time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4381.0,-30.185369798513953,5.016715063229613,35.00749952067864,24.106163635756843,4.9910561415142904,-26.6677533557796,-40.1925748452544,1.4734396987803944,-0.1487539461604115,-5.02606884106953,40.01488459756539,42250.84192004298,25752.105042729992,25752.105042729992,68002.94696277297,77382.72285294296,77382.72285294296,25752.105042729992,103134.82789567295,103134.82789567295,103134.82789567295,127948.60005737905,91622.91157789303,56491.030644995015,39035.42325877557,24813.772161706103,0.0,63849.19542048167,21091.70633745019,1536.5203926655329,0.0,0.8867321522499065,2.8156631188385304,0.0014959135982669303,354295.7700364284,1555175.1088363747,4.389482574619711,1555175.1088363747,4.389482574619711,0.85,0.09564600202026277,4.027634451161993,1.2674249870749192,1.0,0.0,4.027634451162276,1.2848547616829697,1.2851489682293724,3.134700178786268,19336.281826356026,1971.7520077045706,4632.441516551485,4632.441516551485,5.559078285331609,5.016715063229613,-2.3636733389670015,7.380388402196615,3.4719019814076235,3.4719019814076235,0.9919719946878924,0.0,0.0,0.0002289684712066649,7.715440719865507e-05,0.00015181406400800984,0.0006114515543695723,0.09564600202038902,0.07177157657644449,0.023874425443944525,0.09564598332077426,0.07177157657634976,0.02387442544391301,0.3775718730602934,0.3775718730602934,0.12559723449166876,0.0,4.876349110253898,4.83046754758368,5.014333843331144,4.877314894909091,4.831791188880345,5.014222978501948,24813.772161706103,21091.70633745019,0.85,1.0650556599020016,0.6617286504833492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526068255920337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.53440969258,1536.5203926655329,0.3775718730602934,0.12559723449166876,6.112874298809886,3.4719019814076235
4382.0,-30.185335343047793,5.016697525543522,35.00749533523514,24.106146033760183,4.991063878957862,-26.66772156730946,-40.19253206262363,1.473450103219967,-0.14862545601346255,-5.026052118532448,40.01487713145876,42250.8133911186,25752.104522330883,25752.104522330883,68002.91791344949,77382.62034263775,77382.62034263775,25752.104522330883,103134.72486496862,103134.72486496862,103134.72486496862,127948.47678132945,91622.7982925936,56490.991341076406,39035.34105724132,24813.75191636082,0.0,63849.092973602135,21091.689128906695,1536.5189973313234,0.0,0.8867322644480965,2.8156633819876338,0.0014959135982669303,354296.0010169728,1555174.7868190235,4.389478804036859,1555174.7868190235,4.389478804036859,0.85,0.09564587598176441,4.027634451161993,1.2674246837617829,1.0,0.0,4.027634451162911,1.2848547113064337,1.2851489188979746,3.1347003016914767,19336.2579184007,1971.7495697716042,4632.441516551485,4632.441516551485,5.559078172993634,5.016697525543522,-2.3636426947810607,7.380340220324583,3.4719245772395144,3.4719245772395144,0.9919784506398612,0.0,0.0,0.0002289692935708366,7.715478135656548e-05,0.0001518145122142711,0.0006114533595805515,0.09564587598188341,0.07177145302537599,0.02387442295650742,0.09564591750445389,0.07177145302528669,0.02387442295647772,0.37757139695919645,0.37757139695919645,0.12559727924271036,0.0,4.876558315984198,4.830754834512277,5.014307910135415,4.877426662518985,4.831935708756191,5.0142359864557875,24813.75191636082,21091.689128906695,0.85,1.0650569138321937,0.6617292654194296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452606619687026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.528917079508,1536.5189973313234,0.37757139695919645,0.12559727924271036,6.112874298809886,3.4719245772395144
4383.0,-30.185300767265854,5.016679923714483,35.00749113735659,24.1061347181909,4.991065038266597,-26.66769032834526,-40.19248934984205,1.4734545993464165,-0.14825071381841326,-5.026038707387633,40.014868398371846,42250.7857111398,25752.112219484785,25752.112219484785,68002.89793062457,77382.56997424389,77382.56997424389,25752.112219484785,103134.68219372867,103134.68219372867,103134.68219372867,127948.40754265376,91622.7344376759,56490.950174573634,39035.315847891405,24813.72534892509,0.0,63849.0411968165,21091.666546586326,1536.5173210243902,0.0,0.8867323643737556,2.815660021506591,0.0014959135982669303,354296.1862588983,1555174.4101561687,4.3894754458907475,1555174.4101561687,4.3894754458907475,0.85,0.09564574897914666,4.027634451161993,1.267424429901876,1.0,0.0,4.027634451163118,1.2848546885666288,1.2851488972133294,3.1347003571704923,19336.244442331634,1971.7481955949927,4632.441516551485,4632.441516551485,5.559079834569689,5.016679923714483,-2.3636145298000106,7.380294453514493,3.4719471451429262,3.4719471451429262,0.9919848986122647,0.0,0.0,0.00022897011880937586,7.715515490527913e-05,0.00015181496390409674,0.0006114551788220545,0.09564574897928346,0.0717713288712239,0.02387442010805956,0.0956457097824176,0.07177132887112124,0.023874420108025415,0.3775709204854243,0.3775709204854243,0.12559732302615864,0.0,4.876799203581925,4.831072029924428,5.0143189961445955,4.8777879935692,4.832366257241745,5.014388850441605,24813.72534892509,21091.666546586326,0.85,1.0650574645436521,0.6617293685100225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452606412963377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.523428344062,1536.5173210243902,0.3775709204854243,0.12559732302615864,6.112874298809886,3.4719471451429262
4384.0,-30.185266033286094,5.016662393617668,35.00748692857465,24.106122005637758,4.991075011430669,-26.667658065529874,-40.192446497362084,1.473467043674878,-0.14807997538082418,-5.026018939654728,40.014859685030785,42250.75808693553,25752.10361161767,25752.10361161767,68002.8616985532,77382.47824753467,77382.47824753467,25752.10361161767,103134.58185915234,103134.58185915234,103134.58185915234,127948.27863843073,91622.63272892308,56490.91256832567,39035.24462288601,24813.696779278387,0.0,63848.941402164404,21091.642262386627,1536.5153818496876,0.0,0.8867324965961909,2.81566008479224,0.0014959135982669303,354296.4593015662,1555174.0343450326,4.389471002365611,1555174.0343450326,4.389471002365611,0.85,0.0956456156525545,4.027634451161993,1.2674241403257476,1.0,0.0,4.027634451163386,1.284854628632526,1.2851488383307248,3.134700503393613,19336.222977513782,1971.7460067927154,4632.441516551485,4632.441516551485,5.559077976398984,5.016662393617668,-2.3635817241214894,7.380244117739158,3.471969664467072,3.471969664467072,0.9919913327048777,0.0,0.0,0.00022897094782646412,7.71555296774189e-05,0.00015181541814904522,0.0006114570083546583,0.09564561565269289,0.07177119984523035,0.02387441580746253,0.0956456054836045,0.0717711998451265,0.02387441580742799,0.3775704457194846,0.3775704457194846,0.12559736826407525,0.0,4.877019694625687,4.831369646102928,5.014307226744052,4.877938964273881,4.8325976147201,5.0142977506801,24813.696779278387,21091.642262386627,0.85,1.0650585617422308,0.66172997013077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526062055179216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.51794316746,1536.5153818496876,0.3775704457194846,0.12559736826407525,6.112874298809886,3.471969664467072
4385.0,-30.185231160433357,5.0166448802930015,35.00748273537443,24.10610964233058,4.991082646551091,-26.66762591156109,-40.19240364488212,1.473477397679284,-0.14786143499793525,-5.026001739230585,40.01485172131882,42250.731123563884,25752.101598960002,25752.101598960002,68002.83272252389,77382.39747960531,77382.39747960531,25752.101598960002,103134.4990785653,103134.4990785653,103134.4990785653,127948.17246175252,91622.54097620664,56490.874620167044,39035.184840044,24813.67338318721,0.0,63848.85822323121,21091.62237570913,1536.5137974454574,0.0,0.8867326130300799,2.8156592200036834,0.0014959135982669303,354296.69688330434,1555173.6908658657,4.389467089438029,1555173.6908658657,4.389467089438029,0.85,0.09564548775865922,4.027634451161993,1.2674238381115717,1.0,0.0,4.027634451163875,1.2848545784713767,1.285148789227574,3.134700625773361,19336.20361383767,1971.7440322472683,4632.441516551485,4632.441516551485,5.559077541928811,5.0166448802930015,-2.363550808780839,7.38019568907384,3.4719921760940573,3.4719921760940573,0.9919977645983021,0.0,0.0,0.00022897178016090058,7.715590445124196e-05,0.00015181587570965862,0.0006114588512415482,0.09564548775878572,0.07177107494513345,0.023874412813652268,0.0956454900397745,0.07177107494503852,0.02387441281362069,0.37756997134346765,0.37756997134346765,0.12559741328639568,0.0,4.877237330006665,4.831662593349904,5.014298058476129,4.878140304232659,4.832867015985869,5.014294103474924,24813.67338318721,21091.62237570913,0.85,1.0650594954222887,0.6617304098977778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526059971233787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.512462312612,1536.5137974454574,0.37756997134346765,0.12559741328639568,6.112874298809886,3.4719921760940573
4386.0,-30.18519614584323,5.016627381618185,35.007478546914896,24.106097418721788,4.991089662654501,-26.667593691904834,-40.192360792402155,1.4734872087165802,-0.14762712173671844,-5.02598466038437,40.01484347300013,42250.70472730843,25752.099840977997,25752.099840977997,68002.80456828643,77382.31960599004,77382.31960599004,25752.099840977997,103134.41944696804,103134.41944696804,103134.41944696804,127948.06777733781,91622.45181002449,56490.83693134483,39035.1276429774,24813.64833036977,0.0,63848.775973347176,21091.601080814304,1536.5121212161746,0.0,0.8867327298757451,2.815658133688651,0.0014959135982669303,354296.93278586527,1555173.3351115223,4.389463162672816,1555173.3351115223,4.389463162672816,0.8499999999999999,0.09564535905978219,4.027634451161993,1.2674235446890814,1.0,0.0,4.027634451160081,1.2848545308435677,1.2851487426626935,3.134700741972448,19336.184796028916,1971.7421133648002,4632.441516551485,4632.441516551485,5.559077162435191,5.016627381618185,-2.3635200037532185,7.380147385371403,3.472014663563812,3.472014663563812,0.9920041895896606,0.0,0.0,0.00022897261588108642,7.715627922674774e-05,0.00015181633665433867,0.0006114607077582217,0.09564535905991324,0.07177094945501766,0.023874409604895577,0.09564536139937314,0.07177094945491932,0.02387440960486287,0.37756949719455113,0.37756949719455113,0.12559745828619492,0.0,4.877454931239868,4.831954616912867,5.014291533428775,4.878357538647663,4.833155114280203,5.014297920035119,24813.64833036977,21091.601080814304,0.85,1.065060426478235,0.6617308489194128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526057878956926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.506985397653,1536.5121212161746,0.37756949719455113,0.12559745828619492,6.112874298809886,3.472014663563812
4387.0,-30.18516094575337,5.01660990997766,35.00747436312966,24.106090294104092,4.991097472817298,-26.667561225859387,-40.19231413314117,1.4734977529237767,-0.14732470505663287,-5.025967012786461,40.01483523222987,42250.663297711064,25752.096596862957,25752.096596862957,68002.75989457402,77382.25928537246,77382.25928537246,25752.096596862957,103134.35588223542,103134.35588223542,103134.35588223542,127947.97895142439,91622.38044345255,56490.78445579311,39035.106652954935,24813.62306918897,0.0,63848.72972214391,21091.57960881062,1536.5104217853452,0.0,0.8867328495901048,2.8156562185434146,0.0014959135982669303,354297.176544472,1555172.9796828043,4.389459139501769,1555172.9796828043,4.389459139501769,0.85,0.09564522984812233,4.027634451161993,1.2674232397275045,1.0,0.0,4.027634451163872,1.2848544797764012,1.2851486926633608,3.134700866562654,19336.169734685376,1971.7405775351804,4632.441516551485,4632.441516551485,5.559076462131683,5.01660990997766,-2.363488799066978,7.380098709044638,3.472037126264064,3.472037126264064,0.9920106075040183,0.0,0.0,0.0002289734560315711,7.715668729718313e-05,0.00015181676873438798,0.0006114624480187139,0.09564522984825304,0.0717708235759388,0.023874406272314245,0.09564520346959639,0.07177082357584072,0.023874406272281618,0.3775690233665763,0.3775690233665763,0.12559750342222042,0.0,4.877685749968691,4.832265123161335,5.014282386212301,4.8786423077298195,4.8335406308543725,5.014279365991854,24813.62306918897,21091.57960881062,0.85,1.0650604983138672,0.6617306793976476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526055778176787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.501512484594,1536.5104217853452,0.3775690233665763,0.12559750342222042,6.112874298809886,3.472037126264064
4388.0,-30.185125596406664,5.0165925233551265,35.007470199744155,24.10608243606987,4.991109808680876,-26.66752817287835,-40.192271140962816,1.4735123851530187,-0.14712989907667406,-5.025946598909482,40.01482745884533,42250.637829052095,25752.086394704096,25752.086394704096,68002.72422375619,77382.17772362885,77382.17772362885,25752.086394704096,103134.26411833294,103134.26411833294,103134.26411833294,127947.86365452022,91622.28960768148,56490.749713106445,39035.04432730559,24813.59953618727,0.0,63848.64386349286,21091.55960575918,1536.508755852483,0.0,0.8867329816974274,2.81565604090076,0.0014959135982669303,354297.45851265435,1555172.6444127338,4.389454699848455,1555172.6444127338,4.389454699848455,0.85,0.09564509948746558,4.027634451161993,1.2674229567451403,1.0,0.0,4.027634451160488,1.2848544095756433,1.2851486235306364,3.134701037833714,19336.150564523246,1971.7386227226675,4632.441516551485,4632.441516551485,5.559074259802992,5.0165925233551265,-2.3634555606082848,7.380048083963411,3.4720595679552027,3.4720595679552027,0.9920170194157721,0.0,0.0,0.00022897429974735252,7.71570632979809e-05,0.0001518172364493716,0.0006114643318036953,0.09564509948758998,0.07177069691708286,0.023874402570507113,0.09564510798312151,0.07177069691698952,0.023874402570476065,0.3775685511113201,0.3775685511113201,0.12559754850379864,0.0,4.877904232932053,4.832567326549963,5.014248771799032,4.878816699832782,4.83381487053083,5.014153144718023,24813.59953618727,21091.55960575918,0.85,1.0650613718459654,0.661731170350041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526053666267755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.496044454865,1536.508755852483,0.3775685511113201,0.12559754850379864,6.112874298809886,3.4720595679552027
4389.0,-30.18509012274249,5.0165751141444614,35.0074660527698,24.10606521824377,4.991115058164015,-26.667495716680786,-40.192228253558255,1.4735206521028148,-0.14694623577622679,-5.02593124893614,40.01481961008325,42250.613255186654,25752.089105279778,25752.089105279778,68002.70236046643,77382.08681570526,77382.08681570526,25752.089105279778,103134.17592098504,103134.17592098504,103134.17592098504,127947.75315289664,91622.18650661167,56490.712946095045,39034.97062279625,24813.57723191159,0.0,63848.54785470784,21091.54064712485,1536.5072736889554,0.0,0.8867330882918967,2.8156554185738982,0.0014959135982669303,354297.67053540924,1555172.3058916458,4.389451117591299,1555172.3058916458,4.389451117591299,0.85,0.09564497433000572,4.027634451161993,1.2674226880492645,1.0,0.0,4.027634451160575,1.2848543691493726,1.2851485841830332,3.134701136463003,19336.12880586804,1971.736403957319,4632.441516551485,4632.441516551485,5.559074844931951,5.0165751141444614,-2.36342605328778,7.380001167432241,3.4720820061740345,3.4720820061740345,0.9920234303354384,0.0,0.0,0.00022897514643321567,7.715743838413629e-05,0.00015181770804907938,0.0006114662312349255,0.09564497433013003,0.07177057442709021,0.02387439990303981,0.09564500607861004,0.07177057442699694,0.023874399903008787,0.37756807981753615,0.37756807981753615,0.12559759205137763,0.0,4.87811460410029,4.832851266080354,5.0142375916669835,4.878985013159934,4.834016147717136,5.0142220692872,24813.57723191159,21091.54064712485,0.85,1.065062630949911,0.6617317805149006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526051545404306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.490580588586,1536.5072736889554,0.37756807981753615,0.12559759205137763,6.112874298809886,3.4720820061740345
4390.0,-30.18505453283928,5.016557677266321,35.007461890448454,24.106058792118006,4.991118444692513,-26.6674633421216,-40.192185366153694,1.4735272539753264,-0.146540721306053,-5.025916218750968,40.014810869119145,42250.58922870365,25752.092425376904,25752.092425376904,68002.68165408054,77382.04722078795,77382.04722078795,25752.092425376904,103134.13964616485,103134.13964616485,103134.13964616485,127947.68941723602,91622.13391756448,56490.67592548201,39034.95332453607,24813.54977107117,0.0,63848.503095607244,21091.517305410496,1536.5055092367618,0.0,0.8867331964897978,2.8156518426645536,0.0014959135982669303,354297.87814116117,1555171.9288895004,4.3894474814491575,1555171.9288895004,4.3894474814491575,0.85,0.09564484645460632,4.027634451161993,1.2674224468274042,1.0,0.0,4.027634451161286,1.2848543365076042,1.2851485526252835,3.1347012161001926,19336.11770737073,1971.7352722255541,4632.441516551485,4632.441516551485,5.559075561637625,5.016557677266321,-2.363396824991311,7.3799545022576325,3.4721044086010755,3.4721044086010755,0.9920298310288788,0.0,0.0,0.0002289759958963718,7.715781347197714e-05,0.00015181818242439467,0.0006114681418452881,0.09564484645474405,0.07177044987522509,0.02387439657951896,0.09564478644491849,0.07177044987512174,0.02387439657948458,0.37756760838639153,0.37756760838639153,0.12559763571036067,0.0,4.878361119105023,4.833176670493117,5.014246547602738,4.879375497444926,4.834506806238892,5.014310961202682,24813.54977107117,21091.517305410496,0.85,1.0650630532755452,0.661731868097789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452604941708275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.485120391111,1536.5055092367618,0.37756760838639153,0.12559763571036067,6.112874298809886,3.4721044086010755
4391.0,-30.18501878088709,5.016540341688859,35.00745773320875,24.106050899159186,4.9911311250004395,-26.66742989227268,-40.19213853226972,1.4735422363865396,-0.14635429621938556,-5.025895108871038,40.01480269249135,42250.549565106805,25752.080269295413,25752.080269295413,68002.62983440222,77381.96401585548,77381.96401585548,25752.080269295413,103134.0442851509,103134.0442851509,103134.0442851509,127947.56780102212,91622.0414156302,56490.62696488372,39034.90494527387,24813.52351587122,0.0,63848.428461145086,21091.494988490536,1536.5036710189445,0.0,0.8867333336015921,2.8156518564533357,0.0014959135982669303,354298.16972339165,1555171.5762275208,4.389442873615964,1555171.5762275208,4.389442873615964,0.85,0.09564471457050946,4.027634451161993,1.2674221165897328,1.0,0.0,4.027634451162034,1.2848542646486367,1.285148481846328,3.1347013914168795,19336.0981855782,1971.7332815567195,4632.441516551485,4632.441516551485,5.55907293751783,5.016540341688859,-2.3633631403210598,7.379903482009919,3.4721267736664108,3.4721267736664108,0.992036221047546,0.0,0.0,0.00022897684923025105,7.715822307715612e-05,0.00015181862615309494,0.0006114699290222884,0.09564471457063987,0.07177032225253942,0.023874392318100457,0.09564468727658773,0.07177032225244157,0.023874392318067907,0.3775671395501876,0.3775671395501876,0.12559768067260166,0.0,4.878589085943247,4.833488658192891,5.014221517934004,4.879540812651669,4.834776660560067,5.014161553672523,24813.52351587122,21091.494988490536,0.85,1.0650634866570783,0.6617320204023244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526047281787773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.479663704748,1536.5036710189445,0.3775671395501876,0.12559768067260166,6.112874298809886,3.4721267736664108
4392.0,-30.184982879248793,5.0165229731529495,35.007453592518544,24.106028477568202,4.99113567510689,-26.66739712078086,-40.192095609940566,1.4735499166394073,-0.14624594776915956,-5.025880312973795,40.0147948600514,42250.52663262711,25752.08422430916,25752.08422430916,68002.61085693627,77381.85506909227,77381.85506909227,25752.08422430916,103133.93929340143,103133.93929340143,103133.93929340143,127947.44065621194,91621.91981983438,56490.59138337106,39034.80937384813,24813.50136281051,0.0,63848.31073665865,21091.476158388934,1536.5022073701507,0.0,0.886733437315288,2.81565215947383,0.0014959135982669303,354298.3740932462,1555171.23841059,4.389439388173121,1555171.23841059,4.389439388173121,0.85,0.09564459090348093,4.027634451161993,1.267421810529195,1.0,0.0,4.027634451162013,1.2848542269461836,1.2851484452363027,3.1347014834008027,19336.07252375916,1971.7306647794264,4632.441516551485,4632.441516551485,5.559073791282251,5.0165229731529495,-2.3633341030915695,7.3798570762445195,3.47214914022932,3.47214914022932,0.9920426114940915,0.0,0.0,0.00022897770613981332,7.715859847397452e-05,0.0001518191076658388,0.0006114718683796042,0.09564459090360476,0.0717702010105406,0.023874389893064157,0.0956446176470034,0.07177020101044769,0.023874389893033244,0.3775666721929253,0.3775666721929253,0.12559772462162627,0.0,4.8787925668349885,4.833759889698911,5.014220954395228,4.879634365204652,4.834872888161669,5.014246844410991,24813.50136281051,21091.476158388934,0.85,1.0650651532099566,0.661732881342605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526045136770913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.474211451095,1536.5022073701507,0.3775666721929253,0.12559772462162627,6.112874298809886,3.47214914022932
4393.0,-30.184946847700136,5.016505657044118,35.007449451006366,24.106021143402927,4.991144936304453,-26.667363761185825,-40.19204881098119,1.4735618497906202,-0.14598106260706345,-5.0258615279868115,40.01478655472838,42250.48822123528,25752.077933059747,25752.077933059747,68002.56615429503,77381.78788490953,77381.78788490953,25752.077933059747,103133.86581796927,103133.86581796927,103133.86581796927,127947.34086325661,91621.84184157955,56490.542177907126,39034.777404080465,24813.47504528734,0.0,63848.25244936781,21091.45378849424,1536.5004195244326,0.0,0.8867335630545444,2.8156508705006216,0.0014959135982669303,354298.633562947,1555170.8801980466,4.389435162531455,1555170.8801980466,4.389435162531455,0.85,0.09564446114294353,4.027634451161993,1.2674215297447518,1.0,0.0,4.027634451161579,1.2848541693397062,1.285148388721683,3.1347016239452428,19336.05606707288,1971.7289866644453,4632.441516551485,4632.441516551485,5.559072433197234,5.016505657044118,-2.363302160288115,7.3798078173322335,3.4721714679571356,3.4721714679571356,0.9920489908448958,0.0,0.0,0.00022897856615308154,7.715900777755526e-05,0.0001518195583755263,0.000611473683673469,0.09564446114307579,0.07177007505108078,0.023874386091995006,0.09564447613416259,0.07177007505098154,0.023874386091961994,0.3775662037542656,0.3775662037542656,0.12559776922766988,0.0,4.879003057145212,4.834044967804857,5.014206830371393,4.879880465379756,4.835220920834388,5.0141860663262605,24813.47504528734,21091.45378849424,0.85,1.0650654253727871,0.6617328838364099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526042982773915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.468763387886,1536.5004195244326,0.3775662037542656,0.12559776922766988,6.112874298809886,3.4721714679571356
4394.0,-30.18491062844676,5.016488409302149,35.00744533212372,24.106018663756572,4.991156354542799,-26.66733001693743,-40.19200571402905,1.4735757430339742,-0.1456830681268002,-5.025841949019055,40.01477893083823,42250.46605827944,25752.069729036222,25752.069729036222,68002.53578731566,77381.73185953438,77381.73185953438,25752.069729036222,103133.80158857061,103133.80158857061,103133.80158857061,127947.2539484678,91621.7758195474,56490.51001829452,39034.73977916987,24813.452359897183,0.0,63848.19213906705,21091.434505912606,1536.4988221804026,0.0,0.8867336903682814,2.815649239001842,0.0014959135982669303,354298.903999753,1555170.5513760804,4.389430883978022,1555170.5513760804,4.389430883978022,0.8500000000000001,0.09564433282292392,4.027634451161993,1.2674212588509546,1.0,0.0,4.027634451162678,1.2848541025534872,1.2851483230309804,3.1347017868858202,19336.04213365166,1971.7275658508931,4632.441516551485,4632.441516551485,5.559070662203796,5.016488409302149,-2.3632696295192863,7.379758038821436,3.472193782552893,3.472193782552893,0.9920553664436838,0.0,0.0,0.00022897943064954633,7.71593847051655e-05,0.00015182004594438083,0.0006114756474225848,0.09564433282304592,0.07176995022239124,0.023874382600654675,0.09564433501440418,0.07176995022229969,0.023874382600624224,0.37756573547133604,0.37756573547133604,0.1255978135362836,0.0,4.879226830822347,4.834353326824953,5.01417591351111,4.880158880892282,4.8356239105385725,5.014089488397474,24813.452359897183,21091.434505912606,0.85,1.0650659558096818,0.6617331617824693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526040820983275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.463319123935,1536.4988221804026,0.37756573547133604,0.1255978135362836,6.112874298809886,3.472193782552893
4395.0,-30.18487429716401,5.016471146802211,35.00744122706388,24.106006614770763,4.991162048307394,-26.667296744330052,-40.191962686926104,1.473584495473913,-0.145427179037938,-5.025826287581776,40.014771095690406,42250.444661504174,25752.07149999257,25752.07149999257,68002.51616149675,77381.660099837,77381.660099837,25752.07149999257,103133.73159982957,103133.73159982957,103133.73159982957,127947.16130998253,91621.69170042039,56490.476262089505,39034.683820367645,24813.42971015297,0.0,63848.11353052061,21091.415253630024,1536.4973136553904,0.0,0.8867337984989028,2.815647703655464,0.0014959135982669303,354299.12032532366,1555170.213442527,4.389427250100261,1555170.213442527,4.389427250100261,0.85,0.09564420817460836,4.027634451161993,1.2674209824623541,1.0,0.0,4.027634451162355,1.2848540598135119,1.2851482813954673,3.1347018911599793,19336.024380983483,1971.7257555825367,4632.441516551485,4632.441516551485,5.5590710444981735,5.016471146802211,-2.3632399901598236,7.379711136962035,3.472216088912473,3.472216088912473,0.992061739689278,0.0,0.0,0.00022898029782299963,7.71597610235707e-05,0.00015182053679942893,0.0006114776244072871,0.09564420817473257,0.07176982841146635,0.023874379763266212,0.09564420062060915,0.07176982841137315,0.02387437976323521,0.37756526891541814,0.37756526891541814,0.12559785657877195,0.0,4.879455382168317,4.834661750099087,5.01416395770724,4.880399108543827,4.83592515896629,5.014145925013338,24813.42971015297,21091.415253630024,0.85,1.0650669597151097,0.6617336413754442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526038647931507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.457879821388,1536.4973136553904,0.37756526891541814,0.12559785657877195,6.112874298809886,3.472216088912473
4396.0,-30.184837796700002,5.016453938491995,35.007437125819145,24.1059991409071,4.991171749543098,-26.667262918643413,-40.191915818117536,1.4735968714869965,-0.14517554762795726,-5.025807396049125,40.01476299669322,42250.40797525929,25752.064997225978,25752.064997225978,68002.47297248527,77381.5908194944,77381.5908194944,25752.064997225978,103133.65581672039,103133.65581672039,103133.65581672039,127947.06017568873,91621.61161486928,56490.42877063635,39034.64760470326,24813.404358968346,0.0,63848.051963671605,21091.393705123093,1536.495577416709,0.0,0.8867339240329907,2.815646601361163,0.0014959135982669303,354299.3812671298,1555169.8641290846,4.3894230313559,1555169.8641290846,4.3894230313559,0.85,0.0956440793911607,4.027634451161993,1.267420694534667,1.0,0.0,4.027634451162033,1.2848540001119435,1.2851482227996696,3.1347020368159213,19336.0074795692,1971.7240321179202,4632.441516551485,4632.441516551485,5.55906964075318,5.016453938491995,-2.3632079968042525,7.379661935296247,3.4722383620738286,3.4722383620738286,0.9920681034496653,0.0,0.0,0.00022898116903760274,7.716017094376365e-05,0.0001518209980938391,0.0006114794823325456,0.09564407939128955,0.07176970355647162,0.02387437583481792,0.09564406863952479,0.07176970355637494,0.023874375834785754,0.37756480395058034,0.37756480395058034,0.12559789973805288,0.0,4.879683544646809,4.83497336734041,5.014140835703188,4.88063184842116,4.83625568019761,5.014084282349643,24813.404358968346,21091.393705123093,0.85,1.0650673102944073,0.6617337048795007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526036468158918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.452443970473,1536.495577416709,0.37756480395058034,0.12559789973805288,6.112874298809886,3.4722383620738286
4397.0,-30.184801197265664,5.016436673477289,35.007433022407476,24.10598237710076,4.991173973712988,-26.66722975162628,-40.191872825939186,1.4736025280740446,-0.14492722581957196,-5.025793769738299,40.01475473108688,42250.38779099467,25752.07180176472,25752.07180176472,68002.45959275939,77381.51402747801,77381.51402747801,25752.07180176472,103133.58582924273,103133.58582924273,103133.58582924273,127946.96560984338,91621.52095059224,56490.39471411064,39034.58470720178,24813.37978060065,0.0,63847.96448780243,21091.372813510552,1536.4940036327025,0.0,0.886734023359768,2.8156449279204105,0.0014959135982669303,354299.5694824531,1555169.5076297775,4.389419693344556,1555169.5076297775,4.389419693344556,0.85,0.09564395603316558,4.027634451161993,1.2674204214429485,1.0,0.0,4.027634451162601,1.2848539718430019,1.2851481956467357,3.134702105784622,19335.988345599515,1971.7220809960095,4632.441516551485,4632.441516551485,5.559071109641392,5.016436673477289,-2.3631799005829057,7.3796165740601944,3.4722606228115835,3.4722606228115835,0.9920744636604525,0.0,0.0,0.00022898204261755388,7.716054696025754e-05,0.00015182149565729636,0.0006114814863362677,0.09564395603329562,0.07176958293644968,0.023874373096845935,0.09564392454311815,0.0717695829363521,0.02387437309681347,0.3775643406579895,0.3775643406579895,0.12559794230538118,0.0,4.879915012459037,4.835278070803668,5.0141517652758125,4.880866543918728,4.836522739667259,5.014221402941644,24813.37978060065,21091.372813510552,0.85,1.0650685599499519,0.6617342953676498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452603427823657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.447012719862,1536.4940036327025,0.3775643406579895,0.12559794230538118,6.112874298809886,3.4722606228115835
4398.0,-30.184764448686057,5.0164195269079395,35.00742892231017,24.10597427459436,4.991187786489382,-26.66719529141657,-40.191822045575805,1.4736186292203843,-0.14477281781705642,-5.025771898339129,40.01474662080143,42250.336103870766,25752.057588321863,25752.057588321863,68002.39369219262,77381.42544221724,77381.42544221724,25752.057588321863,103133.4830305391,103133.4830305391,103133.4830305391,127946.83630446547,91621.42312455292,56490.33378620842,39034.54370927167,24813.353273926372,0.0,63847.896983198036,21091.350282837415,1536.4921312603233,0.0,0.8867341641081355,2.8156454514923244,0.0014959135982669303,354299.87158437585,1555169.1578295876,4.389414963305249,1555169.1578295876,4.389414963305249,0.85,0.09564382465203221,4.027634451161993,1.2674200730724263,1.0,0.0,4.027634451162189,1.2848538947007926,1.2851481196139205,3.134702293991115,19335.967700197252,1971.7199757508683,4632.441516551485,4632.441516551485,5.559068041401286,5.0164195269079395,-2.363145760848416,7.379565287756355,3.472282837762967,3.472282837762967,0.9920808107894191,0.0,0.0,0.0002289829197604972,7.716099109564961e-05,0.00015182192866484759,0.0006114832303323987,0.09564382465216176,0.07176945612454874,0.023874368527613016,0.09564384095767098,0.07176945612445153,0.023874368527580677,0.37756387849150513,0.37756387849150513,0.12559798644952838,0.0,4.880123563802329,4.835565832978375,5.014121802028967,4.880999080522088,4.836758378471245,5.014043551853376,24813.353273926372,21091.350282837415,0.85,1.0650686538679242,0.6617341854656419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526032082376925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.44158466864,1536.4921312603233,0.37756387849150513,0.12559798644952838,6.112874298809886,3.472282837762967
4399.0,-30.184727556037608,5.016402327109431,35.00742483866906,24.105957336165034,4.99119111453369,-26.667161750091015,-40.19177898354826,1.4736253085875928,-0.14455498764436925,-5.025758103660747,40.01473889992907,42250.31694803491,25752.063975820965,25752.063975820965,68002.38092385588,77381.34345177318,77381.34345177318,25752.063975820965,103133.40742759415,103133.40742759415,103133.40742759415,127946.73914766322,91621.32759032225,56490.301086585925,39034.47389304036,24813.331720069065,0.0,63847.80561310943,21091.331962058706,1536.49072550171,0.0,0.8867342623188614,2.815644198523616,0.0014959135982669303,354300.06212550745,1555168.8248250126,4.38941166280154,1555168.8248250126,4.38941166280154,0.85,0.09564370327808613,4.027634451161993,1.2674198302021251,1.0,0.0,4.027634451161295,1.2848538616322107,1.2851480876692476,3.134702374669675,19335.94753846285,1971.717919826123,4632.441516551485,4632.441516551485,5.559069420263615,5.016402327109431,-2.363117563628781,7.379519890738212,3.472305059670342,3.472305059670342,0.992087159905812,0.0,0.0,0.000228983800345296,7.71613677267578e-05,0.00015182243261853819,0.0006114852600736447,0.09564370327820795,0.07176933699839519,0.02387436627981276,0.09564372148313463,0.07176933699830379,0.02387436627978235,0.3775634164012701,0.3775634164012701,0.125598029381586,0.0,4.880334278176974,4.835845312467313,5.014125429624926,4.881203116016366,4.836989404411952,5.014166179614392,24813.331720069065,21091.331962058706,0.85,1.0650699780650474,0.6617348324240597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526029877569628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.436160825277,1536.49072550171,0.3775634164012701,0.125598029381586,6.112874298809886,3.472305059670342
4400.0,-30.184690480657377,5.016385224784116,35.00742075801785,24.105949443206214,4.99120359043972,-26.667127129408573,-40.191735746897734,1.4736402391914234,-0.14437027475116793,-5.025737227191919,40.01473081973312,42250.297919341385,25752.05227903781,25752.05227903781,68002.3501983792,77381.26111584656,77381.26111584656,25752.05227903781,103133.31339488438,103133.31339488438,103133.31339488438,127946.61904714687,91621.23534048621,56490.27214398286,39034.40355167039,24813.30565226249,0.0,63847.70920393288,21091.309804423116,1536.4889010933784,0.0,0.8867343978917864,2.815644207600071,0.0014959135982669303,354300.35048511834,1555168.476322714,4.389407106691631,1555168.476322714,4.389407106691631,0.85,0.09564357303087846,4.027634451161993,1.2674195422744376,1.0,0.0,4.027634451161822,1.2848537899503916,1.2851480171081038,3.1347025495542966,19335.928069873637,1971.7159345825166,4632.441516551485,4632.441516551485,5.559066895292039,5.016385224784116,-2.3630841821718143,7.379469406955931,3.472327236942639,3.472327236942639,0.9920934962693254,0.0,0.0,0.00022898468529483512,7.716174588687157e-05,0.00015182293940796355,0.0006114873012361938,0.09564357303100769,0.07176921105258552,0.023874361978422177,0.0956436228483512,0.07176921105248854,0.023874361978389918,0.37756295406139306,0.37756295406139306,0.12559807336184095,0.0,4.880532928344451,4.836119220921034,5.014097458400386,4.8813669524407715,4.837254463962893,5.014025283762351,24813.30565226249,21091.309804423116,0.85,1.0650711050756132,0.6617355336021806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526027664119276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.430741093043,1536.4889010933784,0.37756295406139306,0.12559807336184095,6.112874298809886,3.472327236942639
4401.0,-30.18465331661396,5.0163680835134565,35.00741669043533,24.105942877382063,4.9912077117527485,-26.66709326445699,-40.19168884316457,1.473647659596321,-0.14399614957585527,-5.0257227726870255,40.01472303908419,42250.26405111106,25752.05695247916,25752.05695247916,68002.32100359022,77381.21796696406,77381.21796696406,25752.05695247916,103133.27491944323,103133.27491944323,103133.27491944323,127946.55834053319,91621.17885943188,56490.22494358117,39034.39323983412,24813.28342108996,0.0,63847.67666092408,21091.290907926465,1536.4874453719397,0.0,0.8867344996787377,2.8156409772041773,0.0014959135982669303,354300.55014041986,1555168.1407400598,4.389403686005287,1555168.1407400598,4.389403686005287,0.85,0.0956434506063128,4.027634451161993,1.2674192878650503,1.0,0.0,4.027634451161945,1.2848537534014068,1.2851479816905627,3.1347026387241304,19335.916149999386,1971.7147190936137,4632.441516551485,4632.441516551485,5.559067904142627,5.0163680835134565,-2.363055529733461,7.379423613246917,3.4723494149530176,3.4723494149530176,0.9920998328437193,0.0,0.0,0.00022898557236383164,7.716215612227637e-05,0.00015182341624155526,0.0006114892217475952,0.09564345060643561,0.07176909111357,0.023874359492865628,0.09564343347905212,0.07176909111347783,0.02387435949283497,0.3775624913701459,0.3775624913701459,0.12559811626607703,0.0,4.880766220488283,4.836430075950318,5.014097197887224,4.881726623111149,4.83770092287682,5.014123650504757,24813.28342108996,21091.290907926465,0.85,1.065071190682947,0.6617353404336007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526025439706196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.425326251292,1536.4874453719397,0.3775624913701459,0.12559811626607703,6.112874298809886,3.4723494149530176
4402.0,-30.184616006480535,5.016350939848032,35.007412608212704,24.10592558970677,4.991212870544071,-26.66705916421028,-40.19164571128783,1.4736560282742897,-0.14381682825990083,-5.025706671344182,40.014714477493854,42250.246343812156,25752.057239850892,25752.057239850892,68002.30358366304,77381.12735978834,77381.12735978834,25752.057239850892,103133.18459963924,103133.18459963924,103133.18459963924,127946.44070126786,91621.07528130175,56490.194265327256,39034.31223997165,24813.256101628624,0.0,63847.56834160027,21091.26768638433,1536.4856563826281,0.0,0.88673461268019,2.815640499718525,0.0014959135982669303,354300.77254305256,1555167.7714751393,4.389399888441294,1555167.7714751393,4.389399888441294,0.85,0.09564332424717428,4.027634451161993,1.2674190175207336,1.0,0.0,4.027634451161415,1.284853712408628,1.2851479418326943,3.13470273873565,19335.894290664415,1971.7124900617862,4632.441516551485,4632.441516551485,5.559067966177243,5.016350939848032,-2.3630257089685047,7.379376648816537,3.472371552711009,3.472371552711009,0.9921061579174311,0.0,0.0,0.00022898646292303541,7.716253336957067e-05,0.00015182392955346473,0.000611491289180326,0.09564332424730958,0.07176896820949821,0.02387435603781136,0.09564331808669901,0.07176896820939668,0.023874356037777593,0.3775620308218339,0.3775620308218339,0.12559815997196702,0.0,4.880984872907845,4.836718859819598,5.014104655545111,4.881889843084309,4.837904545977949,5.014165113381296,24813.256101628624,21091.26768638433,0.85,1.065072724772131,0.6617361857504563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526023209974244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.419914421605,1536.4856563826281,0.3775620308218339,0.12559815997196702,6.112874298809886,3.472371552711009
4403.0,-30.184578550464213,5.016333906897692,35.007408540325926,24.105917487200372,4.991226705926501,-26.66702406496044,-40.19159486107526,1.4736722204232675,-0.14366866013625668,-5.025685211034228,40.01470673061192,42250.19729831216,25752.043954040793,25752.043954040793,68002.24125235295,77381.03862041945,77381.03862041945,25752.043954040793,103133.08257446025,103133.08257446025,103133.08257446025,127946.31422927344,91620.97702471295,56490.13570260785,39034.26813567233,24813.2316548132,0.0,63847.49979048553,21091.24690659122,1536.4839100388463,0.0,0.8867347500183309,2.8156410573339166,0.0014959135982669303,354301.0689675338,1555167.437348986,4.38939527301142,1555167.437348986,4.38939527301142,0.85,0.09564319511290958,4.027634451161993,1.2674186675017705,1.0,0.0,4.0276344511620215,1.2848536348057806,1.2851478653608523,3.134702928066054,19335.87355439813,1971.7103755510936,4632.441516551485,4632.441516551485,5.55906509818419,5.016333906897692,-2.3629919508990778,7.37932585779677,3.472393661177795,3.472393661177795,0.9921124746222272,0.0,0.0,0.00022898735696754468,7.71629781264651e-05,0.0001518243788410796,0.0006114930987466021,0.09564319511303376,0.07176884309243942,0.023874352020594347,0.0956432431347908,0.07176884309234624,0.02387435202056335,0.3775615708561231,0.3775615708561231,0.12559820478724218,0.0,4.881183101875649,4.836993007806825,5.0140742783198675,4.8820165508979585,4.838130317122648,5.0139935901911485,24813.2316548132,21091.24690659122,0.85,1.0650728920553056,0.661736128070096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526020971477984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.414506757394,1536.4839100388463,0.3775615708561231,0.12559820478724218,6.112874298809886,3.472393661177795
4404.0,-30.18454092662807,5.01631674922986,35.00740447369956,24.105901386961364,4.9912246775935225,-26.666990401122195,-40.191555535979546,1.4736741520881473,-0.1433291525187883,-5.025674885489994,40.014698631549614,42250.19687765382,25752.058920139916,25752.058920139916,68002.25579779374,77380.98170817186,77380.98170817186,25752.058920139916,103133.04062831178,103133.04062831178,103133.04062831178,127946.24949232793,91620.90410507075,56490.11927455464,39034.205367240116,24813.208864016153,0.0,63847.41423125627,21091.22753441373,1536.4825138332383,0.0,0.8867348319337307,2.815637799994791,0.0014959135982669303,354301.21159108303,1555167.0880332077,4.389392520136524,1555167.0880332077,4.389392520136524,0.85,0.0956430767081796,4.027634451161993,1.267418454852887,1.0,0.0,4.027634451160263,1.284853623913725,1.2851478556202296,3.1347029546397884,19335.858165291538,1971.708806298944,4632.441516551485,4632.441516551485,5.559068328899367,5.01631674922986,-2.3629664035557587,7.379283152785619,3.472415774470856,3.472415774470856,0.9921187927059589,0.0,0.0,0.00022898825502101243,7.716332208156787e-05,0.00015182493293944456,0.0006114953304522662,0.09564307670830555,0.07176872621587135,0.023874350492434193,0.09564305441200346,0.07176872621577685,0.023874350492402757,0.3775611106611055,0.3775611106611055,0.12559824819968102,0.0,4.881411748685139,4.837287563428902,5.014104436089667,4.882345732971203,4.838485379201131,5.014244707955754,24813.208864016153,21091.22753441373,0.85,1.0650745471302656,0.6617370082463009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452601872422985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.409103259371,1536.4825138332383,0.3775611106611055,0.12559824819968102,6.112874298809886,3.472415774470856
4405.0,-30.1845031967039,5.01629977809737,35.007400406672744,24.105897859577112,4.991242720209317,-26.666954634543945,-40.19150458099318,1.4736941580498784,-0.14318950950070075,-5.025649908629869,40.01469048663296,42250.14859997021,25752.036535898893,25752.036535898893,68002.1851358691,77380.8945039221,77380.8945039221,25752.036535898893,103132.931039821,103132.931039821,103132.931039821,127946.11187180626,91620.80897643838,56490.06307248856,39034.16211549979,24813.180831985275,0.0,63847.34294748507,21091.203707187484,1536.4804826282732,0.0,0.886734988619768,2.8156388801913224,0.0014959135982669303,354301.55658891407,1555166.7367397733,4.389387254496849,1555166.7367397733,4.389387254496849,0.85,0.0956429427440065,4.027634451161993,1.267418131758459,1.0,0.0,4.027634451162967,1.284853528454081,1.2851477612959106,3.1347031875360845,19335.83808915541,1971.7067591027937,4632.441516551485,4632.441516551485,5.559063496838144,5.01629977809737,-2.3629301077845506,7.37922988588192,3.472437821752556,3.472437821752556,0.9921250919293018,0.0,0.0,0.00022898915560998177,7.716376775907156e-05,0.0001518253878509102,0.0006114971626693575,0.09564294274413689,0.07176859736167827,0.023874345382458615,0.09564298156617876,0.07176859736158044,0.023874345382426065,0.37756065170347103,0.37756065170347103,0.12559829414205567,0.0,4.881612036934712,4.837568364862079,5.014062298186957,4.882460399129172,4.838738960034391,5.013941256357668,24813.180831985275,21091.203707187484,0.85,1.0650746295237599,0.6617369909147399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526016466913703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.403704371873,1536.4804826282732,0.37756065170347103,0.12559829414205567,6.112874298809886,3.472437821752556
4406.0,-30.184465313907108,5.01628275407955,35.00739637429817,24.105885985214286,4.991246955769348,-26.666920111209148,-40.191461344342656,1.4737017530718974,-0.1429141466852002,-5.025636146841825,40.014683361900694,42250.133088264054,25752.042882138332,25752.042882138332,68002.17597040239,77380.8294795619,77380.8294795619,25752.042882138332,103132.87236170023,103132.87236170023,103132.87236170023,127946.03479741831,91620.73037596542,56490.03398466973,39034.10710143965,24813.162435718088,0.0,63847.26953715774,21091.188070360375,1536.4792582707294,0.0,0.8867350845030367,2.815636867170921,0.0014959135982669303,354301.7466764521,1555166.4294473378,4.389384032214534,1555166.4294473378,4.389384032214534,0.85,0.09564282424395502,4.027634451161993,1.2674178740521893,1.0,0.0,4.0276344511621875,1.284853491052685,1.2851477250478276,3.1347032787856133,19335.82150115498,1971.7050675974956,4632.441516551485,4632.441516551485,5.559064866793796,5.01628275407955,-2.362902039412083,7.379184793491634,3.4724598967096374,3.4724598967096374,0.9921313990598964,0.0,0.0,0.00022899005985120685,7.716414593006052e-05,0.00015182591392114633,0.0006114992814879642,0.09564282424406782,0.07176848046220388,0.023874343781863937,0.09564284731498658,0.07176848046211924,0.023874343781835786,0.3775601930976927,0.3775601930976927,0.1255983377425467,0.0,4.881828845284417,4.837859533183348,5.014055195308401,4.882722000156605,4.839050319079661,5.014052960755805,24813.162435718088,21091.188070360375,0.85,1.0650757105725026,0.6617375088166516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526014203233268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.398308863798,1536.4792582707294,0.3775601930976927,0.1255983377425467,6.112874298809886,3.4724598967096374
