time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4407.0,-30.184427336158283,5.0162657223403535,35.0073923263772,24.105874041002266,4.9912517698070795,-26.666885444494152,-40.19141810769213,1.473709878143428,-0.14264379536490424,-5.025620346514907,40.01467484432712,42250.117896144286,25752.043808703573,25752.043808703573,68002.16170484785,77380.76173503851,77380.76173503851,25752.043808703573,103132.80554374208,103132.80554374208,103132.80554374208,127945.94075344369,91620.64925143874,56490.005412546445,39034.04870988032,24813.135209701613,0.0,63847.183919581934,21091.16492824637,1536.4774825721906,0.0,0.8867351958118173,2.8156351580086,0.0014959135982669303,354301.9649218269,1555166.062081186,4.38938029153837,1555166.062081186,4.38938029153837,0.85,0.09564269896792765,4.027634451161993,1.267417608103715,1.0,0.0,4.027634451160918,1.284853451166716,1.285147686317519,3.1347033760968492,19335.80438047322,1971.7033217738187,4632.441516551485,4632.441516551485,5.559065066810405,5.0162657223403535,-2.3628725203590633,7.379138242699417,3.472481927427758,3.472481927427758,0.992137693550788,0.0,0.0,0.0002289909663621863,7.716452410276242e-05,0.00015182644225942389,0.0006115014094414127,0.09564269896806235,0.07176835849837637,0.023874340469685985,0.09564269072935362,0.07176835849827529,0.02387434046965236,0.3775597355895247,0.3775597355895247,0.12559838156689698,0.0,4.882052428010127,4.838156214747983,5.01405866190737,4.882976551150023,4.839372921406152,5.014102582866087,24813.135209701613,21091.16492824637,0.85,1.0650769153812527,0.6617381582461019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452601193038162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.392917675937,1536.4774825721906,0.3775597355895247,0.12559838156689698,6.112874298809886,3.472481927427758
4408.0,-30.18438922832698,5.016248805947904,35.00738829215832,24.105865868646674,4.991265920117948,-26.666849727021813,-40.19136718763036,1.473726418813286,-0.1425069469736968,-5.025598718813551,40.01466714758917,42250.07126671712,25752.029967093982,25752.029967093982,68002.1012338111,77380.67147400751,77380.67147400751,25752.029967093982,103132.7014411015,103132.7014411015,103132.7014411015,127945.8122043467,91620.54933760758,56489.949130319146,39034.000230320475,24813.1107632452,0.0,63847.11099356567,21091.14414875842,1536.475731082546,0.0,0.886735333820113,2.8156358839701188,0.0014959135982669303,354302.26365922194,1555165.730118038,4.389375653591197,1555165.730118038,4.389375653591197,0.85,0.09564257052331632,4.027634451161993,1.267417252589949,1.0,0.0,4.02763445116183,1.2848533719011477,1.285147608202587,3.1347035694839316,19335.783294459205,1971.701171598783,4632.441516551485,4632.441516551485,5.559062078837531,5.016248805947904,-2.3628387200626126,7.379087526010517,3.4725039274432326,3.4725039274432326,0.992143979269495,0.0,0.0,0.0002289918759814966,7.716496948121176e-05,0.00015182690650028484,0.0006115032792338979,0.09564257052343975,0.07176823410732662,0.023874336416113126,0.09564262124779457,0.071768234107234,0.023874336416082314,0.3775592794880274,0.3775592794880274,0.12559842620681444,0.0,4.882252125810339,4.838434002920053,5.014023227830307,4.883091771839872,4.839586191452213,5.013922630623483,24813.1107632452,21091.14414875842,0.85,1.0650771847870166,0.6617381837523543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452600965183382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.387529653042,1536.475731082546,0.3775592794880274,0.12559842620681444,6.112874298809886,3.4725039274432326
4409.0,-30.184350937137527,5.016231835337093,35.00738427520772,24.105854133982234,4.991269288138457,-26.66681492281808,-40.19132388113064,1.4737332738195397,-0.14221092727706264,-5.025585070663485,40.014659582126534,42250.05733345948,25752.036473297347,25752.036473297347,68002.09380675683,77380.61049172534,77380.61049172534,25752.036473297347,103132.6469650227,103132.6469650227,103132.6469650227,127945.73665856414,91620.4742632218,56489.92110495813,39033.947953626295,24813.089693541446,0.0,63847.037647167745,21091.126239510228,1536.4743561883402,0.0,0.8867354307209822,2.8156335861778956,0.0014959135982669303,354302.45217740646,1555165.4038168928,4.38937239711282,1555165.4038168928,4.38937239711282,0.85,0.095642451017609,4.027634451161993,1.267417006972246,1.0,0.0,4.027634451161138,1.2848533379418432,1.285147575409922,3.134703652335686,19335.767450611238,1971.6995559759182,4632.441516551485,4632.441516551485,5.559063483324418,5.016231835337093,-2.3628107915110386,7.379042626848132,3.472525933868744,3.472525933868744,0.9921502668196412,0.0,0.0,0.00022899278998084795,7.716534826859418e-05,0.0001518274417122538,0.0006115054348720628,0.09564245101772831,0.07176811667549872,0.02387433434222959,0.09564246806271179,0.0717681166754092,0.023874334342199807,0.37755882356345516,0.37755882356345516,0.12559846914152234,0.0,4.882471387585838,4.838726392299407,5.01402229040923,4.8833741433864475,4.839921847175049,5.014044501496926,24813.089693541446,21091.126239510228,0.85,1.0650782920039426,0.6617387257172721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526007365482163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.382145502057,1536.4743561883402,0.37755882356345516,0.12559846914152234,6.112874298809886,3.472525933868744
4410.0,-30.18431254905124,5.016214949009467,35.00738025845085,24.105851619411283,4.991280849617242,-26.666779211963316,-40.1912767329253,1.4737475125298254,-0.1419264717417832,-5.025564924910555,40.014651553867054,42250.02758645447,25752.02635931512,25752.02635931512,68002.05394576958,77380.55364709359,77380.55364709359,25752.02635931512,103132.58000640871,103132.58000640871,103132.58000640871,127945.64367183443,91620.40660463469,56489.88054399763,39033.91784515228,24813.06366542573,0.0,63846.981510578014,21091.10411561187,1536.4725507509688,0.0,0.8867355623838751,2.8156321989177386,0.0014959135982669303,354302.73044535634,1555165.0575552117,4.389367972412685,1555165.0575552117,4.389367972412685,0.85,0.09564232313860732,4.027634451161993,1.2674167305836455,1.0,0.0,4.027634451162297,1.2848532694323962,1.2851475080621784,3.1347038194806967,19335.7531718082,1971.6980999432221,4632.441516551485,4632.441516551485,5.5590613000303195,5.016214949009467,-2.362778111558897,7.378993060568364,3.4725478957443965,3.4725478957443965,0.9921565416412561,0.0,0.0,0.00022899370629647127,7.716576066003798e-05,0.0001518279456364333,0.0006115074644944489,0.09564232313873558,0.0717679929175349,0.023874330221200682,0.0956423227559433,0.07176799291743866,0.02387433022116867,0.3775583688514217,0.3775583688514217,0.125598512781237,0.0,4.882697191826082,4.8390360866661695,5.01399551859771,4.883638453168771,4.840313089541837,5.0139267515122015,24813.06366542573,21091.10411561187,0.85,1.0650786041389155,0.6617388416311363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452600506813028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.376766294608,1536.4725507509688,0.3775583688514217,0.125598512781237,6.112874298809886,3.4725478957443965
4411.0,-30.18427405032299,5.016197974649735,35.007376241036454,24.105835100077115,4.991281181869933,-26.6667445245229,-40.19122972441835,1.4737516560703545,-0.14164780018586498,-5.025552935112635,40.01464350120139,42249.99893474782,25752.036923167827,25752.036923167827,68002.03585791565,77380.48560144097,77380.48560144097,25752.036923167827,103132.5225246088,103132.5225246088,103132.5225246088,127945.56273319914,91620.32315415322,56489.83648746226,39033.87407410106,24813.040208590344,0.0,63846.9142826914,21091.084177301793,1536.4710756211464,0.0,0.8867356526051069,2.8156299355847603,0.0014959135982669303,354302.89605734113,1555164.7102409399,4.389364940413157,1555164.7102409399,4.389364940413157,0.85,0.09564220437847928,4.027634451161993,1.2674164404580366,1.0,0.0,4.027634451163418,1.2848532481487018,1.2851474879544,3.1347038714073103,19335.73556025231,1971.6963040643145,4632.441516551485,4632.441516551485,5.559063580437461,5.016197974649735,-2.362751451336125,7.37894942598586,3.472569854761124,3.472569854761124,0.9921628156460355,0.0,0.0,0.00022899462525648973,7.716617183160975e-05,0.00015182845342487998,0.0006115095096806908,0.09564220437860524,0.07176787625048277,0.023874328128122464,0.09564216378166066,0.07176787625038826,0.023874328128091024,0.37755791635418134,0.37755791635418134,0.12559855541704576,0.0,4.88293426782144,4.839345464126325,5.014014884205551,4.883905134926749,4.840605725697856,5.014115152986221,24813.040208590344,21091.084177301793,0.85,1.0650794423177108,0.6617390896556076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526002764965584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.3713903047,1536.4710756211464,0.37755791635418134,0.12559855541704576,6.112874298809886,3.472569854761124
4412.0,-30.184235384283237,5.016181082491938,35.00737221163321,24.10582745159047,4.9912919674151155,-26.666708641054296,-40.191182506363816,1.473765224186668,-0.14143503777353317,-5.025532980265977,40.0146351171716,42249.97027330007,25752.027058935604,25752.027058935604,68001.99733223567,77380.41108731332,77380.41108731332,25752.027058935604,103132.43814624893,103132.43814624893,103132.43814624893,127945.45021702074,91620.2373998043,56489.796585792894,39033.823126679345,24813.012070771816,0.0,63846.83519745116,21091.060260156042,1536.469151396114,0.0,0.8867357845844225,2.8156294684212333,0.0014959135982669303,354303.17168862314,1555164.348634883,4.38936050508074,1555164.348634883,4.38936050508074,0.85,0.09564207646608619,4.027634451161993,1.2674161745095627,1.0,0.0,4.027634451161151,1.2848531827629859,1.2851474237396365,3.1347040309312617,19335.71746248364,1971.6944586055015,4632.441516551485,4632.441516551485,5.559061451056616,5.016181082491938,-2.3627189723003066,7.378900054792245,3.472591759077621,3.472591759077621,0.9921690740221775,0.0,0.0,0.0002289955482136332,7.716658483808085e-05,0.00015182896337555236,0.0006115115635755872,0.0956420764662198,0.07176775252661872,0.02387432393960108,0.09564204236897807,0.07176775252651847,0.023874323939567725,0.37755746581601274,0.37755746581601274,0.12559860003088538,0.0,4.883159466087648,4.8396488273716045,5.0140047322333885,4.884097942492417,4.840900143719352,5.014002081337594,24813.012070771816,21091.060260156042,0.85,1.0650801581931877,0.6617394604233529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452600045516342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.36601781092,1536.469151396114,0.37755746581601274,0.12559860003088538,6.112874298809886,3.472591759077621
4413.0,-30.1841965821891,5.0161642635247325,35.007368213579134,24.10581431994217,4.991304224221443,-26.66667248803538,-40.19113525338469,1.4737801300682762,-0.141352139395849,-5.025513379650634,40.014627971478085,42249.942030844235,25752.018276064642,25752.018276064642,68001.96030690888,77380.30837123367,77380.30837123367,25752.018276064642,103132.32664729831,103132.32664729831,103132.32664729831,127945.31785557824,91620.12398401315,56489.75764362603,39033.740378207905,24812.991208279924,0.0,63846.73158648783,21091.042527037935,1536.4676476995692,0.0,0.8867359102742265,2.81563066689884,0.0014959135982669303,354303.4424271602,1555164.040438739,4.389356281116175,1555164.040438739,4.389356281116175,0.85,0.0956419534279074,4.027634451161993,1.2674158453708517,1.0,0.0,4.027634451161336,1.2848531111117019,1.2851473532620472,3.13470420574157,19335.693526989082,1971.6920178643147,4632.441516551485,4632.441516551485,5.559059555108023,5.0161642635247325,-2.3626867379666416,7.378851001491374,3.4726136599011017,3.4726136599011017,0.9921753314003148,0.0,0.0,0.000228996474421838,7.71669981520757e-05,0.00015182947626976232,0.000611513629325977,0.09564195342802224,0.07176763255497796,0.023874320873044284,0.09564200303383914,0.07176763255489178,0.023874320873015616,0.37755701668649083,0.37755701668649083,0.12559864444932692,0.0,4.883352418641209,4.839915994286059,5.013974221101989,4.884161240254798,4.84102185247508,5.013889459772315,24812.991208279924,21091.042527037935,0.85,1.0650813067038882,0.6617400919514849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525998135323799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.36064995224,1536.4676476995692,0.37755701668649083,0.12559864444932692,6.112874298809886,3.4726136599011017
4414.0,-30.184157645004674,5.0161474020924555,35.00736422746087,24.10580775411802,4.991308148553941,-26.666637046702718,-40.19108810517935,1.4737875502524855,-0.14098716137380052,-5.025499242944747,40.01462032302437,42249.91479909535,25752.023371873216,25752.023371873216,68001.93817096857,77380.26602599942,77380.26602599942,25752.023371873216,103132.28939787264,103132.28939787264,103132.28939787264,127945.25854944822,91620.06751119015,56489.71628428838,39033.723585446416,24812.96915157558,0.0,63846.69273702199,21091.023778839244,1536.4662055772048,0.0,0.8867360099630408,2.815627519759647,0.0014959135982669303,354303.63769414485,1555163.710558431,4.389352930948276,1555163.710558431,4.389352930948276,0.8500000000000001,0.09564183424311182,4.027634451161993,1.267415590961464,1.0,0.0,4.027634451160075,1.284853074476294,1.285147317812501,3.134704295122348,19335.681608851988,1971.6908025525524,4632.441516551485,4632.441516551485,5.559060655134556,5.0161474020924555,-2.362658536324441,7.378805938416896,3.472635554650148,3.472635554650148,0.9921815870428994,0.0,0.0,0.00022899740385812182,7.716741055167172e-05,0.00015182999330645009,0.0006115157117607532,0.09564183424323264,0.07176751563318265,0.02387431861004999,0.09564181711424072,0.07176751563309199,0.02387431861001983,0.3775565666902177,0.3775565666902177,0.12559868746955966,0.0,4.883579023131176,4.840218515890001,5.01397224155329,4.884512081570961,4.841455427382527,5.013991213378745,24812.96915157558,21091.023778839244,0.85,1.065081608080494,0.6617400680896415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525995807322059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.35528610805,1536.4662055772048,0.3775565666902177,0.12559868746955966,6.112874298809886,3.472635554650148
4415.0,-30.1841185841595,5.016130542108271,35.007360227079886,24.105795670207613,4.9913136616722635,-26.666601335133503,-40.19104092204941,1.4737964126467245,-0.14074237582150317,-5.02548311198341,40.014611935354566,42249.88793284645,25752.023198102153,25752.023198102153,68001.9111309486,77380.19492838618,77380.19492838618,25752.023198102153,103132.21812648833,103132.21812648833,103132.21812648833,127945.1602505621,91619.9828794417,56489.67588390383,39033.674439486516,24812.942124073772,0.0,63846.61656356029,21091.000805462707,1536.4644310279612,0.0,0.8867361224841364,2.8156261852935884,0.0014959135982669303,354303.8605074129,1555163.3487955523,4.389349149536051,1555163.3487955523,4.389349149536051,0.85,0.09564171074748881,4.027634451161993,1.2674153129244226,1.0,0.0,4.027634451162216,1.284853031087271,1.2851472756115898,3.1347044009801803,19335.663747999162,1971.688981252432,4632.441516551485,4632.441516551485,5.559060617622791,5.016130542108271,-2.3626289106847063,7.378759452792977,3.4726574085572857,3.4726574085572857,0.9921878310163673,0.0,0.0,0.00022899833624969923,7.716782325878902e-05,0.0001518305129909102,0.0006115178048597885,0.09564171074762137,0.07176739546954793,0.023874315278073446,0.09564167345919622,0.07176739546944845,0.023874315278040355,0.37755611832350605,0.37755611832350605,0.1255987310818006,0.0,4.88380528035151,4.84051856333474,5.013976314038473,4.884740736161916,4.841749361890265,5.014023287352018,24812.942124073772,21091.000805462707,0.85,1.06508245528174,0.6617404367980257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525993471216052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.34992626357,1536.4644310279612,0.37755611832350605,0.1255987310818006,6.112874298809886,3.4726574085572857
4416.0,-30.184079383518075,5.016113709938553,35.00735622569209,24.105777928512566,4.991321443510334,-26.66656527085665,-40.19099370399488,1.4738073308494324,-0.14064080216456887,-5.025465761617937,40.014603905267954,42249.86145111892,25752.01986036613,25752.01986036613,68001.88131148505,77380.0918875543,77380.0918875543,25752.01986036613,103132.11174792043,103132.11174792043,103132.11174792043,127945.02852195835,91619.86716648041,56489.636730047,39033.5893738149,24812.916774037923,0.0,63846.50614785282,21090.979257932235,1536.4627212552878,0.0,0.886736239919019,2.81562687561013,0.0014959135982669303,354304.1001641529,1555163.0024554129,4.3893452029905635,1555163.0024554129,4.3893452029905635,0.85,0.09564158755597643,4.027634451161993,1.267415001369082,1.0,0.0,4.027634451158351,1.2848529780730615,1.2851472237875803,3.134704530320952,19335.63932770524,1971.6864910754684,4632.441516551485,4632.441516551485,5.559059897109425,5.016113709938553,-2.362598410029903,7.378712119968457,3.4726792347988775,3.4726792347988775,0.9921940670853936,0.0,0.0,0.0002289992719817623,7.71682362734312e-05,0.0001518310357083311,0.0006115199101744811,0.09564158755610419,0.07176727547869623,0.023874312077407967,0.09564160314450686,0.07176727547860036,0.023874312077376073,0.3775556713120256,0.3775556713120256,0.1255987755334852,0.0,4.884002667882612,4.8407820231164465,5.013974735464444,4.884824959453397,4.841868783777613,5.014001424008484,24812.916774037923,21090.979257932235,0.85,1.065083830178732,0.6617411664356171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525991127691515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.344570194336,1536.4627212552878,0.3775556713120256,0.1255987755334852,6.112874298809886,3.4726792347988775
4417.0,-30.184040030871152,5.0160969460242795,35.00735224136322,24.105775483790808,4.99133269575776,-26.66652872270727,-40.190946381166555,1.4738213875944286,-0.1403609851988108,-5.025446480854681,40.014596399370454,42249.835326551394,25752.011669712858,25752.011669712858,68001.84699626426,77380.03642806238,77380.03642806238,25752.011669712858,103132.04809777523,103132.04809777523,103132.04809777523,127944.94182300873,91619.80037843522,56489.599276926645,39033.55677945397,24812.893725233505,0.0,63846.45050468747,21090.959666448478,1536.4611039607018,0.0,0.8867363652845223,2.815625448386853,0.0014959135982669303,354304.3664851984,1555162.678723765,4.389340989927468,1555162.678723765,4.389340989927468,0.85,0.09564146392670932,4.027634451161993,1.2674147277278824,1.0,0.0,4.027634451162934,1.2848529103673951,1.285147157273416,3.1347046955050426,19335.625232623104,1971.6850537770906,4632.441516551485,4632.441516551485,5.559058129002209,5.0160969460242795,-2.3625664930971846,7.378663439121464,3.472701041331193,3.472701041331193,0.9922002975231979,0.0,0.0,0.00022900021134578967,7.716865020657698e-05,0.00015183156113921268,0.0006115220264180014,0.09564146392682954,0.07176715506772789,0.02387430885910164,0.09564146751287407,0.07176715506763769,0.023874308859071634,0.3775552233651102,0.3775552233651102,0.1255988203166087,0.0,4.884211952186888,4.841068175348539,5.013952577224472,4.885085495655858,4.842249369011768,5.013900618988657,24812.893725233505,21090.959666448478,0.85,1.0650842209508844,0.6617413339751675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525988775780385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.339218227713,1536.4611039607018,0.3775552233651102,0.1255988203166087,6.112874298809886,3.472701041331193
4418.0,-30.184000597069637,5.016080230932384,35.00734828425019,24.105762561690085,4.99134325203677,-26.666492171124396,-40.19089905833823,1.4738348260920187,-0.1402409307310677,-5.025428072306354,40.014589223431884,42249.80954746368,25752.005811027506,25752.005811027506,68001.81535849118,77379.9416465969,77379.9416465969,25752.005811027506,103131.9474576244,103131.9474576244,103131.9474576244,127944.8203360243,91619.69395383386,56489.56185470258,39033.480110145865,24812.87287839991,0.0,63846.352988545776,21090.941946639923,1536.4596279829896,0.0,0.8867364850134278,2.815626019317558,0.0014959135982669303,354304.6207586722,1555162.369223392,4.38933696628998,1555162.369223392,4.38933696628998,0.85,0.09564134235617516,4.027634451161993,1.267414422216825,1.0,0.0,4.027634451163737,1.2848528455502561,1.2851470936509342,3.134704853641899,19335.602772563172,1971.6827634883648,4632.441516551485,4632.441516551485,5.559056864294317,5.016080230932384,-2.362535211979928,7.378615442912312,3.4727228404002846,3.4727228404002846,0.9922065258286528,0.0,0.0,0.0002290011526505732,7.716906414177557e-05,0.00015183208850879764,0.0006115241504699103,0.09564134235629013,0.0717670363801709,0.023874305976119222,0.09564140794347831,0.07176703638008464,0.023874305976090526,0.3775547762221621,0.3775547762221621,0.12559886411533128,0.0,4.884400039721584,4.841328992259093,5.013921674517178,4.885187141575273,4.842407189307949,5.013833079328151,24812.87287839991,21090.941946639923,0.85,1.0650853521843433,0.6617419409225053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525986414750152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.333870612956,1536.4596279829896,0.3775547762221621,0.12559886411533128,6.112874298809886,3.4727228404002846
4419.0,-30.183961054175946,5.016063502454406,35.0073443370878,24.105760955158644,4.9913490146024335,-26.66645600073035,-40.190855612140126,1.4738439611573724,-0.1398332118964163,-5.025412608360011,40.0145815990381,42249.80014524759,25752.0074173574,25752.0074173574,68001.80756260498,77379.91192739144,77379.91192739144,25752.0074173574,103131.91934474884,103131.91934474884,103131.91934474884,127944.76964854429,91619.65060678052,56489.53882463894,39033.45753571286,24812.850303795458,0.0,63846.30783950832,21090.922758226137,1536.4581265123802,0.0,0.8867365913729286,2.8156224653636297,0.0014959135982669303,354304.834359078,1555162.0403810644,4.389333391948447,1555162.0403810644,4.389333391948447,0.85,0.09564122209761615,4.027634451161993,1.267414228250273,1.0,0.0,4.027634451163003,1.2848528008617393,1.2851470501650348,3.1347049626701944,19335.59362451466,1971.6818306470261,4632.441516551485,4632.441516551485,5.559057211050964,5.016063502454406,-2.362506111828917,7.3785696142833235,3.472744626257603,3.472744626257603,0.9922127503593152,0.0,0.0,0.00022900209656302064,7.716944416969937e-05,0.00015183265239332127,0.0006115264215906442,0.09564122209773714,0.07176691883386495,0.023874303263872187,0.0956412052308643,0.07176691883377416,0.02387430326384199,0.3775543283761464,0.3775543283761464,0.12559890658126324,0.0,4.884630078329508,4.841639819544525,5.013908480273926,4.885579396463584,4.8429124726914665,5.01388511785666,24812.850303795458,21090.922758226137,0.85,1.0650859832575192,0.6617422616113012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525984048851637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.32852593575,1536.4581265123802,0.3775543283761464,0.12559890658126324,6.112874298809886,3.472744626257603
4420.0,-30.183921382568748,5.016046819057227,35.00734039196681,24.105748312454693,4.991358215023519,-26.666419370651777,-40.19080448253078,1.4738562031070452,-0.13967839749273026,-5.025394412094585,40.014573764172745,42249.75965874951,25752.00200766156,25752.00200766156,68001.76166641107,77379.82349040073,77379.82349040073,25752.00200766156,103131.82549806229,103131.82549806229,103131.82549806229,127944.65108909651,91619.54988187696,56489.48605022782,39033.404257387934,24812.825591034227,0.0,63846.22984842216,21090.901752379094,1536.4564345738074,0.0,0.8867367124075478,2.8156225546241975,0.0014959135982669303,354305.0857005919,1555161.702461091,4.389329324432254,1555161.702461091,4.389329324432254,0.85,0.09564109861075777,4.027634451161993,1.2674138958146797,1.0,0.0,4.027634451161838,1.2848527416310314,1.2851469921375664,3.134705107177645,19335.57236733031,1971.679663017474,4632.441516551485,4632.441516551485,5.559056043265938,5.016046819057227,-2.3624750246947226,7.378521843751949,3.4727663802183004,3.4727663802183004,0.9922189657766572,0.0,0.0,0.0002290030435515402,7.71698914073498e-05,0.0001518331521441904,0.0006115284344044617,0.09564109861088264,0.07176679899245113,0.02387429961843152,0.09564111599781998,0.07176679899235743,0.02387429961840035,0.3775538831755173,0.3775538831755173,0.1255989490346744,0.0,4.884840395175502,4.8419270242251855,5.013887301087266,4.885716014601826,4.843110370513386,5.013837196133522,24812.825591034227,21090.901752379094,0.85,1.0650865654535058,0.6617424358345826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525981676408697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.323184758485,1536.4564345738074,0.3775538831755173,0.1255989490346744,6.112874298809886,3.4727663802183004
4421.0,-30.18388156946977,5.016030016834274,35.0073364292991,24.105726938601606,4.991355808368998,-26.666383773983494,-40.19076110618187,1.473858012883241,-0.1394297255417314,-5.0253840260437626,40.01456536284477,42249.7517621237,25752.016266754275,25752.016266754275,68001.76802887797,77379.746913568,77379.746913568,25752.016266754275,103131.76318032228,103131.76318032228,103131.76318032228,127944.56338367263,91619.45626092325,56489.46110948103,39033.32794604691,24812.80020335036,0.0,63846.12814939728,21090.880172847807,1536.4548821939893,0.0,0.8867367957248552,2.815620498461651,0.0014959135982669303,354305.22916117625,1555161.3401094875,4.389326524452826,1555161.3401094875,4.389326524452826,0.85,0.09564098184380687,4.027634451161993,1.2674136430537328,1.0,0.0,4.027634451161611,1.2848527312012186,1.2851469829265136,3.1347051326236643,19335.552609377693,1971.677648267012,4632.441516551485,4632.441516551485,5.559059121360431,5.016030016834274,-2.3624497228383587,7.378479739672633,3.4727881198975754,3.4727881198975754,0.9922251771135929,0.0,0.0,0.0002290039939211913,7.717027082805429e-05,0.00015183372309313702,0.000611530733978109,0.09564098184393756,0.07176668430754998,0.02387429753638758,0.09564095850818538,0.07176668430745192,0.023874297536354956,0.377553438865311,0.377553438865311,0.12559899098485286,0.0,4.885059271118848,4.842206702602823,5.013923071913894,4.885954300502021,4.843345125161136,5.014085910970209,24812.80020335036,21090.880172847807,0.85,1.0650883616584652,0.6617433662267043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525979296244114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.317847477876,1536.4548821939893,0.377553438865311,0.12559899098485286,6.112874298809886,3.4727881198975754
4422.0,-30.183841580226993,5.016013399898451,35.007332464621385,24.10572861498224,4.991373765376939,-26.66634598226122,-40.190709836874134,1.4738781674116999,-0.1392170125173493,-5.025359321230578,40.01455737896448,42249.711930550926,25751.994032298764,25751.994032298764,68001.7059628497,77379.68124816056,77379.68124816056,25751.994032298764,103131.67528045933,103131.67528045933,103131.67528045933,127944.4476257088,91619.38172455784,56489.41240695051,39033.29924178592,24812.772345249472,0.0,63846.07158703539,21090.85649346205,1536.452864996335,0.0,0.8867369504401579,2.815620586484771,0.0014959135982669303,354305.5704043406,1555160.995762574,4.389321325057897,1555160.995762574,4.389321325057897,0.85,0.09564085142124149,4.027634451161993,1.2674133177613842,1.0,0.0,4.027634451163097,1.2848526349351275,1.285146887864932,3.134705367487805,19335.536879074614,1971.6760442225036,4632.441516551485,4632.441516551485,5.559054321633238,5.016013399898451,-2.362413915374555,7.378427315273006,3.4728097959254134,3.4728097959254134,0.9922313702644038,0.0,0.0,0.00022900494849919156,7.717071929211088e-05,0.00015183422920708067,0.0006115327724200646,0.09564085142136927,0.07176655896368617,0.0238742924576831,0.09564085261914396,0.07176655896359029,0.023874292457651203,0.37755299500231704,0.37755299500231704,0.12559903597329317,0.0,4.885266537171674,4.842495119148964,5.013886018531537,4.886142308713204,4.843695662039636,5.013784796950972,24812.772345249472,21090.85649346205,0.85,1.065088333119279,0.6617433286080231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525976907591243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.312514354207,1536.452864996335,0.37755299500231704,0.12559903597329317,6.112874298809886,3.4728097959254134
4423.0,-30.18380149532498,5.015996728268528,35.00732853440101,24.10571150192993,4.991377947316931,-26.66630948208357,-40.19066251404581,1.4738859340760244,-0.1390441578082573,-5.025345858570318,40.014550453253854,42249.68897112936,25752.000595590816,25752.000595590816,68001.68956672018,77379.59503508836,77379.59503508836,25752.000595590816,103131.59563067918,103131.59563067918,103131.59563067918,127944.35002529208,91619.28102484108,56489.37496088403,39033.22895995228,24812.754394612904,0.0,63845.98335456518,21090.84123542097,1536.4516663356253,0.0,0.8867370440780737,2.815619886041597,0.0014959135982669303,354305.75636176654,1555160.6970548516,4.38931817824304,1555160.6970548516,4.38931817824304,0.85,0.09564073683219353,4.027634451161993,1.2674130573077131,1.0,0.0,4.027634451163097,1.284852596622064,1.285146850772589,3.134705460961691,19335.51562720574,1971.673877134979,4632.441516551485,4632.441516551485,5.559055738443797,5.015996728268528,-2.362386355042586,7.378383083311114,3.4728314998444976,3.4728314998444976,0.9922375713841421,0.0,0.0,0.00022900590536433866,7.717113323757071e-05,0.00015183477212676796,0.0006115349591021013,0.09564073683230331,0.07176644583196738,0.02387429100033593,0.09564076431202181,0.071766445831885,0.023874291000308526,0.37755255221366074,0.37755255221366074,0.12559907899818815,0.0,4.885468496587237,4.842765051508479,5.013883303278874,4.886301700762033,4.8438703272635735,5.013898050060732,24812.754394612904,21090.84123542097,0.85,1.065089548219134,0.6617438835031803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525974508371087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.30718608639,1536.4516663356253,0.37755255221366074,0.12559907899818815,6.112874298809886,3.4728314998444976
4424.0,-30.183761286701372,5.0159801197661205,35.00732460358829,24.105709161981963,4.991388156292807,-26.666272267750518,-40.1906150864437,1.4738991373425039,-0.13874204853226502,-5.025326886828422,40.014542575557485,42249.66610790721,25751.99302028884,25751.99302028884,68001.65912819604,77379.5444116706,77379.5444116706,25751.99302028884,103131.53743195944,103131.53743195944,103131.53743195944,127944.26637645773,91619.21830507932,56489.340001318225,39033.198115290106,24812.728944498285,0.0,63845.92705978839,21090.819602823543,1536.4499176015177,0.0,0.886737169216124,2.8156181297743372,0.0014959135982669303,354306.0184153257,1555160.357287787,4.389313972828968,1555160.357287787,4.389313972828968,0.8500000000000001,0.09564061299192242,4.027634451161993,1.267412797403522,1.0,0.0,4.027634451162631,1.2848525328672644,1.2851467882364824,3.1347056165067935,19335.50239070224,1971.6725273872569,4632.441516551485,4632.441516551485,5.559054103171781,5.0159801197661205,-2.3623547751093477,7.378334894875469,3.472853159569301,3.472853159569301,0.9922437598769431,0.0,0.0,0.0002290068651865396,7.717154810157462e-05,0.00015183531708496496,0.0006115371539945101,0.09564061299204812,0.0717663256855515,0.023874287306496635,0.09564060929743873,0.07176632568545717,0.023874287306465253,0.3775521093553783,0.3775521093553783,0.1255991225107245,0.0,4.885684599761305,4.843059858932065,5.013862449798523,4.88658483829613,4.8442750882719,5.013815122679773,24812.728944498285,21090.819602823543,0.85,1.0650900105893368,0.6617441088817239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525972103412463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.30186106792,1536.4499176015177,0.3775521093553783,0.1255991225107245,6.112874298809886,3.472853159569301
4425.0,-30.18372097415238,5.015963517382873,35.00732068619573,24.10569676375019,4.9913953539264435,-26.666235261043454,-40.190567693766184,1.473909640818042,-0.1385486169606338,-5.0253105900748025,40.014535104823516,42249.64381584684,25751.992285989723,25751.992285989723,68001.63610183656,77379.46532661651,77379.46532661651,25751.992285989723,103131.45761260623,103131.45761260623,103131.45761260623,127944.16436013642,91619.12586250954,56489.304351741834,39033.135011964114,24812.70674753019,0.0,63845.8417594943,21090.80073540066,1536.4484122175065,0.0,0.886737279259106,2.8156174897172415,0.0014959135982669303,354306.2435198316,1555160.0350731662,4.389310274703412,1555160.0350731662,4.389310274703412,0.85,0.09564049366756915,4.027634451161993,1.2674124929914252,1.0,0.0,4.0276344511618705,1.2848524817385534,1.2851467383325486,3.1347057412475396,19335.48288143811,1971.670537995963,4632.441516551485,4632.441516551485,5.559053944659447,5.015963517382873,-2.3623251682704747,7.378288685653347,3.4728748105515224,3.4728748105515224,0.9922499458718635,0.0,0.0,0.0002290078274932713,7.717196266214192e-05,0.00015183586483112936,0.0006115393601158323,0.09564049366768809,0.07176620910684471,0.023874284560843374,0.0956405057181117,0.07176620910675546,0.02387428456081368,0.37755166813043706,0.37755166813043706,0.12559916531117796,0.0,4.885893924658092,4.843342962930478,5.013849636343991,4.886761973114176,4.84450630302706,5.013829381116238,24812.70674753019,21090.80073540066,0.85,1.0650910729315313,0.6617446438407092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525969691031726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.296539864168,1536.4484122175065,0.37755166813043706,0.12559916531117796,6.112874298809886,3.4728748105515224
4426.0,-30.18368051217659,5.015946822260351,35.007316748451956,24.10567518034952,4.991394495330904,-26.666198925471246,-40.19052040586246,1.4739129086261353,-0.13833985852329533,-5.025299051073517,40.01452667726421,42249.62257127012,25752.003414702616,25752.003414702616,68001.62598597273,77379.38144346021,77379.38144346021,25752.003414702616,103131.38485816283,103131.38485816283,103131.38485816283,127944.0654523221,91619.02530009249,56489.26642790469,39033.065413542,24812.680594159276,0.0,63845.74600770127,21090.778505035385,1536.44678797928,0.0,0.8867373685418385,2.8156160928021756,0.0014959135982669303,354306.4029063182,1555159.671590491,4.389307274251234,1555159.671590491,4.389307274251234,0.85,0.0956403764231141,4.027634451161993,1.2674122166028248,1.0,0.0,4.027634451162581,1.2848524644551866,1.2851467222862982,3.134705783414458,19335.46165854524,1971.6683738631684,4632.441516551485,4632.441516551485,5.559056347002326,5.015946822260351,-2.362299108523548,7.3782459307838995,3.472896435698853,3.472896435698853,0.9922561244853866,0.0,0.0,0.0002290087933707379,7.717237630826763e-05,0.00015183641706247025,0.0006115415843018059,0.09564037642324555,0.071766094140182,0.023874282283063555,0.09564036679243787,0.07176609414008335,0.023874282283030745,0.37755122769869925,0.37755122769869925,0.12559920801582436,0.0,4.886102634872543,4.8436104722241,5.013881272735659,4.886959192550194,4.84470240609437,5.014029767068564,24812.680594159276,21090.778505035385,0.85,1.0650925118451926,0.6617453035347701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525967272416582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.291222082675,1536.44678797928,0.37755122769869925,0.12559920801582436,6.112874298809886,3.472896435698853
4427.0,-30.183639912675787,5.015930218946862,35.007312795881816,24.10567266577857,4.9914057544100725,-26.666161254255854,-40.190469136554725,1.4739270959906814,-0.138063270581938,-5.02527886942953,40.014518369927934,42249.58542641272,25751.992397618647,25751.992397618647,68001.57782403137,77379.3258672623,77379.3258672623,25751.992397618647,103131.31826488095,103131.31826488095,103131.31826488095,127943.97044153325,91618.95789500243,56489.217454155034,39033.04493427488,24812.652176652304,0.0,63845.69711092718,21090.754350154457,1536.4448413010878,0.0,0.8867375013965997,2.815614813249714,0.0014959135982669303,354306.6816724604,1555159.3132931278,4.389302809510091,1555159.3132931278,4.389302809510091,0.85,0.0956402505569366,4.027634451161993,1.2674119413131848,1.0,0.0,4.027634451161564,1.2848523960769176,1.285146655137667,3.134705950239656,19335.447433240723,1971.6669232858035,4632.441516551485,4632.441516551485,5.5590539687566585,5.015930218946862,-2.3622667307351244,7.378196949681987,3.472918005199197,3.472918005199197,0.9922622871997706,0.0,0.0,0.0002290097625348696,7.717282478363597e-05,0.00015183693775123363,0.0006115436814458075,0.0956402505570691,0.0717659723257127,0.023874278231356395,0.0956402164817432,0.07176597232561328,0.02387427823132332,0.37755078714418144,0.37755078714418144,0.1255992533319068,0.0,4.886317603047132,4.8438984438810735,5.013876435239808,4.887215598847604,4.845088626020697,5.013895473417847,24812.652176652304,21090.754350154457,0.85,1.065092573206361,0.6617452285469949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525964844837118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.285908638452,1536.4448413010878,0.37755078714418144,0.1255992533319068,6.112874298809886,3.472918005199197
4428.0,-30.183599211144493,5.015913595551178,35.00730885748066,24.105660581868165,4.991411116140994,-26.666124081014136,-40.19042174387721,1.4739359860111834,-0.13783274083971264,-5.025263943961411,40.01451087749082,42249.56469911558,25751.994807482122,25751.994807482122,68001.5595065977,77379.25536837894,77379.25536837894,25751.994807482122,103131.25017586106,103131.25017586106,103131.25017586106,127943.88040838762,91618.8731383242,56489.18246906302,39032.98963251242,24812.630232526553,0.0,63845.61986503897,21090.73569764757,1536.4433818319012,0.0,0.8867376045354874,2.815613525506982,0.0014959135982669303,354306.8878359134,1555158.9901426083,4.389299343406593,1555158.9901426083,4.389299343406593,0.8500000000000001,0.09564013350411876,4.027634451161993,1.2674116627266634,1.0,0.0,4.027634451161429,1.28485235247771,1.2851466127769062,3.134706056610396,19335.429546022464,1971.665099297157,4632.441516551485,4632.441516551485,5.559054488971207,5.015913595551178,-2.3622382208398736,7.3781518163910516,3.472939574570062,3.472939574570062,0.9922684498771606,0.0,0.0,0.00022901073413839708,7.717323935054438e-05,0.00015183749478785271,0.0006115459249856852,0.09564013350423752,0.07176585720190207,0.023874276302335445,0.09564009301551432,0.07176585720181296,0.023874276302305805,0.37755034791116254,0.37755034791116254,0.12559929854547983,0.0,4.886534694068359,4.844184809401668,5.013884939622358,4.887431203121707,4.845358594194067,5.013947347371868,24812.630232526553,21090.73569764757,0.85,1.0650935749444335,0.6617457045358078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525962409007407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.280599298045,1536.4433818319012,0.37755034791116254,0.12559929854547983,6.112874298809886,3.472939574570062
4429.0,-30.183558397209204,5.01589701464781,35.0073049211648,24.105647939164214,4.991419967042371,-26.666086457632446,-40.1903742813505,1.4739480274661585,-0.13768128506171706,-5.025246099390855,40.014503061426566,42249.54417987142,25751.989708404242,25751.989708404242,68001.53388827566,77379.168493471,77379.168493471,25751.989708404242,103131.15820187525,103131.15820187525,103131.15820187525,127943.76357639118,91618.7733729317,56489.14905933443,39032.91590399697,24812.60537451593,0.0,63845.5212785129,21090.71456833854,1536.4416876602804,0.0,0.8867377237103548,2.8156136178821294,0.0014959135982669303,354307.1343206532,1555158.6530340328,4.389295338395843,1555158.6530340328,4.389295338395843,0.85,0.09564001248493006,4.027634451161993,1.2674113797442992,1.0,0.0,4.0276344511613384,1.2848522941286926,1.2851465556664101,3.1347061989668514,19335.408491335238,1971.6629523165648,4632.441516551485,4632.441516551485,5.559053388238935,5.01589701464781,-2.3622075893128267,7.378104603960637,3.472961110210609,3.472961110210609,0.9922746029173168,0.0,0.0,0.00022901170842898333,7.717365453052136e-05,0.00015183805389846198,0.000611548176878837,0.09564001248505469,0.07176573905322875,0.023874273431825934,0.0956400035486993,0.07176573905313524,0.023874273431794824,0.3775499098298849,0.3775499098298849,0.1255993444832276,0.0,4.886733980760141,4.8444521302728845,5.01387937137639,4.887564814329153,4.845555274749813,5.013891041111947,24812.60537451593,21090.71456833854,0.85,1.0650948183449396,0.6617464049759498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525959967057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.275293354965,1536.4416876602804,0.3775499098298849,0.1255993444832276,6.112874298809886,3.472961110210609
4430.0,-30.18351744433622,5.015880531197602,35.007301013192446,24.10565031403678,4.991433662927484,-26.666048224687703,-40.19032671405,1.4739644432794936,-0.13738462095676596,-5.025225608644772,40.01449601436052,42249.52388550446,25751.978014024982,25751.978014024982,68001.50189952944,77379.12275237602,77379.12275237602,25751.978014024982,103131.100766401,103131.100766401,103131.100766401,127943.68474054801,91618.71664664886,56489.1177797795,39032.887629854835,24812.58397414701,0.0,63845.47160400185,21090.69637802496,1536.440135022345,0.0,0.8867378535736462,2.8156121105497447,0.0014959135982669303,354307.4173568391,1555158.349092566,4.389290974188935,1555158.349092566,4.389290974188935,0.85,0.09563989113702237,4.027634451161993,1.2674111148947853,1.0,0.0,4.027634451163959,1.2848522153070052,1.285146478082822,3.1347063912713273,19335.39651970748,1971.6617315502726,4632.441516551485,4632.441516551485,5.559050863786285,5.015880531197602,-2.3621750029616173,7.378055534159219,3.4729826309640113,3.4729826309640113,0.9922807517040032,0.0,0.0,0.0002290126860400603,7.717407062908197e-05,0.00015183861541097831,0.0006115504384459926,0.09563989113713589,0.07176562069419333,0.023874270442942568,0.09563986970642459,0.07176562069410815,0.02387427044291423,0.3775494717055352,0.3775494717055352,0.12559939015224533,0.0,4.886947639810387,4.84474932521681,5.013841544529782,4.88784098768798,4.8459769876789665,5.013729213257534,24812.58397414701,21090.69637802496,0.85,1.065095146000411,0.6617466019760163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525957518363535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.269991020434,1536.440135022345,0.3775494717055352,0.12559939015224533,6.112874298809886,3.4729826309640113
4431.0,-30.18347642628411,5.015863987906843,35.00729712034427,24.105633340682857,4.99143662219425,-26.666011006798332,-40.190275479666866,1.473971202709007,-0.13718819244445513,-5.025212535301777,40.01448863893854,42249.48880845974,25751.985194891044,25751.985194891044,68001.47400335078,77379.04221174777,77379.04221174777,25751.985194891044,103131.02740663881,103131.02740663881,103131.02740663881,127943.59055175993,91618.62074781484,56489.06734452876,39032.83711476231,24812.563145121116,0.0,63845.40025988343,21090.678673352948,1536.4387792272887,0.0,0.886737946857597,2.8156110548363746,0.0014959135982669303,354307.5979374296,1555158.0309890844,4.389287839273838,1555158.0309890844,4.389287839273838,0.85,0.09563977677942978,4.027634451161993,1.267410824219696,1.0,0.0,4.027634451161942,1.2848521816603375,1.2851464456866035,3.134706473360478,19335.376281026456,1971.6596677791556,4632.441516551485,4632.441516551485,5.55905241391186,5.015863987906843,-2.3621478811203724,7.378011869027215,3.473004153480945,3.473004153480945,0.9922869009945556,0.0,0.0,0.00022901366521092483,7.71745188080458e-05,0.00015183914640287904,0.0006115525770872653,0.09563977677954609,0.07176550798368497,0.023874268795861117,0.09563975951237959,0.0717655079835977,0.02387426879583208,0.3775490355373023,0.3775490355373023,0.12559943364554507,0.0,4.887158053928317,4.84503036674414,5.013839307761259,4.888024342857307,4.846179341553466,5.013855227875638,24812.563145121116,21090.678673352948,0.85,1.0650958992589914,0.661746792039563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525955061335085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.264692829747,1536.4387792272887,0.3775490355373023,0.12559943364554507,6.112874298809886,3.473004153480945
4432.0,-30.183435244655268,5.015847440026003,35.007293208216204,24.105616053007566,4.991441488030266,-26.66597345095265,-40.19022801714016,1.4739796943282426,-0.13703003861616025,-5.025196950403382,40.014480291672676,42249.46990494928,25751.9857457008,25751.9857457008,68001.45565065008,77378.95271593943,77378.95271593943,25751.9857457008,103130.93846164024,103130.93846164024,103130.93846164024,127943.47428712803,91618.51659983509,56489.033788847344,39032.75867887527,24812.535825487794,0.0,63845.29450436306,21090.655451664625,1536.4369946251138,0.0,0.8867380564503409,2.8156107953951306,0.0014959135982669303,354307.813209942,1555157.670969835,4.389284156283451,1555157.670969835,4.389284156283451,0.85,0.09563965654420742,4.027634451161993,1.2674105516774579,1.0,0.0,4.027634451163447,1.2848521399013997,1.2851464051812795,3.134706575241472,19335.35430142928,1971.6574264839962,4632.441516551485,4632.441516551485,5.559052532814548,5.015847440026003,-2.3621189616036666,7.37796640162967,3.4730256304735616,3.4730256304735616,0.9922930372781604,0.0,0.0,0.00022901464829052094,7.717493399438645e-05,0.0001518397142961345,0.0006115548643537055,0.09563965654433924,0.07176539084384785,0.02387426570049139,0.09563965143260679,0.07176539084374893,0.02387426570045848,0.3775486001521187,0.3775486001521187,0.12559947753218392,0.0,4.887353945332279,4.845289561839024,5.013844580063733,4.888166911787209,4.846355915912909,5.013895313765602,24812.535825487794,21090.655451664625,0.85,1.065097376064308,0.6617475920964235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525952600396912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.259397309912,1536.4369946251138,0.3775486001521187,0.12559947753218392,6.112874298809886,3.4730256304735616
