time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4433.0,-30.183393958675328,5.015830934765277,35.00728929553546,24.105608683917694,4.991450238406419,-26.665935412715015,-40.19018044983966,1.4739916924466632,-0.13679071610084748,-5.025179158008969,40.014472451319826,42249.451155421535,25751.980631287108,25751.980631287108,68001.43178670865,77378.88757124722,77378.88757124722,25751.980631287108,103130.86820253433,103130.86820253433,103130.86820253433,127943.37889262827,91618.4383334416,56489.00191761821,39032.70712869266,24812.51069009395,0.0,63845.21781878661,21090.634086579856,1536.4352873670057,0.0,0.8867381754471382,2.8156097267776676,0.0014959135982669303,354308.0589744826,1555157.3328139028,4.389280157259719,1555157.3328139028,4.389280157259719,0.85,0.09563953567074576,4.027634451161993,1.2674102697940546,1.0,0.0,4.027634451161609,1.2848520817318523,1.2851463482647931,3.134706717160114,19335.337783933654,1971.6557421681873,4632.441516551485,4632.441516551485,5.5590514287717525,5.015830934765277,-2.3620884384617797,7.377919373227057,3.4730470785093535,3.4730470785093535,0.9922991652883867,0.0,0.0,0.00022901563386507282,7.717535009932515e-05,0.00015184028376574767,0.0006115571579691384,0.09563953567087068,0.07176527309118354,0.023874262579687135,0.09563952169581387,0.0717652730910898,0.023874262579655955,0.37754816425538545,0.37754816425538545,0.1255995221875532,0.0,4.887554126355724,4.84555857041272,5.0138375251517004,4.888388441908148,4.846668367259667,5.013843148922149,24812.51069009395,21090.634086579856,0.85,1.065098281592816,0.6617480932610983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452595012964552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.254106434335,1536.4352873670057,0.37754816425538545,0.1255995221875532,6.112874298809886,3.4730470785093535
4434.0,-30.183352539602296,5.015814537705465,35.0072854126764,24.105605645477794,4.991464695800266,-26.665896683971646,-40.19012904083354,1.4740088401701579,-0.13660081534396795,-5.025158211571429,40.014465494579476,42249.41687837604,25751.96764717742,25751.96764717742,68001.38452555345,77378.81693540473,77378.81693540473,25751.96764717742,103130.78458258214,103130.78458258214,103130.78458258214,127943.27415548396,91618.35683252724,56488.95677550062,39032.666730029574,24812.48957290182,0.0,63845.1563029314,21090.616136966546,1536.433737435031,0.0,0.8867383073031585,2.815609675948701,0.0014959135982669303,354308.3483056739,1555157.032768396,4.389275726087913,1555157.032768396,4.389275726087913,0.85,0.09563941440644551,4.027634451161993,1.2674099928559737,1.0,0.0,4.027634451160701,1.2848519994628707,1.2851462672474405,3.1347069178751608,19335.320583818288,1971.653988244537,4632.441516551485,4632.441516551485,5.559048625906426,5.015814537705465,-2.362055584328537,7.377870122034002,3.4730685118224107,3.4730685118224107,0.9923052890921173,0.0,0.0,0.0002290166226207313,7.717579981272201e-05,0.0001518408228080093,0.0006115593290343219,0.09563941440655783,0.07176515508074677,0.023874259325811064,0.09563943771099057,0.07176515508066249,0.023874259325783024,0.3775477287175602,0.3775477287175602,0.12559956671357064,0.0,4.887746864287635,4.845829445181323,5.013795024512888,4.888557396227441,4.846952691499496,5.013664864799182,24812.48957290182,21090.616136966546,0.85,1.0650985675859521,0.6617481939884639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525947652634237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.248819021977,1536.433737435031,0.3775477287175602,0.12559956671357064,6.112874298809886,3.4730685118224107
4435.0,-30.18331099379312,5.015798134021589,35.0072815586327,24.105593282170616,4.991471775324259,-26.66585857898663,-40.19008147353304,1.4740193605183536,-0.13641506784068724,-5.025142637076186,40.01445856816908,42249.39920108854,25751.9684420651,25751.9684420651,68001.36764315364,77378.73832065251,77378.73832065251,25751.9684420651,103130.70676271761,103130.70676271761,103130.70676271761,127943.1771578571,91618.26431459327,56488.925195031705,39032.59902173507,24812.47039513949,0.0,63845.06941687456,21090.59983586857,1536.4324189965182,0.0,0.8867384116959323,2.815609052613443,0.0014959135982669303,354308.56343484554,1555156.7340310663,4.3892722178504355,1555156.7340310663,4.3892722178504355,0.85,0.09563929883695058,4.027634451161993,1.2674096878943968,1.0,0.0,4.0276344511638085,1.2848519481943845,1.2851462172415757,3.134707042957026,19335.30105864915,1971.651997231384,4632.441516551485,4632.441516551485,5.5590487974979474,5.015798134021589,-2.362026674147434,7.377824808169023,3.4730899502673096,3.4730899502673096,0.9923114143620885,0.0,0.0,0.0002290176144057877,7.717621592197635e-05,0.00015184139848381135,0.000611561647646015,0.09563929883706107,0.07176504169321585,0.023874257143845223,0.09563934572738325,0.07176504169313294,0.02387425714381764,0.37754729375941626,0.37754729375941626,0.1255996089810293,0.0,4.887937128490307,4.846091477980053,5.013769210227338,4.888727569235527,4.847169163522267,5.013695577747967,24812.47039513949,21090.59983586857,0.85,1.0650997526393253,0.6617488176764644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525945167638652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.243535652118,1536.4324189965182,0.37754729375941626,0.1255996089810293,6.112874298809886,3.4730899502673096
4436.0,-30.183269365901506,5.015781642530429,35.00727768392935,24.105576832685642,4.991471269921947,-26.665821158606946,-40.19003404593093,1.4740230626279347,-0.13613355559186857,-5.025130993486873,40.014450258322995,42249.38229106266,25751.978978939078,25751.978978939078,68001.36127000174,77378.67399209662,77378.67399209662,25751.978978939078,103130.6529710357,103130.6529710357,103130.6529710357,127943.09746692413,91618.18297916414,56488.89127813237,39032.54633447974,24812.444495888427,0.0,63844.990830368166,21090.57782150516,1536.4308070164388,0.0,0.8867385010841383,2.8156067116895565,0.0014959135982669303,354308.72426681744,1555156.375625966,4.389269213858906,1555156.375625966,4.389269213858906,0.85,0.09563918270386854,4.027634451161993,1.267409446672537,1.0,0.0,4.027634451161521,1.284851928821558,1.2851461991411985,3.134707090221722,19335.283893458116,1971.6502468690244,4632.441516551485,4632.441516551485,5.5590510720812185,5.015781642530429,-2.3620007056491366,7.377782348179566,3.473111359385516,3.473111359385516,0.9923175312530045,0.0,0.0,0.00022901860815429227,7.717663081124302e-05,0.00015184197734304926,0.000611563979079424,0.09563918270399832,0.07176492800531298,0.023874254698685336,0.0956391755109663,0.0717649280052156,0.02387425469865294,0.37754685890918765,0.37754685890918765,0.12559965042561255,0.0,4.888144805915147,4.846361612255407,5.013788821926028,4.888997437895,4.847464245395145,5.013889416309098,24812.444495888427,21090.57782150516,0.85,1.0651009638434559,0.6617493673593974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452594267504017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.238256201843,1536.4308070164388,0.37754685890918765,0.12559965042561255,6.112874298809886,3.473111359385516
4437.0,-30.183227594812937,5.015765319339085,35.00727381116862,24.10558392237874,4.991488349026457,-26.665781850771232,-40.189982497226424,1.4740426049853144,-0.13582546123961947,-5.025107280129468,40.014442565500666,42249.349169952395,25751.95878296133,25751.95878296133,68001.30795291372,77378.63361478032,77378.63361478032,25751.95878296133,103130.59239774165,103130.59239774165,103130.59239774165,127943.0104308624,91618.1326562609,56488.84821143528,39032.53827202847,24812.41803312075,0.0,63844.956305149215,21090.555328152637,1536.4288915269958,0.0,0.8867386496949299,2.815605430358689,0.0014959135982669303,354309.05181771086,1555156.043833261,4.389264219626475,1555156.043833261,4.389264219626475,0.85,0.09563905595084568,4.027634451161993,1.2674091779766603,1.0,0.0,4.027634451162621,1.2848518353317198,1.2851461069112318,3.1347073183128145,19335.273273212348,1971.6491639053447,4632.441516551485,4632.441516551485,5.559046712397955,5.015765319339085,-2.3619658790002815,7.377731198339367,3.4731327146757187,3.4731327146757187,0.9923236327644911,0.0,0.0,0.00022901960532521458,7.717708175360879e-05,0.0001518425235716058,0.0006115661790883765,0.09563905595096914,0.07176480608749886,0.023874249863470285,0.09563902878110118,0.07176480608740621,0.023874249863439466,0.3775464248114695,0.3775464248114695,0.12559969395052906,0.0,4.888363241161642,4.846666931456468,5.013745710475064,4.889281818889856,4.847933206890957,5.0136183704766495,24812.41803312075,21090.555328152637,0.85,1.0651007047118817,0.6617492064372343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452594017751786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.232979780812,1536.4288915269958,0.3775464248114695,0.12559969395052906,6.112874298809886,3.4731327146757187
4438.0,-30.183185718920054,5.015748919967752,35.00726996427137,24.105567018874012,4.991490755444626,-26.665743916008584,-40.18993496485052,1.4740489525337093,-0.1356226676104484,-5.025095047276846,40.01443557330875,42249.33300969382,25751.967924559976,25751.967924559976,68001.3009342538,77378.5556094024,77378.5556094024,25751.967924559976,103130.52353396238,103130.52353396238,103130.52353396238,127942.9230027595,91618.03872254519,56488.816122838994,39032.4695552291,24812.39946879713,0.0,63844.86902402624,21090.53954847756,1536.427683213182,0.0,0.8867387373105462,2.81560419289843,0.0014959135982669303,354309.2207893136,1555155.7422589094,4.389261275205894,1555155.7422589094,4.389261275205894,0.85,0.09563894438424424,4.027634451161993,1.2674088938953356,1.0,0.0,4.027634451159355,1.2848518035697443,1.2851460764264853,3.1347073958038503,19335.25344925381,1971.6471424241522,4632.441516551485,4632.441516551485,5.559048685784692,5.015748919967752,-2.361939484629546,7.377688404597298,3.4731540932505474,3.4731540932505474,0.9923297409287278,0.0,0.0,0.00022902060500206868,7.717749756373491e-05,0.00015184310743833376,0.0006115685306901249,0.09563894438435458,0.07176469600705652,0.02387424837729805,0.09563892098282949,0.07176469600697373,0.023874248377270507,0.3775459936304013,0.3775459936304013,0.12559973534758218,0.0,4.888580460203002,4.846955916549632,5.013746863552171,4.889472379666415,4.848135071697982,5.013774744251009,24812.39946879713,21090.53954847756,0.85,1.065102050858048,0.6617498579845855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525937671405078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.227707616088,1536.427683213182,0.3775459936304013,0.12559973534758218,6.112874298809886,3.4731540932505474
4439.0,-30.183143750787966,5.01573253127126,35.00726609860699,24.105554830189817,4.99149668992789,-26.665705545328947,-40.189883590769,1.4740584844693885,-0.13540726643810785,-5.025078815942829,40.014427332879386,42249.30130154791,25751.966643579126,25751.966643579126,68001.26794512704,77378.48233762485,77378.48233762485,25751.966643579126,103130.44898120398,103130.44898120398,103130.44898120398,127942.82120850119,91617.95091378198,56488.76987770709,39032.42337341655,24812.372227297205,0.0,63844.795600713755,21090.516393202623,1536.425888526674,0.0,0.8867388498072615,2.8156032564972695,0.0014959135982669303,354309.4449917795,1555155.3868479356,4.389257494628791,1555155.3868479356,4.389257494628791,0.85,0.09563882460647734,4.027634451161993,1.2674086048686881,1.0,0.0,4.027634451160918,1.2848517569047915,1.2851460310381826,3.134707509654317,19335.234917917456,1971.6452527537392,4632.441516551485,4632.441516551485,5.559048409260781,5.01573253127126,-2.3619102007660833,7.3776427320373426,3.4731754216390938,3.4731754216390938,0.9923358347540268,0.0,0.0,0.00022902160688492322,7.717794698318087e-05,0.00015184365990174233,0.0006115707558107823,0.09563882460660786,0.07176457970247486,0.023874244904132993,0.09563878959406659,0.07176457970237693,0.023874244904100412,0.3775455639952634,0.3775455639952634,0.125599777698985,0.0,4.888792551115955,4.847237541085519,5.013749604377779,4.889671549504726,4.848394840834828,5.013791441671913,24812.372227297205,21090.516393202623,0.85,1.0651027590472357,0.6617501223713774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452593515900525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.222438943316,1536.425888526674,0.3775455639952634,0.125599777698985,6.112874298809886,3.4731754216390938
4440.0,-30.183101623790616,5.015716241903036,35.007262248805866,24.1055519663729,4.991509972902423,-26.665666296784483,-40.18983584884552,1.4740746458968577,-0.13519398703869,-5.025058374089244,40.01442006360352,42249.28541892263,25751.954724186893,25751.954724186893,68001.24014310952,77378.4171631541,77378.4171631541,25751.954724186893,103130.371887341,103130.371887341,103130.371887341,127942.721026254,91617.87411311473,56488.742368885556,39032.36860469908,24812.349138913003,0.0,63844.717743612084,21090.496768076053,1536.4242362815444,0.0,0.886738980225472,2.8156028395052055,0.0014959135982669303,354309.7273540634,1555155.0733230086,4.38925311178074,1555155.0733230086,4.38925311178074,0.85,0.09563870388312942,4.027634451161993,1.2674083438655361,1.0,0.0,4.027634451161236,1.2848516792153695,1.2851459546231834,3.1347076991965177,19335.218709751607,1971.6435999807893,4632.441516551485,4632.441516551485,5.559045836234831,5.015716241903036,-2.3618778215889216,7.377594063491957,3.4731967259155985,3.4731967259155985,0.992341921690171,0.0,0.0,0.0002290226125643471,7.717836463074877e-05,0.00015184424793359834,0.000611573124188144,0.0956387038832462,0.071764462612249,0.0238742412709972,0.09563868664785458,0.07176446261216138,0.02387424127096805,0.37754513534298595,0.37754513534298595,0.12559982091095973,0.0,4.888999192564938,4.847522894974475,5.013719285250033,4.889864387050579,4.8487031016352375,5.013636891658507,24812.349138913003,21090.496768076053,0.85,1.0651036224514174,0.6617506805901704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525932641072241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.217173514264,1536.4242362815444,0.37754513534298595,0.12559982091095973,6.112874298809886,3.4731967259155985
4441.0,-30.183059410976163,5.015699963487125,35.0072584271765,24.105539393518143,4.991518180105034,-26.665627478626295,-40.18978817677123,1.4740862477557248,-0.13504119004056747,-5.0250420527251904,40.014413184563736,42249.270165182905,25751.953409909223,25751.953409909223,68001.22357509212,77378.33321293074,77378.33321293074,25751.953409909223,103130.28662283997,103130.28662283997,103130.28662283997,127942.61627503496,91617.77644702911,56488.71339928344,39032.29227527297,24812.32965219499,0.0,63844.62192746796,21090.48020436574,1536.4228809278372,0.0,0.8867390882491124,2.8156027364708263,0.0014959135982669303,354309.952800362,1555154.7766290677,4.389249481527629,1555154.7766290677,4.389249481527629,0.85,0.09563858901138682,4.027634451161993,1.2674080680264161,1.0,0.0,4.027634451160683,1.2848516228540379,1.2851458995437968,3.1347078367036794,19335.19809810629,1971.641498177899,4632.441516551485,4632.441516551485,5.5590455525231715,5.015699963487125,-2.3618484646348312,7.3775484281219565,3.4732180328416358,3.4732180328416358,0.9923480093833245,0.0,0.0,0.00022902362029652505,7.717878166935984e-05,0.0001518448386271652,0.0006115755032859039,0.09563858901149705,0.07176435015748978,0.023874238854007267,0.09563861043137613,0.07176435015740706,0.02387423885397975,0.377544707890994,0.377544707890994,0.125599862807582,0.0,4.889193365120718,4.847789091582229,5.013696619282655,4.890000862684644,4.848884850308991,5.01363700062609,24812.32965219499,21090.48020436574,0.85,1.0651049614225354,0.6617514348065384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452593011360874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.211912666753,1536.4228809278372,0.377544707890994,0.125599862807582,6.112874298809886,3.4732180328416358
4442.0,-30.183017070096092,5.01568364891544,35.007254601215415,24.105527554079913,4.9915218378548625,-26.6655890001289,-40.18973676776511,1.4740937678882562,-0.1347782630280676,-5.025028007972737,40.01440541513232,42249.23998794042,25751.95774860226,25751.95774860226,68001.19773654267,77378.27059644044,77378.27059644044,25751.95774860226,103130.2283450427,103130.2283450427,103130.2283450427,127942.53405098432,91617.69822128357,56488.66761278584,39032.25623166415,24812.30570594162,0.0,63844.56193760577,21090.459850050378,1536.421324367076,0.0,0.8867391879057412,2.8156009201665917,0.0014959135982669303,354310.1468000127,1555154.4415324617,4.389246132457661,1555154.4415324617,4.389246132457661,0.85,0.09563847346785248,4.027634451161993,1.2674077652627607,1.0,0.0,4.027634451161208,1.284851585583084,1.285145863563094,3.1347079276352336,19335.18158918908,1971.639814736845,4632.441516551485,4632.441516551485,5.559046489112014,5.01568364891544,-2.3618208145269564,7.377504463442396,3.4732393159226747,3.4732393159226747,0.9923540902636213,0.0,0.0,0.00022902463109007333,7.717923140124425e-05,0.00015184539968882908,0.0006115777630371906,0.09563847346797513,0.07176423728486697,0.023874236183108157,0.0956384625925986,0.07176423728477495,0.02387423618307754,0.3775442804272579,0.3775442804272579,0.1255999040960013,0.0,4.889399343864966,4.848062816771574,5.013698628413579,4.890249744944697,4.849184370312969,5.0137333797403585,24812.30570594162,21090.459850050378,0.85,1.0651055575101152,0.6617515839364658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452592758099738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.206654942675,1536.421324367076,0.3775442804272579,0.1255999040960013,6.112874298809886,3.4732393159226747
4443.0,-30.182974628357613,5.015667381881209,35.00725076958008,24.105514876451366,4.991530812352062,-26.665549899128525,-40.1896852889098,1.4741060831235533,-0.13463785138588946,-5.025010057562057,40.01439759793581,42249.20986464228,25751.952044107642,25751.952044107642,68001.16190874993,77378.18303116623,77378.18303116623,25751.952044107642,103130.13507527388,103130.13507527388,103130.13507527388,127942.41525953419,91617.59715856511,56488.62399204355,39032.192407246184,24812.280184260304,0.0,63844.47259150649,21090.438156621258,1536.419586641037,0.0,0.8867393076223159,2.81560117009318,0.0014959135982669303,354310.39474849927,1555154.1043757969,4.389242109251958,1555154.1043757969,4.389242109251958,0.85,0.09563835377164598,4.027634451161993,1.2674074778845537,1.0,0.0,4.027634451162267,1.2848515258728668,1.2851458051410871,3.134708073312837,19335.1602607116,1971.6376398374166,4632.441516551485,4632.441516551485,5.559045257689101,5.015667381881209,-2.361790321027859,7.3774577029090675,3.4732605609660285,3.4732605609660285,0.9923601602760082,0.0,0.0,0.0002290256442955167,7.717968174660485e-05,0.00015184596254891184,0.000611580030031851,0.09563835377177059,0.07176412118390843,0.023874232587862157,0.09563837582465233,0.07176412118381492,0.02387423258783105,0.37754385358832493,0.37754385358832493,0.12559994637970354,0.0,4.889587136166654,4.8483164926800555,5.013688054754027,4.890372206176153,4.849365259632009,5.0136799039323705,24812.280184260304,21090.438156621258,0.85,1.065106486881629,0.6617520381907404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525925040703405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.201401191274,1536.419586641037,0.37754385358832493,0.12559994637970354,6.112874298809886,3.4732605609660285
4444.0,-30.18293204725171,5.015651142713919,35.00724695093422,24.105512746050977,4.991539366545602,-26.665510714733955,-40.189637581910915,1.4741180340284008,-0.13431759588189607,-5.02499301943302,40.014390313011894,42249.19596580459,25751.948700074816,25751.948700074816,68001.1446658794,77378.14000952078,77378.14000952078,25751.948700074816,103130.0887095956,103130.0887095956,103130.0887095956,127942.34668941305,91617.54041297005,56488.59636925594,39032.16004857123,24812.25797981746,0.0,63844.418028388696,21090.41928284484,1536.4180635792254,0.0,0.8867394207655753,2.8155989497295786,0.0014959135982669303,354310.63009579224,1555153.7901761641,4.389238306950342,1555153.7901761641,4.389238306950342,0.85,0.09563823681246914,4.027634451161993,1.2674072383111343,1.0,0.0,4.0276344511614806,1.2848514678603258,1.2851457484214257,3.134708214848559,19335.148285008145,1971.636418655519,4632.441516551485,4632.441516551485,5.559044535816454,5.015651142713919,-2.361760503753379,7.377411646467298,3.4732817931588946,3.4732817931588946,0.992366226616827,0.0,0.0,0.0002290266608322085,7.718009909732413e-05,0.00015184656173488438,0.0006115824433339167,0.09563823681258547,0.07176400710653352,0.023874229706051953,0.09563821780100945,0.07176400710644623,0.02387422970602291,0.37754342621539483,0.37754342621539483,0.12559998869761557,0.0,4.889798359784606,4.848602300114635,5.013674742118781,4.890675423551102,4.849777863024485,5.013653900116367,24812.25797981746,21090.41928284484,0.85,1.0651071270732297,0.6617523860428691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525922494359154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.196150871763,1536.4180635792254,0.37754342621539483,0.12559998869761557,6.112874298809886,3.4732817931588946
4445.0,-30.182889383409698,5.015634948577315,35.007243147021505,24.105505167413526,4.991549168788006,-26.665471331055432,-40.18958603320641,1.4741311164343451,-0.1341144079312926,-5.0249751618397385,40.01438310485423,42249.16662206649,25751.94329639252,25751.94329639252,68001.10991845901,77378.06983671324,77378.06983671324,25751.94329639252,103130.01313310576,103130.01313310576,103130.01313310576,127942.24902848908,91617.45698807904,56488.55377343471,39032.11468293814,24812.23589538332,0.0,63844.350578321464,21090.400511075823,1536.4165256061995,0.0,0.8867395378032541,2.815598363721225,0.0014959135982669303,354310.8767624578,1555153.4792875156,4.389234373773244,1555153.4792875156,4.389234373773244,0.85,0.09563811950929305,4.027634451161993,1.2674069388443603,1.0,0.0,4.0276344511597815,1.2848514045498816,1.285145686405191,3.1347083693098217,19335.13067885292,1971.6346233273257,4632.441516551485,4632.441516551485,5.559043369329564,5.015634948577315,-2.361730091697265,7.377365040274579,3.4733030066465638,3.4733030066465638,0.992372287613304,0.0,0.0,0.00022902767934822327,7.718055005842625e-05,0.000151847129289797,0.0006115847292376357,0.09563811950940838,0.07176389287211316,0.02387422663729523,0.09563811478385674,0.0717638928720266,0.02387422663726644,0.37754300053369694,0.37754300053369694,0.12560003086968186,0.0,4.890004093371999,4.848883776279308,5.013652455486181,4.890860753908441,4.850043569056652,5.013597276202972,24812.23589538332,21090.400511075823,0.85,1.0651077080819895,0.6617526255551313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525919939654244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.190904758974,1536.4165256061995,0.37754300053369694,0.12560003086968186,6.112874298809886,3.4733030066465638
4446.0,-30.18284658248318,5.015618758952511,35.007239354370114,24.10548753049227,4.991556220978008,-26.66543209900033,-40.1895345194265,1.4741417374957368,-0.1340223218705887,-5.024959216267617,40.01437582503839,42249.137957492436,25751.942754976433,25751.942754976433,68001.08071246887,77377.96997426977,77377.96997426977,25751.942754976433,103129.9127292462,103129.9127292462,103129.9127292462,127942.12675168233,91617.34270487695,56488.51068810215,39032.035574194226,24812.214022436117,0.0,63844.24959663034,21090.3819190707,1536.415039733404,0.0,0.8867396453647152,2.815599014789727,0.0014959135982669303,354311.0970185178,1555153.1653082897,4.389230759055257,1555153.1653082897,4.389230759055257,0.85,0.09563800417954624,4.027634451161993,1.267406632234343,1.0,0.0,4.027634451162036,1.2848513527482774,1.2851456359046423,3.134708495692474,19335.106560298227,1971.6321639192006,4632.441516551485,4632.441516551485,5.559043252454673,5.015618758952511,-2.361701097256016,7.377319856208528,3.4733242066532117,3.4733242066532117,0.9923783447580605,0.0,0.0,0.00022902870114105723,7.718100071643301e-05,0.0001518477004246242,0.0006115870295599421,0.09563800417966217,0.07176378027484971,0.023874223904812468,0.09563805600783448,0.07176378027476271,0.023874223904783526,0.3775425761327593,0.3775425761327593,0.1256000723717739,0.0,4.89018463418023,4.849128783792594,5.013638896603595,4.8909368943970435,4.850139073174034,5.013614991405802,24812.214022436117,21090.3819190707,0.85,1.065108935293335,0.6617532232647985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525917379986337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.185661723035,1536.415039733404,0.3775425761327593,0.1256000723717739,6.112874298809886,3.4733242066532117
4447.0,-30.18280371088078,5.015602605594469,35.007235567367964,24.105480091553204,4.991565070178926,-26.665392623609247,-40.189486742578424,1.4741539829079247,-0.1337958181334784,-5.0249417877329705,40.01436840428127,42249.125126086874,25751.93840296511,25751.93840296511,68001.06352905199,77377.90425826903,77377.90425826903,25751.93840296511,103129.84266123414,103129.84266123414,103129.84266123414,127942.03344043432,91617.26326713365,56488.484134953665,39031.976813533314,24812.190779200173,0.0,63844.16759273349,21090.362162320147,1536.413445425666,0.0,0.8867397609876053,2.815598072248042,0.0014959135982669303,354311.3377588505,1555152.8452503036,4.389226873424986,1555152.8452503036,4.389226873424986,0.85,0.09563788654014574,4.027634451161993,1.2674063877156008,1.0,0.0,4.0276344511623545,1.2848512933435277,1.28514557780138,3.134708640624868,19335.089795598593,1971.6304543955982,4632.441516551485,4632.441516551485,5.5590423129908295,5.015602605594469,-2.3616710298967565,7.377273635491226,3.4733453810306916,3.4733453810306916,0.9923843945801976,0.0,0.0,0.0002290297246253571,7.718141868481256e-05,0.00015184830594054455,0.0006115894683567236,0.09563788654026441,0.07176366590010673,0.023874220640157675,0.09563793722094487,0.07176366590001769,0.023874220640128053,0.37754215073164926,0.37754215073164926,0.12560011385251232,0.0,4.89037031871311,4.849382336765302,5.013620249333769,4.891145969599506,4.850429622209049,5.013578811340835,24812.190779200173,21090.362162320147,0.85,1.0651100342138633,0.6617538722659376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525914812094753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.180422855481,1536.413445425666,0.37754215073164926,0.12560011385251232,6.112874298809886,3.4733453810306916
4448.0,-30.182760732932014,5.015586340372947,35.007231762450104,24.105463886540406,4.9915631631394595,-26.665354128163766,-40.18943914035333,1.4741565583717775,-0.13349332556157378,-5.024931426270323,40.014360308442726,42249.11334519977,25751.95182658271,25751.95182658271,68001.06517178248,77377.84641338185,77377.84641338185,25751.95182658271,103129.79823996456,103129.79823996456,103129.79823996456,127941.96425048145,91617.18730298914,56488.45423480935,39031.92563131088,24812.166010516903,0.0,63844.09164182778,21090.341108939367,1536.4119249648536,0.0,0.8867398430714433,2.8155953059786656,0.0014959135982669303,354311.48088178545,1555152.4960760435,4.38922411491067,1555152.4960760435,4.38922411491067,0.85,0.0956377742702545,4.027634451161993,1.267406122866087,1.0,0.0,4.027634451162327,1.2848512791751634,1.2851455649481318,3.1347086751920545,19335.07376397417,1971.628819624864,4632.441516551485,4632.441516551485,5.559045210732236,5.015586340372947,-2.3616462012706463,7.377232541643593,3.4733665393659363,3.4733665393659363,0.9923904398188389,0.0,0.0,0.0002290307506527211,7.718183512761172e-05,0.0001518489155251094,0.0006115919235405178,0.09563777427038038,0.07176355559663951,0.023874218673740875,0.09563775746673943,0.07176355559654504,0.023874218673709452,0.37754172521216406,0.37754172521216406,0.1256001549984331,0.0,4.890579975939659,4.849650165940375,5.013654743285883,4.89143810070874,4.850741146776045,5.013812427850496,24812.166010516903,21090.341108939367,0.85,1.065111327032042,0.6617544749829293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525912239963759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.1751868305,1536.4119249648536,0.37754172521216406,0.1256001549984331,6.112874298809886,3.4733665393659363
4449.0,-30.182717637309455,5.01557018339593,35.00722794129736,24.105455923732393,4.991575485522702,-26.665314103747694,-40.189387486875034,1.4741719519615029,-0.1333453043555437,-5.024910750114141,40.01435222573197,42249.08546159396,25751.938837242007,25751.938837242007,68001.02429883597,77377.7643887888,77377.7643887888,25751.938837242007,103129.7032260308,103129.7032260308,103129.7032260308,127941.84106806181,91617.09287249499,56488.41394530233,39031.86547465851,24812.13784203101,0.0,63844.003316689515,21090.31716572636,1536.4099738306393,0.0,0.8867399776282261,2.815595774091989,0.0014959135982669303,354311.7664817682,1555152.147468044,4.38921959298822,1555152.147468044,4.38921959298822,0.85,0.09563765143661274,4.027634451161993,1.2674058277951552,1.0,0.0,4.027634451161913,1.2848512050303569,1.2851454921083192,3.1347088560864393,19335.053835174527,1971.6267874528537,4632.441516551485,4632.441516551485,5.559042406737699,5.01557018339593,-2.36161382720709,7.37718401060302,3.4733876370334342,3.4733876370334342,0.9923964677238384,0.0,0.0,0.00022903177949360368,7.718228701470133e-05,0.00015184949247890235,0.000611594247299491,0.0956376514367417,0.07176343699126321,0.02387421444547849,0.09563766642639274,0.07176343699116644,0.023874214445446296,0.3775413006331037,0.3775413006331037,0.12560019908796904,0.0,4.890769254420036,4.849905291744506,5.013645768858225,4.8915654457586015,4.850965031217754,5.013649199570068,24812.13784203101,21090.31716572636,0.85,1.0651121603625968,0.6617549537428458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525909661453262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.169954365045,1536.4099738306393,0.3775413006331037,0.12560019908796904,6.112874298809886,3.4733876370334342
4450.0,-30.18267440641173,5.015554127831608,35.00722416366789,24.105452780518704,4.991590236290448,-26.665273714783407,-40.18933579847214,1.4741895446627273,-0.13317715937370167,-5.024890284303729,40.014345851137236,42249.057935966186,25751.92666771859,25751.92666771859,68000.98460368477,77377.69225360359,77377.69225360359,25751.92666771859,103129.61892132218,103129.61892132218,103129.61892132218,127941.73850743704,91617.0092596482,56488.37494201333,39031.815908483186,24812.119586114863,0.0,63843.935494598045,21090.301648197634,1536.4085946116406,0.0,0.8867401049266384,2.8155959531559938,0.0014959135982669303,354312.04917642026,1555151.8725312774,4.389215314991817,1555151.8725312774,4.389215314991817,0.85,0.09563753468298962,4.027634451161993,1.2674055437138305,1.0,0.0,4.0276344511637605,1.2848511205901623,1.2851454089749155,3.134709062098966,19335.036189352733,1971.6249880797964,4632.441516551485,4632.441516551485,5.559039779716209,5.015554127831608,-2.361581575395777,7.377135703227385,3.473408740245989,3.473408740245989,0.9924024972131397,0.0,0.0,0.00022903281156824742,7.718273920977443e-05,0.00015185007235847298,0.0006115965828424273,0.09563753468309329,0.07176332299271504,0.02387421169037825,0.09563760038527093,0.07176332299263725,0.02387421169035237,0.3775408762142648,0.3775408762142648,0.12560024291831137,0.0,4.890950292803666,4.850160278531746,5.013604187214696,4.89171312493005,4.851219062930454,5.013476788988612,24812.119586114863,21090.301648197634,0.85,1.0651126700896825,0.6617552255928985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452590707588367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.164725689585,1536.4085946116406,0.3775408762142648,0.12560024291831137,6.112874298809886,3.473408740245989
4451.0,-30.182631066947028,5.015538051298564,35.00722041251149,24.105451069213473,4.991596376458076,-26.66523408919977,-40.18928421484304,1.474199398711373,-0.13280816573205811,-5.024875560242489,40.014339066960616,42249.03133885818,25751.929183965338,25751.929183965338,68000.96052282352,77377.66050512149,77377.66050512149,25751.929183965338,103129.58968908683,103129.58968908683,103129.58968908683,127941.69043453547,91616.96250371139,56488.33333745052,39031.8101847343,24812.10074544864,0.0,63843.91093018294,21090.28563363134,1536.4073158059705,0.0,0.8867402044726541,2.8155928221216,0.0014959135982669303,354312.25256028515,1555151.5799292494,4.389211969644332,1555151.5799292494,4.389211969644332,0.85,0.09563742247751286,4.027634451161993,1.267405296447687,1.0,0.0,4.027634451162352,1.2848510723505158,1.285145362053687,3.1347091797914053,19335.026321886664,1971.623981878283,4632.441516551485,4632.441516551485,5.559040322895596,5.015538051298564,-2.361553544353541,7.3770915956521055,3.4734298471230787,3.4734298471230787,0.9924085277494511,0.0,0.0,0.00022903384623907308,7.718319049067844e-05,0.00015185065574839464,0.0006115989325237742,0.09563742247762089,0.0717632127333232,0.023874209744297686,0.09563742516708976,0.07176321273324214,0.023874209744270715,0.3775404520852533,0.3775404520852533,0.12560028455714475,0.0,4.89116815710986,4.850457162087025,5.013584181429451,4.892067394510434,4.8516726395652086,5.013532165115009,24812.10074544864,21090.28563363134,0.85,1.065112702716263,0.6617550636122522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525904482198981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.159501160659,1536.4073158059705,0.3775404520852533,0.12560028455714475,6.112874298809886,3.4734298471230787
4452.0,-30.182587612215084,5.015521985095781,35.007216657392725,24.105433432292216,4.991603163043864,-26.66519429517246,-40.189232596289344,1.4742098460017778,-0.1327108901409133,-5.0248594117243295,40.01433144923407,42249.005133125924,25751.927944333976,25751.927944333976,68000.9330774599,77377.56184428831,77377.56184428831,25751.927944333976,103129.48978862229,103129.48978862229,103129.48978862229,127941.56638155898,91616.84905076765,56488.29233960743,39031.729679066906,24812.076592936693,0.0,63843.806272003596,21090.26510399619,1536.4056939407774,0.0,0.8867403142909688,2.8155934286798616,0.0014959135982669303,354312.475620318,1555151.251376206,4.389208279086141,1555151.251376206,4.389208279086141,0.85,0.09563730631162551,4.027634451161993,1.2674049925850706,1.0,0.0,4.027634451160267,1.2848510213296522,1.2851453123541459,3.134709304269315,19335.00237855135,1971.621540337562,4632.441516551485,4632.441516551485,5.559040055297754,5.015521985095781,-2.361524497853337,7.377046482949117,3.4734509209153295,3.4734509209153295,0.9924145488329513,0.0,0.0,0.00022903488366606906,7.718364207956348e-05,0.00015185124158650557,0.0006116012920655326,0.09563730631174672,0.07176309970919227,0.023874206602554453,0.0956373566573168,0.07176309970910132,0.023874206602524192,0.3775400308998321,0.3775400308998321,0.1256003257239853,0.0,4.89135813278466,4.850714887355878,5.01357018869453,4.892148521583408,4.8517764338009215,5.013544934033405,24812.076592936693,21090.26510399619,0.85,1.0651140188563484,0.6617557379509296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525901882001588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.154280247722,1536.4056939407774,0.3775400308998321,0.1256003257239853,6.112874298809886,3.4734509209153295
4453.0,-30.18254402152031,5.015505898230534,35.007212894798236,24.105421418231003,4.991607713178853,-26.665154602417957,-40.189184819441266,1.4742182940770798,-0.13247558430344952,-5.024844769999397,40.01432372125016,42248.995249428786,25751.930423829614,25751.930423829614,68000.9256732584,77377.49495655646,77377.49495655646,25751.930423829614,103129.42538038608,103129.42538038608,103129.42538038608,127941.47764596189,91616.76641062109,56488.266703495945,39031.66634125016,24812.052265575818,0.0,63843.718606825976,21090.244425739445,1536.4040994404409,0.0,0.8867404168362876,2.81559204515976,0.0014959135982669303,354312.67786705965,1555150.9180678064,4.389204832945065,1555150.9180678064,4.389204832945065,0.85,0.09563719145341534,4.027634451161993,1.267404721141793,1.0,0.0,4.027634451160793,1.2848509796555652,1.2851452720076983,3.1347094059434784,19334.98493801015,1971.6197618972994,4632.441516551485,4632.441516551485,5.55904059054372,5.015505898230534,-2.3614965882466716,7.377002486477205,3.4734719710296544,3.4734719710296544,0.9924205631513299,0.0,0.0,0.0002290359243433578,7.718406006116783e-05,0.00015185186428218997,0.0006116038000561236,0.09563719145353752,0.07176298767844981,0.023874203775087706,0.09563722146946585,0.07176298767835813,0.02387420377505721,0.3775396098916029,0.3775396098916029,0.12560036686468612,0.0,4.891554818218879,4.850975875319364,5.013573275391025,4.892369185695941,4.852047613516618,5.013613472359907,24812.052265575818,21090.244425739445,0.85,1.0651153654133791,0.6617564918111091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525899274889504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.14906308862,1536.4040994404409,0.3775396098916029,0.12560036686468612,6.112874298809886,3.4734719710296544
4454.0,-30.182500369864496,5.015489771442366,35.00720911178566,24.10541499210524,4.991610312753494,-26.665115049844367,-40.18913700766859,1.4742249927339035,-0.132108104173426,-5.024831119454615,40.014315601340606,42248.98571194984,25751.935214580193,25751.935214580193,68000.92092653003,77377.45850585954,77377.45850585954,25751.935214580193,103129.39372043974,103129.39372043974,103129.39372043974,127941.41966545643,91616.71339327555,56488.24059936815,39031.63643767489,24812.02594501669,0.0,63843.662382691575,21090.222053264184,1536.4024164932137,0.0,0.8867405157542907,2.8155888087308156,0.0014959135982669303,354312.86642267095,1555150.5678556913,4.389201508704184,1555150.5678556913,4.389201508704184,0.85,0.09563707662784017,4.027634451161993,1.2674044782714922,1.0,0.0,4.027634451164066,1.2848509461632576,1.28514523984678,3.1347094876561874,19334.97374912391,1971.618620948429,4632.441516551485,4632.441516551485,5.559041624717722,5.015489771442366,-2.361469451290236,7.3769592227326015,3.4734929881337977,3.4734929881337977,0.9924265680382279,0.0,0.0,0.000229036966480385,7.718447835040968e-05,0.0001518524881299753,0.0006116063126869562,0.09563707662796804,0.07176287555302005,0.02387420107494799,0.09563701744717654,0.0717628755529241,0.023874201074916068,0.37753918939488085,0.37753918939488085,0.12560040901129882,0.0,4.891783308843571,4.851272420434952,5.0135968813287946,4.892723015281206,4.852484507402778,5.013717269957169,24812.02594501669,21090.222053264184,0.85,1.065116229061532,0.6617569252011428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525896659621094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.143850101798,1536.4024164932137,0.37753918939488085,0.12560040901129882,6.112874298809886,3.4734929881337977
4455.0,-30.182456580606374,5.015473814517156,35.007205345662946,24.105406121257715,4.991628242920768,-26.665073840276058,-40.18908140771089,1.4742455025910084,-0.13210128813727806,-5.024807542890061,40.01430852727034,42248.944401097964,25751.914831025122,25751.914831025122,68000.85923212308,77377.35012688204,77377.35012688204,25751.914831025122,103129.26495790716,103129.26495790716,103129.26495790716,127941.26730113686,91616.5945986161,56488.18887283432,39031.561917535306,24812.002343229702,0.0,63843.56426076501,21090.201991745245,1536.4006561012554,0.0,0.8867406614251898,2.815591471340079,0.0014959135982669303,354313.19208704197,1555150.2627507236,4.38919661328523,1555150.2627507236,4.38919661328523,0.85,0.09563695538602193,4.027634451161993,1.2674041469348598,1.0,0.0,4.027634451163869,1.284850848047383,1.2851451430517191,3.1347097270339823,19334.948678462268,1971.6160644524143,4632.441516551485,4632.441516551485,5.55903722454235,5.015473814517156,-2.3614350160662845,7.3769088305834405,3.4735139663830847,3.4735139663830847,0.9924325618237385,0.0,0.0,0.00022903801190691066,7.718496477851882e-05,0.00015185304712839184,0.0006116085641282368,0.09563695538613606,0.07176275845047302,0.02387419693566304,0.095637014019001,0.07176275845038738,0.02387419693563455,0.3775387716384905,0.3775387716384905,0.12560045320953278,0.0,4.891958980270886,4.85152036958408,5.013554964467858,4.892706254752795,4.852556906859036,5.013432142285808,24812.002343229702,21090.201991745245,0.85,1.0651168997140865,0.6617572951994788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525894040696157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.138639789253,1536.4006561012554,0.3775387716384905,0.12560045320953278,6.112874298809886,3.4735139663830847
4456.0,-30.18241275847233,5.015457747420582,35.00720160203197,24.105400044377916,4.991628360186161,-26.66503438255224,-40.18903363086281,1.4742499842666479,-0.13168737905215266,-5.024797141990629,40.01430165014457,42248.93565134822,25751.928051588904,25751.928051588904,68000.86370293712,77377.32530958207,77377.32530958207,25751.928051588904,103129.25336117097,103129.25336117097,103129.25336117097,127941.23753352399,91616.55214066048,56488.16248242894,39031.54406470172,24811.984172353023,0.0,63843.528237054736,21090.18654650007,1536.3995129174843,0.0,0.8867407392948803,2.8155872453512987,0.0014959135982669303,354313.3357553074,1555149.9661400262,4.389193996395409,1555149.9661400262,4.389193996395409,0.8500000000000001,0.0956368487685656,4.027634451161993,1.2674039397807797,1.0,0.0,4.027634451161095,1.284850824918977,1.2851451212623168,3.13470978346142,19334.939718050715,1971.6151507447207,4632.441516551485,4632.441516551485,5.5590400784507565,5.015457747420582,-2.3614102660773986,7.3768680134979805,3.473534968996384,3.473534968996384,0.9924385625703954,0.0,0.0,0.0002290390581227208,7.718538276674621e-05,0.0001518536753559746,0.0006116110943992922,0.09563684876867336,0.07176265262571663,0.023874196142956727,0.09563680771335722,0.07176265262563578,0.023874196142929828,0.37753835332390684,0.37753835332390684,0.1256004950897513,0.0,4.892185221706939,4.851817157180676,5.013568829005578,4.893109762938479,4.853024047840108,5.0136440708093915,24811.984172353023,21090.18654650007,0.85,1.0651175707339662,0.6617575315461179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525891413516545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.133433688394,1536.3995129174843,0.37753835332390684,0.1256004950897513,6.112874298809886,3.473534968996384
4457.0,-30.18236878203302,5.0154418098270215,35.00719785531787,24.105391732323938,4.991642827210951,-26.664993350814754,-40.18898183768613,1.474267395993283,-0.1315993615954767,-5.0247754886906675,40.01429407307846,42248.910928393736,25751.91251122728,25751.91251122728,68000.82343962102,77377.23316420674,77377.23316420674,25751.91251122728,103129.14567543403,103129.14567543403,103129.14567543403,127941.1038002793,91616.44810206103,56488.12586625044,39031.46915090065,24811.958124845278,0.0,63843.427275745926,21090.164406118485,1536.397657243697,0.0,0.8867408769946643,2.8155886161943555,0.0014959135982669303,354313.63485382154,1555149.6393409262,4.389189368855453,1555149.6393409262,4.389189368855453,0.85,0.0956367281633078,4.027634451161993,1.267403658446856,1.0,0.0,4.0276344511629825,1.284850741288715,1.2851450389619394,3.1347099874980384,19334.917761537377,1971.6129118034578,4632.441516551485,4632.441516551485,5.55903672377017,5.0154418098270215,-2.3613772753681914,7.376819085195213,3.473555911779779,3.473555911779779,0.992444546222794,0.0,0.0,0.0002290401080268623,7.718583589523648e-05,0.00015185427213162581,0.0006116134979934647,0.0956367281634296,0.07176253621808037,0.023874191945349215,0.09563675361701446,0.07176253621798899,0.023874191945318812,0.37753793769093386,0.37753793769093386,0.12560053847168437,0.0,4.892375214858703,4.852081619125954,5.013534646443816,4.8931761270952165,4.853180558762574,5.0134391031450605,24811.958124845278,21090.164406118485,0.85,1.0651186244422453,0.6617581907988211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525888784365413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.128229705793,1536.397657243697,0.37753793769093386,0.12560053847168437,6.112874298809886,3.473555911779779
4458.0,-30.182324711695347,5.015425844742221,35.007194133679164,24.10538481725382,4.991648472089267,-26.664953116869587,-40.18893014928324,1.4742768772640995,-0.13131476383568952,-5.024761189941383,40.014287310025686,42248.8870920379,25751.91581017611,25751.91581017611,68000.80290221401,77377.18239890128,77377.18239890128,25751.91581017611,103129.09820907739,103129.09820907739,103129.09820907739,127941.03740043424,91616.3818338039,56488.086526943065,39031.43922984537,24811.93919135685,0.0,63843.378421202215,21090.148312653324,1536.39637877518,0.0,0.8867409742980358,2.8155865448080917,0.0014959135982669303,354313.8323635331,1555149.3476502886,4.389186098878223,1555149.3476502886,4.389186098878223,0.8500000000000001,0.09563661819363732,4.027634451161993,1.267403370519169,1.0,0.0,4.027634451161059,1.2848506947570681,1.2851449937715609,3.134710101023461,19334.90377615235,1971.611485691072,4632.441516551485,4632.441516551485,5.559037435910586,5.015425844742221,-2.3613496832662406,7.376775528008461,3.4735768668514226,3.4735768668514226,0.9924505333861208,0.0,0.0,0.00022904116017720443,7.718628810953336e-05,0.00015185487206767107,0.000611615914316549,0.09563661819374497,0.07176242805223322,0.023874190141511757,0.09563661417155749,0.07176242805215244,0.023874190141484886,0.37753752244001826,0.37753752244001826,0.12560058014937475,0.0,4.892584061513901,4.852363618160155,5.013523279782476,4.893446426105697,4.853518750847513,5.0135050108852965,24811.93919135685,21090.148312653324,0.85,1.0651191178133381,0.6617583238359321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525886145957505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.123030275177,1536.39637877518,0.37753752244001826,0.12560058014937475,6.112874298809886,3.4735768668514226
