time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4459.0,-30.182280515367353,5.015409904917361,35.0071904101007,24.105372244399064,4.991656290528228,-26.664912552113083,-40.188878460880346,1.4742883272745215,-0.13116296104374214,-5.024744450837373,40.014279810246954,42248.86359438656,25751.91277898318,25751.91277898318,68000.77637336974,77377.10013775692,77377.10013775692,25751.91277898318,103129.0129167401,103129.0129167401,103129.0129167401,127940.92805079259,91616.28489895423,56488.04835558607,39031.373937075725,24811.91513405248,0.0,63843.28907112821,21090.127863944606,1536.3947486752213,0.0,0.8867410866956613,2.81558650365395,0.0014959135982669303,354314.0635821595,1555149.0241846903,4.3891823216440775,1555149.0241846903,4.3891823216440775,0.8499999999999999,0.09563650330220927,4.027634451161993,1.2674030507216232,1.0,0.0,4.027634451161532,1.2848506390083059,1.2851449393658263,3.1347102370363196,19334.883318828528,1971.6093996245945,4632.441516551485,4632.441516551485,5.559036781570337,5.015409904917361,-2.3613203271593477,7.376730232076708,3.4735977870672197,3.4735977870672197,0.9924565105906342,0.0,0.0,0.0002290422153399551,7.718674032628007e-05,0.00015185547501367502,0.0006116183427626467,0.09563650330232872,0.07176231626695048,0.023874187035378233,0.09563652342654157,0.07176231626686085,0.023874187035348417,0.37753710873497326,0.37753710873497326,0.12560062182504722,0.0,4.8927772247452594,4.852625417064587,5.013509817160809,4.8935814897936325,4.8537043796446255,5.013487806226863,24811.91513405248,21090.127863944606,0.85,1.0651201929400855,0.6617588819291067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525883501916996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.117834191542,1536.3947486752213,0.37753710873497326,0.12560062182504722,6.112874298809886,3.4735977870672197
4460.0,-30.182236278182142,5.015393922445713,35.007186679755,24.105355201195948,4.991659433065726,-26.664872418196495,-40.188826772477455,1.4742955730806873,-0.13099087213288385,-5.024730960451362,40.01427216597985,42248.840533354836,25751.917896597643,25751.917896597643,68000.75842995248,77377.01851875047,77377.01851875047,25751.917896597643,103128.93641534811,103128.93641534811,103128.93641534811,127940.82775445827,91616.18669671983,56488.00871132659,39031.30887265915,24811.891339110145,0.0,63843.2002117693,21090.107638243622,1536.3932072551193,0.0,0.886741183074838,2.815585816641417,0.0014959135982669303,354314.24992606236,1555148.6944873591,4.389179082726378,1555148.6944873591,4.389179082726378,0.85,0.09563639150039846,4.027634451161993,1.2674027985101568,1.0,0.0,4.027634451160663,1.2848506029272122,1.2851449046335244,3.134710325065055,19334.862594033293,1971.6072862836234,4632.441516551485,4632.441516551485,5.559037886304083,5.015393922445713,-2.36129338881102,7.376687311256733,3.4736186882946236,3.4736186882946236,0.9924624823698924,0.0,0.0,0.0002290432714826343,7.71871925454755e-05,0.0001518560789371588,0.0006116207751456758,0.09563639150051902,0.07176220682892447,0.023874184671594554,0.09563641453623867,0.071762206828834,0.023874184671564457,0.37753669522914957,0.37753669522914957,0.12560066336437267,0.0,4.892964708623936,4.852871414290064,5.013521123614055,4.893740088318452,4.853881005155188,5.013592009573415,24811.891339110145,21090.107638243622,0.85,1.065121394359814,0.6617594417763286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525880850318507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.112642100923,1536.3932072551193,0.37753669522914957,0.12560066336437267,6.112874298809886,3.4736186882946236
4461.0,-30.182191868899753,5.015377921972349,35.007182928295926,24.10534325698393,4.991663400191609,-26.664832046883117,-40.18877885593099,1.4743035781755716,-0.13074900142152046,-5.024716394821312,40.01426409031598,42248.833743469266,25751.92005680372,25751.92005680372,68000.75380027299,77376.95431045028,77376.95431045028,25751.92005680372,103128.874367254,103128.874367254,103128.874367254,127940.7390444211,91616.10616964936,56487.98560267087,39031.245074420534,24811.8646771671,0.0,63843.10975158763,21090.084975592035,1536.3914794973005,0.0,0.8867412864914551,2.8155843379953773,0.0014959135982669303,354314.45112249226,1555148.3461839382,4.389175607309052,1555148.3461839382,4.389175607309052,0.85,0.09563627717838419,4.027634451161993,1.2674025342101234,1.0,0.0,4.027634451161924,1.2848505632852367,1.2851448663448102,3.1347104217814463,19334.84559943989,1971.6055533173808,4632.441516551485,4632.441516551485,5.559038352625366,5.015377921972349,-2.3612657055675643,7.376643627539913,3.4736395500905393,3.4736395500905393,0.9924684428830112,0.0,0.0,0.00022904433173856736,7.718761176708058e-05,0.0001518567199714868,0.0006116233569976197,0.09563627717851166,0.07176209527272394,0.02387418190578772,0.09563626791670325,0.07176209527262829,0.0238741819057559,0.3775362810986003,0.3775362810986003,0.12560070628830264,0.0,4.893159748640187,4.853124271623358,5.013542078968669,4.893967393399805,4.854163343540563,5.013653605780064,24811.8646771671,21090.084975592035,0.85,1.0651228310284802,0.6617602730797215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525878196269675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.10745230202,1536.3914794973005,0.3775362810986003,0.12560070628830264,6.112874298809886,3.4736395500905393
4462.0,-30.182147345848662,5.015361969879113,35.007179174230835,24.105335783120267,4.991672466918782,-26.664791063185177,-40.18872709767891,1.4743161842558667,-0.13054177717276616,-5.0246987238264,40.01425651149343,42248.81139070905,25751.91425118824,25751.91425118824,68000.7256418973,77376.88746183971,77376.88746183971,25751.91425118824,103128.80171302795,103128.80171302795,103128.80171302795,127940.64155860232,91616.02502086181,56487.948949733465,39031.19563458705,24811.839845574377,0.0,63843.03548016143,21090.06386873822,1536.3897856046005,0.0,0.8867414039201192,2.815583677219417,0.0014959135982669303,354314.6952137426,1555148.019309339,4.389171661003747,1555148.019309339,4.389171661003747,0.85,0.09563616148539324,4.027634451161993,1.2674022841965784,1.0,0.0,4.027634451160993,1.2848505021115888,1.2851448065229871,3.1347105710296828,19334.828473638066,1971.6038069716028,4632.441516551485,4632.441516551485,5.559037099373607,5.015361969879113,-2.3612357607698278,7.376597730648941,3.473660379818484,3.473660379818484,0.9924743942338525,0.0,0.0,0.0002290453947152281,7.718806460211128e-05,0.00015185733011311683,0.0006116258144250689,0.09563616148551425,0.0717619824490661,0.023874179036448145,0.09563615269683944,0.0717619824489753,0.023874179036417937,0.3775358670484487,0.3775358670484487,0.12560075091282052,0.0,4.893352512315403,4.8533803590160005,5.013544194192605,4.894156946653652,4.854438244122775,5.013586267183541,24811.839845574377,21090.06386873822,0.85,1.0651236290766253,0.6617606928141353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525875531896655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.102267425373,1536.3897856046005,0.3775358670484487,0.12560075091282052,6.112874298809886,3.473660379818484
4463.0,-30.18210273969956,5.0153461175061205,35.00717545028363,24.105338018294447,4.9916864413402,-26.66474951392671,-40.188675199728436,1.4743332155679478,-0.1302796485890667,-5.024678569778642,40.01424988061218,42248.78905041661,25751.902284759155,25751.902284759155,68000.69133517577,77376.8401659506,77376.8401659506,25751.902284759155,103128.74245070976,103128.74245070976,103128.74245070976,127940.56202608532,91615.9653779771,56487.9142624453,39031.167906146446,24811.81957537556,0.0,63842.98748152201,21090.046639069227,1536.3882977107808,0.0,0.8867415305581523,2.815582584689627,0.0014959135982669303,354314.9736038159,1555147.7333194874,4.389167405209371,1555147.7333194874,4.389167405209371,0.85,0.09563604644250219,4.027634451161993,1.267402009456419,1.0,0.0,4.027634451163378,1.2848504202300626,1.2851447259910975,3.1347107707999298,19334.815886484837,1971.6025234391805,4632.441516551485,4632.441516551485,5.559034516193866,5.0153461175061205,-2.3612039776941365,7.3765500952002565,3.473681197473645,3.473681197473645,0.9924803421353271,0.0,0.0,0.00022904645968039152,7.71885186618358e-05,0.0001518579410185557,0.000611628274928861,0.09563604644260942,0.07176187010057357,0.023874176342035855,0.09563603662785863,0.0717618701004931,0.02387417634200908,0.3775354534271436,0.3775354534271436,0.12560079576881109,0.0,4.8935541751409914,4.853660096182352,5.013510840527431,4.894398921189577,4.854817292953953,5.013415760998896,24811.81957537556,21090.046639069227,0.85,1.065123892500443,0.661760840415631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452587286069892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.0970863082,1536.3882977107808,0.3775354534271436,0.12560079576881109,6.112874298809886,3.473681197473645
4464.0,-30.182058069721002,5.015330161556583,35.00717173386443,24.10532149896028,4.991686232955143,-26.664709325567163,-40.18862354625014,1.4743374888019543,-0.1300376705142412,-5.024668025711376,40.01424265198515,42248.767809891826,25751.91471394456,25751.91471394456,68000.68252383638,77376.77423739417,77376.77423739417,25751.91471394456,103128.68895133873,103128.68895133873,103128.68895133873,127940.48797563542,91615.88133480809,56487.8749073083,39031.11825277754,24811.799024296695,0.0,63842.91727707423,21090.02917065219,1536.3870092301574,0.0,0.8867416104295663,2.815580635198364,0.0014959135982669303,354315.11925024237,1555147.421548913,4.389164721053176,1555147.421548913,4.389164721053176,0.85,0.09563593991516994,4.027634451161993,1.267401717132889,1.0,0.0,4.027634451160248,1.2848503980350052,1.2851447051613123,3.134710824950269,19334.79814984699,1971.6007148054625,4632.441516551485,4632.441516551485,5.5590371992683,5.015330161556583,-2.3611792793471595,7.376509440903742,3.473702018624257,3.473702018624257,0.992486291035502,0.0,0.0,0.0002290475261740452,7.718897058510389e-05,0.0001518585555889413,0.0006116307501937186,0.09563593991528307,0.07176176451464245,0.023874175400640626,0.09563589881989226,0.07176176451455756,0.02387417540061238,0.3775350417543937,0.3775350417543937,0.12560083865961064,0.0,4.893765440960408,4.8539358411134685,5.013527986594227,4.894630355197137,4.855058832841792,5.013616626788462,24811.799024296695,21090.02917065219,0.85,1.0651249257410609,0.6617612354168411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525870184516594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.091908339858,1536.3870092301574,0.3775350417543937,0.12560083865961064,6.112874298809886,3.473702018624257
4465.0,-30.182013260063496,5.015314275513225,35.00716800124549,24.105313885398232,4.9916961163104165,-26.664668002198855,-40.18857168322427,1.4743508584463827,-0.1298502031094131,-5.02464938260626,40.01423474729368,42248.74647835732,25751.90632520293,25751.90632520293,68000.65280356025,77376.70353836179,77376.70353836179,25751.90632520293,103128.60986356472,103128.60986356472,103128.60986356472,127940.38163335434,91615.79655059562,56487.83949059345,39031.063400002415,24811.77176978961,0.0,63842.83516979203,21090.00600432117,1536.3851533909674,0.0,0.8867417339880719,2.815580347579016,0.0014959135982669303,354315.37676973507,1555147.080619742,4.389160568750624,1555147.080619742,4.389160568750624,0.8500000000000001,0.0956358227209294,4.027634451161993,1.2674014544812962,1.0,0.0,4.027634451162635,1.2848503332748218,1.285144641760942,3.134710982948787,19334.780256817845,1971.598890224271,4632.441516551485,4632.441516551485,5.559035388399971,5.015314275513225,-2.3611486708785985,7.376462946391824,3.4737227821086565,3.4737227821086565,0.9924922234596162,0.0,0.0,0.00022904859600712409,7.718942434419293e-05,0.00015185917166293117,0.0006116332315145446,0.0956358227210554,0.0717616507864412,0.0238741719346142,0.09563578685538826,0.07176165078634665,0.023874171934582744,0.3775346315847837,0.3775346315847837,0.125600883019672,0.0,4.893965143026094,4.854205000658453,5.013518594320885,4.894799179496829,4.855317019765266,5.013516486337323,24811.77176978961,21090.00600432117,0.85,1.0651258300592443,0.6617617523719843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525867504505712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.086733137105,1536.3851533909674,0.3775346315847837,0.125600883019672,6.112874298809886,3.4737227821086565
4466.0,-30.181968350235547,5.015298456138969,35.00716429543092,24.10531126605349,4.991707802602991,-26.664626408410687,-40.188519820198394,1.4743658607787595,-0.12962588637242334,-5.0246308330076275,40.01422806279227,42248.72541162607,25751.89832491068,25751.89832491068,68000.62373653674,77376.64566523551,77376.64566523551,25751.89832491068,103128.5439901462,103128.5439901462,103128.5439901462,127940.29555270703,91615.72528156423,56487.805027957074,39031.022504007946,24811.751562560836,0.0,63842.77406656878,21089.98882817671,1536.383703417692,0.0,0.886741852650585,2.8155795647353994,0.0014959135982669303,354315.6329977567,1555146.7923173844,4.3891565809833475,1555146.7923173844,4.3891565809833475,0.85,0.09563570992805294,4.027634451161993,1.2674012121604759,1.0,0.0,4.027634451162311,1.284850260871046,1.2851445707183071,3.1347111595957613,19334.765216059444,1971.5973564937512,4632.441516551485,4632.441516551485,5.559033661385775,5.015298456138969,-2.3611181192543396,7.376416575393309,3.4737435400881713,3.4737435400881713,0.992498154310906,0.0,0.0,0.00022904966823639655,7.718987810574816e-05,0.0001518597901306484,0.0006116357224764295,0.09563570992816059,0.07176154046804445,0.023874169460116147,0.09563568280579665,0.07176154046796367,0.02387416946008927,0.37753422240200213,0.37753422240200213,0.12560092695658093,0.0,4.894166093389572,4.85448242718752,5.013489340425849,4.895004946635197,4.8556273371218595,5.013407608100806,24811.751562560836,21089.98882817671,0.85,1.065126394188833,0.6617620557586262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525864816115632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.081562221587,1536.383703417692,0.37753422240200213,0.12560092695658093,6.112874298809886,3.4737435400881713
4467.0,-30.18192335229403,5.0152826714339325,35.007160616535536,24.105298378877364,4.991717528013546,-26.66458493141032,-40.18846795717252,1.4743791071304893,-0.12953069597290323,-5.024613755859535,40.01422143524116,42248.70479319081,25751.89416460432,25751.89416460432,68000.59895779513,77376.55440363556,77376.55440363556,25751.89416460432,103128.44856823988,103128.44856823988,103128.44856823988,127940.18071342047,91615.61979462244,56487.770184180335,39030.94401160234,24811.73214518059,0.0,63842.67615678293,21089.9723234035,1536.382328158862,0.0,0.8867419636093745,2.815580307120378,0.0014959135982669303,354315.86888675566,1555146.5064713333,4.389152852107733,1555146.5064713333,4.389152852107733,0.85,0.09563559893559839,4.027634451161993,1.2674009099463004,1.0,0.0,4.027634451161829,1.2848501966784074,1.2851445078913992,3.1347113162096463,19334.742953885063,1971.5950863837359,4632.441516551485,4632.441516551485,5.559032763305067,5.0152826714339325,-2.361088646955972,7.3763713183899045,3.473764291702793,3.473764291702793,0.9925040833436551,0.0,0.0,0.00022905074257403293,7.719033186977015e-05,0.00015186041070426278,0.0006116382219200983,0.09563559893570503,0.07176143179146229,0.02387416714424274,0.09563563438294197,0.07176143179138227,0.02387416714421612,0.3775338146896534,0.3775338146896534,0.12560096934376797,0.0,4.89434303510717,4.854728929799421,5.013456881182776,4.895083059886645,4.855747349281501,5.013359526699162,24811.73214518059,21089.9723234035,0.85,1.0651276395557305,0.6617627476867934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45258621217167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.07639480647,1536.382328158862,0.3775338146896534,0.12560096934376797,6.112874298809886,3.473764291702793
4468.0,-30.181878252456993,5.01526688175648,35.007156946644706,24.105286050494783,4.991723882659983,-26.664543699770526,-40.18841612907124,1.4743893299741184,-0.12935391035495059,-5.024598562667878,40.01421433972573,42248.68476014854,25751.894761294316,25751.894761294316,68000.57952144285,77376.47894806573,77376.47894806573,25751.894761294316,103128.37370936005,103128.37370936005,103128.37370936005,127940.08432704961,91615.5287079959,56487.73452008123,39030.882431016296,24811.71061768956,0.0,63842.59304870586,21089.954025036128,1536.380876625954,0.0,0.8867420666705231,2.815579757178922,0.0014959135982669303,354316.0787525085,1555146.200442042,4.389149388640416,1555146.200442042,4.389149388640416,0.85,0.09563548803413174,4.027634451161993,1.2674006099300463,1.0,0.0,4.027634451162716,1.2848501466264437,1.285144459211537,3.134711438323853,19334.723730781898,1971.5931261727399,4632.441516551485,4632.441516551485,5.559032892111874,5.01526688175648,-2.3610605765339026,7.376327458290382,3.473785027410339,3.473785027410339,0.9925100078315253,0.0,0.0,0.00022905181934911134,7.719078533068966e-05,0.0001518610340184217,0.0006116407324016786,0.09563548803424483,0.07176132336610073,0.023874164668144102,0.09563553646453288,0.07176132336601587,0.023874164668115875,0.377533406462551,0.377533406462551,0.12560101027721715,0.0,4.894517622094384,4.8549677369628625,5.013438133520651,4.895244652312954,4.855951799495756,5.01339204184103,24811.71061768956,21089.954025036128,0.85,1.0651287216602376,0.6617632953585828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525859422032288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.071230653557,1536.380876625954,0.377533406462551,0.12560101027721715,6.112874298809886,3.473785027410339
4469.0,-30.18183304460833,5.015251080909809,35.00715326962644,24.10527920527386,4.9917290672763315,-26.664502487897966,-40.188364300969965,1.4743985105665502,-0.12905986599901098,-5.024583712838611,40.01420679234155,42248.66520170326,25751.896101600563,25751.896101600563,68000.56130330382,77376.43026471285,77376.43026471285,25751.896101600563,103128.32636631341,103128.32636631341,103128.32636631341,127940.01293565518,91615.46387637337,56487.69881336631,39030.85007000784,24811.686569341764,0.0,63842.5366393496,21089.9335839405,1536.3792916746247,0.0,0.8867421696200452,2.815577626030697,0.0014959135982669303,354316.2838754421,1555145.8749237177,4.389145928924961,1555145.8749237177,4.389145928924961,0.85,0.09563537575548337,4.027634451161993,1.2674003269476817,1.0,0.0,4.027634451160102,1.284850101445396,1.2851444154070262,3.1347115485542583,19334.710048587098,1971.5917309771532,4632.441516551485,4632.441516551485,5.5590331814422935,5.015251080909809,-2.3610327898507655,7.376283870760574,3.4738057353100302,3.4738057353100302,0.9925159243742944,0.0,0.0,0.00022905289870768465,7.719123879407239e-05,0.00015186165991361224,0.0006116432532787109,0.09563537575560291,0.07176121392379818,0.023874161831804734,0.09563537652106821,0.07176121392370848,0.02387416183177489,0.37753299752112357,0.37753299752112357,0.12560105085787243,0.0,4.894713260822471,4.855229959247083,5.013433329692873,4.8955238468395805,4.856307031300901,5.0134423602249285,24811.686569341764,21089.9335839405,0.85,1.0651293774156119,0.6617635737183902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525856716235541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.066070041885,1536.3792916746247,0.37753299752112357,0.12560105085787243,6.112874298809886,3.4738057353100302
4470.0,-30.181787803160834,5.015235295990071,35.007149586779775,24.10527201080697,4.991735998919747,-26.66446107106498,-40.18831243794409,1.474409266824459,-0.1288075000071558,-5.024567624520473,40.014199268540516,42248.6456627137,25751.894190368526,25751.894190368526,68000.53985308223,77376.3733834219,77376.3733834219,25751.894190368526,103128.26757379042,103128.26757379042,103128.26757379042,127939.92980408324,91615.3915405488,56487.663819842914,39030.808578562086,24811.66223029281,0.0,63842.470808854894,21089.91289574889,1536.377661074229,0.0,0.8867422787901227,2.815576187240447,0.0014959135982669303,354316.5061059133,1555145.5504225846,4.3891422601624885,1555145.5504225846,4.3891422601624885,0.85,0.09563526249187138,4.027634451161993,1.2674001066060736,1.0,0.0,4.027634451161743,1.284850048890821,1.2851443642283358,3.134711676774227,19334.694782690545,1971.5901742889312,4632.441516551485,4632.441516551485,5.559032768866758,5.015235295990071,-2.361004119440044,7.376239415430115,3.473826413524212,3.473826413524212,0.9925218324354892,0.0,0.0,0.0002290539788731403,7.719169256548943e-05,0.00015186228630765088,0.0006116457761649209,0.095635262491991,0.07176110371166079,0.02387415878033021,0.09563523792404342,0.07176110371157103,0.02387415878030035,0.37753258958795816,0.37753258958795816,0.12560109198972014,0.0,4.89491655695997,4.8555021951520985,5.013429096691766,4.895760124513345,4.856621672268261,5.013442766245987,24811.66223029281,21089.91289574889,0.85,1.0651301397258988,0.6617639500389426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525854003959526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.06091309737,1536.377661074229,0.37753258958795816,0.12560109198972014,6.112874298809886,3.473826413524212
4471.0,-30.18174242102152,5.015219492601723,35.007145899024906,24.10525996182116,4.991740699619926,-26.664419750703455,-40.18826057491822,1.4744180293024598,-0.12859332612043772,-5.0245531966604196,40.01419175988555,42248.626784855136,25751.896406601758,25751.896406601758,68000.52319145689,77376.3056676873,77376.3056676873,25751.896406601758,103128.20207428906,103128.20207428906,103128.20207428906,127939.84058126903,91615.30741027255,56487.62852744281,39030.75431425527,24811.638506979973,0.0,63842.39282123524,21089.892730932977,1536.3761018952812,0.0,0.8867423794506575,2.8155750565812063,0.0014959135982669303,354316.70540030976,1555145.2265747527,4.3891388773716935,1555145.2265747527,4.3891388773716935,0.85,0.09563515149881449,4.027634451161993,1.2673998302174732,1.0,0.0,4.027634451162233,1.2848500056573453,1.2851443223772019,3.1347117822530617,19334.677027669408,1971.5883637806396,4632.441516551485,4632.441516551485,5.559033247282564,5.015219492601723,-2.360976695985949,7.376196188587672,3.4738470702082744,3.4738470702082744,0.9925277343452212,0.0,0.0,0.0002290550624024081,7.719214633937276e-05,0.00015186291606303533,0.0006116483125894032,0.09563515149893337,0.07176099521130502,0.02387415628762835,0.0956351133212357,0.07176099521121582,0.023874156287598675,0.37753218324371024,0.37753218324371024,0.12560113359394937,0.0,4.895119773558463,4.855769920494993,5.013438112926963,4.8959598705399685,4.856868204361092,5.013501621075648,24811.638506979973,21089.892730932977,0.85,1.0651311798707923,0.6617644627317667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525851289668696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.055758332881,1536.3761018952812,0.37753218324371024,0.12560113359394937,6.112874298809886,3.4738470702082744
4472.0,-30.181696938833717,5.015203707437697,35.00714220522733,24.10525280227887,4.991747689160029,-26.664378111376593,-40.18820867696775,1.4744288617035088,-0.12834644889647961,-5.024537082346404,40.01418420836934,42248.60814180065,25751.894219683116,25751.894219683116,68000.50236148377,77376.24849844359,77376.24849844359,25751.894219683116,103128.1427181267,103128.1427181267,103128.1427181267,127939.7566140304,91615.23471278035,56487.59435613982,39030.711507378364,24811.613895903683,0.0,63842.32540328205,21089.87181151813,1536.374454523204,0.0,0.88674248885333,2.8155736929757165,0.0014959135982669303,354316.92799007456,1555144.9008783696,4.389135200793832,1555144.9008783696,4.389135200793832,0.85,0.09563503895150996,4.027634451161993,1.2673995670164007,1.0,0.0,4.027634451163116,1.2848499527346473,1.2851442708377014,3.1347119113711774,19334.661685445797,1971.5867993092236,4632.441516551485,4632.441516551485,5.559032775194867,5.015203707437697,-2.360948061311244,7.376151768748942,3.4738676950127725,3.4738676950127725,0.9925336271465064,0.0,0.0,0.0002290561483251392,7.719260042129598e-05,0.00015186354790384322,0.0006116508574132086,0.09563503895163006,0.0717608854325285,0.02387415351910156,0.0956349762591873,0.07176088543243837,0.02387415351907158,0.3775317780784461,0.3775317780784461,0.1256011763770488,0.0,4.8953278590370815,4.856045555154765,5.013442852882406,4.896190633449919,4.857178676934723,5.01349246370296,24811.613895903683,21089.87181151813,0.85,1.0651319783847968,0.6617648695426233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452584856693794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.050607894967,1536.374454523204,0.3775317780784461,0.1256011763770488,6.112874298809886,3.4738676950127725
4473.0,-30.1816513549211,5.015187979178706,35.007138523943084,24.105245083943032,4.991758055350324,-26.66433604282026,-40.18815674409268,1.4744427432500975,-0.12818219652348262,-5.02451913330052,40.014177185252336,42248.58967377307,25751.88739107895,25751.88739107895,68000.47706485202,77376.17548172311,77376.17548172311,25751.88739107895,103128.06287280207,103128.06287280207,103128.06287280207,127939.65455011559,91615.14749369625,56487.56168574874,39030.65089771945,24811.59167731352,0.0,63842.24257503297,21089.852925716492,1536.3729002579546,0.0,0.8867426056838968,2.815573629475239,0.0014959135982669303,354317.17592343217,1555144.5979718543,4.389131274595394,1555144.5979718543,4.389131274595394,0.85,0.09563492663640158,4.027634451161993,1.2673992961226035,1.0,0.0,4.027634451162634,1.2848498855412844,1.2851442050273938,3.1347120753061533,19334.643278556494,1971.5849223288783,4632.441516551485,4632.441516551485,5.559031301111678,5.015187979178706,-2.3609180849945948,7.376106064173301,3.4738882989759614,3.4738882989759614,0.9925395139931318,0.0,0.0,0.0002290572366813875,7.719305481126478e-05,0.00015186418187012273,0.0006116534107976369,0.0956349266365143,0.07176077580562508,0.023874150830889215,0.09563488995381453,0.07176077580554051,0.023874150830861075,0.37753137451468455,0.37753137451468455,0.12560121984982758,0.0,4.895522891333599,4.856310083983715,5.013428683016116,4.896336936777061,4.857402264037432,5.0134061443758355,24811.59167731352,21089.852925716492,0.85,1.0651329640391616,0.6617654388333688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452584583820569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.045460974094,1536.3729002579546,0.37753137451468455,0.12560121984982758,6.112874298809886,3.4738882989759614
4474.0,-30.181605691307816,5.015172235732783,35.00713485413037,24.10522758672016,4.9917637154376004,-26.66429437316474,-40.18810481121761,1.4744523972951311,-0.1280846690107751,-5.024504586343816,40.014170156816235,42248.57178932415,25751.889213510793,25751.889213510793,68000.46100283494,77376.0819554881,77376.0819554881,25751.889213510793,103127.97116899889,103127.97116899889,103127.97116899889,127939.5417235186,91615.03782764963,56487.527661488,39030.56685129071,24811.570554519716,0.0,63842.13740581043,21089.83497134176,1536.371483362311,0.0,0.8867427052111692,2.8155740457949845,0.0014959135982669303,354317.3768632283,1555144.2948359726,4.389127929890611,1555144.2948359726,4.389127929890611,0.85,0.0956348180834965,4.027634451161993,1.2673990048980341,1.0,0.0,4.027634451162131,1.2848498381226525,1.2851441589987982,3.1347121909957485,19334.620134415498,1971.5825622832974,4632.441516551485,4632.441516551485,5.559031694518013,5.015172235732783,-2.360890621717732,7.376062857450515,3.473908893796895,3.473908893796895,0.9925453982276843,0.0,0.0,0.00022905832694533786,7.719350920370682e-05,0.00015186481774163104,0.0006116559718556303,0.09563481808360835,0.07176066912378255,0.023874148959825807,0.09563482663089039,0.07176066912369862,0.02387414895979788,0.3775309717421277,0.3775309717421277,0.125601262730314,0.0,4.895696805089017,4.856542287023785,5.013427105827816,4.8964199173330485,4.857498707202581,5.013448466785576,24811.570554519716,21089.83497134176,0.85,1.0651344670776335,0.6617662488455314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525843103371376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.040317607183,1536.371483362311,0.3775309717421277,0.125601262730314,6.112874298809886,3.473908893796895
4475.0,-30.181559919926265,5.015156485821093,35.00713117702551,24.105225945264124,4.9917690390961305,-26.664252640123177,-40.18805291326714,1.4744617592936762,-0.12771489772842415,-5.024489684613989,40.014162604790464,42248.55432793837,25751.88998940285,25751.88998940285,68000.44431734123,77376.05387228291,77376.05387228291,25751.88998940285,103127.94386168575,103127.94386168575,103127.94386168575,127939.4900450675,91614.99342502997,56487.49388068784,39030.55504926903,24811.546183381754,0.0,63842.101232650784,21089.81425587449,1536.3698794803438,0.0,0.8867428084413124,2.815570925480523,0.0014959135982669303,354317.58270366397,1555143.9691177579,4.389124460748011,1555143.9691177579,4.389124460748011,0.85,0.09563470717629703,4.027634451161993,1.2673987658740957,1.0,0.0,4.027634451162533,1.2848497920650601,1.285144114334866,3.1347123033647564,19334.610763598168,1971.5816067258615,4632.441516551485,4632.441516551485,5.559031862008968,5.015156485821093,-2.36086293104818,7.376019416869273,3.4739294578226727,3.4739294578226727,0.9925512736636207,0.0,0.0,0.00022905941978716173,7.719396329304245e-05,0.00015186545649411928,0.0006116585445171577,0.09563470717641658,0.07176056058071142,0.023874146595705154,0.09563463194138708,0.07176056058062172,0.023874146595675313,0.37753056781778926,0.37753056781778926,0.1256013058914757,0.0,4.895906775212609,4.856820297724198,5.013432254812926,4.896774786885544,4.857960622926555,5.013481195269776,24811.546183381754,21089.81425587449,0.85,1.0651348092309303,0.6617663502956758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525840363756366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.035177356405,1536.3698794803438,0.37753056781778926,0.1256013058914757,6.112874298809886,3.4739294578226727
4476.0,-30.181514048729486,5.015140830902301,35.00712751325046,24.105217842757725,4.991781902707218,-26.664210063210387,-40.188000875618286,1.4744779171887543,-0.1276101722646672,-5.024469984182395,40.01415563884107,42248.53678161626,25751.878590254964,25751.878590254964,68000.41537187123,77375.9691201451,77375.9691201451,25751.878590254964,103127.84771040006,103127.84771040006,103127.84771040006,127939.37131786943,91614.89536566519,56487.4630271391,39030.4803761401,24811.523607469368,0.0,63842.003983609466,21089.79506634896,1536.3682633242618,0.0,0.8867429339820876,2.8155718487814396,0.0014959135982669303,354317.85482962505,1555143.668677015,4.389120241837125,1555143.668677015,4.389120241837125,0.85,0.09563459350581614,4.027634451161993,1.2673984581651165,1.0,0.0,4.02763445116195,1.284849714207464,1.2851440378667138,3.1347124933178394,19334.590068954432,1971.5794964594875,4632.441516551485,4632.441516551485,5.559029401287588,5.015140830902301,-2.3608317185214074,7.375972549423709,3.4739499936588674,3.4739499936588674,0.9925571410453907,0.0,0.0,0.0002290605150170015,7.719441860717027e-05,0.00015186609640983122,0.000611661121863725,0.09563459350592854,0.0717604499696074,0.023874143536321134,0.09563457624089029,0.07176044996952306,0.023874143536293076,0.37753016590582567,0.37753016590582567,0.1256013496841807,0.0,4.896089933973144,4.85707385418533,5.013403503524046,4.89685981191775,4.8581254684952455,5.013325970480764,24811.523607469368,21089.79506634896,0.85,1.0651359783337844,0.6617670835092047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525837617676722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.030040786705,1536.3682633242618,0.37753016590582567,0.1256013496841807,6.112874298809886,3.4739499936588674
4477.0,-30.18146805305585,5.015125165700288,35.007123872236136,24.10520544452595,4.991788447434534,-26.664168006194686,-40.18794890781862,1.474488400573938,-0.12744926862893635,-5.02445521598327,40.01414897424543,42248.52008410533,25751.87982424159,25751.87982424159,68000.39990834692,77375.89271201623,77375.89271201623,25751.87982424159,103127.77253625782,103127.77253625782,103127.77253625782,127939.2769283764,91614.80304180158,56487.43041389287,39030.41403100968,24811.50439211858,0.0,63841.918423128256,21089.77873330079,1536.3669516248626,0.0,0.886743033317739,2.81557145799326,0.0014959135982669303,354318.0588257912,1555143.3812336694,4.389116903573612,1555143.3812336694,4.389116903573612,0.85,0.09563448606143213,4.027634451161993,1.2673982004588473,1.0,0.0,4.027634451163704,1.2848496628923167,1.285143987950916,3.134712618513991,19334.570584742294,1971.577509622786,4632.441516551485,4632.441516551485,5.55902966766691,5.015125165700288,-2.3608041301424327,7.375929295842721,3.4739705319014007,3.4739705319014007,0.9925630091146859,0.0,0.0,0.00022906161322372025,7.719487331261712e-05,0.00015186673991110313,0.000611663713651617,0.09563448606153839,0.07176034426591554,0.02387414179562285,0.09563449203096193,0.0717603442658358,0.02387414179559632,0.3775297643055453,0.3775297643055453,0.1256013919289364,0.0,4.896267560773708,4.857315443489085,5.013388578540059,4.89700594735433,4.85830982906748,5.013356969106383,24811.50439211858,21089.77873330079,0.85,1.0651371636055373,0.661767708860074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525834865609604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.024907742349,1536.3669516248626,0.3775297643055453,0.1256013919289364,6.112874298809886,3.4739705319014007
4478.0,-30.181421962537286,5.015109566992211,35.0071202422525,24.105202929955,4.991799453045268,-26.664125417674875,-40.18789309831334,1.4745029081834886,-0.12721373592660257,-5.024436833789452,40.014142013508014,42248.48779176443,25751.871844969242,25751.871844969242,68000.35963673367,77375.83795193047,77375.83795193047,25751.871844969242,103127.70979689971,103127.70979689971,103127.70979689971,127939.19197261588,91614.7341337456,56487.383973582095,39030.389066848344,24811.482175716166,0.0,63841.871242564506,21089.75984935874,1536.365388624496,0.0,0.886743152127368,2.8155705082477134,0.0014959135982669303,354318.31274293567,1555143.081017804,4.389112910870312,1555143.081017804,4.389112910870312,0.8499999999999999,0.09563437348608159,4.027634451161993,1.267397919674404,1.0,0.0,4.027634451162787,1.2848495927448758,1.2851439192014258,3.1347127896562554,19334.556042248856,1971.5760267011526,4632.441516551485,4632.441516551485,5.559027945190257,5.015109566992211,-2.3607738988909097,7.3758834658831205,3.4739910409502968,3.4739910409502968,0.9925688688429419,0.0,0.0,0.00022906271369985213,7.719536163479886e-05,0.00015186735206505327,0.000611666179183956,0.09563437348619358,0.07176023475730511,0.023874138728888473,0.09563437529282512,0.07176023475722107,0.023874138728860513,0.3775293623976415,0.3775293623976415,0.12560143375496097,0.0,4.896451719709205,4.857571754147216,5.01335555516556,4.897223097862877,4.858631883913688,5.013258426333891,24811.482175716166,21089.75984935874,0.85,1.0651373199630876,0.6617676921035582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525832106075431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.01977872072,1536.365388624496,0.3775293623976415,0.12560143375496097,6.112874298809886,3.4739910409502968
4479.0,-30.18137579586958,5.015093927735824,35.00711661946254,24.105185677204304,4.991803366850924,-26.664083469837575,-40.18784116543827,1.4745110408195352,-0.12707609000102593,-5.024423509405417,40.014134963071605,42248.47189290094,25751.876710766366,25751.876710766366,68000.34860366731,77375.752583692,77375.752583692,25751.876710766366,103127.62929445837,103127.62929445837,103127.62929445837,127939.09046915184,91614.63171567146,56487.35102488284,39030.31187865403,24811.461174693468,0.0,63841.7730533475,21089.741998489448,1536.364006505158,0.0,0.8867432455089852,2.815570254594342,0.0014959135982669303,354318.49679556995,1555142.776933274,4.389109772698488,1555142.776933274,4.389109772698488,0.85,0.09563426604607268,4.027634451161993,1.2673976531764493,1.0,0.0,4.027634451161435,1.284849552419426,1.285143880283101,3.1347128880403052,19334.534427734412,1971.5738226340711,4632.441516551485,4632.441516551485,5.559028995564475,5.015093927735824,-2.360747400652357,7.375841328388182,3.4740115439495276,3.4740115439495276,0.9925747268427222,0.0,0.0,0.0002290638159990354,7.719581603979515e-05,0.00015186799995924025,0.0006116687886649042,0.0956342660461843,0.07176012934620893,0.023874136699975373,0.09563429071528678,0.07176012934612518,0.02387413669994751,0.37752896129779406,0.37752896129779406,0.12560147413808156,0.0,4.896625831573942,4.857805498843675,5.013350141473836,4.8973474194044115,4.8587657660499985,5.013353830903043,24811.461174693468,21089.741998489448,0.85,1.065138785334875,0.6617684608727462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525829340851995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.01465313234,1536.364006505158,0.37752896129779406,0.12560147413808156,6.112874298809886,3.4740115439495276
4480.0,-30.18132953728539,5.015078332572961,35.00711299115626,24.105183511879318,4.9918121336027825,-26.664040953915173,-40.187789127789415,1.4745235502332017,-0.1267863056598344,-5.024406239109285,40.01412755681633,42248.45604274304,25751.87141954362,25751.87141954362,68000.32746228666,77375.70831514781,77375.70831514781,25751.87141954362,103127.57973469143,103127.57973469143,103127.57973469143,127939.01645103081,91614.57232499898,56487.32005259686,39030.28030266903,24811.436716339373,0.0,63841.7170190084,21089.721208888466,1536.3623415833508,0.0,0.8867433602707413,2.815568462049687,0.0014959135982669303,354318.73535406386,1555142.457502364,4.389105916028798,1555142.457502364,4.389105916028798,0.85,0.0956341530329675,4.027634451161993,1.2673973630508413,1.0,0.0,4.02763445116232,1.2848494916123854,1.2851438208813193,3.1347130363943467,19334.52189380855,1971.5725445293297,4632.441516551485,4632.441516551485,5.5590278533541015,5.015078332572961,-2.360718030832423,7.375796363405384,3.474032008718838,3.474032008718838,0.9925805739196679,0.0,0.0,0.00022906492049776396,7.71962713640268e-05,0.00015186864913373715,0.0006116714033024727,0.09563415303308567,0.07176001965601206,0.02387413337707361,0.09563413856963954,0.0717600196559234,0.023874133377044107,0.3775285596462638,0.3775285596462638,0.12560151501985087,0.0,4.896818125362529,4.858066961181862,5.013334228310725,4.897619933449448,4.859145587940247,5.013303425332936,24811.436716339373,21089.721208888466,0.85,1.0651393890618586,0.6617687934389965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525826571060956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.009530605834,1536.3623415833508,0.3775285596462638,0.12560151501985087,6.112874298809886,3.474032008718838
4481.0,-30.181283179308497,5.015062760763213,35.007109374151405,24.10517610786485,4.991820350522698,-26.663998403534183,-40.187737125065155,1.474535574748985,-0.12657519285545504,-5.024389935380543,40.01412062938243,42248.4405973468,25751.86861716975,25751.86861716975,68000.30921451656,77375.64532851838,77375.64532851838,25751.86861716975,103127.51394568813,103127.51394568813,103127.51394568813,127938.92928928768,91614.49395343452,56487.28922226548,39030.22747907671,24811.415343599558,0.0,63841.642822676265,21089.703042059624,1536.3608727275591,0.0,0.8867434683765764,2.815567590636952,0.0014959135982669303,354318.96056125965,1555142.1587230084,4.3891022830378095,1555142.1587230084,4.3891022830378095,0.85,0.09563404294736005,4.027634451161993,1.2673971223784615,1.0,0.0,4.027634451161011,1.2848494330690665,1.2851437637468337,3.134713179225483,19334.505354117424,1971.5708579502098,4632.441516551485,4632.441516551485,5.55902724840877,5.015062760763213,-2.3606893781347087,7.375752138897921,3.474052460724267,3.474052460724267,0.9925864173497906,0.0,0.0,0.00022906602737457932,7.719672638515229e-05,0.00015186930098942702,0.0006116740287389064,0.09563404294747085,0.0717599122632135,0.02387413068425736,0.0956340291981072,0.07175991226313036,0.023874130684229698,0.377528159390754,0.377528159390754,0.12560155565996206,0.0,4.897011289069553,4.858329695536611,5.013317977124586,4.8978147425250995,4.859411576212324,5.013283983540077,24811.415343599558,21089.703042059624,0.85,1.0651403411311207,0.6617693206093429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525823795756363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.004411459608,1536.3608727275591,0.377528159390754,0.12560155565996206,6.112874298809886,3.474052460724267
4482.0,-30.18123676459871,5.015047133088911,35.007105749447845,24.105159169435524,4.991822523470602,-26.663956406502976,-40.18768515726549,1.4745421653754627,-0.1263976539544842,-5.024377422432068,40.01411317113064,42248.42573095712,25751.87532091629,25751.87532091629,68000.30105187341,77375.5681101641,77375.5681101641,25751.87532091629,103127.44343108038,103127.44343108038,103127.44343108038,127938.835575545,91614.39888041369,56487.25650120913,39030.15819911618,24811.392144464622,0.0,63841.550343580806,21089.68332279493,1536.359383704472,0.0,0.8867435591035928,2.8155667179714188,0.0014959135982669303,354319.133405603,1555141.8370495925,4.38909923407766,1555141.8370495925,4.38909923407766,0.85,0.09563393542612442,4.027634451161993,1.2673968806071207,1.0,0.0,4.027634451162263,1.2848493999457615,1.2851437320399317,3.1347132600381142,19334.485289717664,1971.5688119508359,4632.441516551485,4632.441516551485,5.559028695539083,5.015047133088911,-2.3606635447390647,7.375710677827975,3.4740728937826146,3.4740728937826146,0.9925922553664613,0.0,0.0,0.00022906713561092799,7.71971811031665e-05,0.0001518699545077615,0.0006116766608718648,0.09563393542624178,0.07175980689158584,0.023874128534655942,0.09563391665441497,0.07175980689149777,0.02387412853462664,0.3775277605035378,0.3775277605035378,0.12560159607563126,0.0,4.8972002646512465,4.858576832793915,5.01333185488221,4.897979768477569,4.859589130895699,5.013411166670039,24811.392144464622,21089.68332279493,0.85,1.0651417562059684,0.6617700463661305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525821014489673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.9992958465,1536.359383704472,0.3775277605035378,0.12560159607563126,6.112874298809886,3.4740728937826146
4483.0,-30.181190259696567,5.015031580678305,35.00710211943547,24.105151381250494,4.991833255665481,-26.663913472300678,-40.187629277911014,1.4745564682702044,-0.1262438157411907,-5.024358764581707,40.014105767093476,42248.39500346879,25751.866289272646,25751.866289272646,68000.26129274143,77375.4933139083,77375.4933139083,25751.866289272646,103127.35960318094,103127.35960318094,103127.35960318094,127938.72676121557,91614.30965832982,56487.211347892626,39030.1092338191,24811.367158034627,0.0,63841.47639185373,21089.662084329433,1536.3576534053816,0.0,0.8867436809220428,2.815566874106297,0.0014959135982669303,354319.3911310642,1555141.5177144965,4.389095140263557,1555141.5177144965,4.389095140263557,0.85,0.09563382170396154,4.027634451161993,1.2673965613590554,1.0,0.0,4.027634451161853,1.2848493307356372,1.2851436642407172,3.1347134288936283,19334.4664601113,1971.5668918653466,4632.441516551485,4632.441516551485,5.55902674588821,5.015031580678305,-2.3606332206280025,7.375664801306307,3.4740932840354724,3.4740932840354724,0.9925980811529921,0.0,0.0,0.00022906824600573802,7.719767005003159e-05,0.00015187057595570643,0.0006116791638370175,0.09563382170408015,0.07175969664886463,0.02387412505521552,0.09563382738952288,0.07175969664877563,0.023874125055185907,0.37752736193988884,0.37752736193988884,0.12560163812873534,0.0,4.89737614782166,4.858815502791856,5.013318728117611,4.8981149488405435,4.859805593263673,5.013301709950326,24811.367158034627,21089.662084329433,0.85,1.065142367249802,0.6617703316281662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452581822982029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.99418291521,1536.3576534053816,0.37752736193988884,0.12560163812873534,6.112874298809886,3.4740932840354724
4484.0,-30.18114363000279,5.015015993175052,35.00709849762673,24.10513936718928,4.991837440873639,-26.663871080530683,-40.18757724026216,1.47456489140219,-0.1260301674336688,-5.02434530997001,40.01409874601748,42248.38081812281,25751.870500390316,25751.870500390316,68000.25131851312,77375.42793171258,77375.42793171258,25751.870500390316,103127.29843210289,103127.29843210289,103127.29843210289,127938.64455814376,91614.22714929513,56487.18003570786,39030.05234843029,24811.346126040862,0.0,63841.39847447115,21089.644207134734,1536.3562678611024,0.0,0.8867437748600484,2.815565636796984,0.0014959135982669303,354319.5769830066,1555141.2148965057,4.389091983396366,1555141.2148965057,4.389091983396366,0.8500000000000001,0.09563371494355341,4.027634451161993,1.2673962904652583,1.0,0.0,4.027634451162279,1.2848492890282173,1.2851436239543421,3.1347135306493836,19334.44904724021,1971.5651162466502,4632.441516551485,4632.441516551485,5.559027654937499,5.015015993175052,-2.360606732116777,7.37562272529183,3.4741136709467546,3.4741136709467546,0.992603905984787,0.0,0.0,0.00022906935938516904,7.719812538437392e-05,0.00015187123400079512,0.000611681814202087,0.09563371494366442,0.07175959167120878,0.02387412327245564,0.09563370924790161,0.07175959167112549,0.023874123272427925,0.3775269632861714,0.3775269632861714,0.1256016798627648,0.0,4.897558868977342,4.859056410476455,5.013326276917212,4.898315142536319,4.860045577359529,5.013382063980146,24811.346126040862,21089.644207134734,0.85,1.065143511004149,0.661770917111364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525815439740803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.98907333793,1536.3562678611024,0.3775269632861714,0.1256016798627648,6.112874298809886,3.4741136709467546
