time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4485.0,-30.18109691059086,5.0150004385104285,35.00709487035973,24.105132033024006,4.991845376787436,-26.663828232888296,-40.187525167688705,1.4745766990855302,-0.12581377979392983,-5.024328699912068,40.01409134341597,42248.366740209174,25751.866559754828,25751.866559754828,68000.233299964,77375.36623880836,77375.36623880836,25751.866559754828,103127.23279856319,103127.23279856319,103127.23279856319,127938.5545738778,91614.14981189228,56487.15031329573,39029.99944288505,24811.321775314613,0.0,63841.321218199664,21089.62350901742,1536.3546213674006,0.0,0.8867438862464314,2.8155647318324033,0.0014959135982669303,354319.8064220274,1555140.8956234274,4.389088240162086,1555140.8956234274,4.389088240162086,0.85,0.09563360363200406,4.027634451161993,1.2673960530897603,1.0,0.0,4.0276344511617514,1.2848492314815183,1.2851435678278185,3.1347136710490595,19334.432725800612,1971.5634519229925,4632.441516551485,4632.441516551485,5.559026804276899,5.0150004385104285,-2.3605779540256897,7.375578392536118,3.4741340213510705,3.4741340213510705,0.9926097203860201,0.0,0.0,0.0002290704749118062,7.719858102679471e-05,0.00015187189388501148,0.0006116844719744907,0.09563360363212227,0.0717594831479256,0.02387412048419667,0.09563358803319978,0.0717594831478369,0.02387412048416716,0.37752656485526553,0.37752656485526553,0.12560172258710095,0.0,4.897743803176638,4.859303656966745,5.013323629315494,4.898514920118146,4.860324167595138,5.013344632695691,24811.321775314613,21089.62350901742,0.85,1.0651445177262204,0.6617714974257951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525812642175422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.983967810806,1536.3546213674006,0.37752656485526553,0.12560172258710095,6.112874298809886,3.4741340213510705
4486.0,-30.18105011924143,5.01498491379484,35.00709125341978,24.105124629009538,4.991853851548695,-26.663785266621364,-40.18747309511525,1.4745889989292567,-0.1256136783531474,-5.024312219690493,40.01408438967989,42248.35289837032,25751.862965870674,25751.862965870674,68000.21586424099,77375.30201316295,77375.30201316295,25751.862965870674,103127.16497903362,103127.16497903362,103127.16497903362,127938.465016798,91614.07013079457,56487.1210160046,39029.943460877745,24811.300037764373,0.0,63841.243498642114,21089.605032099716,1536.3531266654609,0.0,0.8867439953457835,2.815564025758205,0.0014959135982669303,354320.0340677007,1555140.5957098894,4.38908457378604,1555140.5957098894,4.38908457378604,0.85,0.0956334941766194,4.027634451161993,1.2673957662610338,1.0,0.0,4.0276344511626965,1.2848491716286619,1.2851435093968224,3.1347138170752014,19334.41590974298,1971.5617371623318,4632.441516551485,4632.441516551485,5.5590260284691215,5.01498491379484,-2.360549279939445,7.3755341937342855,3.474154355682534,3.474154355682534,0.9926155301950097,0.0,0.0,0.0002290715921611225,7.719903667170272e-05,0.0001518725554894198,0.0006116871366751986,0.09563349417673063,0.07175937602628293,0.0238741181504477,0.09563348277598412,0.07175937602619947,0.023874118150419933,0.3775261671477682,0.3775261671477682,0.12560176549013333,0.0,4.897928524010126,4.859553010284685,5.013313790578252,4.898698541337353,4.860581701981403,5.013305782448697,24811.300037764373,21089.605032099716,0.85,1.0651455413096291,0.6617720862418498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525809839228403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.978865635358,1536.3531266654609,0.3775261671477682,0.12560176549013333,6.112874298809886,3.474154355682534
4487.0,-30.181003202182513,5.014969419154889,35.00708764894658,24.10512239383536,4.991862470741149,-26.663742172755953,-40.187420952692605,1.4746014413151958,-0.12533110016909177,-5.0242957293036,40.014077518920466,42248.33951744099,25751.85935679411,25751.85935679411,68000.1988742351,77375.25839211508,77375.25839211508,25751.85935679411,103127.1177489092,103127.1177489092,103127.1177489092,127938.39643242481,91614.01106202083,56487.09218734938,39029.909860746055,24811.278683515608,0.0,63841.18854426166,21089.586880988267,1536.3516554006999,0.0,0.8867441041962564,2.8155622369223443,0.0014959135982669303,354320.2618539048,1555140.299375165,4.389080915774409,1555140.299375165,4.389080915774409,0.85,0.09563338510465541,4.027634451161993,1.2673955189948907,1.0,0.0,4.027634451162479,1.2848491111027092,1.285143450296439,3.134713964743545,19334.40344375127,1971.5604659849462,4632.441516551485,4632.441516551485,5.559025249381777,5.014969419154889,-2.3605206077999457,7.375490026954835,3.474174673124182,3.474174673124182,0.9926213351783376,0.0,0.0,0.00022907271241707908,7.719949293029516e-05,0.0001518732194867839,0.0006116898110138579,0.09563338510476548,0.07175926927580198,0.023874115828963496,0.09563334217377537,0.07175926927571939,0.02387411582893602,0.3775257703116429,0.3775257703116429,0.12560180809809537,0.0,4.8981295141418855,4.859825993467325,5.0132980837810805,4.898964629134525,4.860949224568856,5.013266622735841,24811.278683515608,21089.586880988267,0.85,1.0651461920557752,0.661772446296952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525807031966502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.973766458372,1536.3516554006999,0.3775257703116429,0.12560180809809537,6.112874298809886,3.474174673124182
4488.0,-30.180956222639953,5.014953932597611,35.007084052938815,24.10510468706491,4.991869496252769,-26.663699182023873,-40.18736507333813,1.4746124556372735,-0.12527367418266522,-5.0242802853952915,40.01407055654754,42248.310788452254,25751.858386873428,25751.858386873428,68000.16917532569,77375.15837102695,77375.15837102695,25751.858386873428,103127.01675790038,103127.01675790038,103127.01675790038,127938.27391393558,91613.89492278738,56487.047340215104,39029.83064730253,24811.2571560352,0.0,63841.08780333773,21089.56858262992,1536.3501918285626,0.0,0.8867442080501736,2.8155632849980665,0.0014959135982669303,354320.47518492036,1555139.9990892084,4.389077425676794,1555139.9990892084,4.389077425676794,0.85,0.09563327719208602,4.027634451161993,1.2673952057911086,1.0,0.0,4.027634451160227,1.2848490572549596,1.285143397877712,3.1347140961187376,19334.37893349603,1971.5579666344809,4632.441516551485,4632.441516551485,5.559025040006077,5.014953932597611,-2.360492719629047,7.375446652226658,3.4741949737641216,3.4741949737641216,0.9926271353611776,0.0,0.0,0.00022907383417003645,7.719998189069777e-05,0.0001518738522793387,0.0006116923596709519,0.09563327719219702,0.07175916358967284,0.023874113602524182,0.09563329787003527,0.07175916358958954,0.02387411360249647,0.377525375772396,0.377525375772396,0.12560185010744637,0.0,4.898299099865142,4.860055779681204,5.013286443550101,4.899006611212599,4.861004236065071,5.013269258258049,24811.2571560352,21089.56858262992,0.85,1.0651474076506966,0.6617730405628118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525804217163665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.968671359477,1536.3501918285626,0.377525375772396,0.12560185010744637,6.112874298809886,3.4741949737641216
4489.0,-30.180909152976113,5.014938475914421,35.00708046274444,24.10509728305044,4.991877824632291,-26.663655979869123,-40.187309159059055,1.4746246515259207,-0.12507121936334897,-5.024263827784418,40.014063533858966,42248.28231705894,25751.85480198284,25751.85480198284,68000.13711904178,77375.09481318963,77375.09481318963,25751.85480198284,103126.94961517247,103126.94961517247,103126.94961517247,127938.18449289812,91613.81573791952,56487.00324179125,39029.79166236474,24811.234877725645,0.0,63841.02654009039,21089.549646066796,1536.348666070417,0.0,0.8867443172839106,2.8155625453645943,0.0014959135982669303,354320.70251860237,1555139.6962018926,4.389073754786444,1555139.6962018926,4.389073754786444,0.85,0.09563316779684616,4.027634451161993,1.267394920610823,1.0,0.0,4.027634451160625,1.2848489978747248,1.2851433399280037,3.134714240991839,19334.36222216373,1971.556262552832,4632.441516551485,4632.441516551485,5.559024266139732,5.014938475914421,-2.3604641028026823,7.375402578717103,3.4742152510179345,3.4742152510179345,0.992632928862267,0.0,0.0,0.0002290749580799409,7.720047115956581e-05,0.0001518744869203751,0.0006116949157730543,0.09563316779695842,0.07175905679711701,0.02387411099984141,0.09563318955431778,0.07175905679703277,0.023874110999813385,0.3775249806320244,0.3775249806320244,0.12560189187414234,0.0,4.89847158282862,4.860291047163514,5.0132699292503276,4.89919260842106,4.861263352622473,5.013235175825002,24811.234877725645,21089.549646066796,0.85,1.0651479276627795,0.6617732296414155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525801398613145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.963579076239,1536.348666070417,0.3775249806320244,0.12560189187414234,6.112874298809886,3.4742152510179345
4490.0,-30.180862004342757,5.014923106835089,35.00707689574098,24.105094384308927,4.991890737866179,-26.663612248135983,-40.18725691186262,1.4746409816600496,-0.12488952994584679,-5.024244607599217,40.01405702895547,42248.269540617526,25751.84428951981,25751.84428951981,68000.11383013733,77375.03103218466,77375.03103218466,25751.84428951981,103126.87532170447,103126.87532170447,103126.87532170447,127938.08996359177,91613.7381541112,56486.97666254672,39029.7349906272,24811.21464188731,0.0,63840.94963251451,21089.53244560421,1536.3471942777385,0.0,0.8867444387081301,2.815562401123666,0.0014959135982669303,354320.96801265824,1555139.4156465945,4.389069674225536,1555139.4156465945,4.389069674225536,0.85,0.09563305704744342,4.027634451161993,1.26739465686027,1.0,0.0,4.027634451161318,1.2848489191482588,1.2851432626300616,3.134714433064985,19334.34584872223,1971.5545929264563,4632.441516551485,4632.441516551485,5.559021996826025,5.014923106835089,-2.360433450484499,7.375356557319588,3.4742355114728345,3.4742355114728345,0.992638717563667,0.0,0.0,0.000229076083880538,7.720092834281094e-05,0.00015187515553772706,0.0006116976087193356,0.09563305704754858,0.07175894905966723,0.023874107987881348,0.09563310613556637,0.07175894905958832,0.0238741079878551,0.37752458549647416,0.37752458549647416,0.12560193314326062,0.0,4.898641013745191,4.86053083859241,5.013227577673206,4.899355077653354,4.861526482841214,5.013094729810689,24811.21464188731,21089.53244560421,0.85,1.065148846023815,0.6617738267336217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525798574656823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.95849016442,1536.3471942777385,0.37752458549647416,0.12560193314326062,6.112874298809886,3.4742355114728345
4491.0,-30.180814756895334,5.0149075902160964,35.00707332123414,24.105078388843708,4.991886989215169,-26.663570093725856,-40.187204944062955,1.474642326046313,-0.12458178297316636,-5.0242365346223705,40.01404967639481,42248.25814519699,25751.861994279087,25751.861994279087,68000.12013947607,77374.9815366942,77374.9815366942,25751.861994279087,103126.84353097329,103126.84353097329,103126.84353097329,127938.0367516287,91613.66807045763,56486.94467896284,39029.69265721643,24811.193220655405,0.0,63840.885877871835,21089.514237557094,1536.345908748842,0.0,0.8867445064449468,2.8155592989493843,0.0014959135982669303,354321.0795271015,1555139.0985320455,4.389067397874348,1555139.0985320455,4.389067397874348,0.85,0.09563295535644387,4.027634451161993,1.2673944535525519,1.0,0.0,4.027634451160961,1.284848910528693,1.2851432554581184,3.1347144540945995,19334.331058128333,1971.5530847056166,4632.441516551485,4632.441516551485,5.559025818732725,5.0149075902160964,-2.36041102622527,7.375318616441366,3.47425577259376,3.47425577259376,0.99264450645536,0.0,0.0,0.0002290772120457013,7.720138308370882e-05,0.0001518758289619925,0.0006117003210261074,0.09563295535655748,0.07175884842184058,0.02387410693471691,0.0956329280523428,0.07175884842175533,0.023874106934688548,0.3775241907960788,0.3775241907960788,0.12560197243584575,0.0,4.89884072614359,4.8607874685205275,5.013255942850037,4.899654751649223,4.861829312035525,5.013384759068515,24811.193220655405,21089.514237557094,0.85,1.065150008562865,0.6617743091162342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452579574596376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.953404403608,1536.345908748842,0.3775241907960788,0.12560197243584575,6.112874298809886,3.47425577259376
4492.0,-30.180767420515842,5.014892204509443,35.00706972766454,24.105075385328405,4.991900647136598,-26.663526118464365,-40.18715269686652,1.4746593450857646,-0.12441180402572627,-5.024215410404491,40.01404197213762,42248.246024977685,25751.846284798463,25751.846284798463,68000.09230977614,77374.91424949857,77374.91424949857,25751.846284798463,103126.76053429703,103126.76053429703,103126.76053429703,127937.92586750194,91613.58720639748,56486.91898187901,39029.63136057608,24811.16533320491,0.0,63840.79669378099,21089.490533224172,1536.343955911516,0.0,0.8867446419078899,2.8155595308807615,0.0014959135982669303,354321.37132237136,1555138.766248946,4.38906284553194,1555138.766248946,4.38906284553194,0.85,0.09563283890021038,4.027634451161993,1.2673941788123924,1.0,0.0,4.0276344511631805,1.2848488285698718,1.2851431749328535,3.1347146540539224,19334.31399241595,1971.5513444872563,4632.441516551485,4632.441516551485,5.559022427544611,5.014892204509443,-2.3603790505912783,7.375271255100721,3.474275963591756,3.474275963591756,0.9926502753119303,0.0,0.0,0.0002290783423395016,7.720184027194689e-05,0.0001518765020675547,0.000611703032049259,0.09563283890033401,0.07175873639508364,0.023874102505250377,0.09563282898109811,0.07175873639499086,0.02387410250521951,0.3775237976252038,0.3775237976252038,0.1256020144091197,0.0,4.8990253108559045,4.861041018629237,5.013232942668992,4.899803606378782,4.862095311652638,5.013181121953323,24811.16533320491,21089.490533224172,0.85,1.0651510606289212,0.6617750437486829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525792911343378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.948322193992,1536.343955911516,0.3775237976252038,0.1256020144091197,6.112874298809886,3.474275963591756
4493.0,-30.18072002063121,5.014876810057999,35.00706616071289,24.105068190861516,4.991907413472455,-26.663482775308502,-40.18709674766285,1.4746701681504235,-0.12418067753543482,-5.02420080811267,40.01403556030494,42248.21888227779,25751.847334173333,25751.847334173333,68000.06621645112,77374.85799707733,77374.85799707733,25751.847334173333,103126.70533125066,103126.70533125066,103126.70533125066,127937.85241389342,91613.51456114507,56486.87544634818,39029.59901644099,24811.14708264275,0.0,63840.74609908374,21089.475020246336,1536.3427023721813,0.0,0.8867447394820769,2.815558197875152,0.0014959135982669303,354321.57302839647,1555138.4897078997,4.389059566472589,1555138.4897078997,4.389059566472589,0.85,0.09563273410654202,4.027634451161993,1.2673938694549727,1.0,0.0,4.027634451162671,1.284848775596175,1.2851431234013082,3.1347147832966993,19334.29866121713,1971.549781140056,4632.441516551485,4632.441516551485,5.559022654071995,5.014876810057999,-2.3603518549878917,7.37522866504589,3.474296168220609,3.474296168220609,0.9926560480630311,0.0,0.0,0.00022907947415481774,7.720232985731404e-05,0.0001518771442975037,0.0006117056187167272,0.0956327341066445,0.07175863331260417,0.023874100794040332,0.09563271619848086,0.07175863331252727,0.023874100794014752,0.3775234056621895,0.3775234056621895,0.12560205542968975,0.0,4.899218759987377,4.861302163100447,5.0132226288841935,4.900020130577218,4.862374456453949,5.013209148490432,24811.14708264275,21089.475020246336,0.85,1.0651514960510005,0.6617751430521603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525790071388558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.943243340898,1536.3427023721813,0.3775234056621895,0.12560205542968975,6.112874298809886,3.474296168220609
4494.0,-30.18067250296231,5.014861455295917,35.007062600641426,24.10506068207326,4.991916449059168,-26.66343909916126,-40.18704076353458,1.4746830452587714,-0.12399903746057817,-5.024183943311396,40.01402862680045,42248.19204182335,25751.842571449783,25751.842571449783,68000.03461327314,77374.79109116107,77374.79109116107,25751.842571449783,103126.63366261085,103126.63366261085,103126.63366261085,127937.75862141195,91613.43213368418,56486.833084349106,39029.5544992612,24811.124958801105,0.0,63840.6794580623,21089.45621498094,1536.341174673054,0.0,0.8867448504656356,2.8155577793488193,0.0014959135982669303,354321.8059872835,1555138.1906672965,4.38905583678107,1555138.1906672965,4.38905583678107,0.85,0.09563262533395095,4.027634451161993,1.267393573285081,1.0,0.0,4.0276344511619016,1.2848487130066923,1.2851430622553943,3.13471493599964,19334.281265561538,1971.5480072768519,4632.441516551485,4632.441516551485,5.559021625948158,5.014861455295917,-2.3603230156716912,7.375184470967609,3.4743163445686056,3.4743163445686056,0.9926618127338873,0.0,0.0,0.00022908060878776388,7.720281975116316e-05,0.00015187778903660073,0.0006117082154901264,0.095632625334062,0.07175852732141273,0.02387409801264927,0.09563261885745397,0.07175852732132941,0.023874098012621546,0.3775230152952217,0.3775230152952217,0.12560209644240464,0.0,4.899405614951888,4.861557460510255,5.0132034751677566,4.9001849058508355,4.862610659434154,5.01315893851347,24811.124958801105,21089.45621498094,0.85,1.0651521128928956,0.6617754134270561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45257872276248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.938167337903,1536.341174673054,0.3775230152952217,0.12560209644240464,6.112874298809886,3.4743163445686056
4495.0,-30.180624907782025,5.0148461723146225,35.00705906376357,24.10505792303013,4.991928373477942,-26.66339506436014,-40.18698848141355,1.4746985300566942,-0.12380013465588036,-5.02416552648241,40.01402218222109,42248.18099387823,25751.833957755338,25751.833957755338,68000.01495163357,77374.73191856188,77374.73191856188,25751.833957755338,103126.56587631723,103126.56587631723,103126.56587631723,127937.6709426931,91613.35857772459,56486.80765304346,39029.501027423474,24811.105066375876,0.0,63840.606093799346,21089.439306419496,1536.339739751869,0.0,0.886744967580504,2.8155573151230704,0.0014959135982669303,354322.060384963,1555137.9127139722,4.389051901042655,1555137.9127139722,4.389051901042655,0.8500000000000001,0.09563251663736681,4.027634451161993,1.267393323271536,1.0,0.0,4.0276344511609725,1.2848486382131454,1.2851429889050052,3.1347151184775144,19334.265742165262,1971.5464243309655,4632.441516551485,4632.441516551485,5.559019766519515,5.0148461723146225,-2.3602930312464134,7.3751392035610355,3.474336507232141,3.474336507232141,0.9926675734948974,0.0,0.0,0.00022908174527672508,7.720327725288044e-05,0.00015187846802384465,0.0006117109502025419,0.09563251663747105,0.07175842151764612,0.023874095119824926,0.0956325264006023,0.07175842151756791,0.023874095119798905,0.37752262602446574,0.37752262602446574,0.12560213690567035,0.0,4.899590606460833,4.861816579446611,5.0131653610501985,4.90036539182654,4.862888010163488,5.013047934888675,24811.105066375876,21089.439306419496,0.85,1.0651530289628346,0.6617760008701057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525784376795623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.933095274515,1536.339739751869,0.37752262602446574,0.12560213690567035,6.112874298809886,3.474336507232141
4496.0,-30.180577230816787,5.014830746486973,35.00705551670087,24.105036619026237,4.991924821038684,-26.663352503698455,-40.186936443764694,1.474700093920997,-0.1235896021318581,-5.024157299159332,40.01401481180845,42248.171191369445,25751.851099317948,25751.851099317948,68000.0222906874,77374.66018274073,77374.66018274073,25751.851099317948,103126.51128205868,103126.51128205868,103126.51128205868,127937.59450934215,91613.26615982305,56486.777168454304,39029.43221263194,24811.08322728347,0.0,63840.51543991541,21089.42074319095,1536.3384230338372,0.0,0.886745036167616,2.8155555086246236,0.0014959135982669303,354322.1740317124,1555137.5948297037,4.389049596118465,1555137.5948297037,4.389049596118465,0.85,0.09563241590857824,4.027634451161993,1.2673931161174554,1.0,0.0,4.027634451163096,1.284848628545508,1.2851429806979613,3.134715142064175,19334.246238107167,1971.5444354705398,4632.441516551485,4632.441516551485,5.559023466849578,5.014830746486973,-2.36027057462765,7.375101321114623,3.474356665958277,3.474356665958277,0.9926733331309363,0.0,0.0,0.0002290828837237748,7.720373261780025e-05,0.00015187915110597455,0.0006117137014076612,0.09563241590869229,0.0717583219818552,0.023874093926837085,0.09563239047672085,0.07175832198176962,0.02387409392680862,0.37752223803271673,0.37752223803271673,0.12560217576634322,0.0,4.899782930005813,4.8620628153768735,5.013195381815308,4.900567697027498,4.86306337586376,5.013331113933646,24811.08322728347,21089.42074319095,0.85,1.065154656445197,0.6617767870488457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525781521317214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.928026347861,1536.3384230338372,0.37752223803271673,0.12560217576634322,6.112874298809886,3.474356665958277
4497.0,-30.180529461540882,5.014815511463454,35.0070519643659,24.105038155708485,4.991943069709501,-26.663307679677775,-40.186880285013444,1.47472128784705,-0.12344550667978638,-5.024133376351851,40.01400756411714,42248.14473150195,25751.82820282219,25751.82820282219,67999.97293432413,77374.59262069105,77374.59262069105,25751.82820282219,103126.42082351324,103126.42082351324,103126.42082351324,127937.47758397686,91613.18670469814,56486.73881551156,39029.38654354063,24811.056760463613,0.0,63840.44330400425,21089.39824639407,1536.3364864520534,0.0,0.8867451842256715,2.8155564074200954,0.0014959135982669303,354322.50448557,1555137.282238426,4.389044620511141,1555137.282238426,4.389044620511141,0.85,0.09563229895089231,4.027634451161993,1.2673928204970437,1.0,0.0,4.027634451163128,1.2848485270328593,1.2851428806277037,3.13471538973013,19334.229469739286,1971.5427255728803,4632.441516551485,4632.441516551485,5.5590185242084935,5.014815511463454,-2.3602366067065956,7.37505211817005,3.4743767561207934,3.4743767561207934,0.9926790731773696,0.0,0.0,0.00022908402438027805,7.720422404796269e-05,0.00015187980033231534,0.000611716316254038,0.0956322989510092,0.07175820988523526,0.02387408906577394,0.09563231642613786,0.07175820988514756,0.02387408906574476,0.3775218504553503,0.3775218504553503,0.12560221745304864,0.0,4.899954863032235,4.862306741102714,5.013150630796076,4.900687869672083,4.863327848372705,5.013017129815466,24811.056760463613,21089.39824639407,0.85,1.0651550868861055,0.6617771203485993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452577866093318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.92296064614,1536.3364864520534,0.3775218504553503,0.12560221745304864,6.112874298809886,3.4743767561207934
4498.0,-30.180481587767197,5.014800231134019,35.007048450077406,24.105031240638368,4.9919481038894835,-26.66326408319711,-40.186828072741605,1.4747305993200575,-0.12318081195400055,-5.024120496598282,40.01400156763371,42248.13514291876,25751.833639532244,25751.833639532244,67999.968782451,77374.54446196984,77374.54446196984,25751.833639532244,103126.37810150208,103126.37810150208,103126.37810150208,127937.41931692182,91613.12126054481,56486.71194149661,39029.34368783134,24811.041215419733,0.0,63840.38490325107,21089.385033106773,1536.3354259699327,0.0,0.8867452715245324,2.815554432199162,0.0014959135982669303,354322.68239807675,1555137.0236114955,4.389041686764834,1555137.0236114955,4.389041686764834,0.85,0.0956321980781929,4.027634451161993,1.267392535316758,1.0,0.0,4.0276344511616315,1.284848481107838,1.285142836161021,3.134715501775926,19334.215658274763,1971.5413171954503,4632.441516551485,4632.441516551485,5.559019697825049,5.014800231134019,-2.3602107313388365,7.375010962472855,3.474396878132844,3.474396878132844,0.9926848223236696,0.0,0.0,0.00022908516753727785,7.720468094613688e-05,0.00015188048659114099,0.0006117190802537266,0.09563219807828871,0.0717581101966098,0.023874087881678906,0.09563219273948464,0.07175811019653791,0.023874087881654994,0.3775214632334948,0.3775214632334948,0.12560225688443902,0.0,4.900146965820454,4.862567047851314,5.013137447717725,4.9009396846443,4.863632721658064,5.013109213682242,24811.041215419733,21089.385033106773,0.85,1.0651559962475745,0.6617775755416424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525775795012037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.91789838294,1536.3354259699327,0.3775214632334948,0.12560225688443902,6.112874298809886,3.474396878132844
4499.0,-30.180433633319396,5.0147849717271225,35.00704493049263,24.105018737632804,4.99195543887899,-26.6632201839467,-40.18677582554517,1.4747419895068894,-0.12304867302276534,-5.024104556923613,40.01399438478868,42248.125716009396,25751.831128827504,25751.831128827504,67999.9568448369,77374.46421355156,77374.46421355156,25751.831128827504,103126.29534237906,103126.29534237906,103126.29534237906,127937.31305941565,91613.02462584495,56486.68612830509,39029.26499726651,24811.017717036597,0.0,63840.2827143031,21089.365059481108,1536.3338380268851,0.0,0.8867453787004338,2.815554556253286,0.0014959135982669303,354322.90257843345,1555136.7138171091,4.389038085035617,1555136.7138171091,4.389038085035617,0.85,0.09563209005363743,4.027634451161993,1.267392304535024,1.0,0.0,4.027634451162547,1.284848425453443,1.2851427819652177,3.1347156375590206,19334.19526429515,1971.5392375882848,4632.441516551485,4632.441516551485,5.559019155842007,5.0147849717271225,-2.360182642404318,7.374967614131441,3.4744169610859035,3.4744169610859035,0.9926905603102582,0.0,0.0,0.00022908631262592938,7.720513815243156e-05,0.00015188117447349783,0.0006117218507924054,0.09563209005375192,0.07175800519841269,0.023874084855339227,0.09563210966696452,0.07175800519832679,0.023874084855310646,0.3775210774524472,0.3775210774524472,0.1256022963968651,0.0,4.900322725713522,4.862805694501617,5.0131239151810405,4.901055883900824,4.863790534814598,5.0131001035019835,24811.017717036597,21089.365059481108,0.85,1.0651575142476906,0.6617784871830449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525772922822628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.912839805487,1536.3338380268851,0.3775210774524472,0.1256022963968651,6.112874298809886,3.4744169610859035
4500.0,-30.18038564466294,5.0147696764735,35.00704140377243,24.105012032110267,4.991958960358448,-26.663176635279886,-40.1867198414169,1.4747499509760584,-0.12274269397397575,-5.024091337970665,40.01398713778477,42248.1009701926,25751.835430434687,25751.835430434687,67999.93640062728,77374.42314345336,77374.42314345336,25751.835430434687,103126.25857388804,103126.25857388804,103126.25857388804,127937.25328349373,91612.96561175023,56486.643438492225,39029.24685917556,24810.994709605686,0.0,63840.241568781246,21089.345503164834,1536.332343746216,0.0,0.8867454722557921,2.815552078071503,0.0014959135982669303,354323.0851765804,1555136.4012556104,4.389034941035786,1555136.4012556104,4.389034941035786,0.85,0.09563198481073967,4.027634451161993,1.2673920413339514,1.0,0.0,4.02763445116235,1.2848483858388158,1.2851427438139131,3.1347157342090166,19334.182809843012,1971.5379675876077,4632.441516551485,4632.441516551485,5.559020084425169,5.0147696764735,-2.360156581418234,7.374926257891733,3.47443702488338,3.47443702488338,0.9926962928238228,0.0,0.0,0.00022908745853671787,7.72056280627565e-05,0.0001518818304739614,0.0006117244929224724,0.09563198481085405,0.07175790228305937,0.023874082527794695,0.09563194256916092,0.07175790228297353,0.02387408252776614,0.37752069168353775,0.37752069168353775,0.12560233594413056,0.0,4.9005229187896475,4.863069595166678,5.013132347719363,4.901348643996698,4.86415028864451,5.013191221319914,24810.994709605686,21089.345503164834,0.85,1.065157880509653,0.6617785260833428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525770045794262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.90778444,1536.332343746216,0.37752069168353775,0.12560233594413056,6.112874298809886,3.47443702488338
4501.0,-30.180337539858577,5.014754479654374,35.00703788268077,24.10499865598979,4.991971759941697,-26.663132054196385,-40.18666371759025,1.474766274280135,-0.1227402518795202,-5.024071793890561,40.01398024828817,42248.07609489802,25751.82361829505,25751.82361829505,67999.89971319307,77374.31724930211,77374.31724930211,25751.82361829505,103126.14086759716,103126.14086759716,103126.14086759716,127937.11254313623,91612.84548296171,56486.60432856014,39029.156838223964,24810.971675539076,0.0,63840.12851376304,21089.325924208213,1536.3306977076963,0.0,0.8867455967212121,2.8155543273779915,0.0014959135982669303,354323.3551461174,1555136.1041133625,4.38903075828024,1555136.1041133625,4.38903075828024,0.85,0.09563187441784973,4.027634451161993,1.267391689117067,1.0,0.0,4.027634451162652,1.2848483070971095,1.285142666530136,3.134715926319528,19334.15745762412,1971.5353823807436,4632.441516551485,4632.441516551485,5.5590175345517165,5.014754479654374,-2.360125884710734,7.374880364365108,3.4744570524347482,3.4744570524347482,0.9927020149813567,0.0,0.0,0.00022908860722627654,7.720611919845019e-05,0.00015188248802782637,0.0006117271413090725,0.09563187441796098,0.07175779539137153,0.023874079026589452,0.09563192993042456,0.07175779539128806,0.023874079026561683,0.3775203076155136,0.3775203076155136,0.12560237684279368,0.0,4.900677250893295,4.8632839856160786,5.013105894940168,4.901331542011064,4.864178641537137,5.013037258130794,24810.971675539076,21089.325924208213,0.85,1.0651591921299663,0.6617793083826565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525767166714636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.902731358306,1536.3306977076963,0.3775203076155136,0.12560237684279368,6.112874298809886,3.4744570524347482
4502.0,-30.180289363852918,5.014739271517893,35.00703438312205,24.104991496447497,4.991978225893209,-26.66308804245777,-40.18661143546922,1.4747769044987113,-0.12250776013041786,-5.024057389353907,40.01397383329798,42248.06754861931,25751.824976377746,25751.824976377746,67999.89252499705,77374.26235333848,77374.26235333848,25751.824976377746,103126.08732971622,103126.08732971622,103126.08732971622,127937.04038653572,91612.77375931408,56486.57895459756,39029.105338573914,24810.9530568195,0.0,63840.05839539341,21089.310098296573,1536.32942563768,0.0,0.8867456932992945,2.815552953382061,0.0014959135982669303,354323.5541213619,1555135.8274364925,4.38902751270053,1555135.8274364925,4.38902751270053,0.8499999999999999,0.09563177083425738,4.027634451161993,1.2673914709733802,1.0,0.0,4.027634451160967,1.2848482549873268,1.2851426158865749,3.1347160534546705,19334.1423209226,1971.5338388667487,4632.441516551485,4632.441516551485,5.559017827719518,5.014739271517893,-2.3600989626338573,7.374838234151751,3.474477084188435,3.474477084188435,0.992707738339553,0.0,0.0,0.00022908975762136227,7.720657671824425e-05,0.00015188318090311802,0.0006117299319574675,0.09563177083435989,0.07175769368632753,0.02387407714803236,0.09563181449493627,0.07175769368625061,0.023874077148006767,0.3775199220805116,0.3775199220805116,0.12560241671182074,0.0,4.900846285736179,4.8635131571032275,5.013093910546445,4.901549629223496,4.8644571833614805,5.013073371458063,24810.9530568195,21089.310098296573,0.85,1.0651602494446308,0.6617799013740855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452576428066781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.897682203065,1536.32942563768,0.3775199220805116,0.12560241671182074,6.112874298809886,3.474477084188435
4503.0,-30.18024107975686,5.014724051986055,35.00703087741039,24.104979342687898,4.991983395584861,-26.663044063022323,-40.186555416416354,1.4747863788509608,-0.12232748100672097,-5.024043043499252,40.013966654961735,42248.0438065636,25751.826343820547,25751.826343820547,67999.87015038414,77374.19224038377,77374.19224038377,25751.826343820547,103126.01858420431,103126.01858420431,103126.01858420431,127936.94861874984,91612.68625039507,56486.537816577664,39029.05381535267,24810.930034545527,0.0,63839.9838498982,21089.290529363698,1536.3279016592721,0.0,0.8867457923434582,2.8155522587282675,0.0014959135982669303,354323.7522860969,1555135.517836748,4.389024184246789,1555135.517836748,4.389024184246789,0.85,0.09563166467475559,4.027634451161993,1.2673911830456928,1.0,0.0,4.027634451161217,1.2848482082799955,1.2851425706500261,3.1347161674091595,19334.123852865963,1971.5319556490713,4632.441516551485,4632.441516551485,5.559018122907875,5.014724051986055,-2.36007211612524,7.374796168111295,3.47449708720002,3.47449708720002,0.99271345348572,0.0,0.0,0.000229090910602879,7.720706694263628e-05,0.00015188384366024272,0.0006117326013008956,0.09563166467486947,0.07175759003692614,0.02387407463794333,0.0956317067191433,0.0717575900368407,0.023874074637914904,0.37751953641157066,0.37751953641157066,0.12560245661725244,0.0,4.901014722506488,4.863737671272418,5.013093537338136,4.901715562492541,4.86466295688075,5.013119331359462,24810.930034545527,21089.290529363698,0.85,1.0651611427450662,0.6617803022303078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525761390350365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.892636077717,1536.3279016592721,0.37751953641157066,0.12560245661725244,6.112874298809886,3.47449708720002
4504.0,-30.18019273497586,5.014708906546139,35.0070273782647,24.104981927108042,4.991994681666425,-26.66299941729243,-40.18650302952153,1.4748013639836004,-0.12202906117886414,-5.024024668230648,40.01395983478672,42248.03559816371,25751.817452789855,25751.817452789855,67999.85305095356,77374.15730215349,77374.15730215349,25751.817452789855,103125.97475494334,103125.97475494334,103125.97475494334,127936.8824169032,91612.63636789809,56486.514663910726,39029.024115541506,24810.907661959864,0.0,63839.93177750137,21089.271512665884,1536.3263269792906,0.0,0.8867459106063932,2.8155504818137036,0.0014959135982669303,354324.0061107833,1555135.2236844457,4.3890202099324185,1555135.2236844457,4.3890202099324185,0.85,0.09563155540571325,4.027634451161993,1.2673909412743525,1.0,0.0,4.027634451162431,1.2848481357871562,1.2851424996239307,3.1347163442740116,19334.113325564405,1971.5308821630636,4632.441516551485,4632.441516551485,5.559016203610965,5.014708906546139,-2.360042319304874,7.374751225851013,3.4745170614271124,3.4745170614271124,0.9927191604077464,0.0,0.0,0.00022909206503885488,7.720752538450936e-05,0.00015188453965434554,0.000611735404510722,0.09563155540582294,0.07175748393955567,0.023874071466267275,0.09563156110049138,0.07175748393947336,0.023874071466239894,0.37751915050571555,0.37751915050571555,0.12560249724823022,0.0,4.901203950534921,4.863997777260181,5.0130694409596686,4.901995607051788,4.8650730783770655,5.01300800653911,24810.907661959864,21089.271512665884,0.85,1.0651617437178753,0.661780713447643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525758493549141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.887593723646,1536.3263269792906,0.37751915050571555,0.12560249724823022,6.112874298809886,3.4745170614271124
4505.0,-30.18014431812577,5.0146936313145085,35.007023869197965,24.10496575701984,4.991991944220373,-26.66295610912593,-40.186450887098886,1.4748037352211874,-0.12175668085006919,-5.024015965175534,40.013952547523054,42248.02851065918,25751.83302779567,25751.83302779567,67999.86153845485,77374.10298347792,77374.10298347792,25751.83302779567,103125.93601127359,103125.93601127359,103125.93601127359,127936.82183059362,91612.56139845554,56486.486925639445,39028.971636462324,24810.885819320032,0.0,63839.85745578236,21089.252946422028,1536.3249994629234,0.0,0.886745981314129,2.815547918077782,0.0014959135982669303,354324.1263294969,1555134.909386784,4.389017833746427,1555134.909386784,4.389017833746427,0.85,0.09563145541218661,4.027634451161993,1.267390679721721,1.0,0.0,4.027634451162492,1.284848122305599,1.2851424876248552,3.1347163771657263,19334.097503863868,1971.529268798608,4632.441516551485,4632.441516551485,5.559019565770155,5.0146936313145085,-2.3600196656836236,7.374713296998133,3.474537032639381,3.474537032639381,0.9927248664683946,0.0,0.0,0.00022909322120115856,7.720798168948614e-05,0.00015188523951167242,0.0006117382232802026,0.09563145541229959,0.07175738502521288,0.023874070387086704,0.09563139901372221,0.07175738502512811,0.023874070387058497,0.3775187667192423,0.3775187667192423,0.12560253702019036,0.0,4.901411741382503,4.864262803225529,5.013104941839458,4.902259284325453,4.865339427636286,5.013263499253867,24810.885819320032,21089.252946422028,0.85,1.0651631167183266,0.6617813728660279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525755593108232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.882554194766,1536.3249994629234,0.3775187667192423,0.12560253702019036,6.112874298809886,3.474537032639381
4506.0,-30.18009576106082,5.014678539371832,35.007020357387695,24.104967328626685,4.992009799578171,-26.662910615320573,-40.18639462357385,1.474824653838576,-0.1216120032205481,-5.023992530519533,40.013945449478726,42248.00501813222,25751.811033121252,25751.811033121252,67999.81605125347,77374.03721303548,77374.03721303548,25751.811033121252,103125.84824615673,103125.84824615673,103125.84824615673,127936.70826697732,91612.48325772297,56486.45106282235,39028.92466100069,24810.860020820586,0.0,63839.78468182127,21089.231017697497,1536.3231103971302,0.0,0.8867461263436901,2.815548752256066,0.0014959135982669303,354324.4500417495,1555134.6032501466,4.389012959921076,1555134.6032501466,4.389012959921076,0.85,0.09563134082814526,4.027634451161993,1.267390430257656,1.0,0.0,4.0276344511597575,1.2848480220421283,1.285142388828293,3.1347166217841855,19334.08101288796,1971.5275871870579,4632.441516551485,4632.441516551485,5.559014817804241,5.014678539371832,-2.3599862068867306,7.374664746258562,3.4745569394554163,3.4745569394554163,0.9927305541301189,0.0,0.0,0.00022909438071709747,7.720847406155138e-05,0.0001518859066555461,0.000611740910291852,0.09563134082825998,0.0717572748503316,0.02387406597792838,0.09563132539928214,0.07175727485024552,0.02387406597789974,0.37751838510015706,0.37751838510015706,0.12560257970443917,0.0,4.901596628171831,4.864521927619762,5.01306640078667,4.9023805272989875,4.865602904822765,5.012956810994126,24810.860020820586,21089.231017697497,0.85,1.0651636184264386,0.6617817592696639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525752688344657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.877517721163,1536.3231103971302,0.37751838510015706,0.12560257970443917,6.112874298809886,3.4745569394554163
4507.0,-30.180047186349835,5.014663321013276,35.00701686579512,24.104945605527632,4.992008687068499,-26.662867002589106,-40.186338604520984,1.4748285033084143,-0.12147340858138023,-5.023983665428896,40.013939014742576,42247.982743464236,25751.82620302669,25751.82620302669,67999.80894649093,77373.95397001319,77373.95397001319,25751.82620302669,103125.78017303988,103125.78017303988,103125.78017303988,127936.62313854144,91612.37995792834,56486.408731381925,39028.8569183849,24810.842965501557,0.0,63839.69988388646,21089.216520676324,1536.3220490113486,0.0,0.8867461947883901,2.8155479656641913,0.0014959135982669303,354324.572498844,1555134.32572184,4.389010659786836,1555134.32572184,4.389010659786836,0.85,0.09563124443892866,4.027634451161993,1.26739014452789,1.0,0.0,4.027634451161857,1.2848480016367723,1.2851423699086895,3.1347166715682913,19334.05921229347,1971.5253641450922,4632.441516551485,4632.441516551485,5.5590180925148625,5.014663321013276,-2.359963454672886,7.374626775686162,3.4745768761048996,3.4745768761048996,0.9927362503156856,0.0,0.0,0.00022909554065982563,7.720896429708131e-05,0.00015188657636274432,0.0006117436076276358,0.09563124443902889,0.07175717870665933,0.023874065732369554,0.09563123999583818,0.07175717870658413,0.023874065732344532,0.3775180050336376,0.3775180050336376,0.12560262025030888,0.0,4.9017760163498,4.86475364449376,5.013088257316497,4.902510256847506,4.865697339457199,5.0131925454878115,24810.842965501557,21089.216520676324,0.85,1.065164921986961,0.6617822893952527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452574977517002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.872485670428,1536.3220490113486,0.3775180050336376,0.12560262025030888,6.112874298809886,3.4745768761048996
4508.0,-30.179998490874116,5.014648159021762,35.00701335154743,24.104943370353453,4.992017343078019,-26.662822304171694,-40.18628625255076,1.4748411563762616,-0.12120365815769674,-5.023966289221975,40.01393137167665,42247.97600508907,25751.81943898169,25751.81943898169,67999.79544407075,77373.91005550136,77373.91005550136,25751.81943898169,103125.72949448305,103125.72949448305,103125.72949448305,127936.54543058222,91612.31989296255,56486.385842552896,39028.81561156628,24810.81593609917,0.0,63839.63154766545,21089.193545684295,1536.3202286636435,0.0,0.8867463109447913,2.815546448928332,0.0014959135982669303,354324.8125235376,1555133.996078672,4.389006756266513,1555133.996078672,4.389006756266513,0.85,0.09563113485568284,4.027634451161993,1.267389893964865,1.0,0.0,4.027634451161618,1.2848479400373143,1.2851423097892587,3.1347168218559958,19334.046536063404,1971.5240715293608,4632.441516551485,4632.441516551485,5.559016632367988,5.014648159021762,-2.359934499599115,7.374582658620877,3.4745967494656886,3.4745967494656886,0.9927419284187682,0.0,0.0,0.0002290967034917932,7.720942244373509e-05,0.0001518872810480581,0.0006117464458424829,0.09563113485580478,0.07175707237615167,0.023874062479653114,0.0956310876952743,0.07175707237606017,0.023874062479622666,0.3775176247191975,0.3775176247191975,0.12560266272390133,0.0,4.901966769560488,4.865008104005312,5.013087258595078,4.902762631064263,4.866058923442154,5.013116314473166,24810.81593609917,21089.193545684295,0.85,1.0651658506722292,0.6617828922390457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525746860937832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.86745559177,1536.3202286636435,0.3775176247191975,0.12560266272390133,6.112874298809886,3.4745967494656886
4509.0,-30.179949743682172,5.014633007444424,35.00700984775153,24.10493086734789,4.992024549591702,-26.662777704205524,-40.186230128724105,1.4748525101157146,-0.12108232844468603,-5.023951065185243,40.013924647614,42247.953869666075,25751.818189280588,25751.818189280588,67999.77205894666,77373.83035593863,77373.83035593863,25751.818189280588,103125.64854521921,103125.64854521921,103125.64854521921,127936.44353697548,91612.22343506296,56486.346948793296,39028.751651410734,24810.794991756262,0.0,63839.54664316699,21089.175742992822,1536.318800980264,0.0,0.886746412814434,2.8155466315206334,0.0014959135982669303,354325.0228195236,1555133.7060718827,4.3890033328636635,1555133.7060718827,4.3890033328636635,0.85,0.09563103108295612,4.027634451161993,1.2673896219721068,1.0,0.0,4.027634451161671,1.2848478845142821,1.2851422557492396,3.134716957318711,19334.026179396074,1971.521995726989,4632.441516551485,4632.441516551485,5.5590163625964,5.014633007444424,-2.3599071314997992,7.374540138944223,3.474616614466604,3.474616614466604,0.9927476041333154,0.0,0.0,0.00022909786756417408,7.720991360174444e-05,0.00015188795396242963,0.0006117491560955884,0.09563103108306342,0.07175697044469147,0.023874060638371962,0.09563101601441205,0.07175697044461095,0.02387406063834517,0.37751724574061873,0.37751724574061873,0.12560270536769108,0.0,4.902141410577428,4.865241298931835,5.013085644856972,4.902868736740572,4.866202975031001,5.013108147081539,24810.794991756262,21089.175742992822,0.85,1.0651669009968596,0.6617834256532592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45257439394615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.862429551587,1536.318800980264,0.37751724574061873,0.12560270536769108,6.112874298809886,3.474616614466604
4510.0,-30.179900906082715,5.01461788079681,35.00700635095449,24.104928702022903,4.992032540972017,-26.662732944362677,-40.18617774182928,1.4748645792525807,-0.1208048196892264,-5.023935170888693,40.01391784387826,42247.94770271784,25751.815197713688,25751.815197713688,67999.76290043152,77373.78954965803,77373.78954965803,25751.815197713688,103125.60474737172,103125.60474737172,103125.60474737172,127936.37800837534,91612.1661517314,56486.32430479374,39028.71316326407,24810.773261003615,0.0,63839.486424267685,21089.157271853073,1536.3173169184984,0.0,0.8867465183852641,2.8155448398510594,0.0014959135982669303,354325.2423741937,1555133.412628863,4.388999785080305,1555133.412628863,4.388999785080305,0.8500000000000001,0.09563092630808914,4.027634451161993,1.2673893807502465,1.0,0.0,4.027634451160811,1.2848478256397577,1.2851421983597413,3.134717100958266,19334.014090207642,1971.5207629728443,4632.441516551485,4632.441516551485,5.559015716810181,5.01461788079681,-2.3598792871070384,7.374497167903849,3.474636457339143,3.474636457339143,0.9927532735254694,0.0,0.0,0.00022909903380093026,7.721037205924526e-05,0.000151888661741685,0.0006117520067717011,0.09563092630819812,0.0717568677448482,0.02387405856334993,0.09563087416686367,0.07175686774476642,0.023874058563322725,0.3775168667103173,0.3775168667103173,0.12560274810966182,0.0,4.902333191626042,4.865499504779223,5.013077499468466,4.903130351199479,4.866562497306234,5.0130751499606845,24810.773261003615,21089.157271853073,0.85,1.0651677622923728,0.6617839533035133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452574101488359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.857406170637,1536.3173169184984,0.3775168667103173,0.12560274810966182,6.112874298809886,3.474636457339143
