time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4511.0,-30.17985201087599,5.0146027600127985,35.00700286058383,24.104916268866532,4.992039270410268,-26.66268825886839,-40.186121583078034,1.4748755184032982,-0.12067352537894749,-5.02392018967801,40.01391103746616,42247.92614931158,25751.81449408135,25751.81449408135,67999.74064339293,77373.71207810403,77373.71207810403,25751.81449408135,103125.52657218538,103125.52657218538,103125.52657218538,127936.27839130134,91612.0716689724,56486.28574018247,39028.65103198881,24810.751819115954,0.0,63839.402851104765,21089.13904624856,1536.3158660272602,0.0,0.8867466193166725,2.8155448631475086,0.0014959135982669303,354325.4493161189,1555133.1190704526,4.388996393208572,1555133.1190704526,4.388996393208572,0.85,0.09563082277805177,4.027634451161993,1.2673890691949055,1.0,0.0,4.02763445116232,1.2848477720490898,1.2851421462570845,3.134717231706505,19333.994150377916,1971.5187296760787,4632.441516551485,4632.441516551485,5.559015564917849,5.0146027600127985,-2.359852130163038,7.374454890175837,3.47465628247952,3.47465628247952,0.9927589378512914,0.0,0.0,0.00022910020141882336,7.721086352848128e-05,0.00015188933789034208,0.0006117547300513264,0.09563082277816035,0.0717567661019644,0.023874056676195955,0.0956307955296651,0.07175676610188292,0.023874056676168844,0.37751648931143017,0.37751648931143017,0.1256027905328481,0.0,4.902510225696915,4.865737302181856,5.013071635836127,4.903246664299047,4.866716927610582,5.013076676591311,24810.751819115954,21089.13904624856,0.85,1.0651688080791026,0.6617844820360888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525738084882827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.852386225757,1536.3158660272602,0.37751648931143017,0.1256027905328481,6.112874298809886,3.47465628247952
4512.0,-30.179803022167274,5.01458767966046,35.00699937833136,24.104908725153678,4.992048331806232,-26.662643255997803,-40.18606535447759,1.4748885656374202,-0.1205091660999642,-5.023903586665094,40.01390429318421,42247.90480364641,25751.80964228056,25751.80964228056,67999.71444592698,77373.64495120627,77373.64495120627,25751.80964228056,103125.45459348682,103125.45459348682,103125.45459348682,127936.18474060894,91611.9884372277,56486.24828967038,39028.60016395258,24810.730147122114,0.0,63839.33031107469,21089.120625053798,1536.3143661537702,0.0,0.8867467282804773,2.815544641220658,0.0014959135982669303,354325.67866080825,1555132.8281917367,4.38899273140304,1555132.8281917367,4.38899273140304,0.85,0.09563071769961057,4.027634451161993,1.2673887702776123,1.0,0.0,4.027634451162674,1.2848477085910186,1.2851420842876395,3.1347173865288296,19333.976584984666,1971.5169385044503,4632.441516551485,4632.441516551485,5.559014517565006,5.01458767966046,-2.3598237951325953,7.374411474793055,3.474676084177671,3.474676084177671,0.9927645954793346,0.0,0.0,0.0002291013712750421,7.721135561189548e-05,0.00015189001566314663,0.0006117574598724241,0.09563071769971869,0.07175666332600623,0.023874054373712452,0.09563070638063047,0.0717566633259251,0.023874054373685456,0.3775161121516994,0.3775161121516994,0.12560283283400306,0.0,4.902680788178316,4.865970256595233,5.013054403384444,4.903394420565121,4.866933588140341,5.013017053635849,24810.730147122114,21089.120625053798,0.85,1.0651696080547786,0.6617848996501353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525735151427066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.847369062863,1536.3143661537702,0.3775161121516994,0.12560283283400306,6.112874298809886,3.474676084177671
4513.0,-30.179753943827382,5.014572617179647,35.00699590902113,24.104896082449727,4.992056180351173,-26.662598293745503,-40.18600919572634,1.4749005302699734,-0.12040456084685047,-5.023888041057159,40.0138977056496,42247.88386653305,25751.807497697508,25751.807497697508,67999.69136423056,77373.56221725393,77373.56221725393,25751.807497697508,103125.36971495143,103125.36971495143,103125.36971495143,127936.07946694737,91611.88907120239,56486.210720484145,39028.531500798046,24810.70975199593,0.0,63839.241252793974,21089.10328919654,1536.3129615722326,0.0,0.8867468312926041,2.8155450811479588,0.0014959135982669303,354325.8933992051,1555132.5440735223,4.388989269608404,1555132.5440735223,4.388989269608404,0.85,0.09563061418310678,4.027634451161993,1.267388530154713,1.0,0.0,4.027634451161824,1.2848476501935329,1.2851420273826968,3.134717529004565,19333.95561458069,1971.5148001183575,4632.441516551485,4632.441516551485,5.559014054616248,5.014572617179647,-2.3597962455722294,7.374368862751877,3.4746958728714037,3.4746958728714037,0.9927702493918297,0.0,0.0,0.0002291025432771828,7.721184708691938e-05,0.00015189069619026344,0.0006117602007868847,0.09563061418321223,0.07175656183757846,0.023874052345633757,0.09563064500138423,0.07175656183749934,0.023874052345607435,0.37751573504801733,0.37751573504801733,0.1256028743439155,0.0,4.902835451529938,4.866182035929398,5.01303714088715,4.903483480210298,4.8670586599387775,5.012997659682071,24810.70975199593,21089.10328919654,0.85,1.0651707324490562,0.6617854949001926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525732212362803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.842355402965,1536.3129615722326,0.37751573504801733,0.1256028743439155,6.112874298809886,3.4746958728714037
4514.0,-30.179704799264982,5.014557632214115,35.006992459206664,24.104898527171486,4.992068244864527,-26.66255285026861,-40.18595670405773,1.4749162958688335,-0.12013546416648069,-5.0238696580238775,40.013891334884875,42247.878599192954,25751.798195863837,25751.798195863837,67999.67679505679,77373.52357291449,77373.52357291449,25751.798195863837,103125.32176877833,103125.32176877833,103125.32176877833,127936.01135383206,91611.83547486413,56486.1905011452,39028.49441524325,24810.68958505372,0.0,63839.18400029697,21089.08614729566,1536.3115102207746,0.0,0.8867469479664029,2.8155436905570963,0.0014959135982669303,354326.1473323517,1555132.2693045612,4.38898534870438,1555132.2693045612,4.38898534870438,0.85,0.09563050796082237,4.027634451161993,1.2673882757453252,1.0,0.0,4.027634451162116,1.2848475740097478,1.2851419526894186,3.134717714874587,19333.944303502663,1971.5136467093926,4632.441516551485,4632.441516551485,5.559012046639754,5.014557632214115,-2.3597666113202527,7.374324243534367,3.4747156418224594,3.4747156418224594,0.9927758976635598,0.0,0.0,0.00022910371686626872,7.721230647197333e-05,0.0001518914103942954,0.000611763077339649,0.09563050796092552,0.0717564583596026,0.023874049601322913,0.09563052001022028,0.07175645835952521,0.023874049601297163,0.37751535685985566,0.37751535685985566,0.1256029152075229,0.0,4.903008247137279,4.86642548121506,5.0129973084169706,4.903734193857417,4.8674341550561735,5.0128729443135285,24810.68958505372,21089.08614729566,0.85,1.065171459502685,0.6617860058956334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525729267922287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.837345171634,1536.3115102207746,0.37751535685985566,0.1256029152075229,6.112874298809886,3.4747156418224594
4515.0,-30.179655539499784,5.014542565671981,35.0069890128309,24.104887002054625,4.992069268402974,-26.662508407248826,-40.18590058023108,1.4749221361527003,-0.11987192205140218,-5.023858801498539,40.013884535414235,42247.858754416775,25751.80798505605,25751.80798505605,67999.66673947283,77373.47284413617,77373.47284413617,25751.80798505605,103125.28082919221,103125.28082919221,103125.28082919221,127935.95028521537,91611.76527768871,56486.15118797209,39028.46009968513,24810.66945602316,0.0,63839.12955570829,21089.069037619684,1536.3102301890567,0.0,0.8867470278713171,2.8155414944011747,0.0014959135982669303,354326.2972985103,1555131.976045698,4.388982663444653,1555131.976045698,4.388982663444653,0.85,0.09563040841221129,4.027634451161993,1.2673880466120324,1.0,0.0,4.027634451160356,1.2848475442563998,1.2851419244407571,3.1347177874655703,19333.929488950893,1971.5121360455298,4632.441516551485,4632.441516551485,5.5590141598217935,5.014542565671981,-2.359742529707842,7.374285095379823,3.4747354090531566,3.4747354090531566,0.9927815454437591,0.0,0.0,0.00022910489321199446,7.721279764694505e-05,0.0001518920955650494,0.0006117658369569828,0.09563040841231814,0.07175636021660868,0.023874048195709457,0.09563037435674776,0.07175636021652851,0.02387404819568278,0.3775149798663643,0.3775149798663643,0.12560295417333286,0.0,4.903199878749547,4.866679348816831,5.013001619173792,4.903986879447132,4.867715427268934,5.0130395120108915,24810.66945602316,21089.069037619684,0.85,1.0651722104095092,0.6617862594374786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525726319509913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.832337902908,1536.3102301890567,0.3775149798663643,0.12560295417333286,6.112874298809886,3.4747354090531566
4516.0,-30.179606230269513,5.014527529369628,35.006985546779966,24.10486922543498,4.992076388051637,-26.662463310020698,-40.185844351630635,1.4749334678034842,-0.11983247949393672,-5.02384275920091,40.013877069580566,42247.83872425189,25751.80435628232,25751.80435628232,67999.64308053421,77373.37222323602,77373.37222323602,25751.80435628232,103125.17657951833,103125.17657951833,103125.17657951833,127935.82033006533,91611.6476365751,56486.11413759363,39028.370554423855,24810.643750546995,0.0,63839.01430497085,21089.047187964945,1536.3085087457953,0.0,0.8867471365934284,2.8155428486706358,0.0014959135982669303,354326.5188982078,1555131.6540468698,4.388979009763685,1555131.6540468698,4.388979009763685,0.85,0.09563030141813776,4.027634451161993,1.2673877284629271,1.0,0.0,4.027634451162193,1.2848474888089465,1.2851418704936284,3.1347179227439748,19333.904661735865,1971.509604374161,4632.441516551485,4632.441516551485,5.559013376482443,5.014527529369628,-2.3597146811841543,7.374242210553783,3.4747551266999697,3.4747551266999697,0.9927871790571342,0.0,0.0,0.00022910607074454352,7.721328974175543e-05,0.0001518927810027881,0.0006117685976496332,0.09563030141825656,0.07175625640836257,0.02387404500989398,0.09563032492541532,0.07175625640827343,0.023874045009864325,0.3775146046231932,0.3775146046231932,0.12560299427237237,0.0,4.903355894693902,4.866888375220981,5.012998060504742,4.904010279706995,4.867754930444221,5.013014339301833,24810.643750546995,21089.047187964945,0.85,1.0651737627978912,0.6617871404220952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525723364187133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.827334580228,1536.3085087457953,0.3775146046231932,0.12560299427237237,6.112874298809886,3.4747551266999697
4517.0,-30.179556804489312,5.014512590352622,35.0069821015961,24.104871495533757,4.992089737193121,-26.662417484931627,-40.185788053181,1.474950417636103,-0.11959490183591015,-5.0238235078473945,40.013870745278496,42247.818751273575,25751.79268204076,25751.79268204076,67999.61143331433,77373.32753335021,77373.32753335021,25751.79268204076,103125.12021539097,103125.12021539097,103125.12021539097,127935.74372788983,91611.58840128934,56486.079619215336,39028.34309119333,24810.623512498856,0.0,63838.966603692184,21089.029985624027,1536.3070327290864,0.0,0.8867472575197752,2.8155419736712064,0.0014959135982669303,354326.7848262269,1555131.381281944,4.388974945951743,1555131.381281944,4.388974945951743,0.85,0.09563019467819306,4.027634451161993,1.267387454821728,1.0,0.0,4.02763445116169,1.2848474070707767,1.2851417902533429,3.1347181221654035,19333.89216060313,1971.5083296133878,4632.441516551485,4632.441516551485,5.559010856376897,5.014512590352622,-2.3596844659197065,7.374197056272328,3.474774828358213,3.474774828358213,0.9927928081023466,0.0,0.0,0.0002291072510659666,7.72137824507686e-05,0.00015189346861519797,0.0006117713671010643,0.09563019467829553,0.0717561526745714,0.023874042003724134,0.09563021636976812,0.0717561526744945,0.023874042003698547,0.37751422822915737,0.37751422822915737,0.1256030348034575,0.0,4.903523153970809,4.867123140026649,5.01296215086785,4.904228606011486,4.868098740149776,5.012855129640343,24810.623512498856,21089.029985624027,0.85,1.0651740629739692,0.6617873220527686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525720405897862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.822333890492,1536.3070327290864,0.37751422822915737,0.1256030348034575,6.112874298809886,3.474774828358213
4518.0,-30.179507348214923,5.014497630845492,35.00697867837096,24.104859167151176,4.992095590484864,-26.662372382041383,-40.185735596436984,1.474960624311997,-0.11944669742712222,-5.023809780148178,40.013864494504915,42247.81502582959,25751.795140855644,25751.795140855644,67999.61016668523,77373.25413385654,77373.25413385654,25751.795140855644,103125.04927471218,103125.04927471218,103125.04927471218,127935.65482695271,91611.49740932477,56486.0583013007,39028.265675582305,24810.605552240533,0.0,63838.871227822834,21089.01471940445,1536.3058088585667,0.0,0.8867473500557879,2.8155416284279124,0.0014959135982669303,354326.97445350175,1555131.111688312,4.3889718362167525,1555131.111688312,4.3889718362167525,0.8499999999999999,0.09563009410779763,4.027634451161993,1.2673872015113012,1.0,0.0,4.027634451162235,1.2848473568793146,1.2851417415679356,3.1347182446204833,19333.872957477615,1971.5063714395453,4632.441516551485,4632.441516551485,5.559011387158532,5.014497630845492,-2.359658309630834,7.374155940476326,3.474794534303699,3.474794534303699,0.9927984383724854,0.0,0.0,0.00022910843212121937,7.721424154081468e-05,0.0001518941905804047,0.0006117742749130034,0.09563009410789745,0.07175605383811057,0.023874040269786886,0.09563013844093733,0.07175605383803567,0.023874040269761965,0.37751385261524373,0.37751385261524373,0.1256030737151813,0.0,4.903685954231548,4.8673454060981385,5.012945964141068,4.904363082721034,4.868260527377515,5.012907328169092,24810.605552240533,21089.01471940445,0.85,1.065175634512927,0.6617882524122194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525717440617376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.817337179278,1536.3058088585667,0.37751385261524373,0.1256030737151813,6.112874298809886,3.474794534303699
4519.0,-30.179457778628105,5.0144825722892294,35.00697522803762,24.104848026204877,4.992093995507062,-26.662327921973514,-40.18567947261033,1.4749641388530956,-0.119119658401587,-5.0237998733876745,40.01385685846806,42247.79649767835,25751.807026751438,25751.807026751438,67999.60352442978,77373.21566805345,77373.21566805345,25751.807026751438,103125.0226948049,103125.0226948049,103125.0226948049,127935.60348552138,91611.43829009982,56486.019119727134,39028.243522636316,24810.580790716485,0.0,63838.8243133528,21088.993672109013,1536.3042864547886,0.0,0.8867474281548345,2.815538486962078,0.0014959135982669303,354327.1113003712,1555130.782348818,4.3889692116460655,1555130.782348818,4.3889692116460655,0.85,0.09562999296359924,4.027634451161993,1.2673869635863233,1.0,0.0,4.027634451162306,1.2848473379917607,1.285141724197093,3.134718290701569,19333.86048083858,1971.5050991764344,4632.441516551485,4632.441516551485,5.559013952953644,5.0144825722892294,-2.359635018289945,7.374117590579175,3.474814209169636,3.474814209169636,0.9928040597627532,0.0,0.0,0.00022910961588809212,7.721473272716807e-05,0.00015189488316092405,0.0006117770643741634,0.09562999296371807,0.07175595458972064,0.023874038373997434,0.09562994539855117,0.07175595458963148,0.023874038373967763,0.37751347702368115,0.37751347702368115,0.1256031125039995,0.0,4.903881071902902,4.8675953215313825,5.012976134716439,4.904680214986115,4.868613788843902,5.013115660329561,24810.580790716485,21088.993672109013,0.85,1.0651763132518512,0.6617884485200586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525714473508564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.812342726493,1536.3042864547886,0.37751347702368115,0.1256031125039995,6.112874298809886,3.474814209169636
4520.0,-30.179408153568286,5.014467580896435,35.006971755527694,24.104835173953347,4.992103268299418,-26.662282325117257,-40.185623174160696,1.4749774398490767,-0.11904536569755919,-5.023782207358491,40.01384931186207,42247.777516828275,25751.798967135404,25751.798967135404,67999.57648396368,77373.12621556928,77373.12621556928,25751.798967135404,103124.92518270468,103124.92518270468,103124.92518270468,127935.47916267875,91611.33256166372,56485.98386292536,39028.165220820396,24810.553979974065,0.0,63838.71920079446,21088.970882977956,1536.302465765789,0.0,0.8867475454364908,2.8155395727759394,0.0014959135982669303,354327.3553298729,1555130.456866498,4.38896527031817,1555130.456866498,4.38896527031817,0.85,0.09562988445501783,4.027634451161993,1.2673866602731874,1.0,0.0,4.027634451161633,1.2848472733150185,1.2851416610282802,3.1347184484972628,19333.838167698752,1971.5028238693899,4632.441516551485,4632.441516551485,5.559012213133291,5.014467580896435,-2.3596060651062936,7.374073646002728,3.4748338292232392,3.4748338292232392,0.992809665492354,0.0,0.0,0.00022911080098535596,7.721522544469451e-05,0.00015189557554066144,0.000611779853026647,0.09562988445513833,0.07175584951740792,0.02387403493773041,0.09562988159433013,0.0717558495173175,0.023874034937700326,0.37751310327557147,0.37751310327557147,0.12560315399604505,0.0,4.904045544801875,4.867813649731545,5.012978493781247,4.904736841660906,4.868720494525178,5.013021531913921,24810.553979974065,21088.970882977956,0.85,1.065177643525114,0.6617892408515381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452571149960278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.807352192274,1536.302465765789,0.37751310327557147,0.12560315399604505,6.112874298809886,3.4748338292232392
4521.0,-30.179358481814052,5.014452658447031,35.006968308335,24.1048376885243,4.992114890476632,-26.662236451335566,-40.185566840786464,1.4749928599988347,-0.11877339477314308,-5.0237643967981995,40.013843104262804,42247.75856782527,25751.79069392855,25751.79069392855,67999.54926175383,77373.08961051187,77373.08961051187,25751.79069392855,103124.88030444042,103124.88030444042,103124.88030444042,127935.41508406679,91611.28061271647,56485.949570032855,39028.145602981785,24810.534779626363,0.0,63838.680382608145,21088.954562682407,1536.3010818482164,0.0,0.8867476586039427,2.8155380776228713,0.0014959135982669303,354327.6013559861,1555130.18913508,4.3889614672515185,1555130.18913508,4.3889614672515185,0.85,0.09562978042861034,4.027634451161993,1.2673864113586029,1.0,0.0,4.027634451161418,1.2848471987213976,1.2851415879417565,3.1347186304877743,19333.82720428941,1971.5017059127645,4632.441516551485,4632.441516551485,5.559010427205323,5.014452658447031,-2.359576992577572,7.374029651024602,3.474853444440228,3.474853444440228,0.9928152698400652,0.0,0.0,0.00022911198720338392,7.721571847078617e-05,0.00015189626873259775,0.000611782644950371,0.0956297804287109,0.07175574772458791,0.023874032704122982,0.09562975687139351,0.07175574772451246,0.02387403270409788,0.3775127292525422,0.3775127292525422,0.12560319598355457,0.0,4.904227900289641,4.8680637168945395,5.012957062615158,4.904991002025042,4.869097792626064,5.012905214724697,24810.534779626363,21088.954562682407,0.85,1.0651778648024692,0.6617893464372897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525708522370082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.802364421685,1536.3010818482164,0.3775127292525422,0.12560319598355457,6.112874298809886,3.474853444440228
4522.0,-30.17930867130373,5.01443774831225,35.00696488399319,24.10482504582035,4.992122813088374,-26.662190822631676,-40.185514314193256,1.4750049644169407,-0.1186780967998402,-5.023749229522712,40.01383687545745,42247.756040285385,25751.78921617358,25751.78921617358,67999.54525645897,77373.00647936406,77373.00647936406,25751.78921617358,103124.79569553764,103124.79569553764,103124.79569553764,127935.31200803338,91611.18058391118,56485.93014483491,39028.05604341807,24810.51631249573,0.0,63838.5723559138,21088.93886562137,1536.2997944887443,0.0,0.8867477583897648,2.815538595713452,0.0014959135982669303,354327.81086919946,1555129.920489085,4.388958113883877,1555129.920489085,4.388958113883877,0.8500000000000001,0.09562967939038192,4.027634451161993,1.2673861690377821,1.0,0.0,4.027634451163183,1.2848471396337509,1.2851415303690246,3.1347187746474505,19333.806094011026,1971.4995532634516,4632.441516551485,4632.441516551485,5.559010108204002,5.01443774831225,-2.3595498629854754,7.373987611297726,3.474873055469485,3.474873055469485,0.9928208729912814,0.0,0.0,0.0002291131767407502,7.721617818279602e-05,0.0001518969985579542,0.0006117855844201199,0.09562967939048192,0.07175564841090781,0.023874030979574103,0.09562970509559808,0.07175564841083278,0.02387403097954914,0.3775123570806265,0.3775123570806265,0.12560323692573397,0.0,4.904390814450039,4.868286982292489,5.012938328722839,4.905071132722867,4.869208833555035,5.012892242222165,24810.51631249573,21088.93886562137,0.85,1.0651796045398203,0.6617904267148244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525705542337144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.79737924071,1536.2997944887443,0.3775123570806265,0.12560323692573397,6.112874298809886,3.474873055469485
4523.0,-30.179258830003175,5.014422841949169,35.006961464095056,24.104817886278056,4.9921293506697415,-26.662145304706073,-40.18545801574362,1.4750158253733265,-0.11846052541028484,-5.02373449028855,40.013830156204115,42247.73803354226,25751.788763569817,25751.788763569817,67999.52679711208,77372.95113429158,77372.95113429158,25751.788763569817,103124.7398978614,103124.7398978614,103124.7398978614,127935.23496771425,91611.10776809532,56485.89466734852,39028.01455638533,24810.495069852852,0.0,63838.509626238185,21088.920809374922,1536.2983609072335,0.0,0.8867478577725766,2.8155374569572675,0.0014959135982669303,354328.0144697553,1555129.6306902957,4.388954774060176,1555129.6306902957,4.388954774060176,0.8499999999999999,0.09562957701204548,4.027634451161993,1.2673859052872292,1.0,0.0,4.027634451161576,1.284847086362178,1.2851414786146511,3.1347189046173134,19333.790726816154,1971.4979862456757,4632.441516551485,4632.441516551485,5.5590100105009315,5.014422841949169,-2.359523068539151,7.37394591048832,3.474892645342905,3.474892645342905,0.9928264700979729,0.0,0.0,0.00022911436701912173,7.721667090884955e-05,0.0001518976961102722,0.0006117883939058674,0.0956295770121527,0.0717555481906998,0.023874028821452894,0.0956295878997275,0.07175554819061936,0.023874028821426124,0.3775119849303394,0.3775119849303394,0.12560327718099643,0.0,4.904561874576814,4.868519091587416,5.012925643050721,4.90527396487829,4.869475506276785,5.012902935250224,24810.495069852852,21088.920809374922,0.85,1.0651803620610165,0.6617907949432777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525702553980773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.792398495207,1536.2983609072335,0.3775119849303394,0.12560327718099643,6.112874298809886,3.474892645342905
4524.0,-30.179208922025165,5.01440790439266,35.00695803542961,24.104811145830922,4.992132963596479,-26.662100019230866,-40.18540178714318,1.475024060802903,-0.11817448052596546,-5.023721453836591,40.01382306104055,42247.720453539005,25751.792506781047,25751.792506781047,67999.51296032005,77372.90950485127,77372.90950485127,25751.792506781047,103124.70201163231,103124.70201163231,103124.70201163231,127935.17419685957,91611.04745700891,56485.85840569964,39027.98783478808,24810.472185227267,0.0,63838.46002001535,21088.901357443177,1536.2968733773039,0.0,0.8867479498471503,2.8155352195849446,0.0014959135982669303,354328.19454899,1555129.32467869,4.388951679834993,1555129.32467869,4.388951679834993,0.85,0.09562947531227617,4.027634451161993,1.2673856376903139,1.0,0.0,4.027634451162148,1.2848470453709682,1.2851414391455078,3.1347190046260427,19333.777998644306,1971.4966883333561,4632.441516551485,4632.441516551485,5.5590108185437765,5.01440790439266,-2.3594975575271846,7.373905461919844,3.474912211503896,3.474912211503896,0.9928320604296845,0.0,0.0,0.00022911555889554888,7.721716302648305e-05,0.00015189839586906583,0.0006117912122784921,0.09562947531238841,0.07175544854084026,0.023874026771548148,0.09562942924323632,0.07175544854075604,0.023874026771520125,0.37751161348272844,0.37751161348272844,0.12560331724116144,0.0,4.904753970886304,4.868773021134075,5.0129316365192835,4.9055469733106065,4.8698134854934665,5.012980406489078,24810.472185227267,21088.901357443177,0.85,1.0651809730215935,0.6617910338108567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525699563778338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.787420026883,1536.2968733773039,0.37751161348272844,0.12560331724116144,6.112874298809886,3.474912211503896
4525.0,-30.179158906023254,5.014393080667559,35.00695461683491,24.104802833776944,4.9921468415468295,-26.662053609961976,-40.185345348995156,1.4750415454862107,-0.11812872918989115,-5.023701571730108,40.013816497042534,42247.702653785745,25751.77884701213,25751.77884701213,67999.48150079788,77372.81971275299,77372.81971275299,25751.77884701213,103124.59855976512,103124.59855976512,103124.59855976512,127935.04863370457,91610.94309542407,56485.826036459235,39027.907843294255,24810.450073939453,0.0,63838.357917233705,21088.882562848536,1536.2952696640616,0.0,0.8867480748524864,2.8155369391640535,0.0014959135982669303,354328.4691909186,1555129.0415760824,4.388947478951093,1555129.0415760824,4.388947478951093,0.85,0.09562936847820477,4.027634451161993,1.2673853552574292,1.0,0.0,4.027634451159521,1.2848469611013253,1.2851413563913372,3.1347192102237975,19333.75597396749,1971.4944424413527,4632.441516551485,4632.441516551485,5.559007869824648,5.014393080667559,-2.3594670225927565,7.3738601032603155,3.474931743410931,3.474931743410931,0.9928376409745516,0.0,0.0,0.0002291167533574786,7.721765698101026e-05,0.00015189909637646835,0.0006117940336662397,0.09562936847831086,0.07175534499715594,0.023874023481154923,0.09562940130359245,0.07175534499707634,0.023874023481128437,0.37751124407575987,0.37751124407575987,0.12560335826999258,0.0,4.9049102218634175,4.868992915036415,5.012896342572219,4.905572842540209,4.869910229369395,5.012792983720431,24810.450073939453,21088.882562848536,0.85,1.065182183867559,0.6617918134510885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45256965695768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.782444555709,1536.2952696640616,0.37751124407575987,0.12560335826999258,6.112874298809886,3.474931743410931
4526.0,-30.17910881954499,5.014378214429399,35.006951218635386,24.104790749866538,4.992151119336682,-26.66200809735598,-40.18528908547012,1.4750503971483946,-0.11795153031090422,-5.023689031521315,40.013810253906115,42247.68570037704,25751.7839485792,25751.7839485792,67999.46964895623,77372.75366146278,77372.75366146278,25751.7839485792,103124.53761004197,103124.53761004197,103124.53761004197,127934.96986013855,91610.85855946872,56485.79059838599,39027.853290091916,24810.432250096583,0.0,63838.2855401885,21088.867412582094,1536.2940796357525,0.0,0.8867481613141914,2.8155360742890556,0.0014959135982669303,354328.64241546293,1555128.7723121461,4.3889445733509245,1555128.7723121461,4.3889445733509245,0.85,0.0956292704449151,4.027634451161993,1.2673850772203878,1.0,0.0,4.027634451161515,1.2848469172182218,1.2851413140351293,3.134719317288076,19333.73813333103,1971.4926232027278,4632.441516551485,4632.441516551485,5.559008971094259,5.014378214429399,-2.3594418828033685,7.373820097232768,3.47495128476118,3.47495128476118,0.99284322421748,0.0,0.0,0.00022911794950824661,7.721814941012115e-05,0.00015189980009812547,0.0006117968679998301,0.09562927044501446,0.07175524829080523,0.023874022154209227,0.09562930717708895,0.07175524829073067,0.02387402215418442,0.37751087440576253,0.37751087440576253,0.12560339757298236,0.0,4.905070942518535,4.869209583780787,5.012888662259968,4.90573750121041,4.87010006242582,5.012881793191127,24810.432250096583,21088.867412582094,0.85,1.0651832058702158,0.661792298193544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452569356889561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.777472912214,1536.2940796357525,0.37751087440576253,0.12560339757298236,6.112874298809886,3.47495128476118
4527.0,-30.179058687812663,5.014363394878675,35.00694781795636,24.104783171229087,4.992160120136546,-26.66196207165445,-40.18523271717129,1.4750635039789823,-0.11779097946077854,-5.02367232900302,40.01380338528496,42247.66862923681,25751.778346086874,25751.778346086874,67999.44697532369,77372.68674121384,77372.68674121384,25751.778346086874,103124.46508730072,103124.46508730072,103124.46508730072,127934.87446303708,91610.77504852357,56485.75693654919,39027.797902193764,24810.409375736363,0.0,63838.20727793012,21088.847969375907,1536.2925065516438,0.0,0.8867482712338169,2.8155359140631,0.0014959135982669303,354328.87313629553,1555128.4760713475,4.388940879433086,1555128.4760713475,4.388940879433086,0.85,0.09562916568658249,4.027634451161993,1.2673848189646382,1.0,0.0,4.027634451163592,1.2848468534248627,1.2851412517655,3.134719472928629,19333.720509014758,1971.4908260226234,4632.441516551485,4632.441516551485,5.559007761690469,5.014363394878675,-2.359413711410339,7.373777106289014,3.4749707885804475,3.4749707885804475,0.9928487967372707,0.0,0.0,0.00022911914674551866,7.721864275914398e-05,0.00015190050398637467,0.0006117997030043922,0.09562916568669264,0.07175514648739525,0.023874019199297377,0.09562921566968985,0.07175514648731261,0.023874019199269878,0.3775105044762785,0.3775105044762785,0.12560343714699698,0.0,4.905226707856002,4.869423700513664,5.012868799118905,4.9058813495422555,4.870311871325271,5.012821115675081,24810.409375736363,21088.847969375907,0.85,1.0651841565549753,0.6617928421032352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525690563987417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.772504347795,1536.2925065516438,0.3775105044762785,0.12560343714699698,6.112874298809886,3.4749707885804475
4528.0,-30.179008484995233,5.014348592469061,35.006944428719606,24.104781040828698,4.992167847301258,-26.661916109352823,-40.18517638379706,1.4750754716595145,-0.1175168093215575,-5.023657007867203,40.013796917208104,42247.65190106028,25751.77628915363,25751.77628915363,67999.4281902139,77372.64708170274,77372.64708170274,25751.77628915363,103124.42337085637,103124.42337085637,103124.42337085637,127934.81261764123,91610.71825393142,56485.72307329171,39027.77242293301,24810.389246784864,0.0,63838.161669717876,21088.830859767135,1536.2911243881128,0.0,0.8867483726692489,2.815534099451711,0.0014959135982669303,354329.0847754561,1555128.1971058964,4.388937470632436,1555128.1971058964,4.388937470632436,0.85,0.09562906368204392,4.027634451161993,1.267384537630715,1.0,0.0,4.027634451160851,1.284846794957561,1.285141194825337,3.1347196155748884,19333.70852297087,1971.489603786295,4632.441516551485,4632.441516551485,5.5590073176625765,5.014348592469061,-2.3593865612802394,7.373735153749301,3.4749902817066944,3.4749902817066944,0.9928543662019127,0.0,0.0,0.0002291203456862108,7.721913580540869e-05,0.0001519012098808021,0.0006118025460891071,0.09562906368214748,0.07175504681517025,0.02387401686697722,0.09562907894062027,0.07175504681509255,0.02387401686695137,0.3775101343288289,0.3775101343288289,0.1256034761936196,0.0,4.905403614386898,4.8696653079248335,5.012850982493774,4.906140198545643,4.870660820188846,5.01280885762975,24810.389246784864,21088.830859767135,0.85,1.065184623298292,0.6617930528707686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452568755636543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.767538359514,1536.2911243881128,0.3775101343288289,0.1256034761936196,6.112874298809886,3.4749902817066944
4529.0,-30.17895822976794,5.014333740168833,35.006941031432135,24.104769236315065,4.992170310850389,-26.661870626252355,-40.18512385720385,1.4750827073354584,-0.11729399391708739,-5.023644901828308,40.013789904239324,42247.651366740036,25751.782276027425,25751.782276027425,67999.43364276746,77372.58952994793,77372.58952994793,25751.782276027425,103124.37180597536,103124.37180597536,103124.37180597536,127934.73882402241,91610.64141503446,56485.7032518292,39027.70907022807,24810.367018047047,0.0,63838.07608827512,21088.811965339988,1536.2896929963242,0.0,0.8867484597085833,2.8155325844342856,0.0014959135982669303,354329.2520028084,1555127.89463953,4.388934545622003,1555127.89463953,4.388934545622003,0.8499999999999999,0.09562896359471569,4.027634451161993,1.267384285968729,1.0,0.0,4.027634451161252,1.28484675862658,1.2851411600281821,3.134719704213816,19333.692306736943,1971.4879501906303,4632.441516551485,4632.441516551485,5.559008610042367,5.014333740168833,-2.3593618061909285,7.373695546359761,3.475009755304592,3.475009755304592,0.9928599300870263,0.0,0.0,0.00022912154588433875,7.721959553622894e-05,0.0001519019503481098,0.0006118055284207455,0.09562896359482637,0.0717549487035428,0.023874014891283556,0.09562894777046807,0.07175494870345976,0.02387401489125593,0.3775097658175192,0.3775097658175192,0.12560351492924188,0.0,4.905588502371472,4.869908415178543,5.012860641757186,4.906350907911246,4.870903824550851,5.012922305153722,24810.367018047047,21088.811965339988,0.85,1.0651861366990136,0.6617939317018279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525684544479927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.762575466362,1536.2896929963242,0.3775097658175192,0.12560351492924188,6.112874298809886,3.475009755304592
4530.0,-30.178907884822202,5.0143189409262945,35.006937626136484,24.104766931291692,4.992179389353909,-26.661824400846434,-40.18506748890502,1.4750959053788124,-0.11705097202025172,-5.023627987372116,40.01378287640923,42247.635087549235,25751.77590910453,25751.77590910453,67999.41099665377,77372.54352139827,77372.54352139827,25751.77590910453,103124.3194305028,103124.3194305028,103124.3194305028,127934.66243675386,91610.57876123465,56485.67032738827,39027.67603760709,24810.343006251063,0.0,63838.01904385815,21088.791555313404,1536.2880516073672,0.0,0.8867485712837255,2.8155313651602096,0.0014959135982669303,354329.4856515698,1555127.5915322436,4.388930796071202,1555127.5915322436,4.388930796071202,0.85,0.0956288587307312,4.027634451161993,1.2673840727703651,1.0,0.0,4.027634451163837,1.2848466943959413,1.2851410973277377,3.1347198609212654,19333.679084154184,1971.4866018624286,4632.441516551485,4632.441516551485,5.559007235621801,5.0143189409262945,-2.3593335454388846,7.373652486365179,3.475029189181472,3.475029189181472,0.9928654826232777,0.0,0.0,0.00022912274823093905,7.72200888937937e-05,0.00015190265933714536,0.0006118083839694107,0.09562885873084358,0.07175484688129723,0.023874011849546347,0.09562881621960238,0.0717548468812129,0.02387401184951829,0.37750939886718343,0.37750939886718343,0.12560355507105667,0.0,4.905779808035106,4.870166116247333,5.012852129468229,4.906577015351843,4.87122902789946,5.012850252508372,24810.343006251063,21088.791555313404,0.85,1.0651867337853427,0.6617942680602944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525681529451324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.757615296581,1536.2880516073672,0.37750939886718343,0.12560355507105667,6.112874298809886,3.475029189181472
4531.0,-30.178857449524195,5.01430420965586,35.006934244932786,24.10475896848368,4.992190959174716,-26.661777845000792,-40.185011050757,1.4751113546519887,-0.11695985168580592,-5.0236103208586025,40.013776767548855,42247.6189946828,25751.767752452164,25751.767752452164,67999.38674713497,77372.46452871483,77372.46452871483,25751.767752452164,103124.232281167,103124.232281167,103124.232281167,127934.556307222,91610.48409529214,56485.63856126289,39027.60614892139,24810.324026054997,0.0,63837.93017497638,21088.775422146748,1536.286676834031,0.0,0.886748683359308,2.815532229895486,0.0014959135982669303,354329.72968904395,1555127.3280597634,4.388927029703454,1555127.3280597634,4.388927029703454,0.85,0.0956287566378684,4.027634451161993,1.267383776600473,1.0,0.0,4.027634451161898,1.2848466196283552,1.2851410240907113,3.134720043336375,19333.659105665047,1971.4845646235,4632.441516551485,4632.441516551485,5.559005474854324,5.01430420965586,-2.359304723298145,7.373608932954005,3.4750486143102544,3.4750486143102544,0.9928710326600727,0.0,0.0,0.00022912395274117441,7.722058286562546e-05,0.00015190336987554897,0.0006118112457583639,0.0956287566379675,0.07175474724319092,0.023874009394776574,0.09562877210148737,0.07175474724311658,0.023874009394751837,0.3775090342130565,0.3775090342130565,0.12560359524185746,0.0,4.905947257575235,4.870398890275851,5.012822983145043,4.906650469172803,4.871363520779369,5.0127400005055165,24810.324026054997,21088.775422146748,0.85,1.0651878367727814,0.6617949372557086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525678509041318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.752658599336,1536.286676834031,0.3775090342130565,0.12560359524185746,6.112874298809886,3.4750486143102544
4532.0,-30.178806937326385,5.014289477179063,35.00693088305261,24.10474643055352,4.992197903546694,-26.66173168250701,-40.18495464753357,1.4751226487279825,-0.11684880800765995,-5.023595898039647,40.01377056797932,42247.603470042675,25751.767897215588,25751.767897215588,67999.37136725827,77372.38593903721,77372.38593903721,25751.767897215588,103124.1538362528,103124.1538362528,103124.1538362528,127934.45938903437,91610.38792870751,56485.6054597155,39027.53607665779,24810.305552781574,0.0,63837.84162943936,21088.759719864338,1536.2854042844579,0.0,0.8867487792481299,2.81553245417476,0.0014959135982669303,354329.9289196411,1555127.060675072,4.388923807302095,1555127.060675072,4.388923807302095,0.85,0.09562865766157048,4.027634451161993,1.2673835057066758,1.0,0.0,4.027634451160715,1.284846564297258,1.2851409702969945,3.134720178331093,19333.63881047741,1971.482495090312,4632.441516551485,4632.441516551485,5.559005506104241,5.014289477179063,-2.359278288643635,7.373567765822698,3.4750680352785506,3.4750680352785506,0.9928765815081573,0.0,0.0,0.0002291251590938013,7.722107653470092e-05,0.00015190408255910039,0.0006118141161871884,0.09562865766167,0.07175465014321565,0.023874007518454355,0.09562871084789291,0.07175465014314097,0.023874007518429514,0.3775086700554568,0.3775086700554568,0.12560363417837414,0.0,4.9061017731072525,4.870610974823023,5.012804228619586,4.906747090032013,4.871486690360882,5.012756643462183,24810.305552781574,21088.759719864338,0.85,1.065189073308202,0.6617956120020172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525675483211902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.747705390313,1536.2854042844579,0.3775086700554568,0.12560363417837414,6.112874298809886,3.4750680352785506
4533.0,-30.178756370065937,5.014274613810817,35.00692749283728,24.104735638853185,4.99219414969485,-26.661686540293175,-40.18490219078956,1.4751243199228012,-0.11648427781801729,-5.023587709996596,40.01376301889495,42247.60447919143,25751.78360418955,25751.78360418955,67999.38808338098,77372.35753319845,77372.35753319845,25751.78360418955,103124.141137388,103124.141137388,103124.141137388,127934.42244255499,91610.3375927397,56485.58453873568,39027.50339333779,24810.281305166987,0.0,63837.78469850478,21088.73910939194,1536.283948260125,0.0,0.8867488482806518,2.8155286194866695,0.0014959135982669303,354330.04202577396,1555126.7350864476,4.388921487423095,1555126.7350864476,4.388921487423095,0.85,0.09562856070370385,4.027634451161993,1.2673832974536348,1.0,0.0,4.027634451160591,1.2848465539845377,1.285140961533667,3.1347202034916792,19333.628187474464,1971.4814118454788,4632.441516551485,4632.441516551485,5.55900889675125,5.014274613810817,-2.359256494149762,7.373531107960579,3.4750874313308096,3.4750874313308096,0.9928821232373741,0.0,0.0,0.00022912636676731887,7.722153566484333e-05,0.00015190483110247554,0.0006118171310462743,0.09562856070382034,0.07175455457813155,0.02387400612568879,0.0956284974158524,0.07175455457804414,0.0238740061256597,0.37750830519509976,0.37750830519509976,0.12560367273846837,0.0,4.906299021794041,4.870860481304248,5.012844180915863,4.907103432178587,4.871874051400766,5.013019564254591,24810.281305166987,21088.73910939194,0.85,1.0651902851035755,0.6617962180034885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452567245277014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.742755403024,1536.283948260125,0.37750830519509976,0.12560367273846837,6.112874298809886,3.4750874313308096
4534.0,-30.178705732889828,5.014259947881891,35.00692409942582,24.104737035837047,4.992212762883957,-26.661639098305155,-40.18484184108672,1.4751461282999407,-0.11637825573302507,-5.023564063492594,40.01375614537188,42247.573034510206,25751.75991147107,25751.75991147107,67999.33294598127,77372.28806635023,77372.28806635023,25751.75991147107,103124.04797782129,103124.04797782129,103124.04797782129,127934.30374048569,91610.25522283332,56485.54019099594,39027.46114648598,24810.2557626644,0.0,63837.716909150375,21088.71739826474,1536.28206347265,0.0,0.886748993572662,2.81552998643138,0.0014959135982669303,354330.3686686488,1555126.4386345234,4.388916604799393,1555126.4386345234,4.388916604799393,0.85,0.09562845002961307,4.027634451161993,1.2673829919425774,1.0,0.0,4.0276344511624504,1.2848464494556118,1.2851408585346984,3.1347204585174344,19333.61080396529,1971.4796392208646,4632.441516551485,4632.441516551485,5.559003782230452,5.014259947881891,-2.3592233572192507,7.373483305101142,3.475106763343354,3.475106763343354,0.9928876466695298,0.0,0.0,0.0002291275761164734,7.722206388160437e-05,0.00015190551223486903,0.0006118198743985681,0.09562845002972425,0.07175444834567068,0.02387400168405357,0.09562844219047752,0.07175444834558725,0.023874001684025814,0.37750794218419054,0.37750794218419054,0.12560371454646882,0.0,4.906467425017809,4.871098344288498,5.012803552993375,4.907185807759561,4.872094681512465,5.012686018194245,24810.2557626644,21088.71739826474,0.85,1.0651905525185594,0.6617964281936047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525669419026148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.737808202566,1536.28206347265,0.37750794218419054,0.12560371454646882,6.112874298809886,3.475106763343354
4535.0,-30.178655004886284,5.014245209088803,35.0069207414463,24.104719887860142,4.992215729321658,-26.66159313939949,-40.18478550771249,1.4751538638355401,-0.1162694934537285,-5.023553081359912,40.0137503905813,42247.55855781758,25751.768655170563,25751.768655170563,67999.32721298814,77372.20683260358,77372.20683260358,25751.768655170563,103123.97548777415,103123.97548777415,103123.97548777415,127934.21644139948,91610.15471450418,56485.50643972085,39027.38697198148,24810.24095362532,0.0,63837.62792560681,21088.704810581523,1536.2810775030775,0.0,0.8867490703320957,2.8155298390688865,0.0014959135982669303,354330.5203712972,1555126.1904330577,4.388914025253784,1555126.1904330577,4.388914025253784,0.85,0.09562835687827936,4.027634451161993,1.2673827320383868,1.0,0.0,4.027634451161454,1.2848464107626434,1.2851408213895674,3.1347205529190987,19333.58959248724,1971.4774762520574,4632.441516551485,4632.441516551485,5.559005669723139,5.014245209088803,-2.3591995073162044,7.373444716405007,3.475126130144479,3.475126130144479,0.9928931800412798,0.0,0.0,0.00022912878764072425,7.722255694806602e-05,0.00015190623069265822,0.0006118227680839116,0.09562835687837082,0.07175435562877035,0.023874001249600475,0.09562838408990086,0.07175435562870172,0.023874001249577642,0.37750758011280505,0.37750758011280505,0.12560375409089583,0.0,4.906626513254764,4.871310560660447,5.012802728583665,4.907283587906193,4.872180273068807,5.0128203195021115,24810.24095362532,21088.704810581523,0.85,1.0651919474863816,0.6617971239008251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525666381088833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.732864088324,1536.2810775030775,0.37750758011280505,0.12560375409089583,6.112874298809886,3.475126130144479
4536.0,-30.178604197397533,5.014230508268614,35.00691737425781,24.104712448921077,4.992223814438595,-26.66154659698284,-40.18472903463987,1.4751662140245976,-0.11609534868210858,-5.023536947050765,40.01374340638889,42247.54406723667,25751.764098422682,25751.764098422682,67999.30816565934,77372.144162127,77372.144162127,25751.764098422682,103123.90826054968,103123.90826054968,103123.90826054968,127934.12547558817,91610.07480991761,56485.474715030155,39027.33343876384,24810.217215038483,0.0,63837.55065380232,21088.68463278271,1536.2794663226568,0.0,0.886749177776607,2.8155294338951617,0.0014959135982669303,354330.74324407766,1555125.8892080944,4.38891041451873,1555125.8892080944,4.38891041451873,0.8500000000000001,0.09562825382338813,4.027634451161993,1.2673824858712037,1.0,0.0,4.027634451163204,1.2848463504758778,1.2851407626481381,3.134720700004517,19333.57272926407,1971.4757566818507,4632.441516551485,4632.441516551485,5.559004686063041,5.014230508268614,-2.3591719101051507,7.3734024183737645,3.4751454505217008,3.4751454505217008,0.9928987001490573,0.0,0.0,0.0002291300010692163,7.72230512401801e-05,0.00015190694982903622,0.0006118256645023627,0.0956282538234996,0.07175425536791812,0.023873998455581476,0.09562828162469479,0.07175425536783449,0.02387399845555365,0.37750721739571946,0.37750721739571946,0.12560379421212522,0.0,4.906783429153393,4.871523562926086,5.012790835194778,4.907441598368678,4.872406198253316,5.012773949884206,24810.217215038483,21088.68463278271,0.85,1.0651929384701282,0.6617976979779424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525663337703614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.727923481567,1536.2794663226568,0.37750721739571946,0.12560379421212522,6.112874298809886,3.4751454505217008
