time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4537.0,-30.178553336761922,5.014215802009743,35.0069140108232,24.104710632842057,4.992229650138198,-26.661500231703453,-40.184676403272874,1.475176545080394,-0.11578536051240462,-5.023522868832709,40.01373678135232,42247.54559026065,25751.76475106453,25751.76475106453,67999.31034132518,77372.1133311958,77372.1133311958,25751.76475106453,103123.87808226033,103123.87808226033,103123.87808226033,127934.07430076272,91610.02581266254,56485.45807173007,39027.29748992497,24810.196218502388,0.0,63837.493708427355,21088.66678572703,1536.2780616860987,0.0,0.8867492734516367,2.8155270035470394,0.0014959135982669303,354330.9377149431,1555125.6034734,4.388907199304421,1555125.6034734,4.388907199304421,0.85,0.09562815416176965,4.027634451161993,1.2673822309123355,1.0,0.0,4.027634451163536,1.284846299633091,1.2851407133544899,3.134720824048877,19333.56238878573,1971.4747022465092,4632.441516551485,4632.441516551485,5.55900482694811,5.014215802009743,-2.3591458381939097,7.373361640203653,3.4751647577894254,3.4751647577894254,0.9929042165112644,0.0,0.0,0.00022913121577293892,7.722351190961404e-05,0.0001519077038633249,0.0006118287014768412,0.09562815416187537,0.071754157667697,0.02387399649417838,0.09562812196277393,0.07175415766761765,0.023873996494151985,0.3775068543512289,0.3775068543512289,0.12560383412272888,0.0,4.906968924636203,4.871771881976201,5.012787260765094,4.907737508320281,4.872791882612546,5.012799740492255,24810.196218502388,21088.66678572703,0.85,1.0651939227424339,0.6617983121834784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452566028955097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.722986158093,1536.2780616860987,0.3775068543512289,0.12560383412272888,6.112874298809886,3.4751647577894254
4538.0,-30.178502432843217,5.014201160173811,35.006910656582406,24.104702774807834,4.992240273199742,-26.661453348700384,-40.18461612341923,1.4751911890575895,-0.11567457440082762,-5.0235054981327645,40.01373032227253,42247.51562751043,25751.75702031182,25751.75702031182,67999.27264782225,77372.03874813845,77372.03874813845,25751.75702031182,103123.79576845028,103123.79576845028,103123.79576845028,127933.97082888053,91609.93498396287,56485.41186333759,39027.24791180586,24810.175060430247,0.0,63837.422972236105,21088.64880136571,1536.276568369669,0.0,0.886749385289052,2.8155275753229185,0.0014959135982669303,354331.1776669492,1555125.3248963773,4.388903440944463,1555125.3248963773,4.388903440944463,0.8500000000000001,0.09562805189505816,4.027634451161993,1.2673819479299713,1.0,0.0,4.027634451162849,1.2848462286099647,1.2851406438772137,3.134720997328502,19333.543220115964,1971.4727475861753,4632.441516551485,4632.441516551485,5.559003158119118,5.014201160173811,-2.3591173574204767,7.373318517594288,3.475184038915114,3.475184038915114,0.9929097254043182,0.0,0.0,0.00022913243151632986,7.722403952749515e-05,0.0001519083919888347,0.0006118314729948511,0.09562805189516219,0.07175405806194149,0.02387399383322069,0.09562806048963678,0.07175405806186344,0.023873993833194725,0.37750649332936737,0.37750649332936737,0.12560387436158654,0.0,4.907134753508046,4.872000836793461,5.012763111361949,4.907830923731922,4.872949629628295,5.012699553654613,24810.175060430247,21088.64880136571,0.85,1.0651945125885829,0.6617985761405898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525657238211047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.718051592914,1536.276568369669,0.37750649332936737,0.12560387436158654,6.112874298809886,3.475184038915114
4539.0,-30.178451475576953,5.014186445842536,35.006907302951454,24.104691144917183,4.992241631384658,-26.66140734421901,-40.18456352697683,1.4751975000274025,-0.11543772418343679,-5.023494612205775,40.01372363155341,42247.51778353267,25751.76571975307,25751.76571975307,67999.28350328574,77371.98633418891,77371.98633418891,25751.76571975307,103123.75205394198,103123.75205394198,103123.75205394198,127933.90674079083,91609.86255196437,56485.39400131076,39027.18727850401,24810.15468684885,0.0,63837.34196535286,21088.631483821522,1536.2752689083973,0.0,0.8867494649484255,2.8155257334877155,0.0014959135982669303,354331.3280409214,1555125.0363289036,4.388900763946291,1555125.0363289036,4.388900763946291,0.85,0.09562795589447715,4.027634451161993,1.2673817111039538,1.0,0.0,4.027634451160026,1.2848461965705469,1.2851406133942238,3.1347210754971075,19333.52793392267,1971.4711888282613,4632.441516551485,4632.441516551485,5.559005036057829,5.014186445842536,-2.359093664706106,7.373280110548642,3.4752033149646238,3.4752033149646238,0.9929152328470353,0.0,0.0,0.0002291336485397794,7.722449989668888e-05,0.00015190914864309052,0.0006118345205215996,0.09562795589458242,0.07175396332776991,0.02387399256681251,0.0956279256360708,0.07175396332769092,0.02387399256678623,0.37750613291639173,0.37750613291639173,0.12560391361244938,0.0,4.907315072186975,4.872236931632017,5.012775556895065,4.908056888022315,4.873201976033101,5.012846044579305,24810.15468684885,21088.631483821522,0.85,1.0651960343241067,0.661799449708638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452565418427562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.713119590193,1536.2752689083973,0.37750613291639173,0.12560391361244938,6.112874298809886,3.4752033149646238
4540.0,-30.17840044953632,5.014171742846345,35.00690392852448,24.1046788165346,4.99224733793072,-26.66136084293535,-40.18450708882881,1.4752077313304628,-0.11529831629138698,-5.023479863779212,40.01371631856236,42247.504254050706,25751.764359542965,25751.764359542965,67999.26861359367,77371.9135165443,77371.9135165443,25751.764359542965,103123.67787608727,103123.67787608727,103123.67787608727,127933.80727976596,91609.77144907824,56485.362186587416,39027.12140276758,24810.129403678693,0.0,63837.250806446275,21088.609993126887,1536.2735991538796,0.0,0.8867495665274031,2.815525623043621,0.0014959135982669303,354331.5317700442,1555124.7209231886,4.388897350327944,1555124.7209231886,4.388897350327944,0.85,0.09562785398016956,4.027634451161993,1.2673814572440465,1.0,0.0,4.027634451162349,1.2848461461862741,1.285140564564293,3.134721198422831,19333.508707388057,1971.469228267355,4632.441516551485,4632.441516551485,5.559004742430786,5.014171742846345,-2.359067178980282,7.373238921826626,3.475222544741645,3.475222544741645,0.9929207270690414,0.0,0.0,0.0002291348672117501,7.72249938946082e-05,0.0001519098733171419,0.0006118374392437747,0.09562785398028564,0.07175386400559226,0.023873989974693383,0.09562782890270363,0.07175386400550515,0.0238739899746644,0.37750577357632265,0.37750577357632265,0.12560395427690957,0.0,4.907482792138012,4.872457397762616,5.012784515637861,4.9081815474878,4.87336725853055,5.012848402809141,24810.129403678693,21088.609993126887,0.85,1.0651973221680016,0.6618001828140219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452565112714088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.708190353,1536.2735991538796,0.37750577357632265,0.12560395427690957,6.112874298809886,3.475222544741645
4541.0,-30.178349343829517,5.014157088646032,35.00690056059013,24.104676441662036,4.992256695288873,-26.661313904866606,-40.184450580831594,1.4752212563266736,-0.11507468798498621,-5.023463346468317,40.01370975882152,42247.49080055395,25751.7585040375,25751.7585040375,67999.24930459145,77371.86614815517,77371.86614815517,25751.7585040375,103123.62465219267,103123.62465219267,103123.62465219267,127933.73249668156,91609.70724120464,56485.331893606395,39027.08371955361,24810.107844488895,0.0,63837.1915640425,21088.59166781556,1536.2721046019287,0.0,0.8867496743841975,2.8155246123136,0.0014959135982669303,354331.7599339672,1555124.4380048243,4.3888937257406315,1555124.4380048243,4.3888937257406315,0.8499999999999999,0.09562775289638398,4.027634451161993,1.2673811923945326,1.0,0.0,4.027634451161674,1.2848460803883759,1.2851405003196574,3.134721358954174,19333.495156830468,1971.4678464950282,4632.441516551485,4632.441516551485,5.559003478409331,5.014157088646032,-2.359039402605641,7.373196491251672,3.4752417534141986,3.4752417534141986,0.9929262152611996,0.0,0.0,0.00022913608779239852,7.722548850683909e-05,0.00015191059928555944,0.0006118403631791837,0.09562775289648925,0.0717537651775017,0.02387398771898755,0.09562771317438548,0.07175376517742271,0.02387398771896127,0.3775054143038337,0.3775054143038337,0.12560399586901272,0.0,4.907657718517328,4.872693371067953,5.012775717373643,4.908388658483318,4.873668618481986,5.012771941002484,24810.107844488895,21088.59166781556,0.85,1.0651980082233645,0.6618005862330361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525648065881318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.703264192161,1536.2721046019287,0.3775054143038337,0.12560399586901272,6.112874298809886,3.4752417534141986
4542.0,-30.178298166440026,5.014142491204816,35.00689721635333,24.104663310013734,4.992267433790008,-26.66126676417186,-40.18439030097795,1.4752360315225082,-0.11506038373147476,-5.023446415017543,40.013703713194744,42247.46185263641,25751.751692945898,25751.751692945898,67999.2135455823,77371.76971426941,77371.76971426941,25751.751692945898,103123.5214072153,103123.5214072153,103123.5214072153,127933.61054167406,91609.59449797137,56485.28663634102,39027.00873514483,24810.089134458754,0.0,63837.09786960359,21088.57576428994,1536.2707581618745,0.0,0.8867497824873409,2.815526400719016,0.0014959135982669303,354331.9938187828,1555124.1772599807,4.388890092875223,1555124.1772599807,4.388890092875223,0.85,0.09562765327734753,4.027634451161993,1.267380865453743,1.0,0.0,4.027634451161961,1.2848460087378235,1.2851404302232339,3.1347215337646297,19333.47136327387,1971.4654202274858,4632.441516551485,4632.441516551485,5.559002008106559,5.014142491204816,-2.3590113171005496,7.373153808305366,3.475260952301848,3.475260952301848,0.9929317006576709,0.0,0.0,0.00022913731009108337,7.722601613720562e-05,0.00015191129395387775,0.0006118431610492346,0.09562765327744543,0.07175366754962832,0.02387398572781712,0.09562770176312146,0.07175366754955485,0.023873985727792674,0.37750505617315494,0.37750505617315494,0.1256040371319443,0.0,4.907796976804548,4.872887665115172,5.012749329929818,4.9083860312860566,4.873696980880027,5.012675984554619,24810.089134458754,21088.57576428994,0.85,1.0651990114663488,0.6618011040998902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525644999843492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.698341328169,1536.2707581618745,0.37750505617315494,0.1256040371319443,6.112874298809886,3.475260952301848
4543.0,-30.17824694372553,5.01412788540585,35.00689388673862,24.104661459010117,4.992273567178373,-26.661220043211102,-40.18433379298074,1.4752466666646458,-0.11476358302837752,-5.023432549043405,40.01369745061981,42247.44903214787,25751.752695875875,25751.752695875875,67999.20172802375,77371.73746222306,77371.73746222306,25751.752695875875,103123.49015809892,103123.49015809892,103123.49015809892,127933.5602609603,91609.54405393034,56485.25562385802,39026.98714452479,24810.07010286137,0.0,63837.05724738616,21088.559587432163,1536.2694693538735,0.0,0.8867498757684907,2.8155241189277933,0.0014959135982669303,354332.18535832525,1555123.9071583075,4.38888695811152,1555123.9071583075,4.38888695811152,0.85,0.09562755575437884,4.027634451161993,1.2673806473100564,1.0,0.0,4.027634451163146,1.284845956454449,1.2851403794998246,3.1347216613237503,19333.460717462935,1971.4643346568844,4632.441516551485,4632.441516551485,5.559002224607938,5.01412788540585,-2.358985493186918,7.373113378592768,3.475280143888158,3.475280143888158,0.9929371839680451,0.0,0.0,0.0002291385334783039,7.722651075548906e-05,0.00015191202272281482,0.0006118460962641124,0.095627555754479,0.07175357161595795,0.023873984138521046,0.09562755409899791,0.07175357161588279,0.023873984138496045,0.37750469658469815,0.37750469658469815,0.12560407705859622,0.0,4.907966134432854,4.873117945590479,5.012734537189658,4.908668966015,4.874065389177247,5.012701739925774,24810.07010286137,21088.559587432163,0.85,1.0651995041768316,0.6618013244004557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525641929506372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.693421603744,1536.2694693538735,0.37750469658469815,0.12560407705859622,6.112874298809886,3.475280143888158
4544.0,-30.178195658450385,5.014113258402435,35.00689054915727,24.104649340175115,4.992277805979293,-26.661173455382787,-40.184277354832716,1.4752556029123747,-0.11459388621960898,-5.023419345899366,40.01369055934399,42247.4365604635,25751.755240409842,25751.755240409842,67999.19180087335,77371.67151245115,77371.67151245115,25751.755240409842,103123.42675286099,103123.42675286099,103123.42675286099,127933.47442373808,91609.4591199888,56485.22416800391,39026.92772442765,24810.04767087709,0.0,63836.97539530475,21088.540520245526,1536.2679977043363,0.0,0.8867499679519955,2.8155234300786147,0.0014959135982669303,354332.36774184805,1555123.6099411256,4.3888838602352145,1555123.6099411256,4.3888838602352145,0.85,0.0956274569462887,4.027634451161993,1.2673803681740536,1.0,0.0,4.027634451163053,1.2848459121163298,1.2851403367254188,3.1347217694983267,19333.442792834678,1971.46250685348,4632.441516551485,4632.441516551485,5.559002773893657,5.014113258402435,-2.3589601892708982,7.373073447673333,3.4752993086241446,3.4752993086241446,0.9929426596068984,0.0,0.0,0.00022913975836573222,7.722700476530131e-05,0.0001519127536004309,0.0006118490399719786,0.09562745694639796,0.07175347482708384,0.023873982119314113,0.09562744903860021,0.07175347482700187,0.023873982119286832,0.377504338142725,0.377504338142725,0.1256041166020448,0.0,4.908133010846768,4.873340285443476,5.01273448422387,4.908825459679747,4.874254708322951,5.012759385312847,24810.04767087709,21088.540520245526,0.85,1.0652007144729907,0.6618019775976233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452563885645127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.688504493242,1536.2679977043363,0.377504338142725,0.1256041166020448,6.112874298809886,3.4752993086241446
4545.0,-30.1781443041035,5.01409864189789,35.00688720271653,24.104642180632823,4.992283995087045,-26.66112661033352,-40.1842208468355,1.4752663013177438,-0.11438285289631267,-5.023404695962861,40.01368362613255,42247.424228431155,25751.75398054531,25751.75398054531,67999.17820897646,77371.61769939998,77371.61769939998,25751.75398054531,103123.3716799453,103123.3716799453,103123.3716799453,127933.3961623579,91609.3870844867,56485.193613520554,39026.88163440683,24810.024482412595,0.0,63836.90611681943,21088.520810050704,1536.2664512132574,0.0,0.8867500676535883,2.815522366901095,0.0014959135982669303,354332.570110932,1555123.3109153234,4.388880509710005,1555123.3109153234,4.388880509710005,0.85,0.09562735662440272,4.027634451161993,1.2673801071709025,1.0,0.0,4.027634451163111,1.284845859530466,1.2851402857035057,3.1347218977954694,19333.427590318777,1971.4609566282857,4632.441516551485,4632.441516551485,5.559002501928101,5.01409864189789,-2.3589338512675146,7.373032493165405,3.4753184426204573,3.4753184426204573,0.9929481264629878,0.0,0.0,0.0002291409849089049,7.722749938944005e-05,0.00015191348551946485,0.0006118519878742952,0.09562735662451305,0.07175337684789912,0.023873979776613923,0.0956273274165347,0.07175337684781634,0.02387397977658638,0.3775039802897279,0.3775039802897279,0.12560415672328187,0.0,4.9083052391239335,4.8735699111167605,5.012733967356269,4.909021843066569,4.874516223715375,5.012759764694181,24810.024482412595,21088.520810050704,0.85,1.065201657557467,0.6618025026325643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525635779644148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.683590343464,1536.2664512132574,0.3775039802897279,0.12560415672328187,6.112874298809886,3.4753184426204573
4546.0,-30.178092876091632,5.0140841349037135,35.00688387708031,24.10463379872965,4.992297996990039,-26.661078917671603,-40.18416426898909,1.4752840385707098,-0.11435700373550617,-5.023385337672053,40.0136775392287,42247.41169721435,25751.740839301245,25751.740839301245,67999.1525365156,77371.52722991447,77371.52722991447,25751.740839301245,103123.26806921572,103123.26806921572,103123.26806921572,127933.27268904661,91609.28152573062,56485.165993033275,39026.79503633038,24810.0046198309,0.0,63836.79965616128,21088.503926856265,1536.2649841098093,0.0,0.8867501882620343,2.815524286870337,0.0014959135982669303,354332.83751971077,1555123.048390364,4.388876456599527,1555123.048390364,4.388876456599527,0.85,0.09562725431408062,4.027634451161993,1.267379820342176,1.0,0.0,4.0276344511623865,1.2848457740094188,1.2851402017411304,3.1347221064467368,19333.405312988558,1971.458684972805,4632.441516551485,4632.441516551485,5.5589996651423546,5.0140841349037135,-2.3589040474435015,7.372988182347215,3.4753375554055905,3.4753375554055905,0.9929535872587402,0.0,0.0,0.00022914221321754672,7.722799462791375e-05,0.00015191421858963298,0.0006118549404129594,0.09562725431417962,0.0717532773651769,0.02387397694900272,0.09562731431121028,0.07175327736510262,0.023873976948978,0.3775036234981447,0.3775036234981447,0.12560419727857106,0.0,4.908442531632147,4.873765911145426,5.0126945753446535,4.909028333936533,4.8745866577425545,5.012573827622134,24810.0046198309,21088.503926856265,0.85,1.0652030318370225,0.6618034100200509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525632698694388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.678679286932,1536.2649841098093,0.3775036234981447,0.12560419727857106,6.112874298809886,3.4753375554055905
4547.0,-30.178041396257257,5.014069589211689,35.00688057325199,24.10463219219821,4.992302507270931,-26.661032127602194,-40.18410776099188,1.4752932386165731,-0.11402578048654277,-5.023372937601976,40.01367152315715,42247.399936059664,25751.745483042858,25751.745483042858,67999.14541910253,77371.5025747246,77371.5025747246,25751.745483042858,103123.24805776746,103123.24805776746,103123.24805776746,127933.23546313198,91609.23791759172,56485.13527892954,39026.78070962464,24809.98740536451,0.0,63836.76811498915,21088.489294559833,1536.2638326297044,0.0,0.8867502731865303,2.8155213816344626,0.0014959135982669303,354333.008810102,1555122.7889203972,4.388873602667471,1555122.7889203972,4.388873602667471,0.85,0.09562715932207892,4.027634451161993,1.267379625276663,1.0,0.0,4.027634451161712,1.2848457284274875,1.2851401577286214,3.134722217655954,19333.39610984003,1971.4577465128284,4632.441516551485,4632.441516551485,5.559000667581694,5.014069589211689,-2.358879356397465,7.372948945609155,3.4753566768655104,3.4753566768655104,0.9929590505330029,0.0,0.0,0.0002291434427699942,7.722848925791295e-05,0.00015191495351208126,0.000611857900411931,0.0956271593221747,0.07175318361137255,0.023873975710802162,0.09562715311948333,0.07175318361130067,0.023873975710778244,0.37750326566882064,0.37750326566882064,0.1256042358223319,0.0,4.908618772730279,4.8740049739071765,5.012681761406725,4.9093471571154055,4.874984764631677,5.0126540910977155,24809.98740536451,21088.489294559833,0.85,1.0652034466503018,0.6618035527732142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525629613326423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.673771417967,1536.2638326297044,0.37750326566882064,0.1256042358223319,6.112874298809886,3.4753566768655104
4548.0,-30.17798981596404,5.014055056856297,35.00687726139824,24.104619724117242,4.992308995120108,-26.66098504929467,-40.184051252994664,1.4753042284514497,-0.1139095081057917,-5.023358144642827,40.01366468174105,42247.388430143175,25751.74388264706,25751.74388264706,67999.13231279023,77371.42605417606,77371.42605417606,25751.74388264706,103123.16993682312,103123.16993682312,103123.16993682312,127933.13454728996,91609.1432043348,56485.10558030503,39026.708471144186,24809.96461046683,0.0,63836.67308161102,21088.469918896808,1536.2623024870004,0.0,0.886750373283615,2.8155215804320686,0.0014959135982669303,354333.2131551412,1555122.4938537984,4.388870238853121,1555122.4938537984,4.388870238853121,0.8500000000000001,0.09562705922214593,4.027634451161993,1.2673793593281886,1.0,0.0,4.027634451161845,1.2848456744669912,1.285140105338718,3.134722349306914,19333.376121365567,1971.4557082556803,4632.441516551485,4632.441516551485,5.559000322106032,5.014055056856297,-2.358852940764825,7.372907997621122,3.4753757624732557,3.4753757624732557,0.9929645035637874,0.0,0.0,0.00022914467472791154,7.722898389084126e-05,0.00015191569083707027,0.0006118608700874586,0.09562705922225495,0.07175308611896357,0.023873973103291386,0.09562707541982009,0.07175308611888176,0.02387397310326416,0.37750290975244305,0.37750290975244305,0.12560427434301194,0.0,4.908779152493707,4.8742223791677475,5.01267051818138,4.909448636537036,4.8751200816021765,5.012653682078621,24809.96461046683,21088.469918896808,0.85,1.0652048271039716,0.6618043577573763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525626524850677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.668866301447,1536.2623024870004,0.37750290975244305,0.12560427434301194,6.112874298809886,3.4753757624732557
4549.0,-30.17793817629353,5.014040475083421,35.00687393722651,24.104613193217688,4.992311164236644,-26.660938349440418,-40.18399474499745,1.4753113373841613,-0.11360768613752725,-5.02334636706541,40.013657699246316,42247.37740836706,25751.749812745114,25751.749812745114,67999.12722111217,77371.39108034458,77371.39108034458,25751.749812745114,103123.14089308969,103123.14089308969,103123.14089308969,127933.08284921997,91609.08826538533,56485.07459341033,39026.68185775,24809.941956130282,0.0,63836.62381388029,21088.45066271074,1536.260852888772,0.0,0.8867504585390369,2.815518988916985,0.0014959135982669303,354333.37584676204,1555122.192702599,4.388867373800938,1555122.192702599,4.388867373800938,0.85,0.09562696203927806,4.027634451161993,1.2673791098641236,1.0,0.0,4.027634451162207,1.2848456386605154,1.2851400711088252,3.134722436666326,19333.364526940197,1971.4545259533274,4632.441516551485,4632.441516551485,5.5590016022297055,5.014040475083421,-2.3588287739165192,7.37286924899994,3.475394827861399,3.475394827861399,0.9929699508175426,0.0,0.0,0.00022914590811012734,7.722947852669898e-05,0.00015191642958342836,0.000611863845487741,0.09562696203938811,0.071752990823459,0.02387397121592911,0.09562690636242636,0.07175299082337643,0.02387397121590163,0.37750255421190937,0.37750255421190937,0.12560431293197455,0.0,4.908966610354412,4.87446734392779,5.0126849059548135,4.909738680927887,4.875469561332238,5.012764858478079,24809.941956130282,21088.45066271074,0.85,1.0652055694450246,0.6618046958677194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452562343034928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.663964913443,1536.260852888772,0.37750255421190937,0.12560431293197455,6.112874298809886,3.475394827861399
4550.0,-30.177886447367612,5.014026031094334,35.006870622718935,24.104609875381016,4.99232645380905,-26.660890257125686,-40.18393809730185,1.4753302635678223,-0.11352563581078812,-5.023325754948284,40.01365133239309,42247.36592332401,25751.73327869045,25751.73327869045,67999.09920201446,77371.31584040825,77371.31584040825,25751.73327869045,103123.0491190987,103123.0491190987,103123.0491190987,127932.96898853272,91608.99833608724,56485.048419005754,39026.611018979434,24809.919869434027,0.0,63836.53088841346,21088.43188901892,1536.2592310232637,0.0,0.8867505865448868,2.815520316692757,0.0014959135982669303,354333.6605759798,1555121.9181037191,4.3888630720993955,1555121.9181037191,4.3888630720993955,0.8499999999999999,0.09562685795932954,4.027634451161993,1.2673788043530658,1.0,0.0,4.02763445116042,1.2848455475621448,1.2851399815771138,3.1347226589250305,19333.34554808194,1971.4525906483805,4632.441516551485,4632.441516551485,5.558998033041707,5.014026031094334,-2.3587981211404094,7.3728241522347435,3.4754138541213417,3.4754138541213417,0.992975386891812,0.0,0.0,0.00022914714363028634,7.72299743883284e-05,0.00015191716924195796,0.000611866824561917,0.0956268579594329,0.07175289022479032,0.023873967734642582,0.09562686430785296,0.07175289022471276,0.02387396773461678,0.37750220078893065,0.37750220078893065,0.12560435312301502,0.0,4.909125508871114,4.874691690849602,5.012646851911654,4.909800119137515,4.875628205983901,5.0125338408254265,24809.919869434027,21088.43188901892,0.85,1.0652066811224,0.6618054793292667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525620332286864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.659066434311,1536.2592310232637,0.37750220078893065,0.12560435312301502,6.112874298809886,3.4754138541213417
4551.0,-30.177834636265075,5.014011485852511,35.00686732323488,24.104598420113348,4.992326554427598,-26.660843609853544,-40.18388158930463,1.475335528016773,-0.11327121729146938,-5.023316398907285,40.013645140969764,42247.35566773674,25751.74542901875,25751.74542901875,67999.10109675549,77371.2692679613,77371.2692679613,25751.74542901875,103123.01469698004,103123.01469698004,103123.01469698004,127932.91721340345,91608.93089176434,56485.01729154252,39026.570666913125,24809.90251642341,0.0,63836.47318333654,21088.4171389599,1536.2581373736732,0.0,0.8867506566058591,2.8155180654618293,0.0014959135982669303,354333.7898174082,1555121.651071071,4.38886071766523,1555121.651071071,4.38886071766523,0.85,0.09562676662052605,4.027634451161993,1.2673785845609382,1.0,0.0,4.0276344511625926,1.2848455203766849,1.2851399559754892,3.1347227252511964,19333.331314497642,1971.4511392267127,4632.441516551485,4632.441516551485,5.55900065591957,5.014011485852511,-2.3587757459000716,7.372787231752582,3.4754328976431057,3.4754328976431057,0.9929808278980302,0.0,0.0,0.0002291483811193474,7.72304690300509e-05,0.0001519179120892965,0.0006118698164794496,0.09562676662062307,0.07175279948472571,0.023873967135897355,0.09562672732607984,0.07175279948465292,0.023873967135873135,0.3775018479724902,0.3775018479724902,0.12560439142383942,0.0,4.909305915075095,4.874927919361426,5.012659256317136,4.910045181615828,4.875890595231169,5.012726669493986,24809.90251642341,21088.4171389599,0.85,1.0652076736987648,0.661805916915296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525617228870937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.654171464583,1536.2581373736732,0.3775018479724902,0.12560439142383942,6.112874298809886,3.4754328976431057
4552.0,-30.17778281299244,5.013996968179124,35.00686400114041,24.10458595203238,4.992333179224949,-26.660796299116292,-40.1838212396018,1.4753466653495126,-0.11316106835289474,-5.023301072457006,40.01363788342345,42247.32938300033,25751.74212080639,25751.74212080639,67999.07150380671,77371.19208847334,77371.19208847334,25751.74212080639,103122.93420927973,103122.93420927973,103122.93420927973,127932.81116703064,91608.83547701368,56484.972771543435,39026.51411718916,24809.876957750905,0.0,63836.39107494007,21088.395414088267,1536.2564361882878,0.0,0.8867507609261318,2.8155184070079207,0.0014959135982669303,354334.00153228577,1555121.3380571746,4.388857211930526,1555121.3380571746,4.388857211930526,0.8499999999999999,0.0956266655992972,4.027634451161993,1.2673782697087157,1.0,0.0,4.0276344511638085,1.2848454657140953,1.2851399028908195,3.1347228586151425,19333.311177978543,1971.449085873213,4632.441516551485,4632.441516551485,5.5589999417794465,5.013996968179124,-2.358749033567607,7.372746001746731,3.47545188654698,3.47545188654698,0.9929862532991371,0.0,0.0,0.00022914961890524527,7.723099730330868e-05,0.0001519186216019366,0.0006118726741370025,0.09562666559941263,0.07175270132659664,0.023873964272815993,0.09562664428335321,0.07175270132651002,0.023873964272787172,0.3775014965116615,0.3775014965116615,0.12560443124826748,0.0,4.909466936987826,4.875141552592368,5.012661932472156,4.9101400041041074,4.876025179854878,5.012701788578227,24809.876957750905,21088.395414088267,0.85,1.0652085802278501,0.6618063563995107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525614120526196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.649279865425,1536.2564361882878,0.3775014965116615,0.12560443124826748,6.112874298809886,3.47545188654698
4553.0,-30.177730931664314,5.01398248173945,35.00686068588635,24.1045837168582,4.99234137167452,-26.660748779376917,-40.18376843361182,1.4753592193878378,-0.11291918066353901,-5.023285567647071,40.013631438477724,42247.33457686915,25751.73837276091,25751.73837276091,67999.07294963006,77371.15013223568,77371.15013223568,25751.73837276091,103122.88850499659,103122.88850499659,103122.88850499659,127932.74450573348,91608.7758966197,56484.96034125605,39026.461728181835,24809.85600073689,0.0,63836.31772891873,21088.377600626358,1536.2549974422318,0.0,0.8867508632111785,2.8155170381871524,0.0014959135982669303,354334.2157110697,1555121.0600903258,4.3888537745911576,1555121.0600903258,4.3888537745911576,0.8500000000000001,0.09562656726954927,4.027634451161993,1.267378066950478,1.0,0.0,4.027634451161699,1.2848454044205218,1.2851398431754357,3.134723008157154,19333.298604013475,1971.4478036856087,4632.441516551485,4632.441516551485,5.558999132693034,5.01398248173945,-2.3587221983118707,7.372704680051321,3.4754708595252626,3.4754708595252626,0.992991674150075,0.0,0.0,0.00022915085808395465,7.723145954514871e-05,0.00015191939853880594,0.0006118758033547037,0.09562656726965267,0.07175260509103798,0.023873962178614695,0.09562651926596354,0.07175260509096039,0.023873962178588875,0.3775011449220274,0.3775011449220274,0.12560447170966754,0.0,4.909640963367849,4.875375651394506,5.012655175547195,4.910366386983526,4.876341479999041,5.012657638572648,24809.85600073689,21088.377600626358,0.85,1.0652098267695906,0.6618071981575235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525611011452597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.644390237112,1536.2549974422318,0.3775011449220274,0.12560447170966754,6.112874298809886,3.4754708595252626
4554.0,-30.177678970852824,5.01396807488296,35.0068573943238,24.104575614351802,4.992353532762098,-26.66070079122182,-40.18370801405979,1.4753753531317937,-0.1128590512942651,-5.023267744412988,40.0136254980357,42247.308469882504,25751.728822778794,25751.728822778794,67999.03729266129,77371.06826220127,77371.06826220127,25751.728822778794,103122.79708498006,103122.79708498006,103122.79708498006,127932.634254881,91608.67797697494,56484.91818465895,39026.39976923999,24809.837169900948,0.0,63836.236939140945,21088.361594415805,1536.253623222809,0.0,0.8867509754728659,2.815518328489335,0.0014959135982669303,354334.4619159935,1555120.8038824683,4.388850001982478,1555120.8038824683,4.388850001982478,0.85,0.09562646835410121,4.027634451161993,1.2673777597909797,1.0,0.0,4.027634451161492,1.2848453263752306,1.2851397667069429,3.1347231985694664,19333.277938856532,1971.445696426051,4632.441516551485,4632.441516551485,5.558997071149013,5.01396807488296,-2.35869365418321,7.37266172906617,3.4754898177295925,3.4754898177295925,0.9929970907798836,0.0,0.0,0.0002291520991673013,7.723198843610645e-05,0.00015192011073119483,0.0006118786718053051,0.09562646835419784,0.07175250848549922,0.02387395986869863,0.09562648965572226,0.0717525084854267,0.023873959868674507,0.37750079461334923,0.37750079461334923,0.1256045121101558,0.0,4.909787765031695,4.875582317437932,5.0126218206142426,4.910408693118711,4.876442815369387,5.012522301349463,24809.837169900948,21088.361594415805,0.85,1.0652106163069888,0.6618076267584427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525607898897304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.639503499286,1536.253623222809,0.37750079461334923,0.1256045121101558,6.112874298809886,3.4754898177295925
4555.0,-30.177626952363408,5.01395357201867,35.00685410543473,24.104564228933327,4.992353363750215,-26.660653984223575,-40.183651506062574,1.4753803956110856,-0.11259916598902464,-5.023258230540588,40.01361899278021,42247.29900561826,25751.740343714817,25751.740343714817,67999.03934933308,77371.02294057225,77371.02294057225,25751.740343714817,103122.76328428707,103122.76328428707,103122.76328428707,127932.5810893877,91608.61159065805,56484.8876557067,39026.35992772373,24809.81780510064,0.0,63836.17773282437,21088.345134335545,1536.2524104513705,0.0,0.8867510474739388,2.8155160238598467,0.0014959135982669303,354334.59333788883,1555120.5233145657,4.388847582351699,1555120.5233145657,4.388847582351699,0.85,0.09562637623095253,4.027634451161993,1.267377543295734,1.0,0.0,4.02763445116204,1.2848453002179927,1.2851397421401718,3.134723262387033,19333.263928555934,1971.4442677729842,4632.441516551485,4632.441516551485,5.558999558160663,5.01395357201867,-2.3586712393437335,7.372624811362403,3.4755087757974503,3.4755087757974503,0.9930025073707001,0.0,0.0,0.00022915334163449045,7.723248308975591e-05,0.00015192085854473454,0.0006118816837248806,0.09562637623105427,0.07175241719131494,0.02387395903973934,0.095626343654848,0.0717524171912386,0.023873959039713937,0.3775004438212476,0.3775004438212476,0.12560455084379749,0.0,4.909958436431111,4.875805157174909,5.012635481187715,4.910659064551567,4.876714577485359,5.012708219214119,24809.81780510064,21088.345134335545,0.85,1.0652116364787954,0.6618080923083656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525604781574781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.634620083154,1536.2524104513705,0.3775004438212476,0.12560455084379749,6.112874298809886,3.4755087757974503
4556.0,-30.17757485496093,5.013939169166786,35.00685080809392,24.104556126426928,4.992365336048916,-26.660605891956628,-40.18359482344238,1.4753963730453419,-0.11252916388457379,-5.02323952836795,40.01361216882651,42247.28909888635,25751.72834222601,25751.72834222601,67999.01744111236,77370.941946938,77370.941946938,25751.72834222601,103122.670289164,103122.670289164,103122.670289164,127932.46380648941,91608.51441601563,56484.86156796687,39026.280942276404,24809.793517325405,0.0,63836.074459601805,21088.324489726594,1536.2507044383951,0.0,0.8867511674105936,2.815517287021036,0.0014959135982669303,354334.85168443166,1555120.2290014355,4.388843551823165,1555120.2290014355,4.388843551823165,0.85,0.09562627332902718,4.027634451161993,1.2673772850399843,1.0,0.0,4.027634451161522,1.2848452228972513,1.285139666400602,3.1347234510316437,19333.24342062577,1971.442176546096,4632.441516551485,4632.441516551485,5.558996967412616,5.013939169166786,-2.3586421029234663,7.372581272090253,3.475527680891528,3.475527680891528,0.9930079088261509,0.0,0.0,0.00022915458599274526,7.723297927494263e-05,0.00015192160671780264,0.0006118846970925052,0.09562627332913706,0.07175231763069888,0.023873955698438178,0.09562629329737209,0.07175231763061643,0.023873955698410745,0.3775000937613886,0.3775000937613886,0.12560459107399938,0.0,4.910101743761629,4.8760042019729894,5.012611043984975,4.91071036448335,4.876835883387798,5.0125488673726295,24809.793517325405,21088.324489726594,0.85,1.0652130165702003,0.6618090077832439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525601660793228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.62973955453,1536.2507044383951,0.3775000937613886,0.12560459107399938,6.112874298809886,3.475527680891528
4557.0,-30.177522726748204,5.0139246704175315,35.00684751299526,24.104539467394375,4.9923650680245,-26.66055899609304,-40.18353831544516,1.4754013373700539,-0.11235469808133303,-5.023230076527003,40.01360563945275,42247.28005064311,25751.73984991051,25751.73984991051,67999.01990055363,77370.87579165072,77370.87579165072,25751.73984991051,103122.61564156122,103122.61564156122,103122.61564156122,127932.38971951763,91608.42711167147,56484.83137066663,39026.21749000537,24809.774077956405,0.0,63835.99156796178,21088.307966262943,1536.2494867383539,0.0,0.8867512391831025,2.8155160976558933,0.0014959135982669303,354334.9822495549,1555119.9473934046,4.388841139874097,1555119.9473934046,4.388841139874097,0.85,0.09562618127019837,4.027634451161993,1.2673769817268474,1.0,0.0,4.027634451162988,1.2848451971002288,1.2851396421975123,3.134723513970379,19333.224995743014,1971.440297730929,4632.441516551485,4632.441516551485,5.558999451563676,5.0139246704175315,-2.3586197806620683,7.3725444510796,3.4755465919845743,3.4755465919845743,0.9930133119955926,0.0,0.0,0.00022915583109314153,7.723347393445902e-05,0.0001519223571586825,0.0006118877195940465,0.09562618127030043,0.07175222633003622,0.023873954940264203,0.09562618484402395,0.07175222632995965,0.023873954940238723,0.3774997429923239,0.3774997429923239,0.12560463019929138,0.0,4.910252905778634,4.87619865232034,5.012631900268957,4.910875378445667,4.876994396901011,5.012733303154448,24809.774077956405,21088.307966262943,0.85,1.065214438286899,0.6618097254064792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525598535278672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.624862340748,1536.2494867383539,0.3774997429923239,0.12560463019929138,6.112874298809886,3.4755465919845743
4558.0,-30.17747054285789,5.0139103307733714,35.00684422151484,24.1045412485488,4.992381379456231,-26.66051039204604,-40.18348156297577,1.475421228645099,-0.11221208540928274,-5.023208618575015,40.01359915464461,42247.27020361304,25751.720757299212,25751.720757299212,67998.99096091226,77370.81701776928,77370.81701776928,25751.720757299212,103122.53777506849,103122.53777506849,103122.53777506849,127932.28859265315,91608.3538785261,56484.80706437272,39026.16312683709,24809.750817584663,0.0,63835.91394442176,21088.288194946963,1536.2477793658272,0.0,0.8867513719219533,2.8155167283186633,0.0014959135982669303,354335.278663924,1555119.6677075017,4.388836679123007,1555119.6677075017,4.388836679123007,0.85,0.09562607637242052,4.027634451161993,1.2673767487471927,1.0,0.0,4.027634451164229,1.2848451014641602,1.2851395481410883,3.134723747300165,19333.209540474094,1971.4387217320996,4632.441516551485,4632.441516551485,5.558995330062902,5.0139103307733714,-2.358588651376695,7.372498982150066,3.475565450143827,3.475565450143827,0.9930187000410935,0.0,0.0,0.00022915707752965884,7.723397073698274e-05,0.0001519231067926761,0.0006118907388457448,0.09562607637252593,0.07175212509845914,0.02387395127406678,0.09562611430021593,0.07175212509838005,0.023873951274040465,0.3774993915098612,0.3774993915098612,0.12560467117216886,0.0,4.910393506343098,4.876399905855237,5.012589974335299,4.910996533165758,4.877245653500211,5.012463084397439,24809.750817584663,21088.288194946963,0.85,1.0652152802279145,0.6618103759021183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525595407916985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.619987480777,1536.2477793658272,0.3774993915098612,0.12560467117216886,6.112874298809886,3.475565450143827
4559.0,-30.17741831413681,5.013895893581691,35.00684095005134,24.104529723431938,4.992381857153794,-26.660463331155157,-40.18342502005396,1.4754268741728518,-0.11197053351958175,-5.023199226796543,40.01359315471976,42247.261485678486,25751.732463001634,25751.732463001634,67998.99394868012,77370.76864800356,77370.76864800356,25751.732463001634,103122.5011110052,103122.5011110052,103122.5011110052,127932.23553507874,91608.28462095567,56484.77745863345,39026.11906924692,24809.73442407354,0.0,63835.85349332046,21088.27426046251,1536.246738796309,0.0,0.8867514414708949,2.8155146503726223,0.0014959135982669303,354335.4083994843,1555119.4089343566,4.388834341898697,1555119.4089343566,4.388834341898697,0.85,0.09562598596805903,4.027634451161993,1.2673765229107814,1.0,0.0,4.027634451162911,1.2848450724751252,1.2851395207483551,3.1347238180266817,19333.194924218427,1971.437231288812,4632.441516551485,4632.441516551485,5.55899785695987,5.013895893581691,-2.358566386827057,7.372462280408748,3.475584332135201,3.475584332135201,0.9930240948957717,0.0,0.0,0.00022915832504323598,7.723446570809737e-05,0.00015192385933513863,0.0006118937698116929,0.09562598596815299,0.07175203507096317,0.023873950897189813,0.09562598645317609,0.07175203507089267,0.023873950897166357,0.37749903999904044,0.37749903999904044,0.12560470982823105,0.0,4.910557001461541,4.876615249190479,5.012597423333602,4.911228693276939,4.877494452186454,5.012645082798713,24809.73442407354,21088.27426046251,0.85,1.0652163357664712,0.6618108660534958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525592277216284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.615115473822,1536.246738796309,0.37749903999904044,0.12560470982823105,6.112874298809886,3.475584332135201
4560.0,-30.177366004748695,5.013881551567537,35.006837671265004,24.104526929464214,4.9923935453455925,-26.66041507648738,-40.18336833743376,1.4754426170849855,-0.11180752904300562,-5.023180806298971,40.01358639849792,42247.25238834626,25751.721041698493,25751.721041698493,67998.97343004476,77370.71026347052,77370.71026347052,25751.721041698493,103122.43130516901,103122.43130516901,103122.43130516901,127932.14185638097,91608.20985481652,56484.75197969526,39026.06430569029,24809.710551211967,0.0,63835.77485690226,21088.25396853017,1536.2450649835791,0.0,0.8867515597277769,2.815514658517551,0.0014959135982669303,354335.6628555047,1555119.1175426207,4.388830367822123,1555119.1175426207,4.388830367822123,0.85,0.0956258834292204,4.027634451161993,1.2673762685013936,1.0,0.0,4.027634451162582,1.2848449962411224,1.2851394461023105,3.134724004019969,19333.179145423444,1971.4356222995054,4632.441516551485,4632.441516551485,5.558995391455859,5.013881551567537,-2.3585375196204605,7.3724190711879976,3.4756031608003335,3.4756031608003335,0.993029474514381,0.0,0.0,0.00022915957448986358,7.723496190506097e-05,0.0001519246125848026,0.0006118968036259899,0.09562588342932936,0.07175193582549037,0.023873947603838982,0.09562589529345784,0.07175193582540862,0.02387394760381178,0.37749868945448334,0.37749868945448334,0.12560474959830292,0.0,4.910713285032273,4.87683262609238,5.012569858596692,4.9113732772559615,4.877737101977175,5.012494636042277,24809.710551211967,21088.25396853017,0.85,1.065217326530068,0.6618115387970147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452558914382731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.61024610444,1536.2450649835791,0.37749868945448334,0.12560474959830292,6.112874298809886,3.4756031608003335
4561.0,-30.17731367133421,5.013867133028346,35.00683439726358,24.10451006088408,4.9923946506562755,-26.660367858572627,-40.18330798773093,1.4754488378953574,-0.11166626935278146,-5.023170486476555,40.013579980296804,42247.228345062395,25751.730224702947,25751.730224702947,67998.95856976534,77370.63765165271,77370.63765165271,25751.730224702947,103122.36787635565,103122.36787635565,103122.36787635565,127932.0592623895,91608.11656710683,56484.70726051949,39026.010340652596,24809.69138603385,0.0,63835.70172668644,21088.23767812877,1536.2438421879945,0.0,0.8867516355166492,2.815514006840551,0.0014959135982669303,354335.80541094294,1555118.84072955,4.388827820902808,1555118.84072955,4.388827820902808,0.85,0.09562579092704145,4.027634451161993,1.267375944857486,1.0,0.0,4.027634451159408,1.2848449645554219,1.2851394160155227,3.134724081325736,19333.159457799306,1971.4336147205524,4632.441516551485,4632.441516551485,5.55899737378082,5.013867133028346,-2.3585146182861787,7.372381751314524,3.4756219941153668,3.4756219941153668,0.9930348554615334,0.0,0.0,0.00022916082451665914,7.723549020673176e-05,0.00015192533430992736,0.0006118997104709666,0.09562579092714231,0.07175184433540989,0.023873946591732417,0.09562580521816019,0.07175184433533421,0.023873946591707235,0.3774983399498692,0.3774983399498692,0.12560478814038195,0.0,4.910867576478438,4.877034468055456,5.012581029773344,4.911504217123763,4.877861427060111,5.012645343113718,24809.69138603385,21088.23767812877,0.85,1.0652183140541627,0.6618119203254719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525586005600133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.605380092042,1536.2438421879945,0.3774983399498692,0.12560478814038195,6.112874298809886,3.4756219941153668
4562.0,-30.17726123788071,5.013852843124846,35.006831126035884,24.104512121435278,4.992408946998032,-26.660319231404625,-40.18325120033694,1.4754669405225942,-0.111479213116354,-5.023150513367526,40.01357351308435,42247.21955294015,25751.71478841995,25751.71478841995,67998.9343413601,77370.58831402182,77370.58831402182,25751.71478841995,103122.30310244177,103122.30310244177,103122.30310244177,127931.97170873417,91608.0518536749,56484.68309259598,39025.96529008769,24809.6686062924,0.0,63835.633896380095,21088.218315348542,1536.2421963227898,0.0,0.8867517606315051,2.815513880159712,0.0014959135982669303,354336.0813145886,1555118.5618026871,4.388823616362155,1555118.5618026871,4.388823616362155,0.85,0.09562568790020899,4.027634451161993,1.2673757410002877,1.0,0.0,4.027634451163128,1.2848448772752759,1.285139330324627,3.134724294269089,19333.145800547685,1971.4322220684624,4632.441516551485,4632.441516551485,5.558994041567572,5.013852843124846,-2.358484640249792,7.372337483374638,3.4756407804419895,3.4756407804419895,0.9930402229834255,0.0,0.0,0.0002291620769392679,7.723598732697952e-05,0.00015192608961228838,0.0006119027525527769,0.09562568790031375,0.0717517447575004,0.02387394314281335,0.09562571195839989,0.0717517447574218,0.023873943142787197,0.37749799047967436,0.37749799047967436,0.12560482803166895,0.0,4.911020759766927,4.87725099842379,5.012543588675442,4.911671300251157,4.8781550355793115,5.012431813782939,24809.6686062924,21088.218315348542,0.85,1.0652190663875603,0.6618124858212749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525582865932818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.600516304621,1536.2421963227898,0.37749799047967436,0.12560482803166895,6.112874298809886,3.4756407804419895
