time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4563.0,-30.177208744448308,5.013838510506359,35.00682787773919,24.104505276214354,4.992413135820811,-26.660271561100963,-40.183194587565936,1.475475952474135,-0.11123879920552326,-5.023138575405453,40.013567638544025,42247.21159877057,25751.719914218545,25751.719914218545,67998.93151298912,77370.5438073305,77370.5438073305,25751.719914218545,103122.26372154904,103122.26372154904,103122.26372154904,127931.9156471567,91607.98785478369,56484.655646226536,39025.92467617461,24809.65192560766,0.0,63835.576601782275,21088.20413676651,1536.241081275793,0.0,0.8867518426896851,2.815512114395099,0.0014959135982669303,354336.2462227591,1555118.3084374396,4.388820858760777,1555118.3084374396,4.388820858760777,0.85,0.09562559559452538,4.027634451161993,1.2673754607653245,1.0,0.0,4.027634451163757,1.2848448325232107,1.2851392871734073,3.1347244034537796,19333.13229409416,1971.4308447934984,4632.441516551485,4632.441516551485,5.558995148068014,5.013838510506359,-2.3584605606589992,7.372299071165358,3.4756595815428146,3.4756595815428146,0.9930455947265184,0.0,0.0,0.00022916333080084847,7.723648292151206e-05,0.0001519268478793364,0.0006119058065752627,0.09562559559461896,0.07175165353968091,0.023873942054938053,0.09562559142747855,0.07175165353961069,0.023873942054914686,0.3774976420626729,0.3774976420626729,0.12560486606062513,0.0,4.911192053162779,4.877482436706998,5.0125338897649385,4.911899776199903,4.87843085329024,5.0125178004760755,24809.65192560766,21088.20413676651,0.85,1.06521997815072,0.6618129552164339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452557972026511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.595656265763,1536.241081275793,0.3774976420626729,0.12560486606062513,6.112874298809886,3.4756595815428146
4564.0,-30.17715620586623,5.013824184790766,35.006824619404135,24.104492912907176,4.992418985039288,-26.660223684063737,-40.18313413308931,1.4754864632374818,-0.11111881774348831,-5.023124365379437,40.013560849560115,42247.18803401668,25751.719085871147,25751.719085871147,67998.90711988782,77370.47021765276,77370.47021765276,25751.719085871147,103122.18930352392,103122.18930352392,103122.18930352392,127931.81844819011,91607.89542706675,56484.6132434333,39025.869092926056,24809.629144666193,0.0,63835.49823759225,21088.184772966262,1536.2395628588865,0.0,0.8867519396278409,2.8155121964319823,0.0014959135982669303,354336.4425167588,1555118.015632851,4.388817601111688,1555118.015632851,4.388817601111688,0.85,0.09562549804007756,4.027634451161993,1.2673752025095748,1.0,0.0,4.02763445116017,1.2848447807566656,1.2851392370074939,3.134724529752189,19333.112787964605,1971.4288557218424,4632.441516551485,4632.441516551485,5.558994969253584,5.013824184790766,-2.358434847863828,7.372259032654594,3.4756783459414455,3.4756783459414455,0.9930509559832702,0.0,0.0,0.00022916458574720526,7.723701215001138e-05,0.00015192757359719388,0.0006119087295015073,0.09562549804018564,0.07175155844930378,0.023873939590881847,0.0956255101512755,0.0717515584492227,0.023873939590854862,0.3774972955369932,0.3774972955369932,0.12560490425778195,0.0,4.911349379062415,4.877694236272475,5.012527278824109,4.9120055476359425,4.878568410607841,5.012527862936224,24809.629144666193,21088.184772966262,0.85,1.0652209036859022,0.6618133985071276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525576571000363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.590799176261,1536.2395628588865,0.3774972955369932,0.12560490425778195,6.112874298809886,3.4756783459414455
4565.0,-30.177103577171554,5.013809833930078,35.00682135194531,24.104486137535446,4.992422746470664,-26.660175934706285,-40.18307752031831,1.4754951040061222,-0.11086544049248914,-5.023111712541891,40.01355406714118,42247.1806112029,25751.722103282606,25751.722103282606,67998.9027144855,77370.42770678522,77370.42770678522,25751.722103282606,103122.14981006783,103122.14981006783,103122.14981006783,127931.75668725195,91607.83319653811,56484.58610095888,39025.830106199144,24809.606877184124,0.0,63835.43698338327,21088.165845606505,1536.2381121576345,0.0,0.8867520286139403,2.815510343772861,0.0014959135982669303,354336.6173001906,1555117.7231114462,4.388814610695358,1555117.7231114462,4.388814610695358,0.85,0.09562540237167606,4.027634451161993,1.2673749283188958,1.0,0.0,4.027634451161567,1.2848447377345003,1.2851391955907379,3.13472463471634,19333.09965470984,1971.427516502561,4632.441516551485,4632.441516551485,5.558995620618841,5.013809833930078,-2.3584103078632315,7.37222014179331,3.4756970885347522,3.4756970885347522,0.9930563110099292,0.0,0.0,0.0002291658428523583,7.723750775062362e-05,0.00015192833510173468,0.0006119117965634305,0.09562540237178332,0.07175146475170553,0.0238739376200778,0.0956253665229918,0.07175146475162504,0.02387393762005102,0.3774969494872475,0.3774969494872475,0.12560494277037018,0.0,4.911523976068111,4.877924091056002,5.012535581431507,4.912246272049401,4.878867530764865,5.012592857921106,24809.606877184124,21088.165845606505,0.85,1.0652218568220346,0.6618139172792079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525573419028233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.58594474104,1536.2381121576345,0.3774969494872475,0.12560494277037018,6.112874298809886,3.4756970885347522
4566.0,-30.177050932769447,5.013795562385353,35.00681808923528,24.104478174727433,4.992433893194635,-26.660127432641374,-40.183020767848916,1.4755103930672346,-0.11078559538395893,-5.023094142306199,40.01354767054282,42247.17279862514,25751.71258536692,25751.71258536692,67998.88538399206,77370.35054893282,77370.35054893282,25751.71258536692,103122.06313429974,103122.06313429974,103122.06313429974,127931.6483143332,91607.73930259641,56484.56155229137,39025.753055894485,24809.58518003346,0.0,63835.33823592795,21088.14740302844,1536.2365787807719,0.0,0.8867521412387929,2.815511345464682,0.0014959135982669303,354336.86001155875,1555117.4472302767,4.388810825889092,1555117.4472302767,4.388810825889092,0.85,0.09562530314547471,4.027634451161993,1.2673746810527522,1.0,0.0,4.027634451161359,1.2848446636072897,1.2851391230622982,3.1347248155696366,19333.079839145295,1971.4254958773176,4632.441516551485,4632.441516551485,5.558993565996964,5.013795562385353,-2.358382167095445,7.372177729480798,3.475715799666429,3.475715799666429,0.9930616570475512,0.0,0.0,0.00022916710033905733,7.723800457713687e-05,0.00015192909576192045,0.0006119148602246004,0.09562530314557807,0.07175136829691856,0.023873934848659514,0.09562531724213774,0.071751368296841,0.02387393484863371,0.3774966050547987,0.3774966050547987,0.1256049824356515,0.0,4.9116742409414655,4.8781311718906295,5.012514866272056,4.912308546922247,4.878992849918916,5.012465424716197,24809.58518003346,21088.14740302844,0.85,1.0652232331357927,0.6618148186586641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525570261651246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.581093862364,1536.2365787807719,0.3774966050547987,0.1256049824356515,6.112874298809886,3.475715799666429
4567.0,-30.176998204005738,5.013781210652792,35.006814829098474,24.104471853375458,4.992434597220844,-26.660079898985547,-40.18296415507791,1.4755162922013754,-0.11046689951785993,-5.023084112698969,40.01354122007317,42247.16593543475,25751.722207907325,25751.722207907325,67998.88814334208,77370.3223741681,77370.3223741681,25751.722207907325,103122.04458207542,103122.04458207542,103122.04458207542,127931.61020344267,91607.69012991515,56484.53369118468,39025.729376367184,24809.56562136725,0.0,63835.29499773443,21088.13077816216,1536.2353432926627,0.0,0.88675221566665,2.815508328275145,0.0014959135982669303,354336.9985584035,1555117.16902571,4.38880832470953,1555117.16902571,4.38880832470953,0.85,0.09562521188369594,4.027634451161993,1.2673744513699785,1.0,0.0,4.027634451160986,1.2848446334069976,1.2851390944734413,3.1347248892513897,19333.06946164466,1971.4244376667527,4632.441516551485,4632.441516551485,5.558995643204065,5.013781210652792,-2.35835958643681,7.372140797089601,3.475734510806988,3.475734510806988,0.9930670030877108,0.0,0.0,0.0002291683598472299,7.72385001836371e-05,0.00015192985966359278,0.0006119179369412931,0.09562521188379719,0.07175127794003192,0.023873933943765274,0.09562514588848596,0.07175127793995593,0.023873933943739996,0.37749626068780434,0.37749626068780434,0.12560502126821116,0.0,4.911859050032945,4.878371572611343,5.012532378345725,4.912617213181136,4.879352216847792,5.0126215032449295,24809.56562136725,21088.13077816216,0.85,1.0652239978800977,0.6618151594182206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452556710333323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.576245052645,1536.2353432926627,0.37749626068780434,0.12560502126821116,6.112874298809886,3.475734510806988
4568.0,-30.176945419101035,5.013766951407397,35.00681156390615,24.10445858202877,4.992446103624333,-26.660031234465404,-40.182903630752094,1.4755319189894165,-0.11048332366937075,-5.023065986962406,40.013534552546496,42247.142947558685,25751.711109447457,25751.711109447457,67998.85405700615,77370.22222875695,77370.22222875695,25751.711109447457,103121.9333382044,103121.9333382044,103121.9333382044,127931.47543883909,91607.57333737263,56484.49405617726,39025.64364577263,24809.54210063468,0.0,63835.18574640731,21088.110785539477,1536.2336902530935,0.0,0.8867523321009045,2.815510659862473,0.0014959135982669303,354337.2489435522,1555116.8814596531,4.388804411887816,1555116.8814596531,4.388804411887816,0.85,0.09562511170205662,4.027634451161993,1.267374151903205,1.0,0.0,4.027634451163665,1.284844557692775,1.2851390203619542,3.13472507397666,19333.04481351377,1971.421924256884,4632.441516551485,4632.441516551485,5.558993247391869,5.013766951407397,-2.358331083519948,7.372098034927345,3.4757531739716403,3.4757531739716403,0.9930723354204687,0.0,0.0,0.00022916962070280164,7.723903003640348e-05,0.00015193059066639816,0.000611920881153376,0.095625111702164,0.07175118076144342,0.02387393094072059,0.09562513473797356,0.07175118076136285,0.02387393094069378,0.3774959185326338,0.3774959185326338,0.1256050617399022,0.0,4.911996912313327,4.878561578316464,5.0125133128209995,4.912582663293051,4.879356010218771,5.012471526363356,24809.54210063468,21088.110785539477,0.85,1.0652252869935945,0.6618159319750453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525563939955384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.571399687786,1536.2336902530935,0.3774959185326338,0.1256050617399022,6.112874298809886,3.4757531739716403
4569.0,-30.17689260360421,5.013752675372233,35.00680831660047,24.10445149233567,4.992451610276484,-26.659983142457016,-40.1828469132073,1.4755421491299954,-0.11027900669211022,-5.023052983316514,40.01352854314961,42247.13611684212,25751.71312421968,25751.71312421968,67998.8492410618,77370.17151799634,77370.17151799634,25751.71312421968,103121.88464221601,103121.88464221601,103121.88464221601,127931.40870878754,91607.5035379843,56484.468136832984,39025.59489016813,24809.52406657153,0.0,63835.118956739665,21088.095456585797,1536.232471865594,0.0,0.886752420072977,2.8155094928562217,0.0014959135982669303,354337.4285732931,1555116.6222783383,4.388801455550071,1555116.6222783383,4.388801455550071,0.85,0.09562501903095744,4.027634451161993,1.267373898592778,1.0,0.0,4.027634451160501,1.2848445072254282,1.2851389715040762,3.1347251971053782,19333.030082911773,1971.4204221535156,4632.441516551485,4632.441516551485,5.55899368231851,5.013752675372233,-2.358306343393065,7.372059018765298,3.475771841117034,3.475771841117034,0.9930776688905812,0.0,0.0,0.0002291708822955168,7.723952656622438e-05,0.0001519313557292924,0.0006119239625470462,0.09562501903105344,0.07175108929259238,0.023873929738461055,0.09562502874851074,0.07175108929252036,0.023873929738437084,0.3774955752498919,0.3774955752498919,0.1256051013155321,0.0,4.9121474102225875,4.878764086852186,5.012507283202638,4.912773976624408,4.8795988072554906,5.0125078979994555,24809.52406657153,21088.095456585797,0.85,1.0652263260783434,0.6618165174168865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525560773210773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.566557205244,1536.232471865594,0.3774955752498919,0.1256051013155321,6.112874298809886,3.475771841117034
4570.0,-30.176839727446236,5.013738507324428,35.00680508716193,24.104448418971174,4.992465248586545,-26.65993418262152,-40.18278631903229,1.4755597037625319,-0.11017342242848827,-5.023034079509926,40.01352256895637,42247.11334052089,25751.70016573665,25751.70016573665,67998.81350625755,77370.10394655162,77370.10394655162,25751.70016573665,103121.80411228827,103121.80411228827,103121.80411228827,127931.30833879377,91607.42014556033,56484.42953953248,39025.545117808724,24809.50422650549,0.0,63835.04934431422,21088.078592529666,1536.2310147117416,0.0,0.8867525379572457,2.81551031198203,0.0014959135982669303,354337.6897067911,1555116.3646153654,4.388797494001273,1555116.3646153654,4.388797494001273,0.85,0.09562491999862859,4.027634451161993,1.267373615060933,1.0,0.0,4.027634451160068,1.28484442248721,1.2851388883693422,3.134725403847162,19333.01248360845,1971.4186275240222,4632.441516551485,4632.441516551485,5.5589908849851835,5.013738507324428,-2.358277270407622,7.37201577773205,3.4757904794321055,3.4757904794321055,0.9930829941234587,0.0,0.0,0.0002291721453436407,7.724005703699687e-05,0.0001519320883066438,0.0006119269131008248,0.09562491999872585,0.07175099304115422,0.023873926957571633,0.0956249785786547,0.07175099304108123,0.02387392695754735,0.3774952319502684,0.3774952319502684,0.1256051409524477,0.0,4.912282903508583,4.8789591401730945,5.012463547230311,4.91286065708141,4.879775239800665,5.012324558906812,24809.50422650549,21088.078592529666,0.85,1.0652269279136102,0.6618168823313337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525557604632156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.561717095059,1536.2310147117416,0.3774952319502684,0.1256051409524477,6.112874298809886,3.4757904794321055
4571.0,-30.17678678656023,5.013724315823109,35.00680188166382,24.104446602892153,4.992470737890952,-26.659885979487882,-40.18272963641209,1.475569930819306,-0.10988121039133603,-5.023021333822467,40.0135168073951,42247.106979404314,25751.702980158287,25751.702980158287,67998.8099595626,77370.07459934877,77370.07459934877,25751.702980158287,103121.77757950705,103121.77757950705,103121.77757950705,127931.26520268465,91607.3716520648,56484.40403212324,39025.51957771285,24809.487623177596,0.0,63835.00720089044,21088.064479700955,1536.2298858549411,0.0,0.8867526237181811,2.8155079598667774,0.0014959135982669303,354337.8657733172,1555116.1161230977,4.388794611970605,1555116.1161230977,4.388794611970605,0.85,0.09562482798193153,4.027634451161993,1.26737340351101,1.0,0.0,4.0276344511623545,1.2848443720280895,1.285138839523557,3.134725526955836,19333.00224944453,1971.4175839297345,4632.441516551485,4632.441516551485,5.558991492531255,5.013724315823109,-2.3582527180437767,7.3719770338668855,3.4758091265299713,3.4758091265299713,0.9930883218657061,0.0,0.0,0.0002291734099443438,7.724055326717189e-05,0.0001519328566771719,0.000611930007816435,0.0956248279820237,0.07175090235794687,0.023873925624076822,0.0956248376731627,0.07175090235787772,0.023873925624053813,0.37749488831986233,0.37749488831986233,0.12560517834685336,0.0,4.91244953004832,4.879188510344477,5.012441373263869,4.913140123431106,4.880130188262115,5.012376920005238,24809.487623177596,21088.064479700955,0.85,1.0652275756086087,0.6618172196088513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525554432415597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.556879960637,1536.2298858549411,0.37749488831986233,0.12560517834685336,6.112874298809886,3.4758091265299713
4572.0,-30.176733799103488,5.01371015035638,35.006798675295556,24.104439198877685,4.992478299983727,-26.659837527110163,-40.182672849018104,1.4755820279910956,-0.10971977983768966,-5.023006294014314,40.01351037105231,42247.10066642466,25751.699856007388,25751.699856007388,67998.80052243205,77370.01423443684,77370.01423443684,25751.699856007388,103121.71409044422,103121.71409044422,103121.71409044422,127931.18039784358,91607.29296136211,56484.37939335283,39025.459520010314,24809.466307399354,0.0,63834.925827409665,21088.04636128945,1536.2284322577598,0.0,0.8867527236032536,2.8155075941040546,0.0014959135982669303,354338.07353048277,1555115.838527992,4.388791255293116,1555115.838527992,4.388791255293116,0.8499999999999999,0.09562473139615607,4.027634451161993,1.2673731199791658,1.0,0.0,4.027634451162674,1.2848443128172713,1.2851387819255058,3.134725671416656,19332.985642401833,1971.4158904826656,4632.441516551485,4632.441516551485,5.558990818124273,5.01371015035638,-2.3582265051143017,7.371936655470682,3.4758277429392805,3.4758277429392805,0.9930936408397945,0.0,0.0,0.00022917467566392085,7.72410504175488e-05,0.00015193362524637205,0.0006119331033322236,0.0956247313962591,0.07175080841228104,0.02387392298397806,0.09562474554060843,0.07175080841220373,0.023873922983952335,0.37749454663675464,0.37749454663675464,0.12560521522618873,0.0,4.912611237793612,4.879411743774256,5.012417944629362,4.913286514176605,4.880333229587734,5.01235283615415,24809.466307399354,21088.04636128945,0.85,1.0652287856694664,0.661817964364023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525551256317113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.552045885473,1536.2284322577598,0.37749454663675464,0.12560521522618873,6.112874298809886,3.4758277429392805
4573.0,-30.176680780568564,5.013695926389222,35.006795459467725,24.10442749913784,4.992479930878387,-26.659789639913257,-40.1826162013225,1.4755887902237694,-0.10950934181084904,-5.022995290492187,40.013503682785235,42247.09482978168,25751.706876059015,25751.706876059015,67998.8017058407,77369.96040117937,77369.96040117937,25751.706876059015,103121.66727723839,103121.66727723839,103121.66727723839,127931.1121396869,91607.21838852773,56484.35281713282,39025.40619043879,24809.444862448505,0.0,63834.8510528873,21088.02813308123,1536.227063252578,0.0,0.886752803850637,2.815506113210658,0.0014959135982669303,354338.22553118994,1555115.5500676043,4.38878855854833,1555115.5500676043,4.38878855854833,0.85,0.0956246385441769,4.027634451161993,1.2673728760099041,1.0,0.0,4.02763445116135,1.2848442785645877,1.2851387492922715,3.1347257549853564,19332.96990440227,1971.4142856533344,4632.441516551485,4632.441516551485,5.5589923335350155,5.013695926389222,-2.358203288589546,7.371899214978768,3.4758463435498563,3.4758463435498563,0.993098955299959,0.0,0.0,0.00022917594213231498,7.724154634787124e-05,0.00015193439578444374,0.0006119362067779071,0.0956246385442823,0.07175071740347706,0.02387392114080523,0.09562461868212711,0.07175071740339797,0.023873921140778923,0.37749420629210345,0.37749420629210345,0.1256052516025687,0.0,4.9127820238209665,4.879636416257426,5.012426567831085,4.913485948681341,4.880555996332191,5.012481989580124,24809.444862448505,21088.02813308123,0.85,1.0652300519899947,0.6618186481672821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452554807742603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.547214507971,1536.227063252578,0.37749420629210345,0.1256052516025687,6.112874298809886,3.4758463435498563
4574.0,-30.17662768065758,5.01368178733576,35.00679223985413,24.10441953632983,4.992491065094459,-26.659740729067433,-40.18255564207209,1.475604113505024,-0.10943236899356634,-5.022977556966925,40.01349714086167,42247.073041621945,25751.696686415406,25751.696686415406,67998.76972803735,77369.8832710781,77369.8832710781,25751.696686415406,103121.57995749351,103121.57995749351,103121.57995749351,127931.0019436334,91607.12433345732,56484.31410400416,39025.3446993924,24809.421986139885,0.0,63834.76668553229,21088.008688218903,1536.2254573618932,0.0,0.886752917832601,2.8155071717112397,0.0014959135982669303,354338.47049907775,1555115.267918948,4.38878472814031,1555115.267918948,4.38878472814031,0.85,0.09562453932993104,4.027634451161993,1.26737262819428,1.0,0.0,4.027634451161969,1.2848442042547525,1.2851386765952106,3.1347259362843447,19332.9500548328,1971.4122615605534,4632.441516551485,4632.441516551485,5.558990133907974,5.01368178733576,-2.358175148486903,7.371856935822663,3.4758649029036905,3.4758649029036905,0.993104257972483,0.0,0.0,0.0002291772105510235,7.72420765257131e-05,0.0001519351340253104,0.0006119391801422549,0.09562453933003633,0.07175062146515562,0.023873917864880707,0.09562456696305789,0.07175062146507662,0.023873917864854415,0.37749386725434236,0.37749386725434236,0.12560528950544333,0.0,4.912927944330761,4.879838017031659,5.012404931008518,4.913545187973341,4.880678085473107,5.0123521132637165,24809.421986139885,21088.008688218903,0.85,1.0652309589070497,0.6618191815400957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525544896671794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.542385519317,1536.2254573618932,0.37749386725434236,0.12560528950544333,6.112874298809886,3.4758649029036905
4575.0,-30.17657446430912,5.013667614363827,35.00678903209278,24.104407417494826,4.9924952375760006,-26.65969240965581,-40.1824988896027,1.4756131829233832,-0.10928607440985161,-5.022965412578741,40.01349104685719,42247.067789774694,25751.70075663196,25751.70075663196,67998.76854640665,77369.81750126983,77369.81750126983,25751.70075663196,103121.5182579018,103121.5182579018,103121.5182579018,127930.92182819634,91607.03877311158,56484.289061619194,39025.27745721376,24809.403570294537,0.0,63834.6810275083,21087.993034750354,1536.2242340783348,0.0,0.8867530017359979,2.8155066668783064,0.0014959135982669303,354338.63825965725,1555115.0050887715,4.388781908534605,1555115.0050887715,4.388781908534605,0.8499999999999999,0.09562444764805521,4.027634451161993,1.2673723468603568,1.0,0.0,4.027634451160464,1.2848441591980526,1.2851386331615715,3.134726046212389,19332.931998006945,1971.4104202767455,4632.441516551485,4632.441516551485,5.558991012541098,5.013667614363827,-2.358151120808855,7.371818735172682,3.4758834641665453,3.4758834641665453,0.9931095611904415,0.0,0.0,0.00022917848175760968,7.724257337939755e-05,0.00015193590837821213,0.0006119422989526793,0.09562444764815227,0.07175053125579112,0.023873916392361156,0.09562448271997682,0.07175053125571829,0.023873916392336925,0.37749352801219127,0.37749352801219127,0.1256053267994877,0.0,4.913073633656268,4.880032176494126,5.012404745700962,4.91367933816889,4.880831869753763,5.012427103344464,24809.403570294537,21087.993034750354,0.85,1.0652323698007344,0.6618199873446403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525541711036876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.537559928182,1536.2242340783348,0.37749352801219127,0.1256053267994877,6.112874298809886,3.4758834641665453
4576.0,-30.176521247551914,5.01365350564843,35.00678582676726,24.104410141613357,4.992505339230895,-26.65964349690636,-40.182442067284114,1.475627588586059,-0.10901298210427512,-5.02294866347956,40.01348470228239,42247.06217942054,25751.693045847573,25751.693045847573,67998.75522526812,77369.78778857377,77369.78778857377,25751.693045847573,103121.48083442134,103121.48083442134,103121.48083442134,127930.86289591777,91606.99167020372,56484.26606105335,39025.25067683374,24809.382061496435,0.0,63834.632738330176,21087.97475227197,1536.2227332526134,0.0,0.8867531099909803,2.8155050333389204,0.0014959135982669303,354338.86962905934,1555114.7314517028,4.388778270585101,1555114.7314517028,4.388778270585101,0.85,0.09562435010077638,4.027634451161993,1.2673721144301817,1.0,0.0,4.0276344511641105,1.2848440891755455,1.2851385647564242,3.1347262170513095,19332.922057315413,1971.409406608313,4632.441516551485,4632.441516551485,5.558989348022646,5.01365350564843,-2.3581237284861514,7.371777234134582,3.475901991632238,3.475901991632238,0.993114854752068,0.0,0.0,0.00022917975298045762,7.724307084755465e-05,0.00015193668213290298,0.0006119454153537289,0.09562435010087844,0.07175043650854236,0.02387391359233608,0.09562434549208948,0.07175043650846578,0.023873913592310603,0.37749318828948913,0.37749318828948913,0.1256053648934352,0.0,4.91323970471916,4.880260509736559,5.012383467603684,4.913935681375278,4.88120564000161,5.012330212335712,24809.382061496435,21087.97475227197,0.85,1.065232966938299,0.6618204001047358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525538518417838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.532738439673,1536.2227332526134,0.37749318828948913,0.1256053648934352,6.112874298809886,3.475901991632238
4577.0,-30.176467956699618,5.013639362151326,35.00678262864373,24.10439805770295,4.992509246727202,-26.659595136926615,-40.18238157788289,1.475636426954919,-0.10886142504926966,-5.022936587835252,40.013478501404684,42247.04154362309,25751.697219652506,25751.697219652506,67998.7387632756,77369.72325680962,77369.72325680962,25751.697219652506,103121.42047646212,103121.42047646212,103121.42047646212,127930.7834335205,91606.90721056871,56484.22549738505,39025.201903537396,24809.36295705837,0.0,63834.56486059577,21087.958513499612,1536.221471838638,0.0,0.8867531939313598,2.8155044513355167,0.0014959135982669303,354339.03644016956,1555114.464012227,4.388775449737414,1555114.464012227,4.388775449737414,0.85,0.09562425841220423,4.027634451161993,1.2673718369426208,1.0,0.0,4.027634451162415,1.284844045196123,1.2851385224026126,3.1347263243510626,19332.904232785746,1971.4075890121242,4632.441516551485,4632.441516551485,5.558990249017275,5.013639362151326,-2.3580997824840506,7.371739144635377,3.4759205148603667,3.4759205148603667,0.9931201471029619,0.0,0.0,0.00022918102597977106,7.724360042354907e-05,0.00015193742555622198,0.0006119484095911003,0.09562425841230277,0.07175034633483675,0.02387391207746601,0.09562425625858458,0.07175034633476282,0.02387391207744141,0.37749285038499514,0.37749285038499514,0.12560540234755244,0.0,4.913402232812473,4.880476977651767,5.012383674380487,4.914075162785991,4.881365774767005,5.012407469586492,24809.36295705837,21087.958513499612,0.85,1.0652338417560094,0.6618207805737175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525535325775623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.52791873323,1536.221471838638,0.37749285038499514,0.12560540234755244,6.112874298809886,3.4759205148603667
4578.0,-30.176414632647212,5.013625291716965,35.00677943403452,24.10439016474413,4.99251998079981,-26.65954606434723,-40.18232472063971,1.4756514125005453,-0.10877946591762111,-5.022919446779926,40.01347220751973,42247.03629580537,25751.688452123406,25751.688452123406,67998.72474792878,77369.64798863593,77369.64798863593,25751.688452123406,103121.33644075933,103121.33644075933,103121.33644075933,127930.67800493682,91606.81476492474,56484.203072097174,39025.12410314174,24809.34156417749,0.0,63834.46566731923,21087.940329550867,1536.219963526652,0.0,0.8867533039981715,2.8155053751581867,0.0014959135982669303,354339.2732242016,1555114.1925614495,4.388771750901797,1555114.1925614495,4.388771750901797,0.85,0.0956241611482447,4.027634451161993,1.2673715946218,1.0,0.0,4.027634451161767,1.2848439724553087,1.2851384512818447,3.134726501822063,19332.88472287284,1971.405599554674,4632.441516551485,4632.441516551485,5.558988356380516,5.013625291716965,-2.358072131350665,7.37169742306763,3.475939004081488,3.475939004081488,0.993125429737568,0.0,0.0,0.00022918229977868273,7.724409820358417e-05,0.00015193820157509855,0.0006119515351114623,0.09562416114834635,0.0717502519089617,0.023873909239384646,0.09562420561697041,0.07175025190888543,0.023873909239359267,0.37749251336746,0.37749251336746,0.12560544057903575,0.0,4.913543294895703,4.880673050254018,5.012359195637373,4.9141399808623305,4.88148988159611,5.012293883275504,24809.34156417749,21087.940329550867,0.85,1.0652352774802263,0.6618217267765776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452553212868955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.523102285055,1536.219963526652,0.37749251336746,0.12560544057903575,6.112874298809886,3.475939004081488
4579.0,-30.176361220709513,5.013611153316095,35.006776242194526,24.104378465004288,4.992521523241528,-26.659497831890807,-40.18226800309492,1.4756581344235133,-0.1085739327598958,-5.022908972151532,40.01346589896042,42247.03193456864,25751.696608104325,25751.696608104325,67998.72854267296,77369.59454360486,77369.59454360486,25751.696608104325,103121.29115170919,103121.29115170919,103121.29115170919,127930.61346113165,91606.74038566888,56484.17777663541,39025.069565592734,24809.322309422463,0.0,63834.39187501519,21087.923963009092,1536.2187306630676,0.0,0.8867533801771839,2.815503897000391,0.0014959135982669303,354339.4179192484,1555113.9204778133,4.388769190878485,1555113.9204778133,4.388769190878485,0.85,0.09562407092817955,4.027634451161993,1.2673713512020188,1.0,0.0,4.027634451161616,1.2848439383717458,1.285138418829894,3.134726584978192,19332.86902572647,1971.4039988912089,4632.441516551485,4632.441516551485,5.55899011700305,5.013611153316095,-2.35804939638718,7.371660549703275,3.475957491770707,3.475957491770707,0.9931307119344878,0.0,0.0,0.0002291835756835276,7.72445947635278e-05,0.0001519389809199998,0.000611954674027836,0.09562407092827886,0.0717501628750604,0.023873908053218453,0.09562408688720754,0.0717501628749859,0.02387390805319366,0.37749217596648815,0.37749217596648815,0.12560547793496157,0.0,4.913697688305319,4.880875296514432,5.012369573124772,4.914335039391631,4.881704167620796,5.012431006005784,24809.322309422463,21087.923963009092,0.85,1.0652365683346894,0.6618224235187575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452552892961304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.518288278348,1536.2187306630676,0.37749217596648815,0.12560547793496157,6.112874298809886,3.475957491770707
4580.0,-30.176307763792174,5.013597065020025,35.00677303893473,24.104370886366837,4.992530001576823,-26.6594488652891,-40.18220740891991,1.4756711030744682,-0.10843853104876189,-5.022892991740356,40.01345918265369,42247.011641727455,25751.6905955284,25751.6905955284,67998.70223725586,77369.52984854158,77369.52984854158,25751.6905955284,103121.22044406999,103121.22044406999,103121.22044406999,127930.5192750608,91606.6575463242,56484.13933951305,39025.02022979017,24809.29883099081,0.0,63834.31906078098,21087.90400634219,1536.217130477012,0.0,0.8867534858646491,2.8155039830816486,0.0014959135982669303,354339.6386704942,1555113.6308083641,4.388765639213421,1555113.6308083641,4.388765639213421,0.85,0.09562397355435392,4.027634451161993,1.26737109514419,1.0,0.0,4.027634451160648,1.2848438750604598,1.2851383571449102,3.134726739443318,19332.85154314611,1971.4022161641449,4632.441516551485,4632.441516551485,5.55898881907497,5.013597065020025,-2.3580226490673253,7.37161971408735,3.475975935505973,3.475975935505973,0.9931359815731352,0.0,0.0,0.00022918485266940034,7.724512526648048e-05,0.00015193972740291988,0.000611957680588162,0.09562397355446162,0.07175006828352451,0.0238739052709371,0.09562400160191388,0.07175006828344371,0.023873905270910215,0.3774918387640173,0.3774918387640173,0.12560551668873357,0.0,4.9138429961084285,4.881071463942192,5.012361822802745,4.914454460691616,4.881886471476037,5.01236121652687,24809.29883099081,21087.90400634219,0.85,1.0652373713348409,0.6618228605446737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525525725265374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.513477809745,1536.217130477012,0.3774918387640173,0.12560551668873357,6.112874298809886,3.475975935505973
4581.0,-30.17625427906255,5.013583027294021,35.00676985431432,24.104373645409964,4.992539916249568,-26.659399730042548,-40.18215055167673,1.4756853672302583,-0.10816799676001665,-5.022876952045642,40.01345331904739,42247.00704410759,25751.684527120513,25751.684527120513,67998.6915712281,77369.50099480858,77369.50099480858,25751.684527120513,103121.18552192909,103121.18552192909,103121.18552192909,127930.46572482094,91606.61111845326,56484.11716775528,39024.99327855332,24809.28020289185,0.0,63834.27348144517,21087.88817245807,1536.2158096107744,0.0,0.88675358876542,2.815502300371772,0.0014959135982669303,354339.8602407841,1555113.3779152995,4.388762181196762,1555113.3779152995,4.388762181196762,0.85,0.09562387903462063,4.027634451161993,1.2673708649119364,1.0,0.0,4.027634451162631,1.2848438056867395,1.2851382893969645,3.1347269086994216,19332.841744915713,1971.4012170227054,4632.441516551485,4632.441516551485,5.558987509094505,5.013583027294021,-2.357995853546511,7.3715788808405325,3.4759943707921854,3.4759943707921854,0.9931412487977672,0.0,0.0,0.00022918613032621554,7.72456230556009e-05,0.00015194050727061466,0.0006119608216101569,0.09562387903471553,0.0717499758263228,0.02387390320839273,0.0956238733286819,0.0717499758262516,0.02387390320836904,0.3774915014863956,0.3774915014863956,0.12560555546794705,0.0,4.914010118648662,4.881301631862016,5.012339244114003,4.914708955285619,4.882252754636795,5.01227943712621,24809.28020289185,21087.88817245807,0.85,1.0652379648527435,0.6618232610791381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452552251822059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.508670022631,1536.2158096107744,0.3774915014863956,0.12560555546794705,6.112874298809886,3.4759943707921854
4582.0,-30.17620073427378,5.013568956808653,35.00676667671621,24.104361526574962,4.9925439369477935,-26.659351130161067,-40.18209002735091,1.4756943328357521,-0.10802270539556957,-5.022864855025982,40.013447154345094,42246.98735035538,25751.688458244196,25751.688458244196,67998.67580859958,77369.43591474867,77369.43591474867,25751.688458244196,103121.12437299287,103121.12437299287,103121.12437299287,127930.3855006139,91606.52605386675,56484.07748947611,39024.94284932293,24809.26112762104,0.0,63834.20397694397,21087.871958477885,1536.2145484012951,0.0,0.8867536726833237,2.815501803209084,0.0014959135982669303,354340.02734753676,1555113.112036217,4.388759361106449,1555113.112036217,4.388759361106449,0.85,0.09562378805537526,4.027634451161993,1.267370585226454,1.0,0.0,4.027634451164105,1.2848437610994607,1.2851382464429932,3.1347270174822532,19332.823792715877,1971.3993864077822,4632.441516551485,4632.441516551485,5.5589883577018036,5.013568956808653,-2.357971971073797,7.3715409278824495,3.476012797853208,3.476012797853208,0.9931465136723451,0.0,0.0,0.00022918740942431428,7.724615295354325e-05,0.00015194125647077103,0.0006119638391145174,0.09562378805547316,0.07174988625306852,0.02387390180240463,0.09562378698701743,0.07174988625299507,0.02387390180238019,0.377491166342128,0.377491166342128,0.12560559336275925,0.0,4.914171952891365,4.881518002319353,5.012336966729492,4.914842149630431,4.8824064505044475,5.012350865908104,24809.26112762104,21087.871958477885,0.85,1.0652388777834492,0.6618236731770699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525519309508617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.503864574588,1536.2145484012951,0.377491166342128,0.12560559336275925,6.112874298809886,3.476012797853208
4583.0,-30.17614714126694,5.0135549549252,35.00676350235186,24.104353703465335,4.992554343475346,-26.65930184824381,-40.18203313518313,1.4757090504529466,-0.10793689702114762,-5.0228479992332495,40.013440893338704,42246.983127470354,25751.68022601434,25751.68022601434,67998.66335348469,77369.36216489002,77369.36216489002,25751.68022601434,103121.04239090436,103121.04239090436,103121.04239090436,127930.2822397884,91606.4348853644,56484.055847947864,39024.86559712949,24809.239848884044,0.0,63834.105446013535,21087.853871551437,1536.2130523263236,0.0,0.8867537811783235,2.815502643156459,0.0014959135982669303,354340.2601915035,1555112.8420036463,4.3887557150948195,1555112.8420036463,4.3887557150948195,0.85,0.09562369180162544,4.027634451161993,1.2673703473014757,1.0,0.0,4.027634451161955,1.2848436895988522,1.285138176571012,3.1347271919275115,19332.804552333484,1971.3974244347953,4632.441516551485,4632.441516551485,5.5589865806195,5.0135549549252,-2.357944609176153,7.371499564101353,3.4760311916356117,3.4760311916356117,0.9931517690387462,0.0,0.0,0.00022918868968084817,7.724665105455829e-05,0.0001519420386262899,0.0006119669893510315,0.09562369180172652,0.071749792698137,0.023873899103589516,0.09562373408878341,0.07174979269806116,0.02387389910356428,0.3774908322209429,0.3774908322209429,0.1256056317666104,0.0,4.914313403200708,4.881714783471466,5.0123119163419005,4.914911102212102,4.882533907964557,5.01224377476791,24809.239848884044,21087.853871551437,0.85,1.0652403269125976,0.6618246285788391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525516097194866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.499062112556,1536.2130523263236,0.3774908322209429,0.1256056317666104,6.112874298809886,3.4760311916356117
4584.0,-30.17609349875977,5.013540810094364,35.00676031387005,24.104337638150923,4.992550169711444,-26.65925397988441,-40.181976452562935,1.4757106508367572,-0.10768847028867867,-5.022841184702639,40.01343413340831,42246.97997498709,25751.697379700396,25751.697379700396,67998.67735468748,77369.31422940294,77369.31422940294,25751.697379700396,103121.01160910333,103121.01160910333,103121.01160910333,127930.23066099454,91606.3636084389,56484.02935402581,39024.81583823676,24809.219051891214,0.0,63834.03489012798,21087.83619410753,1536.2118139970871,0.0,0.8867538403572913,2.8155001741459675,0.0014959135982669303,354340.3543266731,1555112.5504528896,4.388753726365589,1555112.5504528896,4.388753726365589,0.85,0.0956236046520286,4.027634451161993,1.2673700983868912,1.0,0.0,4.027634451162579,1.2848436794651177,1.285138168081498,3.1347272166515254,19332.789509909097,1971.3958905343923,4632.441516551485,4632.441516551485,5.558990283566636,5.013540810094364,-2.3579246632678554,7.371465473362219,3.476049582662118,3.476049582662118,0.9931570236177479,0.0,0.0,0.0002291899711264708,7.724714732390053e-05,0.00015194282380257028,0.0006119701517540686,0.09562360465213243,0.07174970610284608,0.023873898549286364,0.09562357953318791,0.07174970610276817,0.02387389854926044,0.3774904978740529,0.3774904978740529,0.12560566919461233,0.0,4.914478699843755,4.881922183864106,5.012350488205584,4.915152714413978,4.882764723705407,5.012517737064343,24809.219051891214,21087.83619410753,0.85,1.0652417236624276,0.6618253107092975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525512881989728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.494262401317,1536.2118139970871,0.3774904978740529,0.12560566919461233,6.112874298809886,3.476049582662118
4585.0,-30.176039788387747,5.013526767510976,35.006757101687946,24.104334914032393,4.992561325659803,-26.659204517337,-40.18191578853873,1.4757260546097575,-0.1075304000113988,-5.022822900775819,40.0134270661228,42246.960466651,25751.68511000652,25751.68511000652,67998.64557665752,77369.25824661253,77369.25824661253,25751.68511000652,103120.94335661906,103120.94335661906,103120.94335661906,127930.13595282048,91606.29046319154,56483.992683233,39024.775311065045,24809.19259620142,0.0,63833.967907266466,21087.81370677121,1536.209991528689,0.0,0.8867539590435168,2.81550023124184,0.0014959135982669303,354340.6068989073,1555112.2456461838,4.388749737875384,1555112.2456461838,4.388749737875384,0.85,0.09562350452481,4.027634451161993,1.26736980331596,1.0,0.0,4.027634451162881,1.284843604748503,1.2851380949963924,3.1347273989431326,19332.774073190347,1971.3943164271539,4632.441516551485,4632.441516551485,5.558987634921461,5.013526767510976,-2.3578963339610106,7.371423101471986,3.4760679072296914,3.4760679072296914,0.9931622592084832,0.0,0.0,0.00022919125419990457,7.724767845461291e-05,0.00015194357574529164,0.0006119731803044784,0.09562350452492346,0.07174960936150203,0.02387389516342144,0.09562348082891892,0.07174960936141689,0.023873895163393107,0.3774901641220204,0.3774901641220204,0.12560570968498447,0.0,4.914634538159532,4.882131852168698,5.0123443384656525,4.915292500764394,4.88300523679959,5.012354515795664,24809.19259620142,21087.81370677121,0.85,1.0652423436287277,0.6618256995714952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525509663816283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.489465468168,1536.209991528689,0.3774901641220204,0.12560570968498447,6.112874298809886,3.4760679072296914
4586.0,-30.17598605749301,5.013512733434774,35.006753912440644,24.104327579867117,4.992568582733694,-26.659155426293417,-40.18185896622015,1.4757379515347866,-0.1073798155238137,-5.0228089818276125,40.013421309786054,42246.95695032616,25751.68408914429,25751.68408914429,67998.64103947044,77369.19926210125,77369.19926210125,25751.68408914429,103120.88335124555,103120.88335124555,103120.88335124555,127930.05854440827,91606.21272921485,56483.97041744263,39024.713679746914,24809.17519316272,0.0,63833.888872909636,21087.79891418831,1536.208784727881,0.0,0.8867540507580898,2.815499877199726,0.0014959135982669303,354340.79917388177,1555111.9973797437,4.388746655777058,1555111.9973797437,4.388746655777058,0.8500000000000001,0.09562341379977149,4.027634451161993,1.2673696109978483,1.0,0.0,4.02763445116178,1.2848435464377483,1.2851380383215458,3.134727541208174,19332.757668057013,1971.39264356911,4632.441516551485,4632.441516551485,5.558987414549066,5.013512733434774,-2.357871201139616,7.371383934574389,3.476086239067193,3.476086239067193,0.9931674968763409,0.0,0.0,0.0002291925377702242,7.72481759531677e-05,0.0001519443618170565,0.0006119763463141997,0.09562341379986411,0.07174951974447699,0.023873894055387118,0.09562340357562668,0.07174951974440749,0.02387389405536399,0.37748983112172746,0.37748983112172746,0.12560574993785678,0.0,4.914788199858549,4.882338648137363,5.012338105093249,4.915429166303795,4.883192257137068,5.0123396456330624,24809.17519316272,21087.79891418831,0.85,1.0652435914542608,0.6618264639091302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525506441572784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.484671682661,1536.208784727881,0.37748983112172746,0.12560574993785678,6.112874298809886,3.476086239067193
4587.0,-30.175932245255357,5.01349876589192,35.00675074099088,24.104324890673183,4.9925794246040995,-26.65910590351421,-40.18179826727135,1.475753082863642,-0.1072236017726027,-5.022792314229797,40.013415449682014,42246.93784175258,25751.67610514244,25751.67610514244,67998.61394689503,77369.14474576022,77369.14474576022,25751.67610514244,103120.82085090266,103120.82085090266,103120.82085090266,127929.97702805954,91606.14088193722,56483.93397793233,39024.67433778321,24809.15617715689,0.0,63833.8305149401,21087.782750583356,1536.2074235847776,0.0,0.8867541568426005,2.8154997700272464,0.0014959135982669303,354341.0294185387,1555111.7446379312,4.3887430907727945,1555111.7446379312,4.3887430907727945,0.85,0.09562331976453721,4.027634451161993,1.2673692785622555,1.0,0.0,4.027634451162647,1.2848434729907325,1.2851379665094738,3.1347277204022843,19332.742505264378,1971.3910973945617,4632.441516551485,4632.441516551485,5.558985691051464,5.01349876589192,-2.3578440532079035,7.371342819099823,3.476104550066724,3.476104550066724,0.9931727285904925,0.0,0.0,0.00022919382329036954,7.724870739619847e-05,0.00015194511589417106,0.0006119793834611651,0.09562331976463234,0.07174942769904061,0.02387389206559174,0.09562332664915274,0.07174942769896922,0.02387389206556799,0.37748949868834997,0.37748949868834997,0.12560578999155567,0.0,4.914937994258423,4.882547851179083,5.012309137954389,4.915568712457173,4.883416306551283,5.012224971403668,24809.15617715689,21087.782750583356,0.85,1.06524414089454,0.6618267696134078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525503218099438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.479880098641,1536.2074235847776,0.37748949868834997,0.12560578999155567,6.112874298809886,3.476104550066724
4588.0,-30.17587842994601,5.013484729825286,35.00674757364275,24.10430791731926,4.992580906167507,-26.659057314055996,-40.18174147987736,1.4757597902782185,-0.10711153118836592,-5.022782036827283,40.01340922625025,42246.93499161315,25751.68432799617,25751.68432799617,67998.61931960931,77369.0702682331,77369.0702682331,25751.68432799617,103120.75459622926,103120.75459622926,103120.75459622926,127929.89181274833,91606.04528272263,56483.910006105645,39024.59475179664,24809.137216519073,0.0,63833.73196831571,21087.76663404121,1536.206208242839,0.0,0.8867542317087068,2.8154994970140126,0.0014959135982669303,354341.1713896861,1555111.4762261026,4.38874057487345,1555111.4762261026,4.38874057487345,0.85,0.09562323135806597,4.027634451161993,1.2673690351424742,1.0,0.0,4.0276344511627835,1.2848434389550505,1.2851379341178715,3.1347278034416592,19332.722329815642,1971.3890400713437,4632.441516551485,4632.441516551485,5.558987466109755,5.013484729825286,-2.357821620412858,7.371306350238143,3.4761228577470207,3.4761228577470207,0.9931779593562916,0.0,0.0,0.00022919510889053788,7.724920459509884e-05,0.00015194590429543905,0.0006119825588532734,0.09562323135816381,0.0717493401320766,0.023873891226087213,0.09562324979934114,0.07174934013200318,0.02387389122606279,0.37748916699239793,0.37748916699239793,0.12560582850257843,0.0,4.915080615462045,4.882735957830846,5.012314867161763,4.9156705056389,4.883507896359049,5.012357331734847,24809.137216519073,21087.76663404121,0.85,1.0652458695875853,0.6618277466932795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525499989747461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.47509193522,1536.206208242839,0.37748916699239793,0.12560582850257843,6.112874298809886,3.4761228577470207
