time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4589.0,-30.17582453971768,5.013470804405134,35.00674440793891,24.104310187418037,4.9925938484550745,-26.659007510996275,-40.18168078092856,1.4757768197343815,-0.10691331125713077,-5.022763335756538,40.01340293944737,42246.91604693125,25751.671050418176,25751.671050418176,67998.58709734943,77369.0271838246,77369.0271838246,25751.671050418176,103120.69823424277,103120.69823424277,103120.69823424277,127929.81322764714,91605.98568634696,56483.87454945637,39024.56792987843,24809.114993404382,0.0,63833.68292328282,21087.747744393724,1536.204618817857,0.0,0.886754349691536,2.8154990752266618,0.0014959135982669303,354341.42972477037,1555111.205081163,4.388736610023483,1555111.205081163,4.388736610023483,0.85,0.09562313352456961,4.027634451161993,1.2673687604023147,1.0,0.0,4.027634451162981,1.284843356623737,1.285137853421876,3.1347280043114822,19332.70975247777,1971.3877575398094,4632.441516551485,4632.441516551485,5.558984599893755,5.013470804405134,-2.357793016182434,7.3712638205875685,3.476141121476739,3.476141121476739,0.9931831775647826,0.0,0.0,0.00022919639628711565,7.724973604467251e-05,0.00015194666024244315,0.0006119856035314704,0.09562313352467153,0.0717492453441628,0.023873888180508736,0.09562314926087884,0.07174924534408632,0.02387388818048329,0.3774888347460073,0.3774888347460073,0.1256058678650605,0.0,4.915227416510504,4.882943345149499,5.0122793672282455,4.915850024499434,4.883808398075473,5.012172937174171,24809.114993404382,21087.747744393724,0.85,1.0652461832583295,0.6618279584103713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525496761212575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.470305627074,1536.204618817857,0.3774888347460073,0.1256058678650605,6.112874298809886,3.476141121476739
4590.0,-30.175770628042656,5.013456777254382,35.00674124808504,24.104298801999562,4.992593223031171,-26.658959045512745,-40.18162399353457,1.4757816405020083,-0.10666663541837806,-5.022754654137508,40.013396778432714,42246.913684861545,25751.68325809021,25751.68325809021,67998.59694295176,77368.98387475505,77368.98387475505,25751.68325809021,103120.66713284526,103120.66713284526,103120.66713284526,127929.76400525834,91605.92036365753,56483.85017376702,39024.52243321167,24809.096872413076,0.0,63833.61930562474,21087.732341551113,1536.2034906979052,0.0,0.8867544162069007,2.8154968471879007,0.0014959135982669303,354341.5496520072,1555110.9393614074,4.38873437475412,1555110.9393614074,4.38873437475412,0.8499999999999999,0.09562304696249678,4.027634451161993,1.2673685477534309,1.0,0.0,4.027634451160507,1.2848433314100025,1.2851378298572183,3.134728065827309,19332.695966647232,1971.3863517763184,4632.441516551485,4632.441516551485,5.558987235150345,5.013456777254382,-2.3577717879204614,7.371228565174844,3.4761593951913694,3.4761593951913694,0.9931883986261055,0.0,0.0,0.00022919768420270222,7.725023324969379e-05,0.00015194745095300843,0.000611988788224584,0.09562304696259293,0.07174915931317184,0.02387388764942108,0.09562301054108342,0.0717491593130997,0.023873887649397074,0.377488503354364,0.377488503354364,0.125605905411295,0.0,4.915396261723686,4.883163646179241,5.01229336916623,4.916088018719108,4.8840613334909335,5.012365889461137,24809.096872413076,21087.732341551113,0.85,1.0652473991390932,0.6618285809957032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452549352818446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.46552261365,1536.2034906979052,0.377488503354364,0.125605905411295,6.112874298809886,3.4761593951913694
4591.0,-30.17571660400654,5.013442775864274,35.006738063428934,24.104291607532673,4.99259936309938,-26.65890980224706,-40.18156713629139,1.4757925613406273,-0.10648435181923332,-5.022740065620675,40.01338973630549,42246.91133174554,25751.68016681304,25751.68016681304,67998.59149855858,77368.93011048279,77368.93011048279,25751.68016681304,103120.61027729583,103120.61027729583,103120.61027729583,127929.68189375025,91605.847279628,56483.828500893855,39024.4653097046,24809.071616454432,0.0,63833.53692615904,21087.710873986267,1536.2018197305117,0.0,0.8867545159871931,2.815496154776597,0.0014959135982669303,354341.75117675954,1555110.6356399965,4.3887310216070095,1555110.6356399965,4.3887310216070095,0.85,0.09562295147147232,4.027634451161993,1.2673683246644214,1.0,0.0,4.027634451161675,1.2848432776513845,1.2851377777445918,3.1347281969862224,19332.68054284801,1971.3847789865054,4632.441516551485,4632.441516551485,5.558986567839778,5.013442775864274,-2.3577462693701565,7.371189045234431,3.4761776150082344,3.4761776150082344,0.993193604288067,0.0,0.0,0.0002291989748092133,7.72507310692468e-05,0.00015194824373996653,0.0006119919812806488,0.09562295147158432,0.07174906644101423,0.0238738850305701,0.09562289377288145,0.07174906644093018,0.023873885030542136,0.37748817356820863,0.37748817356820863,0.1256059444839783,0.0,4.915562633235595,4.8833839837590745,5.012297348780464,4.916255713801434,4.884293030941535,5.012341014746653,24809.071616454432,21087.710873986267,0.85,1.0652486885885326,0.6618293982458728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452549029387107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.460741826215,1536.2018197305117,0.37748817356820863,0.1256059444839783,6.112874298809886,3.4761776150082344
4592.0,-30.175662562871917,5.0134288039685515,35.00673488485835,24.10427889497953,4.992607121116283,-26.65886038182224,-40.18150643734259,1.475804940067296,-0.10643370637802718,-5.022725296781566,40.013383544248946,42246.893265820014,25751.676627486628,25751.676627486628,67998.56989330665,77368.84746419819,77368.84746419819,25751.676627486628,103120.52409168481,103120.52409168481,103120.52409168481,127929.57533833255,91605.74596156292,56483.79176318741,39024.39355375057,24809.051246647738,0.0,63833.444800398305,21087.693559650575,1536.2004207472621,0.0,0.8867546136065815,2.815497213181522,0.0014959135982669303,354341.9551925628,1555110.3685815013,4.3887277410782355,1555110.3685815013,4.3887277410782355,0.85,0.09562285909256307,4.027634451161993,1.267368036187254,1.0,0.0,4.027634451163967,1.2848432170711503,1.2851377188093187,3.1347283447883556,19332.659160481675,1971.3825985919427,4632.441516551485,4632.441516551485,5.558985803809322,5.0134288039685515,-2.357720626585365,7.371149430553917,3.476195819217642,3.476195819217642,0.9931988054907548,0.0,0.0,0.00022920026583089938,7.725126252853046e-05,0.00015194900330236892,0.0006119950405203485,0.09562285909266242,0.07174897588322553,0.0238738832094369,0.09562285316473572,0.07174897588315098,0.023873883209412097,0.37748784521552825,0.37748784521552825,0.12560598417913432,0.0,4.915702837313177,4.8835727134855915,5.0122915208022505,4.916291590403546,4.884355671082801,5.01229629936546,24809.051246647738,21087.693559650575,0.85,1.0652498875148024,0.6618300703952672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452548705281821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.455965086805,1536.2004207472621,0.37748784521552825,0.12560598417913432,6.112874298809886,3.476195819217642
4593.0,-30.175608465975465,5.013414923897235,35.006731731970056,24.1042812000029,4.9926198953885415,-26.6588104095666,-40.181445703469194,1.475821838980419,-0.10624006423915944,-5.0227075431464145,40.01337793515969,42246.875103652055,25751.665608557974,25751.665608557974,67998.54071221003,77368.80515392729,77368.80515392729,25751.665608557974,103120.47076248526,103120.47076248526,103120.47076248526,127929.50391663704,91605.68698775794,56483.756937485814,39024.36672252459,24809.033154151784,0.0,63833.39987667637,21087.678181029016,1536.199088205964,0.0,0.8867547243108144,2.8154967409691087,0.0014959135982669303,354342.2004402712,1555110.1266659535,4.388724020829935,1555110.1266659535,4.388724020829935,0.85,0.09562276529593866,4.027634451161993,1.2673677636450158,1.0,0.0,4.027634451162695,1.2848431353403613,1.285137638720363,3.134728544193103,19332.64671453236,1971.3813294583124,4632.441516551485,4632.441516551485,5.558983425165445,5.013414923897235,-2.357692782059292,7.371107705956527,3.476214008988873,3.476214008988873,0.9932040025682494,0.0,0.0,0.00022920155819142248,7.725179429698456e-05,0.0001519497638944379,0.0006119981039071689,0.09562276529603017,0.0717488842455514,0.02387388105047878,0.09562276611889818,0.07174888424548273,0.023873881050455927,0.3774875162389766,0.3774875162389766,0.12560602377992763,0.0,4.915849044424874,4.88378016393159,5.012253454106599,4.9164674789072365,4.884643671160745,5.012134954935846,24809.033154151784,21087.678181029016,0.85,1.0652501800559042,0.661830251643675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525483810740938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.451190490734,1536.199088205964,0.3774875162389766,0.12560602377992763,6.112874298809886,3.476214008988873
4594.0,-30.175554342235664,5.013400974974468,35.00672859145296,24.104269430413865,4.992621693084347,-26.658761510871194,-40.18138888115061,1.4758288617205768,-0.10605342184874189,-5.022697366423964,40.01337198971955,42246.87338689684,25751.673870732087,25751.673870732087,67998.54725762893,77368.75046310553,77368.75046310553,25751.673870732087,103120.42433383763,103120.42433383763,103120.42433383763,127929.43997787227,91605.6111787096,56483.734102503775,39024.307862450914,24809.015644034655,0.0,63833.32350648557,21087.663297429455,1536.1979591536076,0.0,0.8867547976571726,2.8154954763194566,0.0014959135982669303,354342.34102099686,1555109.8702438925,4.388721556004348,1555109.8702438925,4.388721556004348,0.85,0.09562267843733453,4.027634451161993,1.2673675152799118,1.0,0.0,4.027634451161941,1.2848430998141398,1.285137604847398,3.134728630869103,19332.63071563974,1971.3796980252932,4632.441516551485,4632.441516551485,5.558985208711785,5.013400974974468,-2.357670516419317,7.371071491393785,3.4762322031739736,3.4762322031739736,0.9932092009068496,0.0,0.0,0.00022920285119994624,7.725229182004615e-05,0.00015195055937990007,0.0006120013078318217,0.09562267843742833,0.07174879814015447,0.023873880297273865,0.0956226607974972,0.07174879814008409,0.023873880297250443,0.37748718802487125,0.37748718802487125,0.12560606134552996,0.0,4.9160041809955715,4.883987239926853,5.012252296075246,4.916643944575242,4.8848348653578455,5.012267020154809,24809.015644034655,21087.663297429455,0.85,1.0652515570604775,0.6618310165630729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525480565319748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.446418813131,1536.1979591536076,0.37748718802487125,0.12560606134552996,6.112874298809886,3.4762322031739736
4595.0,-30.175500179542166,5.013387069952601,35.006725440014556,24.104261956550204,4.992629680999642,-26.658711958015914,-40.18132818220181,1.4758414594740998,-0.10591792005612888,-5.022681939003136,40.013365390577725,42246.855761273335,25751.668602624028,25751.668602624028,67998.52436389736,77368.68802077768,77368.68802077768,25751.668602624028,103120.35662340172,103120.35662340172,103120.35662340172,127929.34917830446,91605.53010868853,56483.69784918707,39024.258066112736,24808.99255490274,0.0,63833.250621015475,21087.643671667327,1536.1963914376806,0.0,0.8867549001038124,2.815495496563761,0.0014959135982669303,354342.5541346873,1555109.585628241,4.388718113255843,1555109.585628241,4.388718113255843,0.85,0.09562258380664673,4.027634451161993,1.2673672652663668,1.0,0.0,4.027634451161655,1.284843038203161,1.285137544884901,3.134728781186063,19332.613606460953,1971.377953374593,4632.441516551485,4632.441516551485,5.558984071491154,5.013387069952601,-2.3576444275090274,7.371031497461628,3.4762503534554337,3.4762503534554337,0.9932143867015525,0.0,0.0,0.00022920414514579553,7.725282328925663e-05,0.0001519513218565389,0.0006120043788090004,0.0956225838067525,0.071748706154049,0.02387387765270349,0.09562257494777508,0.07174870615396964,0.023873877652677088,0.37748686053630665,0.37748686053630665,0.12560609949672732,0.0,4.916150310615251,4.884186862175966,5.012237460875099,4.916764018946992,4.885014640547979,5.012207463140385,24808.99255490274,21087.643671667327,0.85,1.065252414726794,0.6618314961288315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452547731828954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.44164947652,1536.1963914376806,0.37748686053630665,0.12560609949672732,6.112874298809886,3.4762503534554337
4596.0,-30.175445947456797,5.01337315773723,35.00672229372338,24.104249628167622,4.992635081266135,-26.65866260150076,-40.18127129003403,1.4758517353108176,-0.1058135071237416,-5.0226689236713105,40.01335923762583,42246.85423060895,25751.669465844556,25751.669465844556,67998.52369645351,77368.61642221344,77368.61642221344,25751.669465844556,103120.28588805799,103120.28588805799,103120.28588805799,127929.25877781566,91605.43880672513,56483.67661512351,39024.18021289068,24808.972889757668,0.0,63833.15310264834,21087.626956294018,1536.1950731056256,0.0,0.8867549886537551,2.815495643772382,0.0014959135982669303,354342.7339279677,1555109.3202564334,4.388715137510235,1555109.3202564334,4.388715137510235,0.85,0.09562249334375421,4.027634451161993,1.2673670108569786,1.0,0.0,4.027634451162033,1.2848429874518885,1.2851374957867379,3.134728905007788,19332.59433791267,1971.3759885294846,4632.441516551485,4632.441516551485,5.558984257833609,5.01337315773723,-2.357620122416031,7.370993280153261,3.476268493732128,3.476268493732128,0.9932195696377509,0.0,0.0,0.00022920544075615942,7.725332143003804e-05,0.00015195211932612137,0.0006120075907249645,0.09562249334385223,0.07174861735944588,0.023873875984406358,0.09562250743480219,0.07174861735937232,0.023873875984381884,0.37748653331403137,0.37748653331403137,0.12560613728588046,0.0,4.9162864100034085,4.884370132231993,5.012231606364878,4.916855416547548,4.885127922471611,5.0122329435665165,24808.972889757668,21087.626956294018,0.85,1.0652540316645012,0.6618324832344243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525474068923778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.436882724405,1536.1950731056256,0.37748653331403137,0.12560613728588046,6.112874298809886,3.476268493732128
4597.0,-30.175391675649198,5.013359325591273,35.00671915958111,24.104252142738574,4.9926464617155,-26.65861261117614,-40.181210556160636,1.4758673972431637,-0.10558604995424048,-5.022651785679087,40.01335329890654,42246.83680672182,25751.65985751477,25751.65985751477,67998.49666423659,77368.58063878467,77368.58063878467,25751.65985751477,103120.24049629943,103120.24049629943,103120.24049629943,127929.19350248559,91605.38572493636,56483.64189287662,39024.15981339971,24808.953006186155,0.0,63833.11281958586,21087.610055258232,1536.1936524676778,0.0,0.8867550974171994,2.8154946553719116,0.0014959135982669303,354342.9706716249,1555109.0641243365,4.388711482484805,1555109.0641243365,4.388711482484805,0.85,0.09562239900533677,4.027634451161993,1.2673667580960322,1.0,0.0,4.027634451162757,1.2848429114996835,1.285137421483094,3.134729090314155,19332.5831354262,1971.3748461937769,4632.441516551485,4632.441516551485,5.55898218369414,5.013359325591273,-2.357592794098976,7.37095211969025,3.4762866086637456,3.4762866086637456,0.9932247453324987,0.0,0.0,0.00022920673732224745,7.725385321159553e-05,0.00015195288411065191,0.0006120106709974875,0.0956223990054331,0.0717485255912977,0.023873873414135393,0.09562239716475093,0.07174852559122542,0.023873873414111343,0.377486205445836,0.377486205445836,0.1256061753203366,0.0,4.916435787293437,4.884579965736691,5.012199080486482,4.9170657357248615,4.885451836859204,5.01210157355672,24808.953006186155,21087.610055258232,0.85,1.0652542804300258,0.6618326279360022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525470815396408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.432119167865,1536.1936524676778,0.377486205445836,0.1256061753203366,6.112874298809886,3.4762866086637456
4598.0,-30.17533734439958,5.013345439285891,35.006716034598455,24.10424023345115,4.992649045773903,-26.65856344704602,-40.18115366399286,1.47587514842103,-0.105418093559706,-5.022640978162936,40.01334729741482,42246.835817657025,25751.66635664588,25751.66635664588,67998.5021743029,77368.52224488804,77368.52224488804,25751.66635664588,103120.18860153391,103120.18860153391,103120.18860153391,127929.12348868811,91605.30644743869,56483.62002021034,39024.09603025372,24808.934887154195,0.0,63833.030917407916,21087.594654081066,1536.1924735660336,0.0,0.88675517417791,2.815493709901265,0.0014959135982669303,354343.1199663595,1555108.8052849513,4.388708902920395,1555108.8052849513,4.388708902920395,0.85,0.09562231137563773,4.027634451161993,1.267366498191841,1.0,0.0,4.027634451161779,1.2848428725551693,1.2851373841974567,3.1347291853300545,19332.566404545123,1971.3731401187076,4632.441516551485,4632.441516551485,5.558983586654349,5.013345439285891,-2.357570128768043,7.370915568053935,3.4763047245626106,3.4763047245626106,0.993229921303603,0.0,0.0,0.00022920803531518527,7.725435135851684e-05,0.00015195368395666843,0.0006120138924848591,0.0956223113757328,0.07174843911800968,0.023873872257723104,0.09562229994896318,0.07174843911793836,0.023873872257699373,0.3774858787946005,0.3774858787946005,0.12560621192906912,0.0,4.916589123279778,4.884784798408248,5.012197456366607,4.917222884603234,4.88562464823201,5.012211515829733,24808.934887154195,21087.594654081066,0.85,1.065255733544669,0.6618334616183152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525467559487386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.427358214827,1536.1924735660336,0.3774858787946005,0.12560621192906912,6.112874298809886,3.4763047245626106
4599.0,-30.175282963327476,5.013331649566613,35.00671291287543,24.104237334709637,4.9926611234456795,-26.658513288627947,-40.18109286027027,1.475891448746906,-0.10529316235084707,-5.022623083729587,40.01334114239277,42246.81875972621,25751.6547663134,25751.6547663134,67998.47352603961,77368.46189253867,77368.46189253867,25751.6547663134,103120.11665885207,103120.11665885207,103120.11665885207,127929.03009696306,91605.22903495248,56483.58590214314,39024.047925343715,24808.913438110987,0.0,63832.9613634547,21087.576422394337,1536.1909433829862,0.0,0.8867552875758692,2.815494157014317,0.0014959135982669303,354343.36715968436,1555108.5398239617,4.388705092151913,1555108.5398239617,4.388705092151913,0.8499999999999999,0.09562221571195056,4.027634451161993,1.2673662349907682,1.0,0.0,4.027634451163793,1.2848427936108218,1.2851373069043552,3.134729377936614,19332.550067259785,1971.3714741792342,4632.441516551485,4632.441516551485,5.558981084662162,5.013331649566613,-2.3575422730229265,7.370873922589539,3.4763228010698057,3.4763228010698057,0.9932350860199445,0.0,0.0,0.00022920933450518442,7.725488375823325e-05,0.00015195445074695117,0.0006120169808358188,0.0956222157120503,0.07174834655342342,0.023873869158626878,0.09562223211410148,0.07174834655334858,0.023873869158601978,0.377485552953438,0.377485552953438,0.12560624925024552,0.0,4.916730507404736,4.884984817515658,5.0121624159394855,4.917329921378723,4.88581886710972,5.012056289543239,24808.913438110987,21087.576422394337,0.85,1.0652564454728515,0.6618339155405867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525464300013684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.422600261672,1536.1909433829862,0.377485552953438,0.12560624925024552,6.112874298809886,3.4763228010698057
4600.0,-30.175228539936594,5.013317837573087,35.00670980974487,24.104225041251652,4.992666246726162,-26.658463787632467,-40.18103596810249,1.4759014944227438,-0.10518573839652845,-5.022610761574554,40.01333544049244,42246.81796080327,25751.657439223127,25751.657439223127,67998.4754000264,77368.39158036656,77368.39158036656,25751.657439223127,103120.04901958969,103120.04901958969,103120.04901958969,127928.94551162882,91605.13882994192,56483.56521038163,39023.97068840032,24808.896492039126,0.0,63832.86718043944,21087.562018233257,1536.1897956284008,0.0,0.8867553709627701,2.8154941837510985,0.0014959135982669303,354343.5373777527,1555108.2939057644,4.388702289913419,1555108.2939057644,4.388702289913419,0.85,0.09562212755090893,4.027634451161993,1.2673660256387667,1.0,0.0,4.027634451162589,1.284842743926886,1.2851372588796803,3.134729499154323,19332.531030214614,1971.3695329408733,4632.441516551485,4632.441516551485,5.558981661660213,5.013317837573087,-2.357518509812639,7.370836347385726,3.476340883569967,3.476340883569967,0.993240252448562,0.0,0.0,0.00022921063471299094,7.725538191129766e-05,0.00015195525280169327,0.0006120202112191298,0.09562212755099993,0.07174825984967592,0.023873867701324002,0.09562217057058335,0.07174825984960764,0.02387386770130128,0.37748522760486614,0.37748522760486614,0.1256062851130383,0.0,4.916864751502317,4.885168792096806,5.012147012778257,4.917425023177998,4.885928084760849,5.012108836903167,24808.896492039126,21087.562018233257,0.85,1.065258046576724,0.6618348795359945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525461037552396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.41784511767,1536.1897956284008,0.37748522760486614,0.1256062851130383,6.112874298809886,3.476340883569967
4601.0,-30.17517405361964,5.013303976941839,35.00670668939932,24.10421858020129,4.99266795739388,-26.658414571233994,-40.180979075934715,1.4759084750089368,-0.10490670667252289,-5.022599765930095,40.013328732806336,42246.817604236574,25751.663275749735,25751.663275749735,67998.48087998631,77368.358563914,77368.358563914,25751.663275749735,103120.02183966374,103120.02183966374,103120.02183966374,127928.89594478547,91605.0845138298,56483.54355415515,39023.93439963851,24808.874105121737,0.0,63832.80850476024,21087.542989353475,1536.1883708366704,0.0,0.8867554512389225,2.8154918006998204,0.0014959135982669303,354343.6892714775,1555108.0046089059,4.388699592212781,1555108.0046089059,4.388699592212781,0.85,0.09562203731017735,4.027634451161993,1.2673657783726235,1.0,0.0,4.0276344511627675,1.2848427085799168,1.2851372251971989,3.13472958539304,19332.51956723408,1971.3683640421634,4632.441516551485,4632.441516551485,5.558982921584723,5.013303976941839,-2.357495764117533,7.370799741059372,3.476358936367864,3.476358936367864,0.9932454103908183,0.0,0.0,0.00022921193643094616,7.725588006733307e-05,0.00015195605636361307,0.0006120234476728016,0.0956220373102828,0.07174817156416242,0.02387386574612038,0.09562200960388997,0.0717481715640833,0.02387386574609405,0.3774849018103449,0.3774849018103449,0.1256063209770914,0.0,4.917026257800956,4.885380470631617,5.01215754382406,4.9176930592575445,4.886248061353001,5.012220581752047,24808.874105121737,21087.542989353475,0.85,1.0652591116199348,0.6618354823144915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525457772553696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.413092634157,1536.1883708366704,0.3774849018103449,0.1256063209770914,6.112874298809886,3.476358936367864
4602.0,-30.175119525696477,5.013290237376685,35.00670357403503,24.104210163373523,4.99268166204818,-26.65836411792485,-40.180918272212125,1.475926254277298,-0.10490803201150811,-5.022580769783593,40.013322637205974,42246.80099628076,25751.64874781843,25751.64874781843,67998.4497440992,77368.26927838428,77368.26927838428,25751.64874781843,103119.91802620271,103119.91802620271,103119.91802620271,127928.77063839532,91604.97876755947,56483.51048545883,39023.853646778494,24808.852612192615,0.0,63832.70625897111,21087.524720363723,1536.1868099205776,0.0,0.8867555700305159,2.8154940354430797,0.0014959135982669303,354343.9516841793,1555107.741710828,4.388695600191502,1555107.741710828,4.388695600191502,0.85,0.09562194094289325,4.027634451161993,1.2673654909944165,1.0,0.0,4.027634451163285,1.284842622709041,1.2851371409805152,3.134729794898835,19332.49725033048,1971.366088351321,4632.441516551485,4632.441516551485,5.558979785456343,5.013290237376685,-2.3574671488430763,7.370757386219761,3.476376951473393,3.476376951473393,0.9932505575638266,0.0,0.0,0.00022921323914972387,7.725641247678959e-05,0.00015195682667293428,0.0006120265501971618,0.09562194094299253,0.07174807852729469,0.02387386241569785,0.09562200115047174,0.07174807852722019,0.02387386241567306,0.3774845774624204,0.3774845774624204,0.12560635840522583,0.0,4.917148359634041,4.885554627674537,5.0121230080972055,4.9176727377720795,4.886287320392455,5.012020995914838,24808.852612192615,21087.524720363723,0.85,1.0652603301546943,0.66183628224823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525454503781303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.408343225376,1536.1868099205776,0.3774845774624204,0.12560635840522583,6.112874298809886,3.476376951473393
4603.0,-30.175064967306586,5.013276376014139,35.00670046333653,24.104204296041303,4.99267962033976,-26.658315211940455,-40.18086144989354,1.4759298649743928,-0.10454847666886735,-5.022573233364443,40.013316542378426,42246.80113696223,25751.663363505544,25751.663363505544,67998.46450046777,77368.25386018101,77368.25386018101,25751.663363505544,103119.91722368656,103119.91722368656,103119.91722368656,127928.75211657396,91604.94050133832,56483.48777812265,39023.83635912852,24808.8348928874,0.0,63832.67125201592,21087.509658954288,1536.1857318094271,0.0,0.8867556304751287,2.815490190532403,0.0014959135982669303,354344.0557922898,1555107.478846113,4.388693568935412,1555107.478846113,4.388693568935412,0.8499999999999999,0.09562185671840806,4.027634451161993,1.267365298126824,1.0,0.0,4.02763445116016,1.284842603124584,1.2851371230663886,3.1347298426805477,19332.489174550923,1971.3652648509863,4632.441516551485,4632.441516551485,5.558982940528472,5.013276376014139,-2.357446968930046,7.370723344944185,3.4763949799994744,3.4763949799994744,0.9932557085712784,0.0,0.0,0.00022921454260320596,7.725691002734957e-05,0.00015195763257585637,0.000612029796079535,0.09562185671850258,0.07174799476561781,0.02387386195288477,0.09562180997618677,0.07174799476554689,0.02387386195286117,0.37748425213658854,0.37748425213658854,0.12560639435759516,0.0,4.917320797714979,4.885776697517372,5.012146097112861,4.918024756695559,4.886679286591914,5.012252787477166,24808.8348928874,21087.509658954288,0.85,1.0652611455347842,0.6618366474147519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452545123251426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.403596466316,1536.1857318094271,0.37748425213658854,0.12560639435759516,6.112874298809886,3.4763949799994744
4604.0,-30.175010361356907,5.0132625712491485,35.006697328352445,24.104191513638966,4.9926877021625975,-26.65826525068224,-40.18080068109555,1.4759425914886515,-0.10450515530988014,-5.022557387470851,40.01330961361081,42246.78516204547,25751.6565717989,25751.6565717989,67998.44173384437,77368.16965652964,77368.16965652964,25751.6565717989,103119.82622832854,103119.82622832854,103119.82622832854,127928.6357946218,91604.837529179,56483.4530346978,39023.760549423554,24808.80956629327,0.0,63832.57011571682,21087.488131349277,1536.1840233900546,0.0,0.8867557362455888,2.815491470897685,0.0014959135982669303,354344.27468757617,1555107.1800143141,4.388690014493519,1555107.1800143141,4.388690014493519,0.85,0.09562176135027972,4.027634451161993,1.2673650041548536,1.0,0.0,4.027634451160592,1.2848425408892465,1.2851370624930736,3.1347299945209204,19332.46744310124,1971.3630488598287,4632.441516551485,4632.441516551485,5.558981474410308,5.0132625712491485,-2.3574207319634413,7.37068330321259,3.4764129488840676,3.4764129488840676,0.993260842538305,0.0,0.0,0.00022921584719977654,7.725744213755711e-05,0.00015195840506221944,0.000612032907372224,0.0956217613503904,0.07174790242196753,0.023873858928422864,0.09562175852373762,0.07174790242188449,0.023873858928395233,0.3774839290512453,0.3774839290512453,0.12560643260222965,0.0,4.917461087042739,4.885963741879209,5.012145686844633,4.91805223216096,4.886742003653126,5.012174184667572,24808.80956629327,21087.488131349277,0.85,1.0652624766725762,0.661837445765692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525447959420847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.398852135204,1536.1840233900546,0.3774839290512453,0.12560643260222965,6.112874298809886,3.4764129488840676
4605.0,-30.17495567250573,5.013248808972813,35.0066942101555,24.104183830227726,4.992696762736892,-26.65821511696879,-40.180739912297554,1.4759562072006716,-0.10440550542909932,-5.022542168291469,40.01330383260614,42246.7694374917,25751.651473160222,25751.651473160222,67998.42091065191,77368.10214638831,77368.10214638831,25751.651473160222,103119.75361954853,103119.75361954853,103119.75361954853,127928.54470018993,91604.75161311799,56483.41890422438,39023.703009881785,24808.7910806414,0.0,63832.494090523185,21087.47241854519,1536.182721707893,0.0,0.8867558346681318,2.815491937948228,0.0014959135982669303,354344.4849255278,1555106.9306845786,4.3886867069806765,1555106.9306845786,4.3886867069806765,0.85,0.09562167065915744,4.027634451161993,1.2673647376568988,1.0,0.0,4.027634451163281,1.284842474489683,1.2851369977571314,3.1347301565210937,19332.449311204524,1971.3611999209236,4632.441516551485,4632.441516551485,5.5589803737728465,5.013248808972813,-2.3573949502942764,7.3706437592670895,3.476430911739986,3.476430911739986,0.9932659747828531,0.0,0.0,0.00022921715378380978,7.725797425115307e-05,0.0001519591795326567,0.0006120360266560385,0.09562167065925084,0.07174781351844697,0.02387385714080386,0.09562170397436147,0.0717478135183769,0.023873857140780545,0.3774836057814603,0.3774836057814603,0.1256064712704457,0.0,4.917590442771655,4.886140780682467,5.012131552509004,4.918136662862366,4.886877830337937,5.012103962044819,24808.7910806414,21087.47241854519,0.85,1.0652634191955725,0.6618379876803813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452544468347562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.394110575484,1536.182721707893,0.3774836057814603,0.1256064712704457,6.112874298809886,3.476430911739986
4606.0,-30.17490094436612,5.013235088501351,35.006691112014785,24.104181420430564,4.99270598975634,-26.658164931250905,-40.18068288043139,1.4759699766418422,-0.10422263111075836,-5.0225269549249365,40.01329818039226,42246.76952818967,25751.646456575472,25751.646456575472,67998.41598476513,77368.05514344476,77368.05514344476,25751.646456575472,103119.70160002023,103119.70160002023,103119.70160002023,127928.47487906092,91604.68625575711,56483.40064050501,39023.65068361345,24808.773279040684,0.0,63832.42396265414,21087.45728718458,1536.181461189251,0.0,0.8867559325945429,2.815491310745737,0.0014959135982669303,354344.69508327835,1555106.6869095087,4.388683416140959,1555106.6869095087,4.388683416140959,0.85,0.09562158020317757,4.027634451161993,1.2673645151173698,1.0,0.0,4.027634451160297,1.2848424073689488,1.2851369323010682,3.13473032028078,19332.435518056856,1971.3597934112931,4632.441516551485,4632.441516551485,5.558979290848273,5.013235088501351,-2.3573691723197454,7.370604260821096,3.476448864405373,3.476448864405373,0.9932711041158209,0.0,0.0,0.00022921846131336294,7.72584736459035e-05,0.00015195998766745944,0.0006120392815276112,0.09562158020326912,0.07174772483195024,0.023873855371318874,0.0956216147699628,0.07174772483188155,0.023873855371296018,0.3774832818818143,0.3774832818818143,0.12560650944466006,0.0,4.917727461648383,4.8863316765572335,5.012106457331072,4.918304323814198,4.887124143758854,5.012035012441743,24808.773279040684,21087.45728718458,0.85,1.0652645123510953,0.6618387162127292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525441402558346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.389372496758,1536.181461189251,0.3774832818818143,0.12560650944466006,6.112874298809886,3.476448864405373
4607.0,-30.17484621824852,5.013221245094456,35.00668799943942,24.10416518049317,4.9927029168577475,-26.658115977392942,-40.18062228625638,1.475972676002882,-0.10401312164293586,-5.022519584496995,40.01329156366916,42246.75467977205,25751.66120882737,25751.66120882737,67998.41588859941,77368.00196999473,77368.00196999473,25751.66120882737,103119.6631788221,103119.6631788221,103119.6631788221,127928.41571075209,91604.60974919575,56483.36245897581,39023.608100244375,24808.752531929993,0.0,63832.36063217437,21087.439652140492,1536.1802093788638,0.0,0.88675599408417,2.815489418093342,0.0014959135982669303,354344.7968985535,1555106.4015360307,4.388681349768054,1555106.4015360307,4.388681349768054,0.85,0.09562149494547509,4.027634451161993,1.267364248619415,1.0,0.0,4.027634451159861,1.2848423920398677,1.285136918648477,3.134730357680336,19332.4193719597,1971.3581469675883,4632.441516551485,4632.441516551485,5.558982475400489,5.013221245094456,-2.357349197763711,7.370570442858167,3.47646680674477,3.47646680674477,0.9932762304985057,0.0,0.0,0.00022921976880148037,7.725900423698209e-05,0.00015196076456449828,0.0006120424105848899,0.0956214949455772,0.07174764022001977,0.023873854725557427,0.0956214792005164,0.07174764021994316,0.023873854725531933,0.37748295843696766,0.37748295843696766,0.12560654654929243,0.0,4.917880483590125,4.8865255180484155,5.012136629314341,4.9185064628540545,4.8873148782204225,5.012271335835408,24808.752531929993,21087.439652140492,0.85,1.0652655677334477,0.6618391402319185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525438119285474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.38463702807,1536.1802093788638,0.37748295843696766,0.12560654654929243,6.112874298809886,3.47646680674477
4608.0,-30.17479143486457,5.01320755728355,35.00668487943862,24.104167066421383,4.992718143461408,-26.658065141906253,-40.18056514961643,1.47599185050384,-0.10387750477502777,-5.022499123228396,40.01328512223755,42246.754612588025,25751.6425373087,25751.6425373087,67998.39714989673,77367.94810875546,77367.94810875546,25751.6425373087,103119.59064606416,103119.59064606416,103119.59064606416,127928.31900300855,91604.5399403583,56483.34644419384,39023.54832907162,24808.7283569444,0.0,63832.27668601602,21087.41910340274,1536.1784648888881,0.0,0.8867561215871231,2.815490024421958,0.0014959135982669303,354345.0795511469,1555106.1237227602,4.3886770650029385,1555106.1237227602,4.3886770650029385,0.85,0.09562139648783712,4.027634451161993,1.2673640271788464,1.0,0.0,4.027634451163237,1.2848422996287248,1.2851368278979205,3.134730583143037,19332.404639363544,1971.3566446608725,4632.441516551485,4632.441516551485,5.558978444800513,5.01320755728355,-2.3573196286562634,7.370527185939814,3.4764846891311922,3.4764846891311922,0.9932813397517692,0.0,0.0,0.0002292210776646583,7.72595045553448e-05,0.00015196157310931352,0.000612045667107843,0.0956213964879417,0.0717475453818311,0.023873851106110597,0.09562140495403688,0.07174754538175263,0.023873851106084486,0.3774826356619252,0.3774826356619252,0.12560658613440354,0.0,4.918020959759303,4.886723836911074,5.01210306712926,4.918621618453358,4.887555959388635,5.012007735712132,24808.7283569444,21087.41910340274,0.85,1.0652666751081652,0.6618400095674981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525434836135325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.379903343148,1536.1784648888881,0.3774826356619252,0.12560658613440354,6.112874298809886,3.4764846891311922
4609.0,-30.17473660639383,5.0131938421068245,35.00668179181748,24.104159976728283,4.992723429405992,-26.65801526002728,-40.180504380818434,1.4760020830401859,-0.10369596321487506,-5.022487210065588,40.01327982536408,42246.739639074236,25751.64582120708,25751.64582120708,67998.38546028131,77367.89829667563,77367.89829667563,25751.64582120708,103119.5441178827,103119.5441178827,103119.5441178827,127928.25777682944,91604.47013774254,56483.311480144264,39023.50961955364,24808.713658946745,0.0,63832.22327850039,21087.406610104732,1536.1774557626927,0.0,0.8867562014243069,2.8154890295249952,0.0014959135982669303,354345.24412002525,1555105.8952733004,4.388674382057033,1555105.8952733004,4.388674382057033,0.85,0.0956213111889005,4.027634451161993,1.267363727162592,1.0,0.0,4.0276344511614335,1.284842249050482,1.285136778991247,3.1347307065427494,19332.389908080426,1971.355142488049,4632.441516551485,4632.441516551485,5.558979153692005,5.0131938421068245,-2.357296320717217,7.370490162824042,3.4765025953833932,3.4765025953833932,0.9932864558238267,0.0,0.0,0.00022922238761192553,7.726003668207387e-05,0.00015196235092985164,0.0006120487998846392,0.0956213111889854,0.07174746072700662,0.023873850461978784,0.09562131695945703,0.07174746072694292,0.023873850461957585,0.37748231382358094,0.37748231382358094,0.12560662385747273,0.0,4.918170513160817,4.886927668205601,5.0120893033878815,4.918791246850731,4.8877656121597965,5.012056907223496,24808.713658946745,21087.406610104732,0.85,1.0652673832713602,0.6618403287435477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525431549551058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.375172629667,1536.1774557626927,0.37748231382358094,0.12560662385747273,6.112874298809886,3.4765025953833932
4610.0,-30.174681704822135,5.013180178840197,35.00667870995241,24.10415756693112,4.992732662295768,-26.6579649175903,-40.18044357709584,1.4760158750646357,-0.10351340296199396,-5.022471584638796,40.01327381777801,42246.72469900451,25751.639591995343,25751.639591995343,67998.36429099986,77367.85125443032,77367.85125443032,25751.639591995343,103119.49084642567,103119.49084642567,103119.49084642567,127928.18434299389,91604.40467353127,56483.278118108356,39023.47395046991,24808.69349656822,0.0,63832.167447038126,21087.389472082985,1536.1760501847887,0.0,0.8867563027354725,2.815488454558654,0.0014959135982669303,354345.4599703489,1555105.6361714676,4.38867097747378,1555105.6361714676,4.38867097747378,0.85,0.0956212195372866,4.027634451161993,1.267363504623063,1.0,0.0,4.0276344511635145,1.2848421818155005,1.2851367134262688,3.134730870581232,19332.376092382838,1971.3537336789666,4632.441516551485,4632.441516551485,5.558977808998993,5.013180178840197,-2.357270304341986,7.370450483182183,3.47652047056722,3.47652047056722,0.9932915630192057,0.0,0.0,0.00022922369931261332,7.726056911801471e-05,0.00015196313019459861,0.0006120519384781807,0.09562121953738353,0.071747371407665,0.023873848129718527,0.09562122086478772,0.07174737140759227,0.023873848129694328,0.37748199320122866,0.37748199320122866,0.1256066612696392,0.0,4.918322132498361,4.887139110298392,5.012060933810687,4.918958181676828,4.888014545348767,5.011977175022139,24808.69349656822,21087.389472082985,0.85,1.0652679833787322,0.6618406735766388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525428260263349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.370444645534,1536.1760501847887,0.37748199320122866,0.1256066612696392,6.112874298809886,3.47652047056722
4611.0,-30.174626804945902,5.0131664489873335,35.00667562582548,24.104145867191278,4.992733840404813,-26.65791538220759,-40.18038668492807,1.4760224176672296,-0.10331996574836921,-5.022461578420621,40.0132675881659,42246.7259203264,25751.647582343674,25751.647582343674,67998.37350267007,77367.7994175274,77367.7994175274,25751.647582343674,103119.44699987108,103119.44699987108,103119.44699987108,127928.12091689846,91604.3311543661,56483.257657168084,39023.41499688668,24808.673917027383,0.0,63832.08891391406,21087.372829473275,1536.1748045364452,0.0,0.886756376242206,2.8154870807723835,0.0014959135982669303,354345.59819673543,1555105.3674938849,4.388668507264702,1555105.3674938849,4.388668507264702,0.85,0.09562113338571446,4.027634451161993,1.267363263950683,1.0,0.0,4.027634451160784,1.2848421484971282,1.2851366817856318,3.1347309518706963,19332.360576751722,1971.3521515249063,4632.441516551485,4632.441516551485,5.558979533866603,5.0131664489873335,-2.357248440023466,7.370414889010799,3.4765383385519653,3.4765383385519653,0.9932966681577043,0.0,0.0,0.00022922501097970733,7.726106730497312e-05,0.0001519639436747342,0.0006120552148788001,0.09562113338581237,0.07174728645284163,0.023873846932970736,0.09562110459696871,0.07174728645276816,0.02387384693294629,0.3774816741492793,0.3774816741492793,0.12560669753782028,0.0,4.918482248433804,4.887350299664604,5.0120673709386665,4.919141612672263,4.888214055841502,5.012112151230951,24808.673917027383,21087.372829473275,0.85,1.065269438297324,0.6618415069778093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452542496659157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.365719953474,1536.1748045364452,0.3774816741492793,0.12560669753782028,6.112874298809886,3.4765383385519653
4612.0,-30.17457182002078,5.01315284263155,35.00667254551236,24.10414272397759,4.992747588068207,-26.657864513227377,-40.18032577643169,1.4760402812755233,-0.10324288654550173,-5.022442624184004,40.01326153099759,42246.711017583126,25751.632762693982,25751.632762693982,67998.34378027711,77367.73118990196,77367.73118990196,25751.632762693982,103119.36395259594,103119.36395259594,103119.36395259594,127928.01623813395,91604.24629897095,56483.226126655114,39023.35574701759,24808.65228553801,0.0,63832.0080325556,21087.354442707307,1536.1732369586748,0.0,0.8867564946804551,2.815488280381393,0.0014959135982669303,354345.86003160145,1555105.1062536815,4.388664527123284,1555105.1062536815,4.388664527123284,0.85,0.09562103846950276,4.027634451161993,1.2673629754735156,1.0,0.0,4.027634451162177,1.284842062209049,1.285136597165765,3.1347311623945577,19332.34266870005,1971.3503254118432,4632.441516551485,4632.441516551485,5.5589763347653,5.01315284263155,-2.357220014987922,7.370372857619472,3.4765561636777518,3.4765561636777518,0.9933017610507863,0.0,0.0,0.00022922632468571982,7.726160066496074e-05,0.00015196472402075907,0.0006120583578273337,0.09562103846960125,0.07174719481932415,0.0238738436502771,0.09562106053435801,0.07174719481925025,0.023873843650252507,0.37748135647928155,0.37748135647928155,0.1256067349835068,0.0,4.918618567175486,4.887544979984568,5.012028096218842,4.9191997376385075,4.888359687562684,5.011907048236651,24808.65228553801,21087.354442707307,0.85,1.065270322462621,0.6618421121271394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525421673022934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.3609970575,1536.1732369586748,0.37748135647928155,0.1256067349835068,6.112874298809886,3.4765561636777518
4613.0,-30.17451680024036,5.0131391953181685,35.00666948776538,24.104130605142586,4.992751615146715,-26.657814585026735,-40.18026500763369,1.4760493999338065,-0.1031203208007696,-5.022431380329971,40.01325602765897,42246.69683543342,25751.637677605828,25751.637677605828,67998.33451303924,77367.66597973886,77367.66597973886,25751.637677605828,103119.30365734469,103119.30365734469,103119.30365734469,127927.94010313584,91604.16051144479,56483.19136714237,39023.29904922491,24808.636445791155,0.0,63831.93549501606,21087.340978922482,1536.1721752181147,0.0,0.8867565718576463,2.8154879823086256,0.0014959135982669303,354346.0153548905,1555104.8688996814,4.388661933568484,1555104.8688996814,4.388661933568484,0.85,0.09562095363671184,4.027634451161993,1.267362739746459,1.0,0.0,4.027634451163343,1.2848420168326231,1.2851365534680084,3.13473127310303,19332.32456392959,1971.348479239046,4632.441516551485,4632.441516551485,5.558977395741856,5.0131391953181685,-2.3571972490710325,7.370336444389201,3.476574003175403,3.476574003175403,0.9933068580501151,0.0,0.0,0.00022922763923144198,7.72621328050371e-05,0.00015196550642640488,0.0006120615090712676,0.09562095363679954,0.0717471110238485,0.023873842612951036,0.09562099264386373,0.0717471110237827,0.023873842612929144,0.3774810390540892,0.3774810390540892,0.12560677060230363,0.0,4.918752815201344,4.887727813562492,5.012016148111286,4.919311059529207,4.888480495851979,5.011989741415903,24808.636445791155,21087.340978922482,0.85,1.0652713878360853,0.6618426420538666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525418374353452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.356277695335,1536.1721752181147,0.3774810390540892,0.12560677060230363,6.112874298809886,3.476574003175403
4614.0,-30.174461726886733,5.01312544704154,35.00666639786284,24.104114260431402,4.992749112545228,-26.65776526155085,-40.180208115465916,1.4760526472100526,-0.10292554490109751,-5.022423096521924,40.01324897556294,42246.698928521,25751.649793195345,25751.649793195345,67998.34872171635,77367.61010734618,77367.61010734618,25751.649793195345,103119.25990054152,103119.25990054152,103119.25990054152,127927.87252577196,91604.08139676752,56483.17021794509,39023.234643136035,24808.612625230442,0.0,63831.84726836647,21087.320731445874,1536.1707255490655,0.0,0.8867566395740778,2.8154863898915043,0.0014959135982669303,354346.1297879567,1555104.5647492213,4.388659657944641,1555104.5647492213,4.388659657944641,0.85,0.09562086669853748,4.027634451161993,1.267362505667843,1.0,0.0,4.027634451163874,1.2848419989228888,1.2851365372448935,3.1347313167988338,19332.307867410454,1971.3467766679198,4632.441516551485,4632.441516551485,5.558980011120697,5.01312544704154,-2.3571767196441535,7.370302166685693,3.476591807640252,3.476591807640252,0.993311945040072,0.0,0.0,0.00022922895506410557,7.726263100131838e-05,0.0001519663240627872,0.0006120648022117295,0.09562086669864675,0.07174702560576751,0.023873841092879232,0.0956208556269699,0.07174702560568552,0.023873841092851948,0.3774807212358257,0.3774807212358257,0.12560680639122004,0.0,4.918898636466736,4.887911107843195,5.012049187460718,4.91949755162085,4.888660013325307,5.012197100658341,24808.612625230442,21087.320731445874,0.85,1.065273082820755,0.6618435896254791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525415073594352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.35156086427,1536.1707255490655,0.3774807212358257,0.12560680639122004,6.112874298809886,3.476591807640252
