time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4615.0,-30.174406624210782,5.013111823516405,35.00666329684528,24.104116460680984,4.992762112537437,-26.657714361331458,-40.18014720696954,1.4760698496588813,-0.1027431575691935,-5.022404212756789,40.013242472011115,42246.68451122811,25751.634823016302,25751.634823016302,67998.31933424441,77367.5666699158,77367.5666699158,25751.634823016302,103119.2014929321,103119.2014929321,103119.2014929321,127927.78989710347,91604.02098142049,56483.138822735906,39023.20239853842,24808.58840417137,0.0,63831.79080270979,21087.300143545664,1536.1690141366826,0.0,0.8867567592700781,2.815486197537417,0.0014959135982669303,354346.3906496329,1555104.2842570122,4.388655635537862,1555104.2842570122,4.388655635537862,0.8500000000000001,0.09562077049557624,4.027634451161993,1.267362228180282,1.0,0.0,4.027634451162497,1.28484191572222,1.2851364557167857,3.134731519790143,19332.295117235233,1971.3454765118806,4632.441516551485,4632.441516551485,5.558976779524789,5.013111823516405,-2.357148426507827,7.370260250024232,3.476609558902333,3.476609558902333,0.993317016829238,0.0,0.0,0.00022923027160431304,7.726316437128592e-05,0.00015196710723302712,0.0006120679565351689,0.0956207704956815,0.0717469328207424,0.023873837674939096,0.09562075547222722,0.07174693282066343,0.023873837674912815,0.37748040325294363,0.37748040325294363,0.12560684503750577,0.0,4.919043967913126,4.888110989775669,5.012030385458502,4.919661055187589,4.8889463703814044,5.011991094240045,24808.58840417137,21087.300143545664,0.85,1.0652735647729588,0.6618439492290518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525411769622714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.346846940445,1536.1690141366826,0.37748040325294363,0.12560684503750577,6.112874298809886,3.476609558902333
4616.0,-30.174351470194747,5.013098246175134,35.00666023477683,24.10410860264676,4.992772422082057,-26.6576636840226,-40.18008633339775,1.476084635910638,-0.10268298445311075,-5.022388935194201,40.0132374044538,42246.67044921207,25751.629280952453,25751.629280952453,67998.29973016452,77367.493268997,77367.493268997,25751.629280952453,103119.12254994945,103119.12254994945,103119.12254994945,127927.69626493784,91603.92949238242,56483.1066726005,39023.13646642435,24808.57371498839,0.0,63831.71018141274,21087.28765774013,1536.1679257169349,0.0,0.886756855405124,2.815487190134497,0.0014959135982669303,354346.60169508,1555104.065697949,4.388652404901958,1555104.065697949,4.388652404901958,0.8499999999999999,0.095620683222044,4.027634451161993,1.2673619891563432,1.0,0.0,4.027634451163413,1.2848418438232245,1.2851363854945272,3.1347316952078788,19332.27580920634,1971.3435076408705,4632.441516551485,4632.441516551485,5.558975583165626,5.013098246175134,-2.357122754776067,7.370221000951201,3.476627324883986,3.476627324883986,0.993322092823996,0.0,0.0,0.00022923158937813775,7.72636974388233e-05,0.00015196789193931446,0.0006120711170452458,0.09562068322212676,0.07174684690240801,0.02387383631971875,0.09562073179959958,0.07174684690234591,0.02387383631969809,0.37748008626688045,0.37748008626688045,0.1256068828466712,0.0,4.919170581920071,4.888289793605509,5.0119999656113805,4.919705950741104,4.889034015083325,5.011907344048325,24808.57371498839,21087.28765774013,0.85,1.065274603122964,0.6618445648588301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525408463893403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.342135439823,1536.1679257169349,0.37748008626688045,0.1256068828466712,6.112874298809886,3.476627324883986
4617.0,-30.17429631759883,5.013084586144833,35.006657171627076,24.1040970775299,4.992772567722393,-26.657614024414105,-40.18002940630538,1.476090274538392,-0.10246907682181927,-5.022379780466397,40.01323124881919,42246.67267769156,25751.639203636125,25751.639203636125,67998.31188132768,77367.44625845285,77367.44625845285,25751.639203636125,103119.08546208897,103119.08546208897,103119.08546208897,127927.6401721709,91603.86027956034,56483.08669880182,39023.08175639835,24808.554710081928,0.0,63831.63646648028,21087.27150356964,1536.1667319702933,0.0,0.8867569243085497,2.8154854479946874,0.0014959135982669303,354346.7281592552,1555103.800211152,4.388650089389952,1555103.800211152,4.388650089389952,0.85,0.09562059861721811,4.027634451161993,1.2673617633199319,1.0,0.0,4.027634451161074,1.2848418147215714,1.285136358079387,3.134731766209517,19332.261202394457,1971.3420181605807,4632.441516551485,4632.441516551485,5.558977725164319,5.013084586144833,-2.357101610785044,7.370186196929877,3.476645082091897,3.476645082091897,0.9933271663119705,0.0,0.0,0.00022923290712501465,7.726419595026784e-05,0.0001519687111747468,0.0006120744166260968,0.0956205986173145,0.07174676316781455,0.023873835449499954,0.09562060575607714,0.07174676316774223,0.02387383544947589,0.3774797689327888,0.3774797689327888,0.1256069192687898,0.0,4.919315149360557,4.888478991472141,5.012010230641863,4.919910703644575,4.889253164980403,5.012068702976649,24808.554710081928,21087.27150356964,0.85,1.0652760237008092,0.6618453640911498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525405155085527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.33742680447,1536.1667319702933,0.3774797689327888,0.1256069192687898,6.112874298809886,3.476645082091897
4618.0,-30.174241096457312,5.0130709365928725,35.006654084023126,24.104095331300073,4.9927775548946896,-26.657563818883613,-40.17996860258279,1.4761002773217617,-0.10218919116192637,-5.0223663301404,40.01322441023832,42246.65918972213,25751.637946235278,25751.637946235278,67998.2971359574,77367.41911206211,77367.41911206211,25751.637946235278,103119.05705829739,103119.05705829739,103119.05705829739,127927.58731770782,91603.81286347422,56483.05294113726,39023.06658037439,24808.530259410425,0.0,63831.59683978482,21087.25072049886,1536.1651316998452,0.0,0.8867570175551512,2.815483340321028,0.0014959135982669303,354346.91396324645,1555103.5052695572,4.388646955821536,1555103.5052695572,4.388646955821536,0.85,0.09562050728535458,4.027634451161993,1.267361513855867,1.0,0.0,4.02763445116181,1.2848417651987643,1.2851363102405249,3.134731887034292,19332.25119560916,1971.3409977524598,4632.441516551485,4632.441516551485,5.558977453730596,5.0130709365928725,-2.3570773577687527,7.370148294361625,3.476662791726381,3.476662791726381,0.9933322262075375,0.0,0.0,0.0002292342265166239,7.72647284127091e-05,0.0001519694981039148,0.0006120775860891244,0.09562050728546308,0.07174667421726241,0.023873833068200664,0.09562044461863452,0.071746674217181,0.02387383306817358,0.3774794520700484,0.3774794520700484,0.12560695702920693,0.0,4.91948245864495,4.888699597283619,5.012017179368797,4.920177138978488,4.889607558517866,5.012070556680101,24808.530259410425,21087.25072049886,0.85,1.0652764540205826,0.6618455636596376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525401846364288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.332719979135,1536.1651316998452,0.3774794520700484,0.12560695702920693,6.112874298809886,3.476662791726381
4619.0,-30.17418580982489,5.013057388492874,35.00665101315187,24.10408705417069,4.992790341356008,-26.657512774465967,-40.17990765916181,1.476117305997838,-0.10218475479200606,-5.02234855384074,40.01321872240788,42246.64547287098,25751.625771999832,25751.625771999832,67998.27124487082,77367.33408243567,77367.33408243567,25751.625771999832,103118.9598544355,103118.9598544355,103118.9598544355,127927.47089679676,91603.71069509626,56483.022085534685,39022.987343957306,24808.51104236126,0.0,63831.49838631856,21087.234386007072,1536.1637261989358,0.0,0.8867571286580841,2.8154853569536105,0.0014959135982669303,354347.1595267379,1555103.259958785,4.388643222188556,1555103.259958785,4.388643222188556,0.8500000000000001,0.09562041577133659,4.027634451161993,1.2673612385662274,1.0,0.0,4.027634451161501,1.2848416828019882,1.2851362295221769,3.1347320880643528,19332.229633791096,1971.3387990589138,4632.441516551485,4632.441516551485,5.558974825691926,5.013057388492874,-2.357049920853602,7.370107309346476,3.476680481755115,3.476680481755115,0.9933372805014614,0.0,0.0,0.00022923554748000905,7.72652621019029e-05,0.00015197028537810615,0.0006120807569417801,0.09562041577142945,0.07174658511936054,0.023873830652068908,0.09562043760147708,0.07174658511929087,0.023873830652045725,0.3774791376159363,0.3774791376159363,0.12560699566591718,0.0,4.919611994801812,4.88888257458251,5.011985920622067,4.920163799048737,4.889648234181038,5.011894696006436,24808.51104236126,21087.234386007072,0.85,1.0652776914828832,0.6618463695962054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525398533532297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.328016365418,1536.1637261989358,0.3774791376159363,0.12560699566591718,6.112874298809886,3.476680481755115
4620.0,-30.174130480064477,5.013043718577714,35.00664794465233,24.104075913224392,4.992788025372273,-26.657463201564358,-40.17985073206944,1.47612074687288,-0.10191880083800697,-5.022341328717784,40.01321264974568,42246.64851288416,25751.64038981923,25751.64038981923,67998.28890270338,77367.29860784169,77367.29860784169,25751.64038981923,103118.93899766091,103118.93899766091,103118.93899766091,127927.43206240423,91603.65195011828,56483.00185516383,39022.94454994939,24808.493064743325,0.0,63831.43761469271,21087.219105031825,1536.1626355110234,0.0,0.886757187436918,2.815482705715,0.0014959135982669303,354347.25933531026,1555102.9980506133,4.388641246916085,1555102.9980506133,4.388641246916085,0.85,0.09562033419647718,4.027634451161993,1.26736100174021,1.0,0.0,4.027634451163295,1.2848416639737699,1.2851362123882923,3.134732134001079,19332.21723613389,1971.3375348497082,4632.441516551485,4632.441516551485,5.5589779812243485,5.013043718577714,-2.3570302573571587,7.370073975934873,3.47669817963927,3.47669817963927,0.9933423370397915,0.0,0.0,0.0002292368694808717,7.726576062268136e-05,0.00015197110885819035,0.000612084073618537,0.09562033419657123,0.07174650369912382,0.02387383049744742,0.09562028600627348,0.07174650369905325,0.023873830497423934,0.37747882295300095,0.37747882295300095,0.12560703269037432,0.0,4.919771377327038,4.889086839830327,5.0120102436471825,4.9204225278797935,4.889917619833398,5.012121277886422,24808.493064743325,21087.219105031825,0.85,1.0652789823278481,0.6618470473420739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525395216772818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.323315904407,1536.1626355110234,0.37747882295300095,0.12560703269037432,6.112874298809886,3.47669817963927
4621.0,-30.174075111303672,5.0130302330169165,35.00664487883517,24.10407217629256,4.992805522250445,-26.657411612124438,-40.17978975372387,1.476142023071928,-0.1019339045265042,-5.022319691024568,40.013206590876614,42246.63481689481,25751.618267295704,25751.618267295704,67998.25308419051,77367.2127658257,77367.2127658257,25751.618267295704,103118.8310331214,103118.8310331214,103118.8310331214,127927.30134832599,91603.55084331363,56482.972894385726,39022.864387697664,24808.47031520458,0.0,63831.33470290224,21087.199767923892,1536.1609402106455,0.0,0.8867573195425712,2.815485429817182,0.0014959135982669303,354347.5582407052,1555102.7367373584,4.388636807484336,1555102.7367373584,4.388636807484336,0.85,0.09562023744295013,4.027634451161993,1.2673607044713577,1.0,0.0,4.027634451160307,1.2848415617008393,1.2851361117917723,3.13473238352464,19332.195898352365,1971.3353590015313,4632.441516551485,4632.441516551485,5.558973205659789,5.0130302330169165,-2.35700002064246,7.370030253659376,3.476715818195685,3.476715818195685,0.9933473766273385,0.0,0.0,0.0002292381924206088,7.726629462431088e-05,0.0001519718977962979,0.0006120872511728388,0.09562023744304908,0.07174641065512052,0.023873826787928553,0.0956202872420965,0.07174641065504628,0.02387382678790385,0.3774785095364607,0.3774785095364607,0.12560707177615063,0.0,4.919886060321858,4.889256149440769,5.011960568135578,4.920385786498059,4.889974469277149,5.011803020817354,24808.47031520458,21087.199767923892,0.85,1.0652801386761352,0.661847899836786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525391897427447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.318618150279,1536.1609402106455,0.3774785095364607,0.12560707177615063,6.112874298809886,3.476715818195685
4622.0,-30.174019726279003,5.013016697060295,35.006641850182504,24.10406529614704,4.992809513184034,-26.657361358785984,-40.17973268693311,1.4761511456917307,-0.10173144212853913,-5.022309032517505,40.01320154173875,42246.6376804925,25751.624314794597,25751.624314794597,67998.2619952871,77367.16899111072,77367.16899111072,25751.624314794597,103118.79330590532,103118.79330590532,103118.79330590532,127927.25038024763,91603.48632910555,56482.9550184902,39022.8125673504,24808.457074342306,0.0,63831.26964169271,21087.18851319096,1536.160041312939,0.0,0.8867573920941628,2.815484013608193,0.0014959135982669303,354347.70547852764,1555102.5189728742,4.3886343693768,1555102.5189728742,4.3886343693768,0.8499999999999999,0.09562015551082224,4.027634451161993,1.2673605105048047,1.0,0.0,4.027634451162887,1.2848415162877618,1.2851360680686486,3.1347324943226202,19332.182283145346,1971.3339706367972,4632.441516551485,4632.441516551485,5.558974511126652,5.013016697060295,-2.356977827302087,7.369994524362382,3.4767334895824735,3.4767334895824735,0.9933524255949925,0.0,0.0,0.00022923951575598044,7.726679437463109e-05,0.00015197272138134935,0.0006120905682723655,0.09562015551090294,0.0717463290878862,0.023873826423016744,0.09562019101475008,0.07174632908782565,0.023873826422996597,0.37747819513257147,0.37747819513257147,0.12560710803795305,0.0,4.920020337828646,4.889440857762509,5.011943105515115,4.920577590388973,4.8901999282464885,5.011893527384927,24808.457074342306,21087.18851319096,0.85,1.06528136408668,0.6618486192995642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525388575743818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.313923021784,1536.160041312939,0.37747819513257147,0.12560710803795305,6.112874298809886,3.4767334895824735
4623.0,-30.173964293364826,5.013003066293531,35.00663879065118,24.104048881586664,4.992807410155468,-26.657311671694995,-40.17967198798431,1.4761547884863888,-0.10155108321038142,-5.022300602693122,40.013194585023115,42246.62541451877,25751.635692011696,25751.635692011696,67998.26110653047,77367.11121982594,77367.11121982594,25751.635692011696,103118.74691183763,103118.74691183763,103118.74691183763,127927.18044768907,91603.40533217673,56482.91952687255,39022.76200589353,24808.433535851436,0.0,63831.195541744964,21087.16850547372,1536.1586030643236,0.0,0.8867574602081565,2.815482627697241,0.0014959135982669303,354347.82192910963,1555102.2189364266,4.388632080395681,1555102.2189364266,4.388632080395681,0.85,0.0956200694634113,4.027634451161993,1.267360228621401,1.0,0.0,4.027634451161821,1.2848414965097317,1.2851360499879283,3.134732542576692,19332.165189392093,1971.332227559064,4632.441516551485,4632.441516551485,5.558976967113859,5.013003066293531,-2.3569573343383876,7.369960400631919,3.4767511232905877,3.4767511232905877,0.9933574637973107,0.0,0.0,0.0002292408402426391,7.726732593608542e-05,0.0001519735143065537,0.0006120937618852356,0.09562006946351928,0.07174624449330785,0.02387382497021142,0.09562006176536707,0.07174624449322684,0.02387382497018446,0.3774778809858646,0.3774778809858646,0.12560714396170813,0.0,4.92016299216715,4.889622367332663,5.011968826195641,4.92074951948274,4.890364411532801,5.012087742371364,24808.433535851436,21087.16850547372,0.85,1.065282586820112,0.6618491954594505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525385253085936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.309230064735,1536.1586030643236,0.3774778809858646,0.12560714396170813,6.112874298809886,3.4767511232905877
4624.0,-30.173908843513004,5.012989613412986,35.00663573287509,24.104050488118105,4.9928244163238595,-26.65726005833649,-40.17961093978954,1.476175631148084,-0.1014673682042826,-5.022279319929178,40.013188517087386,42246.612051423945,25751.614345665388,25751.614345665388,67998.22639708934,77367.048965023,77367.048965023,25751.614345665388,103118.6633106884,103118.6633106884,103118.6633106884,127927.07413777932,91603.32758118812,56482.890667592044,39022.70768177341,24808.41082709092,0.0,63831.11850886433,21087.149203027282,1536.1569205898822,0.0,0.8867575905393924,2.8154840119137448,0.0014959135982669303,354348.11593183846,1555101.957232233,4.388627700595333,1555101.957232233,4.388627700595333,0.85,0.09561997279948402,4.027634451161993,1.2673599802562965,1.0,0.0,4.027634451162894,1.2848413962610912,1.2851359514186784,3.1347327871614916,19332.148780668533,1971.330554334919,4632.441516551485,4632.441516551485,5.558972359101813,5.012989613412986,-2.3569274070477437,7.36991702046073,3.4767687058377144,3.4767687058377144,0.9933624873822041,0.0,0.0,0.0002292421651410536,7.726786055941623e-05,0.0001519743045816374,0.0006120969448243887,0.09561997279958295,0.07174615160587992,0.02387382119370303,0.09562001810247868,0.07174615160580569,0.02387382119367833,0.3774775669739848,0.3774775669739848,0.12560718222317047,0.0,4.920284719823428,4.889799563196391,5.01192366674718,4.920811951724886,4.890548754616702,5.011783508543147,24808.41082709092,21087.149203027282,0.85,1.065283328658048,0.6618497848436902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525381927556527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.304539913239,1536.1569205898822,0.3774775669739848,0.12560718222317047,6.112874298809886,3.4767687058377144
4625.0,-30.173853343895857,5.012976045056237,35.00663269640853,24.104044411238306,4.992823372549226,-26.657210205335655,-40.17955401269717,1.476180233989764,-0.1011477440656563,-5.022271825075017,40.013183022221504,42246.61564902551,25751.628202809952,25751.628202809952,67998.24385183546,77367.02880138485,77367.02880138485,25751.628202809952,103118.6570041948,103118.6570041948,103118.6570041948,127927.05302554672,91603.28459356273,56482.871441206255,39022.68128039608,24808.396021351924,0.0,63831.077301748,21087.136618149136,1536.1560062624676,0.0,0.8867576485985793,2.815480686967417,0.0014959135982669303,354348.2194667249,1555101.7202440172,4.388625749508103,1555101.7202440172,4.388625749508103,0.85,0.09561989280657025,4.027634451161993,1.2673597714537754,1.0,0.0,4.027634451161498,1.2848413719881542,1.2851359288440867,3.1347328463821653,19332.139708474413,1971.3296292285759,4632.441516551485,4632.441516551485,5.558975350428204,5.012976045056237,-2.3569076049995337,7.369883650055771,3.476786319329239,3.476786319329239,0.993367519808354,0.0,0.0,0.00022924349123560662,7.726835909569488e-05,0.00015197513213991175,0.0006121002779266048,0.09561989280665584,0.07174607156968872,0.023873821236967116,0.09561985452718308,0.07174607156962451,0.023873821236945748,0.377477252929275,0.377477252929275,0.1256072180718846,0.0,4.920449765096407,4.890015658344282,5.011935112246022,4.921124081009339,4.8908942704397305,5.01199514935206,24808.396021351924,21087.136618149136,0.85,1.065284289819958,0.6618502684721035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525378601012446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.299851948826,1536.1560062624676,0.377477252929275,0.1256072180718846,6.112874298809886,3.476786319329239
4626.0,-30.17379782124852,5.0129625008699605,35.00662963369752,24.104031978081935,4.992829117122794,-26.657159652659637,-40.179493139125384,1.4761909485346791,-0.10106420545866968,-5.022257862033947,40.0131761848605,42246.6032418678,25751.625302353234,25751.625302353234,67998.22854422103,77366.95550000224,77366.95550000224,25751.625302353234,103118.58080235547,103118.58080235547,103118.58080235547,127926.95204494015,91603.19120743597,56482.83894930475,39022.6136201458,24808.37124258467,0.0,63830.984862730475,21087.11555619697,1536.1543697053821,0.0,0.8867577444506038,2.815481219115735,0.0014959135982669303,354348.4123540462,1555101.4253553343,4.388622528387566,1555101.4253553343,4.388622528387566,0.8500000000000001,0.09561980183353645,4.027634451161993,1.2673595099011439,1.0,0.0,4.0276344511631,1.2848413191204027,1.2851358776688409,3.134732975367959,19332.12000008014,1971.3276195316587,4632.441516551485,4632.441516551485,5.558974724309835,5.0129625008699605,-2.356883104637237,7.369845605507198,3.476803875563975,3.476803875563975,0.9933725358754214,0.0,0.0,0.00022924481788750932,7.726889219636836e-05,0.00015197592569114098,0.0006121034740608744,0.0956198018336453,0.07174598320104751,0.023873818632597788,0.09561978106643923,0.07174598320096584,0.023873818632570612,0.37747694133632154,0.37747694133632154,0.12560725539432735,0.0,4.920593259376915,4.890206032664764,5.011937544638613,4.921193656575269,4.890994041341457,5.0119738317111455,24808.37124258467,21087.11555619697,0.85,1.065285592732938,0.6618510325779835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525375271484307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.295166829706,1536.1543697053821,0.37747694133632154,0.12560725539432735,6.112874298809886,3.476803875563975
4627.0,-30.173742215769614,5.01294904651935,35.00662658854649,24.104029114265018,4.9928411260823005,-26.657108398989482,-40.17943219570441,1.4762073093028893,-0.10095929406480764,-5.022240761783456,40.01317057091246,42246.59076382952,25751.614522073243,25751.614522073243,67998.20528590276,77366.89538684553,77366.89538684553,25751.614522073243,103118.50990891877,103118.50990891877,103118.50990891877,127926.86236995821,91603.11351206558,56482.80888905245,39022.56069223681,24808.352461039434,0.0,63830.91315327624,21087.099591883518,1536.1530059587967,0.0,0.8867578518435093,2.8154818366199508,0.0014959135982669303,354348.6485793114,1555101.183231283,4.388618919434697,1555101.183231283,4.388618919434697,0.85,0.09561971183647117,4.027634451161993,1.2673592456011105,1.0,0.0,4.027634451161629,1.2848412398326459,1.2851358000700848,3.1347331688128284,19332.10360309436,1971.3259475044345,4632.441516551485,4632.441516551485,5.558972397182782,5.01294904651935,-2.3568562921909866,7.369805338710337,3.476821416476209,3.476821416476209,0.993377547564631,0.0,0.0,0.0002292461465256707,7.726942591215228e-05,0.0001519767206135184,0.0006121066757176278,0.0956197118365626,0.07174589549930654,0.023873816337256052,0.09561972873039086,0.07174589549923795,0.023873816337233223,0.3774766302884398,0.3774766302884398,0.12560729335658818,0.0,4.920724425305366,4.8903908295914675,5.011907350034903,4.921281467718643,4.891162484895972,5.011819096057138,24808.352461039434,21087.099591883518,0.85,1.0652864251310281,0.6618515806343456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525371940576002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.290484021943,1536.1530059587967,0.3774766302884398,0.12560729335658818,6.112874298809886,3.476821416476209
4628.0,-30.17368659324389,5.012935484818889,35.00662354560708,24.104012560006254,4.9928396622835365,-26.657058477335738,-40.179371426906414,1.4762115463761283,-0.10080411127489697,-5.022232983367038,40.01316454502756,42246.579167691,25751.627404055336,25751.627404055336,67998.20657174634,77366.83460389888,77366.83460389888,25751.627404055336,103118.46200795422,103118.46200795422,103118.46200795422,127926.79642641814,91603.02968556847,56482.77424936367,39022.506040227556,24808.334418463917,0.0,63830.84045869147,21087.084255694328,1536.1518954563062,0.0,0.8867579132695318,2.8154807054938997,0.0014959135982669303,354348.7560314908,1555100.923340834,4.388616855205307,1555100.923340834,4.388616855205307,0.85,0.09561963044330839,4.027634451161993,1.267358995587565,1.0,0.0,4.027634451163051,1.2848412172648564,1.285135779204832,3.1347332238733268,19332.08591218338,1971.3241435335592,4632.441516551485,4632.441516551485,5.558975178001933,5.012935484818889,-2.356836349728968,7.369771834547857,3.4768389619152242,3.4768389619152242,0.993382560547207,0.0,0.0,0.0002292474755782451,7.726995810205881e-05,0.00015197751747618628,0.0006121098851891617,0.09561963044340205,0.0717458144730342,0.02387381597036785,0.0956196278139953,0.07174581447296392,0.023873815970344464,0.37747631946516974,0.37747631946516974,0.12560732985295398,0.0,4.920862379870584,4.890568064650893,5.011927094643852,4.921428872092122,4.891291774196873,5.01202086752545,24808.334418463917,21087.084255694328,0.85,1.065287658490911,0.6618521527228071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525368604699938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.28580472433,1536.1518954563062,0.37747631946516974,0.12560732985295398,6.112874298809886,3.4768389619152242
4629.0,-30.17363094569886,5.012922033727404,35.006620493353665,24.10401493487882,4.992851736227532,-26.657007179270188,-40.17931044856084,1.4762279697995826,-0.10060949437274758,-5.022214984602204,40.01315818785824,42246.56684293702,25751.614130978214,25751.614130978214,67998.18097391524,77366.79547375272,77366.79547375272,25751.614130978214,103118.40960473093,103118.40960473093,103118.40960473093,127926.72055871387,91602.97298266455,56482.74435185184,39022.47625645856,24808.310953982942,0.0,63830.7872104415,21087.0643108855,1536.1502457181964,0.0,0.8867580279286206,2.815480249177857,0.0014959135982669303,354349.00466915185,1555100.649162452,4.388613002072396,1555100.649162452,4.388613002072396,0.85,0.09561953698883566,4.027634451161993,1.2673587307380516,1.0,0.0,4.02763445116202,1.2848411376818734,1.2851357013120912,3.134733418038515,19332.07394548955,1971.322923270388,4632.441516551485,4632.441516551485,5.558972312757531,5.012922033727404,-2.3568089279787836,7.369730961706187,3.4768564525464507,3.4768564525464507,0.9933875578704144,0.0,0.0,0.00022924880523573926,7.727049213050911e-05,0.00015197831310523015,0.0006121130896921092,0.09561953698893852,0.07174572412753119,0.023873812861407332,0.09561952199036541,0.071745724127454,0.023873812861381648,0.3774760084860337,0.3774760084860337,0.1256073681861196,0.0,4.921004184806293,4.890765209414042,5.011902401645557,4.921605490229467,4.891587962344488,5.011837863019309,24808.310953982942,21087.0643108855,0.85,1.065288146137606,0.6618525117613823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452536526780267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.281127621736,1536.1502457181964,0.3774760084860337,0.1256073681861196,6.112874298809886,3.4768564525464507
4630.0,-30.173575242864615,5.012908631590726,35.006617476920454,24.104012350458675,4.99286197798935,-26.65695601472222,-40.17925327699629,1.4762427498476798,-0.10046871056454165,-5.022199804148416,40.01315312669295,42246.57051466906,25751.608256401374,25751.608256401374,67998.17877107044,77366.74364425412,77366.74364425412,25751.608256401374,103118.3519006555,103118.3519006555,103118.3519006555,127926.64782411087,91602.90281610578,56482.72968652356,39022.41458842468,24808.295923455367,0.0,63830.710511880054,21087.05153493706,1536.1491401728958,0.0,0.8867581235452612,2.815480171248357,0.0014959135982669303,354349.21437434416,1555100.4308794572,4.388609788863837,1555100.4308794572,4.388609788863837,0.85,0.09561945108359335,4.027634451161993,1.2673584922635928,1.0,0.0,4.027634451161661,1.2848410657847014,1.2851356311086302,3.1347335934520144,19332.05913739917,1971.3214132654036,4632.441516551485,4632.441516551485,5.5589710446191605,5.012908631590726,-2.35678355219953,7.3696921837902565,3.4768739539418845,3.4768739539418845,0.9933925582691099,0.0,0.0,0.00022925013622144514,7.727099282351307e-05,0.00015197914339793207,0.0006121164338076,0.09561945108367603,0.07174563967643466,0.023873811407241378,0.0956194608381002,0.07174563967637262,0.02387381140722073,0.3774756987082169,0.3774756987082169,0.12560740530600661,0.0,4.921143819789734,4.890963276474793,5.011866242686892,4.921731093583901,4.891784367883361,5.011750479846512,24808.295923455367,21087.05153493706,0.85,1.0652893916700918,0.6618533645619722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525361929405913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.276452874448,1536.1491401728958,0.3774756987082169,0.12560740530600661,6.112874298809886,3.4768739539418845
4631.0,-30.173519528611124,5.01289514846033,35.0066144600684,24.104000790417217,4.992862157135422,-26.65690584619134,-40.1791924732737,1.4762484747164024,-0.10026511240340596,-5.022190793212548,40.01314708162454,42246.55916159383,25751.61797564751,25751.61797564751,67998.17713724135,77366.69643839206,77366.69643839206,25751.61797564751,103118.31441403957,103118.31441403957,103118.31441403957,127926.59161490874,91602.83319483498,56482.695918039644,39022.374751994816,24808.277200869175,0.0,63830.65195286399,21087.0356207388,1536.1479636162549,0.0,0.8867581913155709,2.815478547834764,0.0014959135982669303,354349.3388528859,1555100.1701617374,4.38860751143482,1555100.1701617374,4.38860751143482,0.85,0.0956193684844616,4.027634451161993,1.2673582647787405,1.0,0.0,4.027634451161358,1.2848410362516849,1.2851356032793968,3.134733665506172,19332.04444438746,1971.3199149951777,4632.441516551485,4632.441516551485,5.558973142702018,5.01289514846033,-2.35676273669686,7.36965788515719,3.476891447686865,3.476891447686865,0.9933975564819615,0.0,0.0,0.0002292514674871302,7.72715253292598e-05,0.0001519799421578704,0.0006121196509206458,0.09561936848455618,0.07174555800050243,0.02387381048405375,0.09561933977519611,0.07174555800043148,0.023873810484030134,0.3774753900788381,0.3774753900788381,0.12560744074320718,0.0,4.921296788566167,4.891165334248399,5.011871512077391,4.9219256808091245,4.8919906752402085,5.011909728272826,24808.277200869175,21087.0356207388,0.85,1.065290343383221,0.661853793891859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525358587693726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.271781089703,1536.1479636162549,0.3774753900788381,0.12560744074320718,6.112874298809886,3.476891447686865
4632.0,-30.173463772655413,5.012881805416539,35.00661144670971,24.103997472580545,4.992876825305658,-26.656854191114835,-40.17913146000353,1.4762672437658635,-0.10022106772953521,-5.022171374488644,40.01314114967251,42246.54708447485,25751.60116525488,25751.60116525488,67998.14824972973,77366.62384013037,77366.62384013037,25751.60116525488,103118.22500538525,103118.22500538525,103118.22500538525,127926.48061608295,91602.74403028023,56482.667274627944,39022.30750628032,24808.2556106977,0.0,63830.56311697802,21087.017269093045,1536.1463845947944,0.0,0.8867583116635496,2.8154802357299213,0.0014959135982669303,354349.60710642836,1555099.9143226447,4.3886034671277985,1555099.9143226447,4.3886034671277985,0.85,0.09561927528764218,4.027634451161993,1.2673580081714317,1.0,0.0,4.0276344511633075,1.2848409456893017,1.2851355144080943,3.1347338864587755,19332.025626922154,1971.317996147732,4632.441516551485,4632.441516551485,5.55896951386125,5.012881805416539,-2.3567342883103937,7.369616093726933,3.476908894661847,3.476908894661847,0.9934025413319564,0.0,0.0,0.00022925279975639706,7.727205967358929e-05,0.00015198074008280777,0.000612122864670613,0.09561927528773895,0.07174546827121282,0.02387380701652612,0.09561931178856045,0.07174546827114021,0.02387380701650196,0.37747508274235764,0.37747508274235764,0.12560747732347244,0.0,4.921420135111077,4.89134517473218,5.011824894276117,4.921950306759129,4.892101406459744,5.011675357170816,24808.2556106977,21087.017269093045,0.85,1.0652913734305314,0.661854525817866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525355245297942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.267111390487,1536.1463845947944,0.37747508274235764,0.12560747732347244,6.112874298809886,3.476908894661847
4633.0,-30.17340794525115,5.012868373688186,35.00660845016919,24.10398587761449,4.992877340980441,-26.656803887096505,-40.17907442813737,1.4762732828265221,-0.1000287757251499,-5.022162712912535,40.013135612820484,42246.55181239191,25751.611807402296,25751.611807402296,67998.16361979421,77366.57504784607,77366.57504784607,25751.611807402296,103118.18685524836,103118.18685524836,103118.18685524836,127926.42676792352,91602.67291308331,56482.64967763206,39022.24803939028,24808.239912675155,0.0,63830.487952065436,21087.003925773883,1536.1453883938943,0.0,0.886758375814448,2.8154787201003555,0.0014959135982669303,354349.7267589605,1555099.675523845,4.388601311330123,1555099.675523845,4.388601311330123,0.85,0.09561919482356586,4.027634451161993,1.2673577757412566,1.0,0.0,4.02763445116207,1.2848409146807285,1.2851354851064578,3.134733962112986,19332.01061820721,1971.3164656847352,4632.441516551485,4632.441516551485,5.558971811169782,5.012868373688186,-2.356713743439658,7.369582117127845,3.4769263614244044,3.4769263614244044,0.9934075318355441,0.0,0.0,0.00022925413374005383,7.727255915251745e-05,0.00015198157458753638,0.0006121262257506076,0.09561919482365272,0.07174538840513325,0.02387380641851946,0.0956192052224483,0.07174538840506808,0.023873806418497772,0.37747477522705214,0.37747477522705214,0.1256075116738794,0.0,4.921559624560416,4.891530774720366,5.011825641853022,4.922133937187368,4.892289621079726,5.0118451063007114,24808.239912675155,21087.003925773883,0.85,1.0652928686814764,0.6618553792682528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452535190040185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.262444383845,1536.1453883938943,0.37747477522705214,0.1256075116738794,6.112874298809886,3.4769263614244044
4634.0,-30.17335211031303,5.01285493879773,35.00660542779891,24.10397375877949,4.99288132734977,-26.65675322914925,-40.17901351964099,1.4762824461867474,-0.09990897813287347,-5.022150129160591,40.01312886739048,42246.54067911753,25751.612186854716,25751.612186854716,67998.15286597224,77366.50997335241,77366.50997335241,25751.612186854716,103118.12216020713,103118.12216020713,103118.12216020713,127926.33805457936,91602.58691597592,56482.617621744146,39022.18810470196,24808.21589437224,0.0,63830.4039990742,21086.983510216403,1536.1438262077702,0.0,0.8867584643108978,2.8154786148308983,0.0014959135982669303,354349.90059317346,1555099.384600344,4.38859833739799,1555099.384600344,4.38859833739799,0.85,0.09561910615721032,4.027634451161993,1.2673574927588924,1.0,0.0,4.027634451159868,1.2848408690547135,1.2851354411842688,3.1347340734305993,19331.992469206307,1971.3146150016885,4632.441516551485,4632.441516551485,5.558971893081753,5.01285493879773,-2.3566903689546916,7.369545307752421,3.476943779195379,3.476943779195379,0.9934125083415368,0.0,0.0,0.00022925546791088266,7.727309258584984e-05,0.00015198237532503282,0.0006121294508285347,0.09561910615731722,0.0717453022492442,0.023873803908073015,0.09561911394971886,0.07174530224916399,0.023873803908046328,0.3774744680379902,0.3774744680379902,0.12560754708282085,0.0,4.921691169010558,4.891704238837349,5.011831045094198,4.92224115102772,4.89242198824104,5.011876592095518,24808.21589437224,21086.983510216403,0.85,1.0652941013338797,0.6618560753544701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525348551220902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.257780667089,1536.1438262077702,0.3774744680379902,0.12560754708282085,6.112874298809886,3.476943779195379
4635.0,-30.17329625471879,5.012841610872333,35.00660241847224,24.10397072033959,4.992894229574961,-26.65670166100543,-40.17894876943899,1.4762996358623375,-0.09982691247643061,-5.022132324033459,40.01312320257503,42246.51340305882,25751.599351047622,25751.599351047622,67998.11275410645,77366.44565272379,77366.44565272379,25751.599351047622,103118.04500377142,103118.04500377142,103118.04500377142,127926.24139333804,91602.5052738304,56482.57302416842,39022.14694406886,24808.196389566634,0.0,63830.343333635494,21086.96693113164,1536.1424037352876,0.0,0.8867585754761023,2.8154796148015877,0.0014959135982669303,354350.1465565171,1555099.1402826738,4.388594601680637,1555099.1402826738,4.388594601680637,0.85,0.0956190156063575,4.027634451161993,1.2673572152713315,1.0,0.0,4.027634451160215,1.2848407858765023,1.2851353597019173,3.1347342763674733,19331.975239285235,1971.312858038702,4632.441516551485,4632.441516551485,5.558969122230347,5.012841610872333,-2.3566631554455895,7.369504766317922,3.476961173626238,3.476961173626238,0.9934174781789251,0.0,0.0,0.00022925680258244343,7.727365966836742e-05,0.000151983142914076,0.0006121325423966093,0.09561901560644982,0.07174521450156213,0.023873801104887692,0.09561907135405714,0.07174521450149285,0.023873801104864638,0.3774741604974135,0.3774741604974135,0.12560758362153185,0.0,4.921807273302591,4.891870108564376,5.011797417411572,4.9223054115570335,4.8925673937185366,5.011696771673769,24808.196389566634,21086.96693113164,0.85,1.0652944853936692,0.6618562770724901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452534520158947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.253118962173,1536.1424037352876,0.3774741604974135,0.12560758362153185,6.112874298809886,3.476961173626238
4636.0,-30.17324032688182,5.0128282546043925,35.00659943106221,24.10396373542028,4.992898844750024,-26.656650856608234,-40.178891632799036,1.4763093744771782,-0.09964288302933255,-5.022120859974729,40.01311782229065,42246.518257390504,25751.602752152856,25751.602752152856,67998.12100954336,77366.39891272511,77366.39891272511,25751.602752152856,103118.00166487797,103118.00166487797,103118.00166487797,127926.18229698724,91602.43782806497,56482.55717273347,39022.089617035,24808.180632109266,0.0,63830.27024914427,21086.953537292877,1536.1413407642008,0.0,0.886758653327582,2.8154785348610227,0.0014959135982669303,354350.30492323125,1555098.9082365662,4.38859198547458,1555098.9082365662,4.38859198547458,0.85,0.09561893261169684,4.027634451161993,1.2673570114141333,1.0,0.0,4.027634451160708,1.2848407375545503,1.2851353130860435,3.1347343942626136,19331.961005396508,1971.311406585991,4632.441516551485,4632.441516551485,5.558969856423151,5.0128282546043925,-2.3566405963526735,7.369468850957066,3.476978577933406,3.476978577933406,0.993422450838116,0.0,0.0,0.00022925813898741997,7.727416007447507e-05,0.0001519839789129449,0.0006121359094944548,0.095618932611783,0.07174513260204811,0.023873800009734887,0.0956189769060013,0.07174513260198347,0.023873800009713373,0.3774738523305415,0.3774738523305415,0.12560761869978465,0.0,4.921937078477754,4.892047266462555,5.0117847463593534,4.922477976945402,4.892777665287213,5.011755866530336,24808.180632109266,21086.953537292877,0.85,1.0652958344705579,0.661857110936435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525341850720312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.248459532235,1536.1413407642008,0.3774738523305415,0.12560761869978465,6.112874298809886,3.476978577933406
4637.0,-30.17318439172261,5.01281492848446,35.00659644188907,24.10395633140581,4.992906149095896,-26.6565997766566,-40.17883068937806,1.4763215340306133,-0.09951618335816192,-5.022106677148285,40.01311179611478,42246.50729721082,25751.599134391974,25751.599134391974,67998.10643160279,77366.33955679998,77366.33955679998,25751.599134391974,103117.93869119196,103117.93869119196,103117.93869119196,127926.09888558884,91602.3588522495,56482.526592663104,39022.03584398488,24808.160194396885,0.0,63830.196038381764,21086.93616523735,1536.1399473367032,0.0,0.8867587473598956,2.815478525554495,0.0014959135982669303,354350.50084760337,1555098.6483338547,4.3885888255105385,1555098.6483338547,4.3885888255105385,0.85,0.09561884447920155,4.027634451161993,1.2673567267833277,1.0,0.0,4.027634451161707,1.2848406779058519,1.2851352551410604,3.1347345397925848,19331.944338183046,1971.3097070032118,4632.441516551485,4632.441516551485,5.558969075461133,5.01281492848446,-2.3566160640583487,7.369430992542808,3.4769959514773645,3.4769959514773645,0.9934274147078185,0.0,0.0,0.00022925947557454401,7.727469382390026e-05,0.00015198478175064374,0.0006121391430312293,0.09561884447929822,0.07174504684999904,0.023873797629299188,0.0956188999938263,0.0717450468499265,0.02387379762927505,0.3774735444580288,0.3774735444580288,0.12560765385862133,0.0,4.922062393118097,4.89222030529055,5.011766468321468,4.922590493790096,4.892939389736114,5.0117203315774645,24808.160194396885,21086.93616523735,0.85,1.0652968446268725,0.6618577087215517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525338495518678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.243803411411,1536.1399473367032,0.3774735444580288,0.12560765385862133,6.112874298809886,3.4769959514773645
4638.0,-30.173128420485078,5.012801610899947,35.006593457967284,24.103949136938922,4.992912379773146,-26.65654877161073,-40.178769745957084,1.476332730899579,-0.09936633888190727,-5.022093516506966,40.01310597072561,42246.49653707462,25751.598110141535,25751.598110141535,67998.09464721616,77366.28523521915,77366.28523521915,25751.598110141535,103117.8833453607,103117.8833453607,103117.8833453607,127926.0245992849,91602.28446150912,56482.49576336768,39021.98744237937,24808.141253924205,0.0,63830.12869630358,21086.920065835573,1536.1386630992263,0.0,0.8867588354608722,2.8154780928244083,0.0014959135982669303,354350.68265138293,1555098.3970908967,4.388585864870007,1555098.3970908967,4.388585864870007,0.85,0.09561875812652483,4.027634451161993,1.2673564992984758,1.0,0.0,4.027634451162014,1.2848406227592877,1.2851352017003603,3.1347346743383304,19331.928638612964,1971.308106092597,4632.441516551485,4632.441516551485,5.558968854357328,5.012801610899947,-2.356592293702158,7.369393904602106,3.4770133118555258,3.4770133118555258,0.9934323748158645,0.0,0.0,0.0002292608130309553,7.727522757673366e-05,0.00015198558545422163,0.0006121423800554481,0.0956187581266182,0.07174496247883586,0.02387379564778235,0.09561881485848334,0.0717449624787658,0.023873795647759034,0.37747323668921845,0.37747323668921845,0.1256076887333206,0.0,4.92219036982641,4.892395499621728,5.011752376115396,4.922727177625063,4.893121265427169,5.011721038508767,24808.141253924205,21086.920065835573,0.85,1.0652977839155438,0.6618582384202701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525335139879252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.239149301538,1536.1386630992263,0.37747323668921845,0.1256076887333206,6.112874298809886,3.4770133118555258
4639.0,-30.17307241683865,5.012788219771838,35.00659045751113,24.10394288543614,4.992912223860452,-26.65649837607365,-40.17871271409092,1.4763381830962155,-0.09906725983421438,-5.022084297342923,40.013099521282406,42246.501964492454,25751.606935373162,25751.606935373162,67998.10889986562,77366.26087225156,77366.26087225156,25751.606935373162,103117.86780762472,103117.86780762472,103117.86780762472,127925.98777890358,91602.23743075845,56482.478523002435,39021.95434195113,24808.119971278866,0.0,63830.07431323,21086.901975587036,1536.137337299599,0.0,0.886758905755549,2.815475239167555,0.0014959135982669303,354350.8100068366,1555098.1189331743,4.388583502611921,1555098.1189331743,4.388583502611921,0.85,0.0956186740317391,4.027634451161993,1.2673562767589468,1.0,0.0,4.027634451161006,1.2848405944875894,1.2851351751416922,3.134734743315193,19331.918713149633,1971.307093977009,4632.441516551485,4632.441516551485,5.5589707594502675,5.012788219771838,-2.356571457510674,7.369359677282512,3.4770306525983385,3.4770306525983385,0.993437329313811,0.0,0.0,0.00022926215126898623,7.727572707459333e-05,0.0001519864241943929,0.0006121457581942574,0.09561867403183982,0.07174487981539898,0.023873794216440834,0.09561864299695466,0.0717448798153234,0.023873794216415688,0.3774729292494965,0.3774729292494965,0.12560772362246508,0.0,4.92235222036976,4.8926042397600895,5.011773144503536,4.923017037508714,4.893456706013183,5.011873752702343,24808.119971278866,21086.901975587036,0.85,1.0652989148372607,0.6618588873511003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525331782076916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.23449777894,1536.137337299599,0.3774729292494965,0.12560772362246508,6.112874298809886,3.4770306525983385
4640.0,-30.17301634378573,5.0127749048312715,35.00658744615839,24.103940335940592,4.992921958070488,-26.656446928978347,-40.17865170082075,1.4763525432638507,-0.09891186710871125,-5.022068067296431,40.01309320298441,42246.49137206748,25751.597792867884,25751.597792867884,67998.08916493537,77366.21139868611,77366.21139868611,25751.597792867884,103117.809191554,103117.809191554,103117.809191554,127925.90624047357,91602.16926545129,56482.449238835536,39021.91114068417,24808.09704891958,0.0,63830.008189603745,21086.88249158164,1536.135756001727,0.0,0.8867590112683259,2.81547509181398,0.0014959135982669303,354351.0342121687,1555097.8464316437,4.388579956847323,1555097.8464316437,4.388579956847323,0.85,0.09561858353642617,4.027634451161993,1.2673560448782522,1.0,0.0,4.027634451161253,1.2848405245364718,1.285135106896189,3.1347349139808856,19331.904327407385,1971.3056270395482,4632.441516551485,4632.441516551485,5.558968785867819,5.0127749048312715,-2.35654549771909,7.369320402550361,3.4770479489595254,3.4770479489595254,0.993442271131293,0.0,0.0,0.0002292634911727332,7.727626144578665e-05,0.00015198722972694658,0.0006121490025849223,0.0956185835365279,0.07174479216220989,0.023873791374318016,0.09561855094021526,0.07174479216213356,0.02387379137429262,0.3774726242249537,0.3774726242249537,0.12560776062864695,0.0,4.922506870114148,4.892813585328838,5.011763240447351,4.923156200187748,4.89368178449763,5.011754493360684,24808.09704891958,21086.88249158164,0.85,1.0652997092362977,0.6618594070452953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45253284223318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.229848771307,1536.135756001727,0.3774726242249537,0.12560776062864695,6.112874298809886,3.4770479489595254
