time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4641.0,-30.17296023739395,5.012761523095417,35.00658443696031,24.103928671125345,4.992923005564826,-26.656396320625532,-40.17859463402999,1.476359088797182,-0.09873652987897685,-5.022058589419882,40.01308724303883,42246.49711038274,25751.60580830255,25751.60580830255,67998.1029186853,77366.16009260046,77366.16009260046,25751.60580830255,103117.765900903,103117.765900903,103117.765900903,127925.8443219934,91602.09573723964,56482.432755025264,39021.84775801597,24808.078421090395,0.0,63829.92617910636,21086.866657926836,1536.1345724719217,0.0,0.8867590811071644,2.815473894267735,0.0014959135982669303,354351.16514163365,1555097.5893855097,4.38857760990835,1555097.5893855097,4.38857760990835,0.85,0.09561850207123732,4.027634451161993,1.2673558042058723,1.0,0.0,4.027634451162117,1.284840491144497,1.2851350752192434,3.1347349954501342,19331.888809867083,1971.304044690805,4632.441516551485,4632.441516551485,5.5589705161507865,5.012761523095417,-2.356524513758472,7.3692860368538895,3.4770652459854072,3.4770652459854072,0.9934472131386878,0.0,0.0,0.0002292648318803574,7.72767612557066e-05,0.0001519880706246508,0.0006121523894134856,0.09561850207133098,0.07174471140643762,0.023873790664893358,0.09561844412991738,0.07174471140636735,0.02387379066486997,0.3774723213084438,0.3774723213084438,0.12560779748150938,0.0,4.922666326712601,4.893019338561771,5.0117833983240985,4.923322059540908,4.8938603484436385,5.011882056537161,24808.078421090395,21086.866657926836,0.85,1.0653012934384893,0.661860347321088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452532505842437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.225203020906,1536.1345724719217,0.3774723213084438,0.12560779748150938,6.112874298809886,3.4770652459854072
4642.0,-30.17290409714185,5.012748267441892,35.006581433872356,24.103925527911656,4.992936738199647,-26.65634441319104,-40.1785297790542,1.4763770542495522,-0.09868033068653403,-5.02204003015651,40.01308140261322,42246.470847709585,25751.590678423054,25751.590678423054,67998.06152613263,77366.0918570308,77366.0918570308,25751.590678423054,103117.68253545385,103117.68253545385,103117.68253545385,127925.73989070131,91602.01040150062,56482.38939218217,39021.801121464945,24808.057355247467,0.0,63829.85847671241,21086.848751960348,1536.1330417062652,0.0,0.8867591967472969,2.81547532213852,0.0014959135982669303,354351.4215234767,1555097.337494175,4.3885737238143,1555097.337494175,4.3885737238143,0.85,0.09561841165417682,4.027634451161993,1.267355514080264,1.0,0.0,4.0276344511608055,1.2848404043227077,1.2851349901012816,3.134735207276677,19331.870800442684,1971.3022082406005,4632.441516551485,4632.441516551485,5.5589672500805225,5.012748267441892,-2.35649687037918,7.369245137821072,3.4770825006698103,3.4770825006698103,0.9934521430485173,0.0,0.0,0.00022926617340433055,7.727732928076814e-05,0.00015198884412356243,0.00061215550478435,0.09561841165427205,0.07174462376855341,0.023873787885718648,0.09561840980798851,0.07174462376848195,0.023873787885694872,0.377472019999989,0.377472019999989,0.1256078360288708,0.0,4.922797970195745,4.893205048785433,5.011752380264909,4.923359699469984,4.893983128692639,5.011663607289734,24808.057355247467,21086.848751960348,0.85,1.065301774888643,0.6618606378881872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525321692518383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.220559807496,1536.1330417062652,0.377472019999989,0.1256078360288708,6.112874298809886,3.4770825006698103
4643.0,-30.172847925932416,5.012735016033077,35.00657846497078,24.10392336258667,4.992943966562246,-26.656293128397635,-40.17847260748965,1.4763891690282407,-0.09848005648638036,-5.02202714059379,40.01307639218938,42246.47645295473,25751.59016905781,25751.59016905781,67998.06662201254,77366.05413220458,77366.05413220458,25751.59016905781,103117.6443012624,103117.6443012624,103117.6443012624,127925.68722591696,91601.95293059283,56482.375251346326,39021.75297694056,24808.042924654565,0.0,63829.79590159512,21086.83648595638,1536.1320213979247,0.0,0.8867592805162359,2.8154741951610793,0.0014959135982669303,354351.59958288464,1555097.1213999556,4.388570908754175,1555097.1213999556,4.388570908754175,0.8500000000000001,0.09561833003438172,4.027634451161993,1.2673553184652704,1.0,0.0,4.0276344511611635,1.28484034487178,1.285134932361417,3.1347353523242054,19331.858671667786,1971.3009714497598,4632.441516551485,4632.441516551485,5.558967140124414,5.012735016033077,-2.3564733737016064,7.369208389734684,3.4770997710861558,3.4770997710861558,0.9934570774531873,0.0,0.0,0.00022926751567529615,7.727783001473236e-05,0.0001519896856605638,0.0006121588941877688,0.09561833003446268,0.0717445429888317,0.023873787045630982,0.09561831705633382,0.07174454298877095,0.023873787045610766,0.37747171889920433,0.37747171889920433,0.12560787284059655,0.0,4.92294291547239,4.89340632378304,5.0117278616710905,4.923547084107383,4.894235898347347,5.01165430291087,24808.042924654565,21086.83648595638,0.85,1.0653028990856175,0.6618613745543714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525318324582555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.21591914263,1536.1320213979247,0.37747171889920433,0.12560787284059655,6.112874298809886,3.4770997710861558
4644.0,-30.172791728687276,5.012721749351732,35.00657549740237,24.103911138977878,4.992948445716578,-26.65624209507375,-40.178411664068676,1.4763988121037552,-0.09838497966552495,-5.022015210502766,40.01307049321567,42246.4666438499,25751.592001761423,25751.592001761423,67998.05864561132,77365.98672133265,77365.98672133265,25751.592001761423,103117.57872309408,103117.57872309408,103117.57872309408,127925.60236942543,91601.86465024587,56482.34457276589,39021.688974977755,24808.023646331352,0.0,63829.71262130911,21086.82009938165,1536.1307425249981,0.0,0.886759362618556,2.815474338425337,0.0014959135982669303,354351.76438798953,1555096.866983562,4.3885681497012206,1555096.866983562,4.3885681497012206,0.85,0.09561824646006212,4.027634451161993,1.267355027790181,1.0,0.0,4.027634451160865,1.2848402969834272,1.2851348861875866,3.1347354691615377,19331.84004080746,1971.299071630726,4632.441516551485,4632.441516551485,5.558967535748105,5.012721749351732,-2.3564506069849793,7.369172356336711,3.4771170206902333,3.4771170206902333,0.9934620059114952,0.0,0.0,0.00022926885857566093,7.727836378759375e-05,0.0001519904947880672,0.0006121621530575768,0.09561824646015606,0.071744460945924,0.023873785514232054,0.09561825116990179,0.07174446094585352,0.0238737855142086,0.37747141903262565,0.37747141903262565,0.12560790863743598,0.0,4.923075865322403,4.893587206352038,5.011716596427846,4.9236302308372615,4.89433338921333,5.011694226153338,24808.023646331352,21086.82009938165,0.85,1.065304164050249,0.6618620844259638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525314954791049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.211280969288,1536.1307425249981,0.37747141903262565,0.12560790863743598,6.112874298809886,3.4771170206902333
4645.0,-30.17273547886772,5.012708532604293,35.006572533044064,24.10390352541583,4.992957216149133,-26.656190585267964,-40.17835065079851,1.476412322550149,-0.0983013423436887,-5.022000221754267,40.01306465157978,42246.456770615565,25751.58600969266,25751.58600969266,67998.04278030823,77365.92046632795,77365.92046632795,25751.58600969266,103117.50647602062,103117.50647602062,103117.50647602062,127925.51014694688,91601.77924188253,56482.31554617336,39021.62632856574,24808.003670926264,0.0,63829.629999492005,21086.803120287324,1536.1293546791082,0.0,0.8867594600850476,2.815474989014399,0.0014959135982669303,354351.9714462004,1555096.6150401188,4.388564874334901,1555096.6150401188,4.388564874334901,0.85,0.09561815969142828,4.027634451161993,1.2673548096464948,1.0,0.0,4.027634451161705,1.2848402309989653,1.2851348219151215,3.1347356301495175,19331.822016056274,1971.2972336176242,4632.441516551485,4632.441516551485,5.558966242246883,5.012708532604293,-2.3564256081073807,7.369134140711674,3.477134243601416,3.477134243601416,0.9934669267432616,0.0,0.0,0.0002292702027396103,7.727889817564356e-05,0.00015199130456396674,0.0006121654145388875,0.0956181596915226,0.07174437650422548,0.023873783187297118,0.09561819738658844,0.07174437650415472,0.023873783187273574,0.37747111905045444,0.37747111905045444,0.1256079444100572,0.0,4.923194792935703,4.893754051322048,5.011691355568303,4.923698879410551,4.894449890980013,5.01161890031284,24808.003670926264,21086.803120287324,0.85,1.0653052944353492,0.6618627864669087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525311583439116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.206645189903,1536.1293546791082,0.37747111905045444,0.1256079444100572,6.112874298809886,3.477134243601416
4646.0,-30.172679197420678,5.012695264814006,35.00656956864231,24.10389695959168,4.992959275421528,-26.656139718154886,-40.17828974230213,1.476419796156465,-0.09806287738746278,-5.021990016679564,40.01305872159755,42246.4474231456,25751.59213483446,25751.59213483446,67998.03955798005,77365.88569260026,77365.88569260026,25751.59213483446,103117.47782743472,103117.47782743472,103117.47782743472,127925.4626060309,91601.7225849991,56482.2843155473,39021.59807716866,24807.984778596183,0.0,63829.58285576484,21086.787061806754,1536.1281404333326,0.0,0.8867595335173739,2.815473046899367,0.0014959135982669303,354352.1124216333,1555096.3592864233,4.388562406638228,1555096.3592864233,4.388562406638228,0.85,0.09561807755896398,4.027634451161993,1.2673545541381461,1.0,0.0,4.027634451160717,1.2848401932563012,1.28513478589191,3.134735722233556,19331.810059074698,1971.2960143448272,4632.441516551485,4632.441516551485,5.558967564474435,5.012695264814006,-2.356404143059596,7.369099407873602,3.477151459464858,3.477151459464858,0.9934718455613879,0.0,0.0,0.0002292715476666066,7.727943164943456e-05,0.00015199211601717204,0.0006121686827757727,0.09561807755905749,0.07174429562682576,0.02387378193223174,0.0956180637651305,0.07174429562675559,0.023873781932208387,0.37747081824478323,0.37747081824478323,0.12560797930793968,0.0,4.9233374041317575,4.893943122526196,5.011694180914844,4.923927139292118,4.894718784938959,5.011724892051234,24807.984778596183,21086.787061806754,0.85,1.065306030773139,0.661863128866274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525308208934666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.202012336998,1536.1281404333326,0.37747081824478323,0.12560797930793968,6.112874298809886,3.477151459464858
4647.0,-30.17262291038425,5.012682090308917,35.00656660619223,24.103894095774763,4.992970758809901,-26.65608790353012,-40.17822869410736,1.4764357519565336,-0.09795446400778474,-5.021973025951076,40.01305284964064,42246.43752429244,25751.580940610776,25751.580940610776,67998.01846490322,77365.82799874246,77365.82799874246,25751.580940610776,103117.40893935323,103117.40893935323,103117.40893935323,127925.37286989923,91601.64682112714,56482.256346680115,39021.54497160781,24807.963930546004,0.0,63829.508902153815,21086.769340964103,1536.1266581987666,0.0,0.8867596412858034,2.815473605625495,0.0014959135982669303,354352.34713586955,1555096.1060353296,4.388558785075743,1555096.1060353296,4.388558785075743,0.85,0.09561798850080767,4.027634451161993,1.267354296431877,1.0,0.0,4.027634451164932,1.2848401158293927,1.285134710175536,3.134735911138691,19331.794069716198,1971.2943838840174,4632.441516551485,4632.441516551485,5.558965147989812,5.012682090308917,-2.35637770828491,7.369059798593827,3.477168637902462,3.477168637902462,0.9934767536864176,0.0,0.0,0.00022927289273444,7.727996635020543e-05,0.00015199292638423459,0.0006121719466380719,0.09561798850090303,0.071744209450327,0.023873779050576027,0.09561800209748095,0.07174420945025546,0.023873779050552216,0.37747051823993355,0.37747051823993355,0.12560801519188705,0.0,4.923467199849824,4.894126247113718,5.011663538248399,4.924018561943285,4.894891006741773,5.011573283456414,24807.963930546004,21086.769340964103,0.85,1.0653069345894457,0.6618637406258802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525304832534343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.197381992692,1536.1266581987666,0.37747051823993355,0.12560801519188705,6.112874298809886,3.477168637902462
4648.0,-30.172566596810356,5.012668891520957,35.00656366107125,24.103887110855453,4.9929753801730925,-26.656036751291442,-40.17817152254281,1.4764455346549406,-0.09777884971913409,-5.021961548297637,40.01304742948802,42246.44381997512,25751.58385455515,25751.58385455515,67998.02767453027,77365.7812035286,77365.7812035286,25751.58385455515,103117.36505808376,103117.36505808376,103117.36505808376,127925.31257970892,91601.5791669803,56482.24178342982,39021.485981722755,24807.947521625163,0.0,63829.433503347915,21086.755393381387,1536.1255554807037,0.0,0.8867597193503142,2.8154726378739388,0.0014959135982669303,354352.50569115666,1555095.8722700898,4.388556161715042,1555095.8722700898,4.388556161715042,0.85,0.09561790690065407,4.027634451161993,1.2673540502646938,1.0,0.0,4.027634451162864,1.2848400672820297,1.285134663346153,3.1347360295839097,19331.77979185024,1971.292927946877,4632.441516551485,4632.441516551485,5.558965777019745,5.012668891520957,-2.356355322576039,7.369024214096996,3.4771858223681162,3.4771858223681162,0.9934816635337474,0.0,0.0,0.00022927423844370368,7.728046709996752e-05,0.00015199377134373618,0.0006121753498260703,0.09561790690074069,0.07174412906578458,0.02387377783495612,0.09561790900870558,0.07174412906571957,0.023873777834934492,0.3774702186410271,0.3774702186410271,0.12560804983617713,0.0,4.923605957907853,4.894315042666733,5.011651755456512,4.924182698578477,4.895092018780645,5.011626454424913,24807.947521625163,21086.755393381387,0.85,1.0653083372730185,0.6618646210883142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525301455800206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.192753636407,1536.1255554807037,0.3774702186410271,0.12560804983617713,6.112874298809886,3.4771858223681162
4649.0,-30.172510185780318,5.012655660831134,35.006560702107926,24.10387520156803,4.9929780276842015,-26.655985708689926,-40.178110579121835,1.4764535505945835,-0.09764020312042021,-5.0219505030790055,40.013041136056714,42246.434921051354,25751.587682778758,25751.587682778758,67998.02260383012,77365.72237076632,77365.72237076632,25751.587682778758,103117.31005354508,103117.31005354508,103117.31005354508,127925.23623339465,91601.49863698064,56482.211187268666,39021.43049967998,24807.92617984957,0.0,63829.35667952955,21086.737252872135,1536.1241793086033,0.0,0.8867597983760949,2.8154721053807097,0.0014959135982669303,354352.65827272926,1555095.6008413287,4.388553506051143,1555095.6008413287,4.388553506051143,0.85,0.09561782295239168,4.027634451161993,1.2673537859646604,1.0,0.0,4.0276344511624105,1.2848400269956277,1.2851346247826267,3.1347361278741506,19331.76279663865,1971.2911949175968,4632.441516551485,4632.441516551485,5.55896660341412,5.012655660831134,-2.3563332928049032,7.368988953636038,3.47720297755093,3.47720297755093,0.9934865650145515,0.0,0.0,0.00022927558648914604,7.728100088966977e-05,0.00015199458559947627,0.0006121786293505412,0.09561782295249091,0.07174404693814086,0.023873776014350045,0.0956178137842037,0.07174404693806641,0.02387377601432527,0.3774699198329969,0.3774699198329969,0.12560808461247863,0.0,4.9237426488585925,4.8944951026869035,5.0116579558346075,4.924310299958563,4.89523631553152,5.011703765001755,24807.92617984957,21086.737252872135,0.85,1.0653095400166783,0.6618652782787647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452529807747555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.188127687992,1536.1241793086033,0.3774699198329969,0.12560808461247863,6.112874298809886,3.47720297755093
4650.0,-30.172453834941656,5.012642436080523,35.00655772959582,24.103868146799527,4.992983054293492,-26.655934482340776,-40.17804963570086,1.4764637016934015,-0.09747039519157852,-5.021937730240542,40.01303482349316,42246.42565280565,25751.586970073375,25751.586970073375,67998.01262287903,77365.67367195897,77365.67367195897,25751.586970073375,103117.26064203234,103117.26064203234,103117.26064203234,127925.16477582906,91601.42922842452,56482.18120927418,39021.38668794482,24807.90413379672,0.0,63829.29082174154,21086.718513727214,1536.122724770755,0.0,0.8867598862665586,2.8154713651037624,0.0014959135982669303,354352.83472016326,1555095.328587453,4.3885505524896695,1555095.328587453,4.3885505524896695,0.85,0.09561773730736778,4.027634451161993,1.2673535755136984,1.0,0.0,4.0276344511627125,1.2848399767228404,1.2851345762285864,3.1347362505290532,19331.74814851866,1971.2897012250528,4632.441516551485,4632.441516551485,5.558966449563201,5.012642436080523,-2.3563100250446793,7.368952461125202,3.4772201011120356,3.4772201011120356,0.9934914574605817,0.0,0.0,0.00022927693310349382,7.728153468278045e-05,0.00015199539842071337,0.0006121819030973583,0.09561773730746825,0.07174396337871036,0.023873773928757898,0.09561770758096057,0.07174396337863496,0.023873773928732807,0.37746962125357575,0.37746962125357575,0.12560812057751308,0.0,4.923882752423992,4.894679883499748,5.01166363517882,4.924467335048973,4.895443259848378,5.011710646086897,24807.90413379672,21086.718513727214,0.85,1.0653104828123445,0.6618658159745003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525294693305877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.183505569066,1536.122724770755,0.37746962125357575,0.12560812057751308,6.112874298809886,3.4772201011120356
4651.0,-30.17239742627925,5.012629230996595,35.00655475733925,24.10386084755885,4.992989558427891,-26.655883056193442,-40.17798862243069,1.476475188342882,-0.09733843514851515,-5.021924326555108,40.01302888591296,42246.41651092571,25751.584610071404,25751.584610071404,67998.00112099711,77365.61803784287,77365.61803784287,25751.584610071404,103117.20264791427,103117.20264791427,103117.20264791427,127925.0866857751,91601.35345934423,56482.151932430286,39021.33502990438,24807.884037860826,0.0,63829.21906776521,21086.7014321817,1536.1213665138584,0.0,0.886759976010527,2.815471195757827,0.0014959135982669303,354353.01988236216,1555095.0725062252,4.388547536641523,1555095.0725062252,4.388547536641523,0.85,0.0956176525438123,4.027634451161993,1.2673533018724994,1.0,0.0,4.02763445116018,1.2848399201988148,1.2851345214236594,3.134736388435659,19331.732158060982,1971.2880706521578,4632.441516551485,4632.441516551485,5.558965940112199,5.012629230996595,-2.356286309530539,7.368915540527134,3.477237204413653,3.477237204413653,0.9934963441181865,0.0,0.0,0.0002292782811069525,7.728206909110317e-05,0.00015199621201584932,0.0006121851799611572,0.0956176525439073,0.07174388037693773,0.023873772166969575,0.09561762696039237,0.07174388037686645,0.023873772166945854,0.3774693232634766,0.3774693232634766,0.12560815746605808,0.0,4.924018306962694,4.894860745435608,5.011662870742612,4.924585891406593,4.895609644058197,5.011685306371248,24807.884037860826,21086.7014321817,0.85,1.0653115001893734,0.6618664167906267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525291312748665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.178884124674,1536.1213665138584,0.3774693232634766,0.12560815746605808,6.112874298809886,3.477237204413653
4652.0,-30.172340974506163,5.012616101788569,35.006551803553094,24.103858123440318,4.993000599761488,-26.655831137511157,-40.17792757423592,1.476490762767227,-0.0972272037104176,-5.0219082431373625,40.0130234793906,42246.40725463794,25751.575504963097,25751.575504963097,67997.98275960103,77365.56240655539,77365.56240655539,25751.575504963097,103117.13791151848,103117.13791151848,103117.13791151848,127925.00397981265,91601.27951250276,56482.124360588416,39021.28350212705,24807.86606829417,0.0,63829.14957042122,21086.686158050044,1536.1200688033298,0.0,0.8867600774737228,2.8154716115578706,0.0014959135982669303,354353.2420632204,1555094.8393289605,4.388544126968972,1555094.8393289605,4.388544126968972,0.85,0.09561756679098668,4.027634451161993,1.267353050210513,1.0,0.0,4.027634451163272,1.284839844547999,1.2851344474888893,3.1347365730075856,19331.716552172213,1971.2864792943783,4632.441516551485,4632.441516551485,5.558963974602591,5.012616101788569,-2.3562606225114253,7.368876724299994,3.477254291606802,3.477254291606802,0.993501226173372,0.0,0.0,0.00022927963014794122,7.728260380874589e-05,0.00015199702633919533,0.0006121884597579199,0.09561756679107494,0.07174379659969392,0.023873770191381025,0.09561757124467565,0.0717437965996277,0.02387377019135899,0.37746902563027707,0.37746902563027707,0.12560819470627507,0.0,4.924144762176297,4.895038557226485,5.011634819463438,4.924681039426957,4.895780343278034,5.011553204491577,24807.86606829417,21086.686158050044,0.85,1.0653123724385585,0.6618669924158782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525287928724047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.174265717047,1536.1200688033298,0.37746902563027707,0.12560819470627507,6.112874298809886,3.477254291606802
4653.0,-30.17228451994962,5.012602892337188,35.006548854106335,24.10384656339886,4.9930008704870446,-26.655780293448178,-40.17787043759597,1.4764966439863405,-0.09704079281704026,-5.02189953905682,40.01301769821159,42246.41434148675,25751.58513416566,25751.58513416566,67997.99947565241,77365.51472081016,77365.51472081016,25751.58513416566,103117.09985497582,103117.09985497582,103117.09985497582,127924.94823511927,91601.2091496075,56482.108770287196,39021.22264368923,24807.84838014345,0.0,63829.07102383268,21086.67112312193,1536.1189550343984,0.0,0.8867601427251481,2.815470178219807,0.0014959135982669303,354353.36230388365,1555094.5899932012,4.388541934193911,1555094.5899932012,4.388541934193911,0.85,0.09561748764991797,4.027634451161993,1.2673528205277398,1.0,0.0,4.027634451162497,1.2848398142466895,1.2851344189141187,3.1347366469363522,19331.70170264659,1971.2849650641751,4632.441516551485,4632.441516551485,5.558966053247843,5.012602892337188,-2.3562403750935297,7.368843267430718,3.4772713796807087,3.4772713796807087,0.9935061084802025,0.0,0.0,0.00022928097926276246,7.728310426840244e-05,0.00015199787499436002,0.0006121918778306984,0.09561748765000844,0.07174371798992318,0.02387376966008525,0.09561746027452131,0.07174371798985531,0.02387376966006266,0.37746872821812966,0.37746872821812966,0.12560823057191822,0.0,4.924284270867361,4.895220885975164,5.011645489403918,4.924858746239806,4.895966728854944,5.011704724038395,24807.84838014345,21086.67112312193,0.85,1.0653139452752356,0.6618679179227388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525284542114671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.169650053358,1536.1189550343984,0.37746872821812966,0.12560823057191822,6.112874298809886,3.4772713796807087
4654.0,-30.17222798941762,5.012589783819275,35.0065459012495,24.10384373450654,4.993012510730655,-26.655728243946808,-40.17780558262018,1.4765127652605723,-0.09694002589600359,-5.021882331751941,40.01301169999204,42246.389664534756,25751.573022149627,25751.573022149627,67997.96268668439,77365.45627458717,77365.45627458717,25751.573022149627,103117.02929673679,103117.02929673679,103117.02929673679,127924.85584313882,91601.13259863293,56482.06598858351,39021.18512227713,24807.826546402033,0.0,63829.01166867916,21086.652564441727,1536.1174105013065,0.0,0.886760252053019,2.815470862701087,0.0014959135982669303,354353.60001061973,1555094.3312967601,4.388538260229768,1555094.3312967601,4.388538260229768,0.85,0.09561739875154973,4.027634451161993,1.2673525600740687,1.0,0.0,4.027634451162573,1.284839736033533,1.2851343424188575,3.134736837759877,19331.685547176385,1971.2833176646852,4632.441516551485,4632.441516551485,5.558963438640408,5.012589783819275,-2.356213903496688,7.368803687315962,3.4772884216658566,3.4772884216658566,0.9935109776188161,0.0,0.0,0.00022928233020052491,7.728367233657087e-05,0.00015199865786395404,0.0006121950309432461,0.09561739875164699,0.07174363191058027,0.023873766841066728,0.09561739916785239,0.07174363191050728,0.02387376684104244,0.377468431375394,0.377468431375394,0.12560826766828878,0.0,4.924409359480762,4.895396963660005,5.011617177658707,4.92494230585595,4.896133947339877,5.011536658398768,24807.826546402033,21086.652564441727,0.85,1.0653143595524437,0.6618681467891978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525281155339822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.165036327158,1536.1174105013065,0.377468431375394,0.12560826766828878,6.112874298809886,3.4772884216658566
4655.0,-30.17217146488174,5.012576599897152,35.00654295646066,24.103832069691293,4.993013250729006,-26.655677289967812,-40.17774844598023,1.4765190758158169,-0.09676592169779497,-5.021873432975585,40.01300602927638,42246.39698443783,25751.582070654713,25751.582070654713,67997.97905509254,77365.40638263179,77365.40638263179,25751.582070654713,103116.9884532865,103116.9884532865,103116.9884532865,127924.79786106985,91601.06019124559,56482.050793054615,39021.12155354553,24807.809407783345,0.0,63828.93096132887,21086.637996615842,1536.1163233356579,0.0,0.8867603178954946,2.815469613794017,0.0014959135982669303,354353.7229409646,1555094.0867252217,4.388536047593044,1555094.0867252217,4.388536047593044,0.85,0.09561731989450949,4.027634451161993,1.2673523232480512,1.0,0.0,4.027634451160837,1.2848397037200963,1.2851343118336656,3.1347369165978214,19331.67026617708,1971.281759436411,4632.441516551485,4632.441516551485,5.5589653919311415,5.012576599897152,-2.3561935448687534,7.3687701447659055,3.4773054720835144,3.4773054720835144,0.9935158491667184,0.0,0.0,0.0002292836810023293,7.728417280262517e-05,0.00015199950819970415,0.0006121984557848083,0.09561731989459848,0.0717435535706675,0.023873766323930987,0.09561729618098148,0.07174355357060072,0.023873766323908762,0.377468134730509,0.377468134730509,0.12560830339146561,0.0,4.924545627633449,4.895575566342757,5.011626067934458,4.925107511277815,4.896306874650236,5.011678554199932,24807.809407783345,21086.637996615842,0.85,1.0653159630119688,0.6618690983565596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525277764008628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.160426004817,1536.1163233356579,0.377468134730509,0.12560830339146561,6.112874298809886,3.4773054720835144
4656.0,-30.17211491352877,5.0125634654431375,35.00653999949308,24.103824595827632,4.993021091117036,-26.655625601729387,-40.17768739778546,1.4765317793184114,-0.09666452860483332,-5.02185871300765,40.012999784965835,42246.388294742756,25751.576134481722,25751.576134481722,67997.96442922448,77365.34447019985,77365.34447019985,25751.576134481722,103116.92060468157,103116.92060468157,103116.92060468157,127924.70757743856,91600.97862730331,56482.02245184922,39021.06241717121,24807.786972756985,0.0,63828.8493899282,21086.618926843435,1536.1148003246428,0.0,0.8867604154513742,2.8154699997210826,0.0014959135982669303,354353.92628705647,1555093.8174152195,4.388532769227631,1555093.8174152195,4.388532769227631,0.85,0.0956172329619348,4.027634451161993,1.2673520715860653,1.0,0.0,4.027634451161815,1.2848396414959313,1.2851342513317199,3.1347370684116203,19331.65305276018,1971.2800041563817,4632.441516551485,4632.441516551485,5.558964110496077,5.0125634654431375,-2.356168943782608,7.368732409225745,3.4773224779067062,3.4773224779067062,0.9935207079733447,0.0,0.0,0.00022928503245233235,7.728470753372502e-05,0.00015200032491860733,0.0006122017452299996,0.09561723296203489,0.07174346902939913,0.02387376393263577,0.09561722500526523,0.07174346902932403,0.02387376393261078,0.37746783851447285,0.37746783851447285,0.1256083402541356,0.0,4.92466976541283,4.895744249376776,5.011616180699434,4.925194184402812,4.896446931753019,5.0116046286141795,24807.786972756985,21086.618926843435,0.85,1.0653170953126117,0.6618698080653319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525274373038661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.155817446705,1536.1148003246428,0.37746783851447285,0.1256083402541356,6.112874298809886,3.4773224779067062
4657.0,-30.172058286450465,5.012550306929028,35.006537045587066,24.10381775060671,4.99302484597116,-26.655574253930165,-40.17762641943989,1.4765408134516327,-0.09647280594577978,-5.021847466115779,40.01299396020635,42246.380136135966,25751.57902169312,25751.57902169312,67997.95915782909,77365.30171868569,77365.30171868569,25751.57902169312,103116.88074037881,103116.88074037881,103116.88074037881,127924.64886749798,91600.91453958774,56481.99295704113,39021.023980607344,24807.768127119165,0.0,63828.792107726505,21086.60290805129,1536.1135630715235,0.0,0.8867604938060601,2.8154687934043707,0.0014959135982669303,354354.0816550857,1555093.5662000102,4.3885301361187,1555093.5662000102,4.3885301361187,0.85,0.09561715122225468,4.027634451161993,1.2673518375074488,1.0,0.0,4.027634451161867,1.2848395964351553,1.285134207999433,3.1347371783503903,19331.639527560987,1971.2786249698916,4632.441516551485,4632.441516551485,5.558964733755191,5.012550306929028,-2.356146906837026,7.368697213766055,3.4773394766795733,3.4773394766795733,0.9935255647655924,0.0,0.0,0.00022928638571935648,7.728524165641969e-05,0.0001520011440629368,0.0006122050444439214,0.09561715122234729,0.07174338840944287,0.02387376281290442,0.09561711547167515,0.07174338840937339,0.023873762812881297,0.37746754215879225,0.37746754215879225,0.12560837689515794,0.0,4.924806490139588,4.895925258075977,5.01161966649164,4.925374660170007,4.896670648979466,5.011655000842552,24807.768127119165,21086.60290805129,0.85,1.065317968779138,0.6618702742303973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525270980461422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.151211309982,1536.1135630715235,0.37746754215879225,0.12560837689515794,6.112874298809886,3.4773394766795733
4658.0,-30.17200164066056,5.012537275029719,35.00653410905262,24.103814467694633,4.993039054115174,-26.655521843896064,-40.17756526647133,1.476559257351442,-0.09643658180965531,-5.021829091217683,40.01298855837886,42246.371412682485,25751.563827917063,25751.563827917063,67997.93524059955,77365.23121807491,77365.23121807491,25751.563827917063,103116.79504599198,103116.79504599198,103116.79504599198,127924.5443619588,91600.82692723251,56481.96712184318,39020.955339321474,24807.74931596682,0.0,63828.7046552883,21086.586918571797,1536.1121632314596,0.0,0.8867606069179049,2.815470462213417,0.0014959135982669303,354354.3354917044,1555093.3332254002,4.3885263349961345,1555093.3332254002,4.3885263349961345,0.85,0.09561706335540882,4.027634451161993,1.2673516276059673,1.0,0.0,4.027634451161516,1.2848395073498784,1.2851341206331346,3.134737395699661,19331.621037674962,1971.276739526236,4632.441516551485,4632.441516551485,5.558961453891645,5.012537275029719,-2.35611963162136,7.368656906651079,3.477356446303556,3.477356446303556,0.9935304132295874,0.0,0.0,0.00022928773944091055,7.728577731210311e-05,0.00015200196212880742,0.0006122083393142054,0.09561706335549756,0.07174330313822232,0.023873760217275244,0.09561709720856687,0.07174330313815573,0.023873760217253088,0.3774672465516084,0.3774672465516084,0.1256084141635677,0.0,4.924916731869246,4.896086863231972,5.011575384235414,4.925392509408027,4.896768173822977,5.011433203647471,24807.74931596682,21086.586918571797,0.85,1.0653190536738524,0.6618710443966735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525267583342858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.14660857533,1536.1121632314596,0.3774672465516084,0.1256084141635677,6.112874298809886,3.477356446303556
4659.0,-30.171944952753847,5.012524157315709,35.00653118888163,24.10380287272858,4.993039519292835,-26.655470770354967,-40.17750812983138,1.4765653368947127,-0.09625833812145856,-5.021820711038809,40.0129831619299,42246.379359854735,25751.574125681196,25751.574125681196,67997.95348553592,77365.18260425936,77365.18260425936,25751.574125681196,103116.75672994056,103116.75672994056,103116.75672994056,127924.49060591927,91600.75562073928,56481.95237633787,39020.89249377934,24807.73387597871,0.0,63828.62636975805,21086.573794581902,1536.1111846803567,0.0,0.8867606691266772,2.8154690983926547,0.0014959135982669303,354354.4512581773,1555093.1004827863,4.388524244471164,1555093.1004827863,4.388524244471164,0.85,0.09561698595990624,4.027634451161993,1.2673513946263117,1.0,0.0,4.027634451162852,1.2848394761091175,1.2851340911259184,3.1347374719205297,19331.605989010546,1971.2752049895273,4632.441516551485,4632.441516551485,5.558963676858541,5.012524157315709,-2.356099702365858,7.368623859681566,3.477373432192146,3.477373432192146,0.9935352663406132,0.0,0.0,0.00022928909417634343,7.728627779075969e-05,0.00015200281638558374,0.0006122117799482277,0.09561698595999092,0.07174322604350708,0.023873759916483838,0.09561699668818703,0.07174322604344355,0.023873759916462695,0.37746695048674617,0.37746695048674617,0.12560844903828292,0.0,4.925042694631941,4.896254613320082,5.011575616617904,4.925562372917341,4.896941526564206,5.011592484927462,24807.73387597871,21086.573794581902,0.85,1.0653206461255336,0.661871980686569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525264185103282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.142008103108,1536.1111846803567,0.37746695048674617,0.12560844903828292,6.112874298809886,3.477373432192146
4660.0,-30.17188824547329,5.012511089582859,35.006528254586364,24.1038006375544,4.993047318049319,-26.65541894591958,-40.17744330978019,1.4765780184963337,-0.0960687168756067,-5.021806002957629,40.012976910186765,42246.35557680602,25751.56812794194,25751.56812794194,67997.92370474795,77365.14216724604,77365.14216724604,25751.56812794194,103116.71029518798,103116.71029518798,103116.71029518798,127924.42160758362,91600.6954524398,56481.9088620029,39020.87398937433,24807.711312395637,0.0,63828.58530176997,21086.55461553629,1536.1096565139728,0.0,0.8867607666487206,2.815468323692258,0.0014959135982669303,354354.65444038884,1555092.830852353,4.388520967244577,1555092.830852353,4.388520967244577,0.85,0.09561689883134605,4.027634451161993,1.267351101753302,1.0,0.0,4.027634451162292,1.2848394139796813,1.2851340307235481,3.1347376235032645,19331.593290972734,1971.2739101500242,4632.441516551485,4632.441516551485,5.558962382133235,5.012511089582859,-2.356075161515913,7.3685862510987725,3.477390370473469,3.477390370473469,0.9935401058495625,0.0,0.0,0.00022929044938215426,7.728684557457509e-05,0.0001520036038075792,0.0006122149513961842,0.0956168988314462,0.07174314154352764,0.02387375728791856,0.09561688577143945,0.0717431415434525,0.023873757287893555,0.3774666545362706,0.3774666545362706,0.12560848466907581,0.0,4.925176043505871,4.896437728884109,5.011559244177533,4.92573728608204,4.897198119298025,5.0115217286198686,24807.711312395637,21086.55461553629,0.85,1.065320864989661,0.6618720339339015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525260784338596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.137410362817,1536.1096565139728,0.3774666545362706,0.12560848466907581,6.112874298809886,3.477390370473469
4661.0,-30.171831511008413,5.012498001096588,35.00652532329313,24.1037884837948,4.993051292337567,-26.655367479513647,-40.177386068366445,1.4765872608435178,-0.09596975085412396,-5.021794633583497,40.01297112903791,42246.363484908616,25751.570618352598,25751.570618352598,67997.93410326121,77365.0770883293,77365.0770883293,25751.570618352598,103116.64770668189,103116.64770668189,103116.64770668189,127924.34034117707,91600.60908281163,56481.895479393934,39020.792892686324,24807.69263449517,0.0,63828.485527181496,21086.538739320895,1536.1084234237987,0.0,0.8867608454688278,2.8154683504242994,0.0014959135982669303,354354.8115006796,1555092.5815181388,4.38851831849659,1555092.5815181388,4.38851831849659,0.85,0.09561681713118968,4.027634451161993,1.267350905588828,1.0,0.0,4.027634451161255,1.2848393679394317,1.285133986414898,3.134737735831783,19331.575063354307,1971.2720514502207,4632.441516551485,4632.441516551485,5.558962919735416,5.012498001096588,-2.356053084961588,7.368551086058176,3.477407301969586,3.477407301969586,0.9935449434198818,0.0,0.0,0.00022929180524500854,7.728734697739046e-05,0.0001520044582676181,0.0006122183928488741,0.09561681713128162,0.07174306122784127,0.023873755903440347,0.09561681842313881,0.07174306122777228,0.023873755903417396,0.3774663597213099,0.3774663597213099,0.12560851989752647,0.0,4.925301510207021,4.89660559794487,5.011557132140581,4.925824882729387,4.897298662850972,5.011570308093553,24807.69263449517,21086.538739320895,0.85,1.0653226931775492,0.6618731924466218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525257382413177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.132814900246,1536.1084234237987,0.3774663597213099,0.12560851989752647,6.112874298809886,3.477407301969586
4662.0,-30.171774756912125,5.01248488490329,35.00652237732291,24.103776539582782,4.993053941858523,-26.655316127900413,-40.177325055096276,1.4765953128475446,-0.09583796718442272,-5.021783659444568,40.012964838951845,42246.3558682035,25751.57394319577,25751.57394319577,67997.92981139927,77365.01822284999,77365.01822284999,25751.57394319577,103116.59216604577,103116.59216604577,103116.59216604577,127924.26329351513,91600.52838245066,56481.86602780714,39020.73594960391,24807.671127469366,0.0,63828.40707707328,21086.52045834896,1536.1070382380703,0.0,0.8867609241200116,2.8154678998290326,0.0014959135982669303,354354.9631011127,1555092.31023409,4.388515675425592,1555092.31023409,4.388515675425592,0.85,0.09561673423916445,4.027634451161993,1.2673506407393145,1.0,0.0,4.027634451162028,1.2848393274672163,1.2851339476761714,3.1347378345754766,19331.55803218932,1971.2703147547147,4632.441516551485,4632.441516551485,5.558963637465614,5.01248488490329,-2.3560313346359223,7.368516219539212,3.4774242054255318,3.4774242054255318,0.9935497729787234,0.0,0.0,0.00022929316158441454,7.72878814228726e-05,0.00015200528016154195,0.000612221703137157,0.09561673423926376,0.07174297994698989,0.023873754292273865,0.09561672537862893,0.07174297994691538,0.023873754292249073,0.37746606501188357,0.37746606501188357,0.12560855565831955,0.0,4.925426195662624,4.896767883202983,5.011568678224137,4.925945692260143,4.897437862416609,5.011635734943127,24807.671127469366,21086.52045834896,0.85,1.0653239353018988,0.6618738866096205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525253978858461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.128221872508,1536.1070382380703,0.37746606501188357,0.12560855565831955,6.112874298809886,3.4774242054255318
4663.0,-30.17171792704194,5.012471897020857,35.00651944440167,24.10377856520938,4.993067979804994,-26.655263569185074,-40.17726393705232,1.476613621948883,-0.09571157382913498,-5.021765307391934,40.012959327092304,42246.34784307035,25751.55854589189,25751.55854589189,67997.90638896223,77364.96979887622,77364.96979887622,25751.55854589189,103116.52834476811,103116.52834476811,103116.52834476811,127924.17995620094,91600.46270354447,56481.84074774157,39020.69106200323,24807.651611432826,0.0,63828.342673436055,21086.5038697179,1536.1056006504327,0.0,0.88676103751372,2.815468381226526,0.0014959135982669303,354355.2166226315,1555092.0725140679,4.388511864833513,1555092.0725140679,4.388511864833513,0.85,0.09561664611490048,4.027634451161993,1.26735039182473,1.0,0.0,4.027634451162055,1.284839239003468,1.285133860937243,3.134738050408439,19331.54417118209,1971.2689013253344,4632.441516551485,4632.441516551485,5.558960313666745,5.012471897020857,-2.356004163171156,7.368476060192013,3.477441078709048,3.477441078709048,0.9935545939168708,0.0,0.0,0.0002292945197421114,7.72884167895463e-05,0.00015200610295256511,0.000612225017038628,0.09561664611499068,0.07174289455484094,0.02387375156014974,0.09561666447007472,0.07174289455477326,0.023873751560127218,0.37746577016004684,0.37746577016004684,0.12560859267217117,0.0,4.92554474950947,4.896938527475129,5.011530524790089,4.92605373356281,4.897655951687341,5.011412815959034,24807.651611432826,21086.5038697179,0.85,1.0653246432679422,0.6618744287191456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525250574127573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.123631129205,1536.1056006504327,0.37746577016004684,0.12560859267217117,6.112874298809886,3.477441078709048
4664.0,-30.171661094383403,5.012458856404568,35.00651653449748,24.103771859686844,4.993070815856885,-26.65521212824699,-40.17720292378215,1.4766218497212438,-0.09550433493183164,-5.0217554484694364,40.01295413167068,42246.34050868037,25751.56487395469,25751.56487395469,67997.90538263506,77364.93134367613,77364.93134367613,25751.56487395469,103116.49621763082,103116.49621763082,103116.49621763082,127924.1329585749,91600.40245708193,56481.811622089386,39020.65648332505,24807.636740944086,0.0,63828.29322426914,21086.491229802472,1536.1046217193593,0.0,0.8867611065225455,2.815466809050168,0.0014959135982669303,354355.35281721083,1555091.848441667,4.388509545794385,1555091.848441667,4.388509545794385,0.85,0.09561656813461096,4.027634451161993,1.2673501242278147,1.0,0.0,4.027634451163322,1.284839197705021,1.2851338213745263,3.1347381511679835,19331.531456648587,1971.267604803739,4632.441516551485,4632.441516551485,5.558961679698626,5.012458856404568,-2.3559832255361,7.368442081940668,3.477457968839353,3.477457968839353,0.9935594196683866,0.0,0.0,0.0002292958779738566,7.728895124186857e-05,0.00015200692673198802,0.0006122283349210119,0.09561656813469341,0.0717428170836319,0.023873751051061508,0.0956165575834274,0.07174281708357004,0.023873751051040924,0.37746547580958545,0.37746547580958545,0.12560862768106296,0.0,4.925682294822593,4.897124366568846,5.01152277969436,4.926251113537603,4.897886444067808,5.011510550571302,24807.636740944086,21086.491229802472,0.85,1.065325452831951,0.6618748265795276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525247164852462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.119043795707,1536.1046217193593,0.37746547580958545,0.12560862768106296,6.112874298809886,3.477457968839353
4665.0,-30.171604273465153,5.012445820827664,35.00651361158242,24.10376483984294,4.993075708179056,-26.655160492189786,-40.17714191051198,1.4766319269044217,-0.09533868002654344,-5.02174293978568,40.012947932891045,42246.33300557026,25751.56426922853,25751.56426922853,67997.89727479879,77364.88324292231,77364.88324292231,25751.56426922853,103116.44751215084,103116.44751215084,103116.44751215084,127924.06262466051,91600.33340247774,56481.783165128676,39020.6113748323,24807.61511250967,0.0,63828.22648734196,21086.47284563322,1536.1031953427364,0.0,0.8867611926552921,2.8154660925393094,0.0014959135982669303,354355.5256165716,1555091.5810956536,4.388506651306834,1555091.5810956536,4.388506651306834,0.85,0.09561648410748233,4.027634451161993,1.2673499148758132,1.0,0.0,4.02763445116093,1.2848391477546828,1.2851337731575831,3.1347382730363367,19331.516883227323,1971.266118728345,4632.441516551485,4632.441516551485,5.558961549157059,5.012445820827664,-2.3559603790570294,7.368406199884694,3.4774748214151403,3.4774748214151403,0.9935642346900401,0.0,0.0,0.00022929723593243583,7.728948569760668e-05,0.00015200775023482913,0.0006122316516894254,0.09561648410758103,0.07174273511286751,0.023873748994713517,0.09561645375088726,0.07174273511279346,0.023873748994688873,0.37746518289580633,0.37746518289580633,0.12560866290532377,0.0,4.925821953565446,4.897312278439244,5.011517270863294,4.926404259759124,4.898087678372633,5.011519026529243,24807.61511250967,21086.47284563322,0.85,1.0653264396792181,0.6618754010648926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525243755411605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.114458412398,1536.1031953427364,0.37746518289580633,0.12560866290532377,6.112874298809886,3.4774748214151403
4666.0,-30.17154736413562,5.012432804237326,35.006510688161,24.10375754060226,4.993082046585738,-26.65510863194524,-40.177080827392615,1.4766433143961069,-0.09521000925059298,-5.021729790603778,40.012942072312875,42246.325745019036,25751.561990840542,25751.561990840542,67997.88773585958,77364.82835227641,77364.82835227641,25751.561990840542,103116.39034311695,103116.39034311695,103116.39034311695,127923.9855548883,91600.25810769275,56481.75550043826,39020.558452504985,24807.59521177136,0.0,63828.153664276346,21086.455930005657,1536.1018523041075,0.0,0.8867612808238755,2.8154659367275863,0.0014959135982669303,354355.70726407,1555091.3283358978,4.388503688405463,1555091.3283358978,4.388503688405463,0.85,0.09561640086079488,4.027634451161993,1.267349642883055,1.0,0.0,4.027634451161692,1.284839091669699,1.2851337188073122,3.13473840987195,19331.500992865866,1971.264498362424,4632.441516551485,4632.441516551485,5.558961057323979,5.012432804237326,-2.355937077880661,7.368369882117987,3.477491653776782,3.477491653776782,0.9935690439362235,0.0,0.0,0.00022929859601137606,7.729002076862413e-05,0.00015200857524275195,0.0006122349745197578,0.09561640086088866,0.07174265375088805,0.023873747110000607,0.09561637436732312,0.07174265375081769,0.02387374710997719,0.3774648913810142,0.3774648913810142,0.12560869843238315,0.0,4.925956541496703,4.8974945823969165,5.011508306595317,4.926519781353193,4.898248766803135,5.011497458703957,24807.59521177136,21086.455930005657,0.85,1.0653275056884024,0.6618760424628054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525240346676591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.109874688314,1536.1018523041075,0.3774648913810142,0.12560869843238315,6.112874298809886,3.477491653776782
