time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4667.0,-30.171490462423133,5.012419845714139,35.00650777881123,24.10375502603131,4.993091606266914,-26.655056456423512,-40.17701974427325,1.4766576002680858,-0.09507163754102521,-5.0217147803236415,40.01293663533746,42246.31826044224,25751.55502278245,25751.55502278245,67997.87328322469,77364.77964118098,77364.77964118098,25751.55502278245,103116.33466396344,103116.33466396344,103116.33466396344,127923.91174344829,91600.19029961017,56481.728918874665,39020.512645261675,24807.577079484854,0.0,63828.08972474653,21086.440517562125,1536.1005685173939,0.0,0.8867613769330759,2.815465870687552,0.0014959135982669303,354355.9146215344,1555091.0938456529,4.388500458660467,1555091.0938456529,4.388500458660467,0.85,0.09561631719901448,4.027634451161993,1.267349412101321,1.0,0.0,4.027634451163837,1.2848390220250268,1.2851336508940188,3.1347385797903797,19331.48668251301,1971.263039112542,4632.441516551485,4632.441516551485,5.558959553137026,5.012419845714139,-2.3559124110243324,7.368332256738471,3.4775084701400765,3.4775084701400765,0.9935738486114504,0.0,0.0,0.0002292999559157078,7.729055584306564e-05,0.00015200940007264216,0.0006122382966330399,0.09561631719910273,0.07174257211625577,0.023873745082846953,0.09561630257690534,0.07174257211618956,0.02387374508282492,0.3774646007704729,0.3774646007704729,0.12560873398837896,0.0,4.926088177005454,4.897678964014574,5.0114812672426865,4.926643142782609,4.898444992939062,5.011401658751538,24807.577079484854,21086.440517562125,0.85,1.065328346445272,0.6618765882329561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525236932639236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.105294629435,1536.1005685173939,0.3774646007704729,0.12560873398837896,6.112874298809886,3.4775084701400765
4668.0,-30.17143348690241,5.012406855907702,35.00650487812585,24.103742942120903,4.993095164175288,-26.65500481468048,-40.176958696078486,1.4766664919541173,-0.09496922728163781,-5.021703985742577,40.01293106900609,42246.31141614807,25751.558776772406,25751.558776772406,67997.87019292047,77364.71649921614,77364.71649921614,25751.558776772406,103116.27527598855,103116.27527598855,103116.27527598855,127923.83487357484,91600.10560104057,56481.70051797551,39020.450092294515,24807.55959758629,0.0,63828.009689880804,21086.425657948344,1536.0994157060336,0.0,0.886761452048547,2.815465785082121,0.0014959135982669303,354356.0637418584,1555090.8537764682,4.3884979344090524,1555090.8537764682,4.3884979344090524,0.85,0.0956162377099091,4.027634451161993,1.267349133514799,1.0,0.0,4.027634451161913,1.2848389776133653,1.2851336082217983,3.134738688145552,19331.468807558107,1971.26121637441,4632.441516551485,4632.441516551485,5.558960363506664,5.012406855907702,-2.3558908525676983,7.368297708475401,3.477525282325977,3.477525282325977,0.9935786520931362,0.0,0.0,0.00022930131759143991,7.729109061499813e-05,0.00015201022697644177,0.0006122416270992711,0.09561623770999755,0.07174249381247867,0.023873743897518875,0.09561623601104327,0.07174249381241231,0.02387374389749679,0.3774643111309129,0.3774643111309129,0.1256087684649926,0.0,4.926213409926845,4.8978480639481745,5.011474522272238,4.926734758460952,4.898544961329435,5.011468073204696,24807.55959758629,21086.425657948344,0.85,1.0653296338597997,0.6618773109393341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525233519060374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.100716314937,1536.0994157060336,0.3774643111309129,0.1256087684649926,6.112874298809886,3.477525282325977
4669.0,-30.17137654339974,5.012393845360761,35.00650196254894,24.10373092805969,4.99309825230115,-26.65495324871051,-40.176901454664744,1.4766749576126936,-0.0948521451156239,-5.02169276581805,40.012924833886544,42246.32015943823,25751.56126563296,25751.56126563296,67997.88142507119,77364.65556329374,77364.65556329374,25751.56126563296,103116.2168289267,103116.2168289267,103116.2168289267,127923.75492151466,91600.02293136141,56481.687527509144,39020.37267094696,24807.538092587965,0.0,63827.91076353493,21086.40737869977,1536.0980236144073,0.0,0.8867615317516209,2.8154655563500426,0.0014959135982669303,354356.21873808646,1555090.5848632865,4.3884952559918045,1555090.5848632865,4.3884952559918045,0.85,0.09561615551728449,4.027634451161993,1.267348949988373,1.0,0.0,4.0276344511606,1.284838935196438,1.2851335675437956,3.1347387916339966,19331.45136078429,1971.2594372985975,4632.441516551485,4632.441516551485,5.558960900774226,5.012393845360761,-2.355869018952322,7.368262864313083,3.4775420634772254,3.4775420634772254,0.9935834467077787,0.0,0.0,0.00022930267850940813,7.729159204327491e-05,0.0001520110864661332,0.0006122450888095627,0.09561615551738305,0.07174241342906104,0.023873742088322006,0.0956161501848363,0.07174241342898709,0.023873742088297397,0.37746402146397023,0.37746402146397023,0.1256088032912668,0.0,4.92633460714211,4.898007716400514,5.01148001252534,4.926840620702421,4.898667631397473,5.011523313333328,24807.538092587965,21086.40737869977,0.85,1.0653314609808375,0.6618784737596907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525230101055229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.096141375787,1536.0980236144073,0.37746402146397023,0.1256088032912668,6.112874298809886,3.4775420634772254
4670.0,-30.171319569613562,5.012380825562218,35.00649903311723,24.103718844149284,4.9931020444463075,-26.654901585073915,-40.176840441394575,1.476684059907404,-0.09475202148917106,-5.021681060125443,40.01291859918268,42246.313294513144,25751.56237582521,25751.56237582521,67997.87567033836,77364.59132261689,77364.59132261689,25751.56237582521,103116.1536984421,103116.1536984421,103116.1536984421,127923.67016508357,91599.93722973116,56481.659201630646,39020.30892011169,24807.51646664148,0.0,63827.82538675317,21086.388996645255,1536.096613417731,0.0,0.8867616139261931,2.8154656071372277,0.0014959135982669303,354356.38044495275,1555090.3159680683,4.388492494520337,1555090.3159680683,4.388492494520337,0.85,0.09561607289347611,4.027634451161993,1.2673486681049693,1.0,0.0,4.02763445116194,1.2848388897995062,1.2851335238860446,3.1347389023930377,19331.433274141473,1971.2575929743057,4632.441516551485,4632.441516551485,5.558961140430192,5.012380825562218,-2.355846859577932,7.36822768514015,3.477558816722078,3.477558816722078,0.9935882333491651,0.0,0.0,0.00022930404015858037,7.729212651589759e-05,0.0001520119136426828,0.000612248420374331,0.09561607289357495,0.07174233255413172,0.023873740339443228,0.09561607299090755,0.07174233255405756,0.02387374033941855,0.3774637313147075,0.3774637313147075,0.12560883913504303,0.0,4.926449064093731,4.8981567241540915,5.011490500919706,4.926929038636274,4.898774982618022,5.0115547182047635,24807.51646664148,21086.388996645255,0.85,1.0653327958193393,0.661879251541616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525226684972405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.091567694393,1536.096613417731,0.3774637313147075,0.12560883913504303,6.112874298809886,3.477558816722078
4671.0,-30.17126255157093,5.012367882726801,35.00649611138203,24.103716189879947,4.9931123928178325,-26.654849225955864,-40.17677928842602,1.4766990672034783,-0.09463210305256098,-5.02166528329068,40.012912964497524,42246.30619685317,25751.553140250016,25751.553140250016,67997.85933710319,77364.53890372183,77364.53890372183,25751.553140250016,103116.09204397185,103116.09204397185,103116.09204397185,127923.58898436531,91599.86598623368,56481.63327936788,39020.258563184216,24807.496940393463,0.0,63827.755503577675,21086.372399334443,1536.0952322245255,0.0,0.8867617146537629,2.8154658730331725,0.0014959135982669303,354356.59839220834,1555090.0729509578,4.3884891095770024,1555090.0729509578,4.3884891095770024,0.85,0.09561598788911391,4.027634451161993,1.2673484257841485,1.0,0.0,4.0276344511629185,1.2848388167738753,1.2851334525946272,3.1347390805603554,19331.418238771807,1971.2560597932838,4632.441516551485,4632.441516551485,5.558959146756844,5.012367882726801,-2.3558217152433016,7.368189597970103,3.4775755454917854,3.4775755454917854,0.993593012997653,0.0,0.0,0.00022930540287292343,7.729266221569734e-05,0.0001520127406572261,0.0006122517512865972,0.0956159878892053,0.07174224968928822,0.023873738199917085,0.0956160069081162,0.07174224968921965,0.023873738199894266,0.3774634402402453,0.3774634402402453,0.12560887609970164,0.0,4.926559911461766,4.898310891070139,5.01147101542449,4.927033180238141,4.898957516501753,5.011423080272266,24807.496940393463,21086.372399334443,0.85,1.0653337063261104,0.6618798650139778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525223267074394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.086996517797,1536.0952322245255,0.3774634402402453,0.12560887609970164,6.112874298809886,3.4775755454917854
4672.0,-30.17120550906316,5.0123549078462855,35.00649320200657,24.103714583348506,4.993115927784714,-26.654797526210146,-40.17671824023125,1.4767079449324605,-0.09435684172137826,-5.021654633477231,40.01290748103114,42246.29960441407,25751.556985661933,25751.556985661933,67997.856590076,77364.51844623651,77364.51844623651,25751.556985661933,103116.07543189844,103116.07543189844,103116.07543189844,127923.55538789605,91599.82393581484,56481.60509399538,39020.243157577184,24807.479955997605,0.0,63827.723113574786,21086.357962597966,1536.0941155800128,0.0,0.8867617887319277,2.815463499448434,0.0014959135982669303,354356.7455128822,1555089.8364557594,4.3884866201854935,1555089.8364557594,4.3884866201854935,0.8500000000000001,0.09561590880798078,4.027634451161993,1.2673481944529343,1.0,0.0,4.027634451162024,1.2848387724241577,1.2851334099864598,3.1347391887644322,19331.409364367624,1971.2551548559013,4632.441516551485,4632.441516551485,5.5589599768616385,5.0123549078462855,-2.35580034289777,7.3681552507440555,3.4775922757790383,3.4775922757790383,0.9935977930797252,0.0,0.0,0.00022930676617944278,7.729319700110402e-05,0.00015201356917833876,0.0006122550882667741,0.09561590880806806,0.07174217138364562,0.02387373742442244,0.09561586477961481,0.07174217138358013,0.02387373742440065,0.37746314883795123,0.37746314883795123,0.12560891214964243,0.0,4.926703459272403,4.898502638447724,5.011469559304544,4.927297791755848,4.899289851263859,5.011483990277611,24807.479955997605,21086.357962597966,0.85,1.0653342039019769,0.6618800976065083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452521984652294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.08242812693,1536.0941155800128,0.37746314883795123,0.12560891214964243,6.112874298809886,3.4775922757790383
4673.0,-30.171148396661902,5.01234200622348,35.00649029811779,24.10370676023888,4.99312599098118,-26.654745110672817,-40.1766570872627,1.4767227049928722,-0.0943182167429768,-5.021639033885374,40.012901822090896,42246.29287670614,25751.548194736726,25751.548194736726,67997.84107144286,77364.44606804926,77364.44606804926,25751.548194736726,103115.99426278599,103115.99426278599,103115.99426278599,127923.45454060953,91599.73257949628,56481.57938815626,39020.170212600024,24807.46027782354,0.0,63827.63049042356,21086.34123615001,1536.0927271848623,0.0,0.8867618886448776,2.815464812770646,0.0014959135982669303,354356.96101181,1555089.5923926134,4.3884832626182995,1555089.5923926134,4.3884832626182995,0.8500000000000001,0.09561582414852635,4.027634451161993,1.2673479559784755,1.0,0.0,4.027634451163978,1.2848387005505413,1.2851333398502374,3.1347393641211068,19331.39008434812,1971.253188841054,4632.441516551485,4632.441516551485,5.558958079174387,5.01234200622348,-2.35577534826047,7.3681173544839496,3.4776089748279606,3.4776089748279606,0.9936025642365601,0.0,0.0,0.0002293081311638863,7.72937327077638e-05,0.0001520143984561225,0.0006122584282945454,0.09561582414861802,0.07174208894336997,0.023873735205248055,0.09561583373228351,0.07174208894330118,0.023873735205225163,0.3774628595560509,0.3774628595560509,0.12560894854860072,0.0,4.926821022073341,4.898668464819536,5.011441926434088,4.927320817142402,4.899361391835839,5.011361064662935,24807.46027782354,21086.34123615001,0.85,1.0653355067229855,0.6618809526862289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525216424505352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.077862126784,1536.0927271848623,0.3774628595560509,0.12560894854860072,6.112874298809886,3.4776089748279606
4674.0,-30.17109128274118,5.01232909317961,35.006487409460654,24.1036943969317,4.993131042989056,-26.65469319493848,-40.176592267211504,1.47673295518713,-0.09425338343845624,-5.02162740464832,40.01289645796777,42246.27078038618,25751.549565264333,25751.549565264333,67997.82034565051,77364.37590755691,77364.37590755691,25751.549565264333,103115.92547282124,103115.92547282124,103115.92547282124,127923.36910477483,91599.64141139426,56481.536284226626,39020.116807964034,24807.443631953593,0.0,63827.56043991762,21086.327087160553,1536.0916021551611,0.0,0.8867619672769538,2.815465318315621,0.0014959135982669303,354357.1216627544,1555089.361044596,4.3884806201936355,1555089.361044596,4.3884806201936355,0.85,0.09561574466812332,4.027634451161993,1.267347655412741,1.0,0.0,4.027634451163302,1.2848386497762097,1.2851332908181945,3.134739487999927,19331.37084405021,1971.2512268766816,4632.441516551485,4632.441516551485,5.5589583750286575,5.01232909317961,-2.3557532718168344,7.368082364996445,3.4776256743514913,3.4776256743514913,0.9936073355289975,0.0,0.0,0.000229309496192131,7.72943005422142e-05,0.00015201519564991681,0.0006122616390997357,0.0956157446682092,0.07174201058775553,0.023873734080453665,0.0956157893508683,0.0717420105876911,0.023873734080432227,0.37746257052575616,0.37746257052575616,0.12560898363774609,0.0,4.926927221327048,4.898815053741998,5.011426604486871,4.927374021209857,4.899423491874188,5.011387434952837,24807.443631953593,21086.327087160553,0.85,1.0653363512092626,0.661881332910312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525212998296346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.073299428253,1536.0916021551611,0.37746257052575616,0.12560898363774609,6.112874298809886,3.4776256743514913
4675.0,-30.171034139736285,5.012316208628426,35.00648452231389,24.10369754014539,4.993138048635337,-26.654641057626105,-40.17653492102397,1.4767449665259231,-0.09396903481098207,-5.021613918392845,40.01289072464531,42246.2800314524,25751.546146142144,25751.546146142144,67997.82617759454,77364.36045229265,77364.36045229265,25751.546146142144,103115.90659843478,103115.90659843478,103115.90659843478,127923.33073442955,91599.60572780244,56481.52530696542,39020.08935648557,24807.424135994763,0.0,63827.513492480335,21086.31051559555,1536.090277800585,0.0,0.8867620567002055,2.8154631564181054,0.0014959135982669303,354357.3079673671,1555089.1137734957,4.388477615132758,1555089.1137734957,4.388477615132758,0.85,0.09561566165367717,4.027634451161993,1.2673474619956688,1.0,0.0,4.0276344511607185,1.2848385907609328,1.2851332335442194,3.134739631984954,19331.363313313886,1971.2504589552893,4632.441516551485,4632.441516551485,5.558957636946554,5.012316208628426,-2.355729849656621,7.368046058285047,3.4776423489269632,3.4776423489269632,0.993612099693418,0.0,0.0,0.00022931086192298235,7.72948029075894e-05,0.00015201605901539296,0.0006122651164202714,0.09561566165376936,0.0717419295854787,0.023873732068290653,0.09561564313704586,0.07174192958540954,0.02387373206826764,0.37746228064022486,0.37746228064022486,0.12560901840748187,0.0,4.9270656475840156,4.899006324767072,5.011406063358493,4.927644883581877,4.899797018132688,5.011349549052682,24807.424135994763,21086.31051559555,0.85,1.0653372261729344,0.6618819646864283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525209571997737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.068738663911,1536.090277800585,0.37746228064022486,0.12560901840748187,6.112874298809886,3.4776423489269632
4676.0,-30.17097698418958,5.012303231176136,35.00648161994325,24.10368105573582,4.993136360628646,-26.654589778433063,-40.1764739426784,1.4767491548728702,-0.09383231355843691,-5.021606220753034,40.01288450692321,42246.27417869694,25751.557294274768,25751.557294274768,67997.83147297171,77364.30061708769,77364.30061708769,25751.557294274768,103115.85791136246,103115.85791136246,103115.85791136246,127923.26173370972,91599.52213962218,56481.49570123452,39020.02937598628,24807.403822347263,0.0,63827.43319833354,21086.293248995175,1536.0890331483552,0.0,0.8867621184080395,2.815462258532427,0.0014959135982669303,354357.41430572595,1555088.845610871,4.388475541446411,1555088.845610871,4.388475541446411,0.85,0.09561558363650997,4.027634451161993,1.2673472125316039,1.0,0.0,4.027634451163456,1.2848385683448167,1.2851332128781925,3.134739686675628,19331.34567269777,1971.2486601130634,4632.441516551485,4632.441516551485,5.558960043481547,5.012303231176136,-2.355710716103258,7.368013947279394,3.4776590105759886,3.4776590105759886,0.9936168601645682,0.0,0.0,0.00022931222796108267,7.729533709478867e-05,0.000152016890866294,0.0006122684668116187,0.09561558363660638,0.07174185251660886,0.023873731119997514,0.09561554182298866,0.07174185251653653,0.023873731119973447,0.37746199287894455,0.37746199287894455,0.12560905259484503,0.0,4.927204392293959,4.899183725283024,5.01142850136398,4.927773907194592,4.899907945013126,5.0115328939449455,24807.403822347263,21086.293248995175,0.85,1.0653386493183787,0.6618827056294649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452520614395589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.064180386016,1536.0890331483552,0.37746199287894455,0.12560905259484503,6.112874298809886,3.4776590105759886
4677.0,-30.170919798135074,5.012290441648493,35.00647872520468,24.103687761258357,4.993153903706094,-26.654536548555136,-40.176412684936054,1.4767706541269032,-0.09370677190128163,-5.021585279188565,40.01287892448343,42246.267272117104,25751.534743317203,25751.534743317203,67997.80201543431,77364.2570163556,77364.2570163556,25751.534743317203,103115.7917596728,103115.7917596728,103115.7917596728,127923.17440278448,91599.46255929512,56481.47281505937,39019.988604706385,24807.382643111694,0.0,63827.37124781808,21086.27524664494,1536.087440374894,0.0,0.8867622452395709,2.8154630533896916,0.0014959135982669303,354357.7036012271,1555088.604847211,4.388471279284546,1555088.604847211,4.388471279284546,0.85,0.09561549382383178,4.027634451161993,1.267347000432201,1.0,0.0,4.027634451162289,1.284838464938278,1.2851331112041164,3.1347399389661605,19331.333098746825,1971.2473779268992,4632.441516551485,4632.441516551485,5.558955175431409,5.012290441648493,-2.3556818578956147,7.367972299544108,3.477675622725595,3.477675622725595,0.9936216064930272,0.0,0.0,0.00022931359473583475,7.729587373301847e-05,0.00015201772100281627,0.0006122718102980749,0.09561549382392345,0.07174176634071469,0.023873727483208766,0.0956154833487363,0.0717417663406459,0.02387372748318587,0.3774617061031014,0.3774617061031014,0.1256090889100168,0.0,4.927331276708003,4.899370127921088,5.01137635512265,4.927878507287289,4.900155503983569,5.011207600051478,24807.382643111694,21086.27524664494,0.85,1.065339221811658,0.6618832398422061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525202715163203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.059624264144,1536.087440374894,0.3774617061031014,0.1256090889100168,6.112874298809886,3.477675622725595
4678.0,-30.170862580141456,5.0122775410145595,35.00647585702877,24.1036711371504,4.99315303479032,-26.654485131289157,-40.17635170659048,1.4767755859388443,-0.09359842917365313,-5.021578378158626,40.012873908701074,42246.26160305926,25751.548076071995,25751.548076071995,67997.80967913126,77364.19333434994,77364.19333434994,25751.548076071995,103115.74141042194,103115.74141042194,103115.74141042194,127923.11087920751,91599.37543050633,56481.44369921901,39019.92414587481,24807.36946878557,0.0,63827.293614660375,21086.264048467736,1536.0866207432598,0.0,0.88676229853864,2.815462435387306,0.0014959135982669303,354357.7989349724,1555088.3885228052,4.388469488174513,1555088.3885228052,4.388469488174513,0.85,0.09561542114519986,4.027634451161993,1.267346697668545,1.0,0.0,4.027634451162215,1.2848384390407595,1.2851330870578255,3.1347400021507474,19331.31471091363,1971.2455028897361,4632.441516551485,4632.441516551485,5.558958053558362,5.0122775410145595,-2.3556633038293513,7.367940844843911,3.4776922699367168,3.4776922699367168,0.9936263628390619,0.0,0.0,0.00022931496228145915,7.729640792706028e-05,0.00015201855435439889,0.000612275166733619,0.0956154211452781,0.07174169349008669,0.02387372765519141,0.0956154170889682,0.07174169349002799,0.023873727655171876,0.37746142078000383,0.37746142078000383,0.1256091224176165,0.0,4.927458406355868,4.89953817520427,5.011380379613911,4.927979948984955,4.900223469320508,5.011409602984827,24807.36946878557,21086.264048467736,0.85,1.0653406376533716,0.6618839560722938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525199284541883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.055070658631,1536.0866207432598,0.37746142078000383,0.1256091224176165,6.112874298809886,3.4776922699367168
4679.0,-30.170805375040157,5.012264651755182,35.00647296199056,24.103658843692415,4.993157556843968,-26.654433186423844,-40.17629058854652,1.4767853682284204,-0.09351730024695826,-5.021565821521033,40.01286738992477,42246.25555845354,25751.546711125306,25751.546711125306,67997.80226957884,77364.12565383148,77364.12565383148,25751.546711125306,103115.67236495679,103115.67236495679,103115.67236495679,127923.01801776761,91599.28649124391,56481.41639586907,39019.8556615276,24807.345652810814,0.0,63827.20131433842,21086.243804889193,1536.0850644388045,0.0,0.8867623860737641,2.8154628350765853,0.0014959135982669303,354357.9723977234,1555088.1073761885,4.388466546565495,1555088.1073761885,4.388466546565495,0.85,0.09561533733024631,4.027634451161993,1.2673464927123863,1.0,0.0,4.027634451163286,1.2848383904509564,1.2851330402136598,3.1347401206998198,19331.29594099447,1971.2435888906477,4632.441516551485,4632.441516551485,5.558957758908839,5.012264651755182,-2.3556406496255784,7.367905301380761,3.477708862314894,3.477708862314894,0.9936311035185411,0.0,0.0,0.00022931632952645986,7.729694334833928e-05,0.00015201938617812058,0.0006122785170154978,0.09561533733034981,0.0717416121312546,0.023873725199095207,0.09561534322732548,0.07174161213117694,0.02387372519906937,0.37746113562981287,0.37746113562981287,0.12560915705208545,0.0,4.9275716759979105,4.899688572219304,5.011381939162675,4.928048521274093,4.900314003995902,5.011412059439294,24807.345652810814,21086.243804889193,0.85,1.065342062151541,0.6618848185180126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452519585200607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.050519599165,1536.0850644388045,0.37746113562981287,0.12560915705208545,6.112874298809886,3.477708862314894
4680.0,-30.17074813157626,5.012251792896974,35.006470067946694,24.10365150952714,4.993164536074002,-26.654380961324776,-40.17622947050256,1.4767973658232834,-0.0934108015013635,-5.021552372264583,40.012861628812395,42246.24950802547,25751.54306298503,25751.54306298503,67997.7925710105,77364.06773426951,77364.06773426951,25751.54306298503,103115.61079725454,103115.61079725454,103115.61079725454,127922.93675859015,91599.20829211733,56481.39006587652,39019.79802915645,24807.325961335602,0.0,63827.12399049205,21086.22706713526,1536.0837247780269,0.0,0.8867624754090433,2.8154630056236702,0.0014959135982669303,354358.15819156705,1555087.8589066933,4.388463544462855,1555087.8589066933,4.388463544462855,0.8499999999999999,0.09561525512303509,4.027634451161993,1.2673462108289821,1.0,0.0,4.027634451160532,1.284838331494967,1.285132983002118,3.1347402645402553,19331.279437694975,1971.2419060224415,4632.441516551485,4632.441516551485,5.558956971388855,5.012251792896974,-2.355617350389172,7.367869143286146,3.477725436623339,3.477725436623339,0.9936358390352398,0.0,0.0,0.000229317697695875,7.729747877304769e-05,0.0001520202189228273,0.0006122818710067676,0.09561525512312752,0.07174153183217069,0.02387372329095683,0.09561527526312945,0.07174153183210134,0.023873723290933756,0.37746084965919585,0.37746084965919585,0.12560919244119298,0.0,4.927680562601552,4.8998362386955705,5.011374147060508,4.928141570763216,4.900452443252789,5.011368558436004,24807.325961335602,21086.22706713526,0.85,1.0653432008175667,0.6618855255693276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525192420245225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.045970188688,1536.0837247780269,0.37746084965919585,0.12560919244119298,6.112874298809886,3.477725436623339
4681.0,-30.170690843965858,5.012239013414501,35.006467195462086,24.103648715559416,4.993175689697224,-26.654328279043934,-40.17616828260941,1.4768131247760363,-0.09331606778687274,-5.021536572510637,40.01285646868491,42246.24336909743,25751.533537896794,25751.533537896794,67997.77690699423,77364.01151946142,77364.01151946142,25751.533537896794,103115.54505735822,103115.54505735822,103115.54505735822,127922.85400405753,91599.13346984377,56481.36531948265,39019.742389290135,24807.308946699315,0.0,63827.051335989454,21086.212604694418,1536.0824849552448,0.0,0.8867625745339422,2.815463605104534,0.0014959135982669303,354358.3764562969,1555087.6363569424,4.388460213381556,1555087.6363569424,4.388460213381556,0.85,0.09561517226411924,4.027634451161993,1.2673459564195944,1.0,0.0,4.027634451161541,1.284838254939321,1.285132908188249,3.1347404513202375,19331.263647053274,1971.240295825106,4632.441516551485,4632.441516551485,5.558954915218646,5.012239013414501,-2.3555923167362436,7.367831330150745,3.477741998620705,3.477741998620705,0.9936405710344872,0.0,0.0,0.00022931906692795967,7.729801481310401e-05,0.00015202105211485566,0.0006122852267996854,0.09561517226420359,0.07174145100453266,0.02387372125967092,0.09561522913591305,0.07174145100446938,0.02387372125964986,0.37746056296684993,0.37746056296684993,0.12560922786771758,0.0,4.927782565693008,4.899983649824833,5.011339544080329,4.928220504723754,4.900603296218264,5.011231182493248,24807.308946699315,21086.212604694418,0.85,1.06534416808713,0.661886182814723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452518898618454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.041423453582,1536.0824849552448,0.37746056296684993,0.12560922786771758,6.112874298809886,3.477741998620705
4682.0,-30.170633554291285,5.012226187939825,35.006464335003166,24.10364201003688,4.993178328490329,-26.65427644644047,-40.17611100627107,1.476821220640301,-0.09311065366443927,-5.021526677019831,40.01285107398859,42246.25343369271,25751.539056961094,25751.539056961094,67997.79249065381,77363.97395862816,77363.97395862816,25751.539056961094,103115.51301558925,103115.51301558925,103115.51301558925,127922.80553987283,91599.0738534812,56481.35332854899,39019.68947214689,24807.292524283577,0.0,63826.98199643047,21086.19864564104,1536.0814145867728,0.0,0.8867626444499304,2.8154620612187204,0.0014959135982669303,354358.5131569999,1555087.4036905626,4.388457863862791,1555087.4036905626,4.388457863862791,0.85,0.09561509469623401,4.027634451161993,1.2673457789374516,1.0,0.0,4.027634451162939,1.2848382142352297,1.2851328692342294,3.1347405506298314,19331.25106549733,1971.239012863448,4632.441516551485,4632.441516551485,5.558956106612921,5.012226187939825,-2.355571628407603,7.367797816347428,3.477758563131654,3.477758563131654,0.9936453037519011,0.0,0.0,0.00022932043621691324,7.729851658887453e-05,0.00015202191962803872,0.0006122887208256684,0.09561509469631954,0.07174137435181416,0.02387372034450538,0.095615117616808,0.07174137435174999,0.023873720344484022,0.37746027578007413,0.37746027578007413,0.1256092616924545,0.0,4.927905514776626,4.900149854040876,5.011332361101438,4.928416023355396,4.900833461931541,5.011322449875308,24807.292524283577,21086.19864564104,0.85,1.065345569597143,0.6618870595519515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452518554947704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.03687951099,1536.0814145867728,0.37746027578007413,0.1256092616924545,6.112874298809886,3.477758563131654
4683.0,-30.170576248481087,5.012213353436857,35.00646145791602,24.103629926126473,4.993181976523049,-26.654224498344448,-40.17604618621988,1.4768302263871682,-0.09301092663764621,-5.021515115329629,40.01284486873681,42246.232139947766,25751.540140356145,25751.540140356145,67997.7722803039,77363.91037147457,77363.91037147457,25751.540140356145,103115.45051183071,103115.45051183071,103115.45051183071,127922.72137176074,91598.98861303103,56481.310381507436,39019.64247947066,24807.270859930017,0.0,63826.91333940068,21086.180230940514,1536.080004211495,0.0,0.8867627257840912,2.8154621004216294,0.0014959135982669303,354358.6728753737,1555087.1360659895,4.3884551306379525,1555087.1360659895,4.3884551306379525,0.85,0.09561501274012318,4.027634451161993,1.2673454987024888,1.0,0.0,4.027634451162187,1.2848381692734554,1.2851328260220554,3.1347406603273016,19331.233076182874,1971.2371784638867,4632.441516551485,4632.441516551485,5.5589563404842055,5.012213353436857,-2.3555497548548514,7.367763108291708,3.477775092469151,3.477775092469151,0.9936500264197574,0.0,0.0,0.00022932180589906154,7.729908445581766e-05,0.00015202272144324388,0.0006122919502442121,0.09561501274022144,0.07174129439537283,0.023873718344848614,0.09561503992761028,0.07174129439529911,0.02387371834482408,0.3774599894361425,0.3774599894361425,0.12560929587617273,0.0,4.928020874079948,4.900303314533005,5.011333083878355,4.9285041886919885,4.900939111221305,5.011357964692422,24807.270859930017,21086.180230940514,0.85,1.0653463989199135,0.6618874379104426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525182112647261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.032337519338,1536.080004211495,0.3774599894361425,0.12560929587617273,6.112874298809886,3.477775092469151
4684.0,-30.1705188783518,5.012200591685454,35.00645858635491,24.10363258039581,4.993191921269355,-26.654171862661055,-40.175984998326726,1.4768449055793489,-0.09279915977316477,-5.021499693620205,40.01283927552141,42246.22638286862,25751.531410168274,25751.531410168274,67997.7577930369,77363.88111287037,77363.88111287037,25751.531410168274,103115.41252303864,103115.41252303864,103115.41252303864,127922.66390929365,91598.9402243178,56481.28549431916,39019.616366665156,24807.25138625501,0.0,63826.86775292017,21086.16367831676,1536.0786350164756,0.0,0.8867628245527508,2.8154611181034834,0.0014959135982669303,354358.8859178719,1555086.8948377927,4.388451811529309,1555086.8948377927,4.388451811529309,0.85,0.09561492878689215,4.027634451161993,1.2673452618764713,1.0,0.0,4.027634451163078,1.2848380977653533,1.2851327562594506,3.1347408347923613,19331.222864132415,1971.2361371245447,4632.441516551485,4632.441516551485,5.558954455908257,5.012200591685454,-2.355525052188007,7.367725643873461,3.477791597707322,3.477791597707322,0.993654742202092,0.0,0.0,0.00022932317712607073,7.729962050616969e-05,0.00015202355661990104,0.0006122953140304893,0.09561492878698286,0.0717412128323615,0.02387371595462136,0.09561493199004215,0.07174121283229344,0.023873715954598713,0.37745970310416976,0.37745970310416976,0.12560933082190318,0.0,4.92815096408259,4.900484838377736,5.011308452893843,4.9287005338470635,4.901240218486578,5.011239260213529,24807.25138625501,21086.16367831676,0.85,1.0653469328349723,0.6618878204458936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452517867485106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.027797760593,1536.0786350164756,0.37745970310416976,0.12560933082190318,6.112874298809886,3.477791597707322
4685.0,-30.170461490750245,5.012187840234107,35.006455734144495,24.103625246230536,4.993198517038284,-26.654119546189197,-40.175927652139194,1.4768565724779774,-0.092688280283312,-5.021487181047766,40.012834096029785,42246.23657319026,25751.53017416169,25751.53017416169,67997.76674735195,77363.82498240117,77363.82498240117,25751.53017416169,103115.35515656286,103115.35515656286,103115.35515656286,127922.59041702369,91598.86360077003,56481.275191561996,39019.542676897814,24807.235260460828,0.0,63826.77793735864,21086.149971391704,1536.0775198999434,0.0,0.8867629070126439,2.8154611217673686,0.0014959135982669303,354359.0587723052,1555086.6714529973,4.388449040475142,1555086.6714529973,4.388449040475142,0.85,0.09561484962324858,4.027634451161993,1.267345073404722,1.0,0.0,4.027634451162612,1.2848380403493553,1.2851327005927278,3.1347409748755997,19331.206693346212,1971.234488163258,4632.441516551485,4632.441516551485,5.558954189092889,5.012187840234107,-2.3555024825360116,7.367690322770119,3.4778081035013773,3.4778081035013773,0.9936594581432506,0.0,0.0,0.00022932454877824723,7.730012290351173e-05,0.0001520244258747355,0.0006122988150712074,0.0956148496233321,0.07174113508150597,0.02387371454182613,0.09561487159400124,0.07174113508144331,0.023873714541805275,0.37745941858658116,0.37745941858658116,0.12560936483959706,0.0,4.92827581448438,4.9006581208702755,5.011287608449948,4.928798900764434,4.901375011521679,5.011228028896255,24807.235260460828,21086.149971391704,0.85,1.0653485722573501,0.6618889114949823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525175233197887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.023261200568,1536.0775198999434,0.37745941858658116,0.12560936483959706,6.112874298809886,3.4778081035013773
4686.0,-30.170404085131757,5.012175070795912,35.006452880617836,24.103613127395533,4.9932023258043445,-26.654067492196873,-40.17586276223881,1.4768657328702528,-0.09259745194890456,-5.021476036581776,40.012828353269406,42246.2156427365,25751.532332583425,25751.532332583425,67997.74797531991,77363.76063442408,77363.76063442408,25751.532332583425,103115.2929670075,103115.2929670075,103115.2929670075,127922.50925942941,91598.77762420493,56481.232632520456,39019.49443520497,24807.216292421923,0.0,63826.710727626894,21086.133848558635,1536.0762722900422,0.0,0.8867629845475523,2.815461229192342,0.0014959135982669303,354359.2127271416,1555086.423775174,4.388446434924773,1555086.423775174,4.388446434924773,0.85,0.09561477013342182,4.027634451161993,1.2673447904223578,1.0,0.0,4.027634451161761,1.284837994659113,1.2851326566550128,3.134741086350412,19331.1885486806,1971.2326379222875,4632.441516551485,4632.441516551485,5.558954655028989,5.012175070795912,-2.3554809408473156,7.367656011643228,3.4778245911330297,3.4778245911330297,0.9936641688951513,0.0,0.0,0.0002293259208686228,7.730069139330485e-05,0.00015202522947531795,0.0006123020516805983,0.09561477013351306,0.07174105721229115,0.023873712921221906,0.09561480594350444,0.0717410572122227,0.02387371292119913,0.3774591351415404,0.3774591351415404,0.12560939832815782,0.0,4.928392151219327,4.900815338850066,5.011280952681659,4.928878584632855,4.901465373447195,5.011275525747067,24807.216292421923,21086.133848558635,0.85,1.0653493999634798,0.6618892805398877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525171790498106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.018726902907,1536.0762722900422,0.3774591351415404,0.12560939832815782,6.112874298809886,3.4778245911330297
4687.0,-30.17034667174865,5.012162278803798,35.00645001311865,24.10361166056248,4.993205186493562,-26.654015526013517,-40.17580545097587,1.4768740407592162,-0.09230940787819009,-5.021465168523412,40.012822239235874,42246.22615628151,25751.535039053768,25751.535039053768,67997.76119533528,77363.74331495957,77363.74331495957,25751.535039053768,103115.27835401334,103115.27835401334,103115.27835401334,127922.47354916994,91598.73828925152,56481.22113057667,39019.46350963872,24807.195195156597,0.0,63826.65870479532,21086.115915883107,1536.0749140464188,0.0,0.8867630620199061,2.815458713187391,0.0014959135982669303,354359.3628636046,1555086.1600848539,4.388443831476854,1555086.1600848539,4.388443831476854,0.85,0.09561468975291514,4.027634451161993,1.2673445684323088,1.0,0.0,4.027634451159838,1.2848379529568987,1.2851326167064883,3.134741188095262,19331.18024735365,1971.2317914225198,4632.441516551485,4632.441516551485,5.558955239271733,5.012162278803798,-2.3554596353537427,7.3676219141575405,3.477841052086231,3.477841052086231,0.9936688720246375,0.0,0.0,0.00022932729315214796,7.730119349111016e-05,0.00015202609966103782,0.0006123055564705824,0.09561468975301184,0.0717409786143444,0.02387371113866743,0.09561464430648878,0.07174097861427185,0.023873711138643287,0.37745885169547916,0.37745885169547916,0.12560943224029544,0.0,4.928540760771,4.901011179564591,5.011287479013504,4.929155760645244,4.901815180901622,5.011334254768542,24807.195195156597,21086.115915883107,0.85,1.06535047541548,0.6618899847424966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525168346719048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.014194879106,1536.0749140464188,0.37745885169547916,0.12560943224029544,6.112874298809886,3.477841052086231
4688.0,-30.1702892126016,5.012149485924205,35.006447133388754,24.103594198264204,4.993209474426987,-26.653963375901554,-40.175740561075486,1.4768836377277075,-0.09231806020073918,-5.021453330749305,40.01281614799232,42246.2053968033,25751.53514555112,25751.53514555112,67997.74054235441,77363.65542478554,77363.65542478554,25751.53514555112,103115.19057033665,103115.19057033665,103115.19057033665,127922.36453112029,91598.62894294299,56481.17891496394,39019.38891997672,24807.17396078364,0.0,63826.562880760364,21086.097866666092,1536.0735185154306,0.0,0.8867631443464506,2.8154602085885636,0.0014959135982669303,354359.52639623417,1555085.8973774684,4.388441064904851,1555085.8973774684,4.388441064904851,0.85,0.09561460906463543,4.027634451161993,1.2673442783067,1.0,0.0,4.027634451162475,1.2848379052214731,1.2851325707247838,3.134741304559918,19331.157170690814,1971.2294382577961,4632.441516551485,4632.441516551485,5.558955262261199,5.012149485924205,-2.355437646709275,7.36758713263348,3.4778574849532697,3.4778574849532697,0.9936735671295056,0.0,0.0,0.0002293286665370897,7.730176198818195e-05,0.00015202690454890777,0.0006123087982646968,0.0956146090647321,0.0717408997398747,0.02387370932485739,0.09561461710161812,0.07174089973980217,0.023873709324833257,0.37745857069652605,0.37745857069652605,0.1256094672865715,0.0,4.928655182060254,4.90116092941031,5.011295601904749,4.9291352705485565,4.901782407962969,5.011350608243674,24807.17396078364,21086.097866666092,0.85,1.0653517512667345,0.6618906532022867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452516490247575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.009664924375,1536.0735185154306,0.37745857069652605,0.1256094672865715,6.112874298809886,3.4778574849532697
4689.0,-30.170231729501758,5.012136798047858,35.00644427013757,24.10359646836298,4.993221944505503,-26.65391038598942,-40.175683110114164,1.476900600993909,-0.0921716729714035,-5.021436469658497,40.01281086851172,42246.21558738424,25751.52254516166,25751.52254516166,67997.7381325459,77363.61431165421,77363.61431165421,25751.52254516166,103115.13685681587,103115.13685681587,103115.13685681587,127922.29250877813,91598.56967644821,56481.17095218137,39019.331915852046,24807.15565196226,0.0,63826.48756781431,21086.08230416792,1536.0721810270848,0.0,0.8867632493063559,2.8154602532947575,0.0014959135982669303,354359.75932344596,1555085.6696803868,4.38843753774244,1555085.6696803868,4.38843753774244,0.85,0.09561452569548878,4.027634451161993,1.2673440925823525,1.0,0.0,4.0276344511611475,1.2848378230217388,1.285132490271612,3.134741505110445,19331.144662971667,1971.2281628253959,4632.441516551485,4632.441516551485,5.558952542229133,5.012136798047858,-2.355411963662652,7.36754876171051,3.477873896232599,3.477873896232599,0.9936782560664569,0.0,0.0,0.00022933004050213284,7.730226531631879e-05,0.00015202777518581406,0.000612312304871895,0.09561452569557527,0.07174081867650375,0.023873707019071516,0.09561454668362265,0.07174081867643886,0.02387370701904992,0.3774582889896406,0.3774582889896406,0.12560950334136706,0.0,4.928770715965072,4.901325548197747,5.011263479226443,4.929264796687107,4.902016041334832,5.011167057354896,24807.15565196226,21086.08230416792,0.85,1.0653529705876377,0.6618915938699983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525161455488618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.00513780023,1536.0721810270848,0.3774582889896406,0.12560950334136706,6.112874298809886,3.477873896232599
4690.0,-30.170174240387446,5.012123992748193,35.00644141096552,24.103580053802602,4.993219455105144,-26.653858886707347,-40.17561832498757,1.476904101425778,-0.09202854581184283,-5.021430110402102,40.012805260821935,42246.19535154854,25751.536635959834,25751.536635959834,67997.73198750836,77363.55821329007,77363.55821329007,25751.536635959834,103115.0948492499,103115.0948492499,103115.0948492499,127922.23383404737,91598.48936593038,56481.12650419172,39019.29206859851,24807.138984797457,0.0,63826.431053395965,21086.068137077837,1536.0711735956709,0.0,0.8867633019906715,2.8154591150481822,0.0014959135982669303,354359.8471733017,1555085.427828101,4.388435767293854,1555085.427828101,4.388435767293854,0.85,0.09561445252487573,4.027634451161993,1.2673438128968701,1.0,0.0,4.02763445116388,1.2848378038073656,1.2851324728184406,3.1347415519895865,19331.127714079958,1971.226434519429,4632.441516551485,4632.441516551485,5.558955583994069,5.012123992748193,-2.3553940128189064,7.367518005567099,3.4778903178664415,3.4778903178664415,0.9936829479618404,0.0,0.0,0.00022933141461851792,7.730283290274593e-05,0.00015202858171577198,0.0006123155532797395,0.09561445252496228,0.0717407455182674,0.023873707006694896,0.09561445100011445,0.07174074551820245,0.023873707006673277,0.37745800771829163,0.37745800771829163,0.12560953776682895,0.0,4.928894486300749,4.901483257869131,5.0112851287528315,4.9294015645902505,4.902126172981241,5.0113838218159685,24807.138984797457,21086.068137077837,0.85,1.0653538176155073,0.6618918628899395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525158007066121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.000613071245,1536.0711735956709,0.37745800771829163,0.12560953776682895,6.112874298809886,3.4778903178664415
4691.0,-30.170116709714694,5.012111374083934,35.00643855599908,24.10359210278841,4.993236668165092,-26.653805379622515,-40.17556080417705,1.4769253380736949,-0.09181518128355037,-5.021409433286912,40.01279966497517,42246.205431927156,25751.51423971108,25751.51423971108,67997.71967163823,77363.53742805097,77363.53742805097,25751.51423971108,103115.05166776205,103115.05166776205,103115.05166776205,127922.16912063301,91598.45232841617,56481.12033229545,39019.25777346746,24807.117452870974,0.0,63826.37522633844,21086.049834940328,1536.0695672319023,0.0,0.8867634275233991,2.815458725174836,0.0014959135982669303,354360.13281712803,1555085.1864866158,4.388431548785814,1555085.1864866158,4.388431548785814,0.85,0.09561436402014617,4.027634451161993,1.2673436051933096,1.0,0.0,4.027634451160773,1.2848377016123156,1.2851323723668475,3.134741801324634,19331.11989760916,1971.2256374612289,4632.441516551485,4632.441516551485,5.558950749340749,5.012111374083934,-2.35536555656473,7.367476930648664,3.4779066829311223,3.4779066829311223,0.9936876236946064,0.0,0.0,0.0002293327897358364,7.730333684928878e-05,0.00015202945288654763,0.0006123190620371683,0.09561436402023807,0.0717406605802449,0.023873703439993163,0.09561435130537276,0.07174066058017595,0.023873703439970216,0.37745772648596465,0.37745772648596465,0.12560957412958923,0.0,4.929026600520899,4.901676885344386,5.011232221959915,4.929594252003369,4.902490659967214,5.011059921520598,24807.117452870974,21086.049834940328,0.85,1.065354556490284,0.6618925997617038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525154558284379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.99609037885,1536.0695672319023,0.37745772648596465,0.12560957412958923,6.112874298809886,3.4779066829311223
4692.0,-30.170059159957564,5.012098664363503,35.006435730905324,24.10357523420828,4.993237169910176,-26.653753526648952,-40.17549972105769,1.4769315366023477,-0.09174653607186656,-5.0214017785974265,40.01279482514869,42246.20091983035,25751.525166451658,25751.525166451658,67997.72608628201,77363.46729347159,77363.46729347159,25751.525166451658,103114.99245992325,103114.99245992325,103114.99245992325,127922.09717158879,91598.35916805596,56481.092794417935,39019.18485959781,24807.10471166554,0.0,63826.28957126335,21086.039004915707,1536.0687527916702,0.0,0.8867634840216014,2.8154587167317615,0.0014959135982669303,354360.238562815,1555084.9777513142,4.388429650172659,1555084.9777513142,4.388429650172659,0.85,0.09561429231500652,4.027634451161993,1.267343370015733,1.0,0.0,4.0276344511616,1.2848376697719182,1.285132342286638,3.1347418790087085,19331.100236861108,1971.2236326228742,4632.441516551485,4632.441516551485,5.558953108084093,5.012098664363503,-2.3553466513188117,7.367445315682314,3.4779230829553174,3.4779230829553174,0.993692309415805,0.0,0.0,0.00022933416531691715,7.730387200896004e-05,0.00015203029330795713,0.0006123224469473908,0.09561429231508273,0.07174058877898783,0.023873703536094894,0.0956143064147649,0.07174058877893065,0.02387370353607587,0.37745744756900845,0.37745744756900845,0.12560960753353786,0.0,4.929149437061653,4.901842074083902,5.011227646861244,4.929655242525541,4.902517365494589,5.011223905220447,24807.10471166554,21086.039004915707,0.85,1.065356086700938,0.6618934173301991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525151107011107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.991570435315,1536.0687527916702,0.37745744756900845,0.12560960753353786,6.112874298809886,3.4779230829553174
