time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4693.0,-30.170001567585636,5.012085989553058,35.00643289001572,24.103567900043004,4.9932436763912955,-26.653701034742245,-40.175438568089135,1.4769431435486582,-0.09163327723047132,-5.021388272482535,40.01278871487093,42246.19620230857,25751.520977253414,25751.520977253414,67997.717179562,77363.41156799924,77363.41156799924,25751.520977253414,103114.93254525265,103114.93254525265,103114.93254525265,127922.01511566664,91598.28283087688,56481.067465189415,39019.128184097186,24807.082570413986,0.0,63826.21075451117,21086.02018485189,1536.0672700103423,0.0,0.8867635749102497,2.8154588051104867,0.0014959135982669303,354360.42514306214,1555084.7142231576,4.388426595874356,1555084.7142231576,4.388426595874356,0.85,0.0956142099591532,4.027634451161993,1.2673431359371174,1.0,0.0,4.0276344511611,1.2848376126262098,1.2851322868966324,3.1347420184325885,19331.084126510726,1971.221989824326,4632.441516551485,4632.441516551485,5.558952203766524,5.012085989553058,-2.3553234895883315,7.36740947914139,3.4779394344797945,3.4779394344797945,0.9936969812799413,0.0,0.0,0.00022933554192420644,7.730440778402422e-05,0.0001520311341401822,0.0006123258335122281,0.09561420995925068,0.07174050892300776,0.023873701036242926,0.09561422691873407,0.07174050892293463,0.023873701036218584,0.3774571689081506,0.3774571689081506,0.12560964146728876,0.0,4.929265433761316,4.902001418657505,5.011213238565347,4.92975499525204,4.9026644444791145,5.011181293186382,24807.082570413986,21086.02018485189,0.85,1.0653572627254233,0.6618941607672151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525147654594526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.987052791792,1536.0672700103423,0.3774571689081506,0.12560964146728876,6.112874298809886,3.4779394344797945
4694.0,-30.169943958688485,5.012073305789221,35.006430050262175,24.103566188737773,4.9932480974233036,-26.653648736538038,-40.175377450045175,1.4769528752735877,-0.09138877877575169,-5.021376842416296,40.01278306618303,42246.191673232126,25751.522051660482,25751.522051660482,67997.71372489262,77363.38691536426,77363.38691536426,25751.522051660482,103114.90896702473,103114.90896702473,103114.90896702473,127921.97274562859,91598.23671549112,56481.04147336199,39019.10582458792,24807.063778603864,0.0,63826.16960319178,21086.004211813284,1536.066028864341,0.0,0.8867636535580627,2.815456926860921,0.0014959135982669303,354360.5830437911,1555084.4706027915,4.388423952927681,1555084.4706027915,4.388423952927681,0.85,0.09561413143147068,4.027634451161993,1.2673428908688948,1.0,0.0,4.027634451161738,1.2848375642528667,1.285132240281521,3.134742136453695,19331.074394227828,1971.22099740766,4632.441516551485,4632.441516551485,5.5589524356975835,5.012073305789221,-2.3553018656015774,7.367375171390798,3.4779557753525823,3.4779557753525823,0.9937016501007377,0.0,0.0,0.00022933691893410948,7.730494325653518e-05,0.0001520319756775743,0.0006123292229172205,0.09561413143156076,0.07174043196252962,0.023873699469031142,0.09561409435617113,0.07174043196246203,0.02387369946900865,0.3774568902077512,0.3774568902077512,0.1256096752252841,0.0,4.929405633437796,4.9021898745853605,5.011208277062053,4.929988063640565,4.902965404164036,5.011210170325398,24807.063778603864,21086.004211813284,0.85,1.0653578954782243,0.6618945165576645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452514419962305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.98253792031,1536.066028864341,0.3774568902077512,0.1256096752252841,6.112874298809886,3.4779557753525823
4695.0,-30.16988633483316,5.012060588620909,35.006427198117706,24.103549040760868,4.993250245513936,-26.65359665216706,-40.175316332001216,1.4769605628485973,-0.09135269072618257,-5.021366624990954,40.01277702576325,42246.187338113894,25751.526060197306,25751.526060197306,67997.7133983112,77363.30905244796,77363.30905244796,25751.526060197306,103114.83511264526,103114.83511264526,103114.83511264526,127921.87827509767,91598.1364636278,56481.01474929682,39019.02412703443,24807.04316245241,0.0,63826.06728948683,21085.986688084547,1536.0647052828265,0.0,0.8867637274511257,2.8154576453018523,0.0014959135982669303,354360.7241925318,1555084.210087582,4.388421469763877,1555084.210087582,4.388421469763877,0.85,0.09561405332265314,4.027634451161993,1.2673426315141842,1.0,0.0,4.027634451162878,1.2848375254422928,1.2851322032318415,3.1347422311435986,19331.053236874828,1971.2188399580723,4632.441516551485,4632.441516551485,5.558953301015969,5.012060588620909,-2.3552811652463395,7.367341753867249,3.477972092399747,3.477972092399747,0.9937063121142133,0.0,0.0,0.00022933829630917267,7.730547873247608e-05,0.00015203281757669658,0.0006123326137791298,0.0956140533227482,0.07174035534339691,0.023873697979351283,0.09561404433435396,0.0717403553433256,0.023873697979327545,0.37745661334803704,0.37745661334803704,0.12560970940617486,0.0,4.929523428011748,4.902342980108074,5.01121982993817,4.930013934264764,4.902974804920518,5.011285474358033,24807.04316245241,21085.986688084547,0.85,1.0653595981388548,0.6618955096591469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525140743661795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.978025299632,1536.0647052828265,0.37745661334803704,0.12560970940617486,6.112874298809886,3.477972092399747
4696.0,-30.169828711261495,5.0120480102012515,35.00642436048493,24.103550996538274,4.993264786125288,-26.653543328738724,-40.17525507425887,1.4769794036032842,-0.09125759341043249,-5.021348266942529,40.01277174415963,42246.18224942518,25751.509410358973,25751.509410358973,67997.69165978415,77363.25821649116,77363.25821649116,25751.509410358973,103114.76762685014,103114.76762685014,103114.76762685014,127921.79177080542,91598.06825588891,56480.99228882616,39018.97329673639,24807.024143955274,0.0,63825.99744069166,21085.970522361982,1536.0632912610101,0.0,0.88676384003918,2.8154585386241804,0.0014959135982669303,354360.9778001142,1555083.9822991255,4.388417686262024,1555083.9822991255,4.388417686262024,0.85,0.09561396901502665,4.027634451161993,1.267342415568419,1.0,0.0,4.027634451161337,1.2848374344517648,1.285132113990241,3.1347424531419956,19331.038842177706,1971.2173721074687,4632.441516551485,4632.441516551485,5.5589497068338805,5.0120480102012515,-2.355254482383956,7.367302492585207,3.477988378230288,3.477988378230288,0.9937109652086537,0.0,0.0,0.00022933967368507851,7.730601543580303e-05,0.0001520336582492755,0.0006123359997009708,0.09561396901511365,0.07174027385665019,0.023873695158463472,0.0956139987941926,0.07174027385658491,0.023873695158441743,0.3774563359419172,0.3774563359419172,0.12560974492394666,0.0,4.929629918852015,4.902498878753647,5.011177697470885,4.930090673532106,4.903157334265302,5.0110440835075,24807.024143955274,21085.970522361982,0.85,1.0653604234382534,0.6618961542854249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525137286804772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.973514898911,1536.0632912610101,0.3774563359419172,0.12560974492394666,6.112874298809886,3.477988378230288
4697.0,-30.16977104706907,5.012035344190363,35.00642154191446,24.103539436496817,4.993264954371265,-26.653491406096343,-40.17519395621491,1.476985313399278,-0.09109443611492907,-5.021340548217415,40.01276662412432,42246.17818536629,25751.519921306543,25751.519921306543,67997.69810667283,77363.21092936867,77363.21092936867,25751.519921306543,103114.7308506752,103114.7308506752,103114.7308506752,127921.74048483219,91597.99776183258,56480.965017833085,39018.92527111055,24807.00963415699,0.0,63825.93490526754,21085.95818903344,1536.06237617127,0.0,0.886763897878069,2.815457295900443,0.0014959135982669303,354361.0844306203,1555083.7614789153,4.388415742596538,1555083.7614789153,4.388415742596538,0.85,0.09561389652039173,4.027634451161993,1.2673421853361653,1.0,0.0,4.027634451162429,1.2848374039564834,1.2851320852590191,3.134742527544292,19331.02396497159,1971.2158550546408,4632.441516551485,4632.441516551485,5.558951975820447,5.012035344190363,-2.355235614165248,7.367270958355611,3.478004684721393,3.478004684721393,0.9937156242061123,0.0,0.0,0.00022934105203957267,7.730655091860938e-05,0.0001520345011209633,0.0006123393944800185,0.09561389652047192,0.07174020153632167,0.02387369498415025,0.09561390586645556,0.07174020153626151,0.023873694984130226,0.3774560583701925,0.3774560583701925,0.1256097782620144,0.0,4.929750241096826,4.902658325048208,5.01118031531729,4.930246112102509,4.903310768354061,5.011205467223363,24807.00963415699,21085.95818903344,0.85,1.0653615682652695,0.6618967391244546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525133829966337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.969006413303,1536.06237617127,0.3774560583701925,0.1256097782620144,6.112874298809886,3.478004684721393
4698.0,-30.169713351703145,5.012022735185374,35.00641871103069,24.10353716639804,4.993272993548129,-26.653438668199954,-40.17512899646533,1.4769983100457338,-0.09093220386932899,-5.021326083283247,40.01276062833043,42246.158081100315,25751.513080598714,25751.513080598714,67997.67116169902,77363.1692974187,77363.1692974187,25751.513080598714,103114.68237801742,103114.68237801742,103114.68237801742,127921.67010838074,91597.93609712343,56480.92488080826,39018.901351461296,24806.987730363326,0.0,63825.88908182462,21085.939570808827,1536.0608862243027,0.0,0.8867639932330911,2.815456852757418,0.0014959135982669303,354361.2842568551,1555083.5028884523,4.388412538208509,1555083.5028884523,4.388412538208509,0.85,0.09561381381161316,4.027634451161993,1.2673418875178322,1.0,0.0,4.02763445116157,1.2848373403039481,1.2851320233639056,3.134742682843568,19331.010951128497,1971.2145280119612,4632.441516551485,4632.441516551485,5.558950499124453,5.012022735185374,-2.355211825489163,7.367234560674537,3.47802094382511,3.47802094382511,0.9937202696643171,0.0,0.0,0.00022934243114684845,7.730712006409575e-05,0.0001520353110827527,0.0006123426567100255,0.09561381381170962,0.07174012142661455,0.023873692385095065,0.09561380835527018,0.07174012142654218,0.02387369238507098,0.3774557809851405,0.3774557809851405,0.1256098125430829,0.0,4.929873489339286,4.902828316241596,5.0111629534608255,4.930393879413941,4.903535749683272,5.011121017410005,24806.987730363326,21085.939570808827,0.85,1.0653619109719912,0.6618968993434757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525130370692638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.964500662249,1536.0608862243027,0.3774557809851405,0.1256098125430829,6.112874298809886,3.47802094382511
4699.0,-30.169655646070538,5.012010153510551,35.00641589570778,24.10352969253438,4.993280409497589,-26.653385983427903,-40.17507158042861,1.477010746855721,-0.09084847904847493,-5.021312984638402,40.01275541980765,42246.16941053664,25751.509800978783,25751.509800978783,67997.67921151542,77363.10929772916,77363.10929772916,25751.509800978783,103114.61909870795,103114.61909870795,103114.61909870795,127921.5899597746,91597.8558080588,56480.9159208695,39018.822096877,24806.97086106665,0.0,63825.792957943646,21085.92523190665,1536.0597129010546,0.0,0.8867640787810971,2.815457281617826,0.0014959135982669303,354361.4652085244,1555083.2782519495,4.388409663383853,1555083.2782519495,4.388409663383853,0.85,0.09561373539315932,4.027634451161993,1.2673416864080354,1.0,0.0,4.027634451161483,1.2848372792700813,1.2851319640883863,3.1347428317538393,19330.994006764315,1971.2128001676735,4632.441516551485,4632.441516551485,5.558949791156545,5.012010153510551,-2.3551890368969466,7.367199190407497,3.4780371990155894,3.4780371990155894,0.9937249140044541,0.0,0.0,0.00022934381050717327,7.730762311849197e-05,0.00015203618738868132,0.0006123461861499734,0.09561373539324344,0.07174004464349049,0.02387369074975296,0.0956137591087532,0.07174004464342736,0.023873690749731953,0.37745550449544796,0.37745550449544796,0.1256098463681953,0.0,4.92998673215277,4.902986377509308,5.011141372854411,4.930464505589953,4.9036434966863,5.011079963205589,24806.97086106665,21085.92523190665,0.85,1.0653636415660475,0.6618980736890125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525126909550414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.959997457843,1536.0597129010546,0.37745550449544796,0.1256098463681953,6.112874298809886,3.4780371990155894
4700.0,-30.169597908401588,5.011997541646609,35.00641308067773,24.10352291716265,4.993283406696021,-26.65333371170684,-40.17500669052822,1.4770192100020099,-0.09066080266558174,-5.021302624896115,40.012749797690894,42246.1497706179,25751.513423672965,25751.513423672965,67997.66319429086,77363.07002514378,77363.07002514378,25751.513423672965,103114.58344881675,103114.58344881675,103114.58344881675,127921.5359122993,91597.79444429307,56480.874189770184,39018.80028280321,24806.95246348255,0.0,63825.75274628576,21085.90959396017,1536.0585162966993,0.0,0.8867641518834802,2.815456025017019,0.0014959135982669303,354361.6083235839,1555083.035777729,4.388407206792309,1555083.035777729,4.388407206792309,0.85,0.09561365846718395,4.027634451161993,1.2673414149647582,1.0,0.0,4.027634451161412,1.2848372368253314,1.285131923407241,3.134742935310439,19330.981056432924,1971.2114796013852,4632.441516551485,4632.441516551485,5.558950573183511,5.011997541646609,-2.3551682805349197,7.367165822181529,3.4780534414356596,3.4780534414356596,0.9937295546959027,0.0,0.0,0.00022934519064092746,7.7308191659282e-05,0.00015203699898164546,0.0006123494549497561,0.09561365846727296,0.07173996907540467,0.02387368939186829,0.09561364983239763,0.07173996907533789,0.023873689391846063,0.3774552281116217,0.3774552281116217,0.12560987956103073,0.0,4.930113830178641,4.903156636186168,5.011138632255211,4.930641822230541,4.903857344318908,5.011147373398842,24806.95246348255,21085.90959396017,0.85,1.0653640618166915,0.6618981829881567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525123447793873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.955496382292,1536.0585162966993,0.3774552281116217,0.12560987956103073,6.112874298809886,3.4780534414356596
4701.0,-30.1695401789942,5.011984921144535,35.006410251970564,24.103510833252244,4.993287087170386,-26.653281379070144,-40.17494934434069,1.477028287247103,-0.09057446951658221,-5.021291311592274,40.01274376925519,42246.16141580654,25751.51446024891,25751.51446024891,67997.67587605545,77363.00625704405,77363.00625704405,25751.51446024891,103114.52071729297,103114.52071729297,103114.52071729297,127921.45212508693,91597.70886505414,56480.86402381986,39018.71649026032,24806.931407793967,0.0,63825.64789805429,21085.891696624873,1536.0571436083467,0.0,0.8867642313119013,2.815456211222726,0.0014959135982669303,354361.7646117078,1555082.7757795576,4.388404537615791,1555082.7757795576,4.388404537615791,0.85,0.09561357939195671,4.027634451161993,1.267341221547686,1.0,0.0,4.027634451161165,1.284837191507927,1.2851318798525384,3.1347430458757417,19330.962995619815,1971.2096379109905,4632.441516551485,4632.441516551485,5.5589507969480065,5.011984921144535,-2.3551468569791325,7.367131778123667,3.478069653779222,3.478069653779222,0.9937341867940634,0.0,0.0,0.00022934657058485067,7.73086941081269e-05,0.00015203787647672377,0.0006123529891791642,0.09561357939205214,0.07173989185005344,0.023873687541998707,0.09561357927570437,0.07173989184998183,0.023873687541974872,0.37745495265783874,0.37745495265783874,0.12560991337661798,0.0,4.930230150310479,4.903310303839817,5.0111425904111115,4.930716842075697,4.903946458408484,5.011179940188356,24806.931407793967,21085.891696624873,0.85,1.0653660106148073,0.6618994527605008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452511998411705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.950997872058,1536.0571436083467,0.37745495265783874,0.12560991337661798,6.112874298809886,3.478069653779222
4702.0,-30.169482415934105,5.011972285216739,35.00640741172064,24.10349874934184,4.9932903472239945,-26.653229058189694,-40.17488819137213,1.4770369894803308,-0.09047983998522113,-5.021280366782545,40.01273777563373,42246.15753359426,25751.51631133544,25751.51631133544,67997.6738449297,77362.94445893678,77362.94445893678,25751.51631133544,103114.46077027221,103114.46077027221,103114.46077027221,127921.3714644294,91597.62507200244,56480.83814666292,39018.65213926613,24806.910694157174,0.0,63825.562833423304,21085.874090033598,1536.0557990689147,0.0,0.886764308738223,2.8154562454156293,0.0014959135982669303,354361.9158093055,1555082.5172829127,4.388401935719743,1555082.5172829127,4.388401935719743,0.85,0.09561350098495974,4.027634451161993,1.267340946258046,1.0,0.0,4.027634451161574,1.2848371479433345,1.2851318380520929,3.1347431521645457,19330.94531176722,1971.2078346598707,4632.441516551485,4632.441516551485,5.558951196539997,5.011972285216739,-2.355125732227451,7.3670980174441905,3.4780858424971735,3.4780858424971735,0.9937388121420495,0.0,0.0,0.00022934795134085228,7.730922991408973e-05,0.00015203872142676255,0.00061235639232905,0.0956135009850547,0.0717398149902801,0.023873685994774588,0.09561350509288664,0.07173981499020887,0.023873685994750878,0.37745467705507413,0.37745467705507413,0.12560994809497072,0.0,4.930340083469787,4.903452963143081,5.011154054888323,4.930800526797327,4.904044384473252,5.011220729102945,24806.910694157174,21085.874090033598,0.85,1.0653673986768448,0.6619002740931783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525116520937416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.946501120907,1536.0557990689147,0.37745467705507413,0.12560994809497072,6.112874298809886,3.4780858424971735
4703.0,-30.16942461129436,5.011959783374218,35.00640458990321,24.103505978733324,4.993304698406154,-26.65317559072216,-40.17482309192417,1.4770556778347346,-0.0902968271390705,-5.021262336457721,40.012732632021155,42246.137454535325,25751.50022110253,25751.50022110253,67997.63767563786,77362.91579004022,77362.91579004022,25751.50022110253,103114.41601114275,103114.41601114275,103114.41601114275,127921.30846156957,91597.5788815363,56480.8005460345,39018.642595002006,24806.892450426818,0.0,63825.53504542883,21085.858582862795,1536.054438437109,0.0,0.886764419157639,2.81545594540954,0.0014959135982669303,354362.1648902009,1555082.295446004,4.388398225097892,1555082.295446004,4.388398225097892,0.85,0.09561341779697297,4.027634451161993,1.2673406912991778,1.0,0.0,4.027634451161533,1.2848370576568107,1.2851317495202867,3.134743372445445,19330.93556363921,1971.206840627453,4632.441516551485,4632.441516551485,5.558947723159311,5.011959783374218,-2.3550993954129478,7.367059178787166,3.4781020055275294,3.4781020055275294,0.9937434301507226,0.0,0.0,0.00022934933309843374,7.730980030182268e-05,0.00015203953279661106,0.0006123596602302044,0.09561341779705766,0.07173973434249002,0.02387368345456764,0.0956134221163112,0.07173973434242648,0.023873683454546494,0.3774544007677294,0.3774544007677294,0.12560998399355813,0.0,4.930458334611444,4.90362411735282,5.011113177354275,4.930965509318639,4.904342973553639,5.010983959730538,24806.892450426818,21085.858582862795,0.85,1.065367295820387,0.6619002476746333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525113055740542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.942006968244,1536.054438437109,0.3774544007677294,0.12560998399355813,6.112874298809886,3.4781020055275294
4704.0,-30.169366823739754,5.011947169201462,35.00640178149366,24.103489459399157,4.993302906335295,-26.65312375307574,-40.17476581558583,1.4770598356720661,-0.09017855194292679,-5.021255910535482,40.01272737891858,42246.14964948508,25751.513700730786,25751.513700730786,67997.66335021587,77362.85640009439,77362.85640009439,25751.513700730786,103114.37010082518,103114.37010082518,103114.37010082518,127921.2475863313,91597.49544124819,56480.78869064209,39018.563056228995,24806.877485506124,0.0,63825.44054173512,21085.845862680206,1536.0535246395966,0.0,0.886764470896708,2.815455141487735,0.0014959135982669303,354362.25366148324,1555082.0688869685,4.388396486417299,1555082.0688869685,4.388396486417299,0.85,0.09561334681837572,4.027634451161993,1.26734048909042,1.0,0.0,4.027634451162121,1.2848370353518481,1.285131728985119,3.1347434268650574,19330.91795423454,1971.2050449679086,4632.441516551485,4632.441516551485,5.558950632991674,5.011947169201462,-2.355081589608228,7.36702875880969,3.4781181879470635,3.4781181879470635,0.993748053699161,0.0,0.0,0.00022935071445527927,7.731030214832467e-05,0.0001520404123069546,0.0006123632025763642,0.09561334681845712,0.07173966323320416,0.02387368358525296,0.09561334351329004,0.07173966323314308,0.023873683585232636,0.37745412575651777,0.37745412575651777,0.12561001766856092,0.0,4.930579713904251,4.90378162214347,5.011125869654393,4.9310773585925745,4.904423844700659,5.011188860526147,24806.877485506124,21085.845862680206,0.85,1.0653692755281892,0.6619014187902165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525109588050886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.937515573994,1536.0535246395966,0.37745412575651777,0.12561001766856092,6.112874298809886,3.4781181879470635
4705.0,-30.169308965417496,5.011934639133588,35.00639895872018,24.103486944828205,4.993312513884094,-26.653070711644453,-40.17470459276808,1.4770742601118179,-0.09005592996476253,-5.021240298792636,40.01272134371828,42246.145737863924,25751.50360814489,25751.50360814489,67997.64934600881,77362.80739953091,77362.80739953091,25751.50360814489,103114.3110076758,103114.3110076758,103114.3110076758,127921.1658458553,91597.42697712693,56480.765315462835,39018.51295740455,24806.8548381795,0.0,63825.367795584054,21085.826612452576,1536.0519647137255,0.0,0.886764572232349,2.8154553526325583,0.0014959135982669303,354362.46933090093,1555081.8085971742,4.388393081054673,1555081.8085971742,4.388393081054673,0.85,0.09561326338165359,4.027634451161993,1.267340256110765,1.0,0.0,4.027634451162232,1.2848369650112925,1.285131660405524,3.134743598481846,19330.90350542997,1971.203571599881,4632.441516551485,4632.441516551485,5.558948454316376,5.011934639133588,-2.3550570723487745,7.366991711482362,3.4781343156439055,3.4781343156439055,0.9937526616125444,0.0,0.0,0.0002293520975114371,7.731083857660504e-05,0.00015204125893483208,0.0006123666124839708,0.09561326338175094,0.07173958258516236,0.023873680796588588,0.09561326451076606,0.0717395825850893,0.023873680796564278,0.37745385105225066,0.37745385105225066,0.1256100527873476,0.0,4.9306947295287955,4.903941626955657,5.011105550262641,4.931184368827871,4.904611292844038,5.011053965167889,24806.8548381795,21085.826612452576,0.85,1.0653702703882175,0.6619021119183719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525106121387756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.933025764298,1536.0519647137255,0.37745385105225066,0.1256100527873476,6.112874298809886,3.4781343156439055
4706.0,-30.169251119676403,5.011922034740285,35.006396137477715,24.103475384786748,4.993312549454914,-26.65301863882785,-40.17464347472412,1.477080068607181,-0.08989180015976217,-5.021232162324696,40.012715742765955,42246.142360586324,25751.512527196377,25751.512527196377,67997.6548877827,77362.7607225089,77362.7607225089,25751.512527196377,103114.27324970528,103114.27324970528,103114.27324970528,127921.11049030312,91597.35696627386,56480.73860435451,39018.46484657705,24806.83724059784,0.0,63825.30208717489,21085.811654508165,1536.0508629076517,0.0,0.8867646339393854,2.815454145909781,0.0014959135982669303,354362.5817326973,1555081.5670359202,4.388391007403115,1555081.5670359202,4.388391007403115,0.85,0.09561318959549155,4.027634451161993,1.2673400275269526,1.0,0.0,4.027634451161647,1.2848369349808604,1.2851316321449218,3.134743671750058,19330.888730200037,1971.2020649457295,4632.441516551485,4632.441516551485,5.558950379662106,5.011922034740285,-2.355038059374075,7.36696009411436,3.478150447688766,3.478150447688766,0.9937572707682188,0.0,0.0,0.00022935348027453584,7.731137409029995e-05,0.0001520421061842359,0.0006123700248948584,0.09561318959557916,0.07173950932153621,0.023873680274042956,0.09561316160057824,0.07173950932147047,0.02387368027402108,0.37745357685021036,0.37745357685021036,0.12561008706691362,0.0,4.930820780631677,4.9041047023921465,5.01112021254761,4.931340362164917,4.904772455871125,5.0111943366986225,24806.83724059784,21085.811654508165,0.85,1.0653714540184873,0.6619027404348988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525102650480868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.92853929856,1536.0508629076517,0.37745357685021036,0.12561008706691362,6.112874298809886,3.478150447688766
4707.0,-30.169193229551794,5.01190955436791,35.00639331886426,24.10347231142225,4.993325477468542,-26.65296523672054,-40.174578375276155,1.477097484638071,-0.08985002967864375,-5.021214693673461,40.01271017685676,42246.12268751832,25751.497644685,25751.497644685,67997.62033220333,77362.69614279136,77362.69614279136,25751.497644685,103114.19378747637,103114.19378747637,103114.19378747637,127921.01046526892,91597.27425438218,56480.70079911235,39018.41495029981,24806.816677792558,0.0,63825.23162809237,21085.794176123673,1536.0493782303633,0.0,0.886764743028575,2.8154556360615897,0.0014959135982669303,354362.8230546759,1555081.3269860551,4.388387341485075,1555081.3269860551,4.388387341485075,0.85,0.09561310606901083,4.027634451161993,1.2673397461930294,1.0,0.0,4.027634451161852,1.28483685064262,1.2851315495654276,3.1347438775184133,19330.871274517605,1971.200284961491,4632.441516551485,4632.441516551485,5.5589471669909205,5.01190955436791,-2.3550122053042895,7.366921759672199,3.478166536428676,3.478166536428676,0.9937618675510503,0.0,0.0,0.00022935486410628173,7.731194449265883e-05,0.0001520429196136229,0.0006123733010910811,0.09561310606910178,0.07173942857767966,0.023873677491422114,0.09561313155316843,0.07173942857761142,0.023873677491399407,0.3774533033429059,0.3774533033429059,0.12561012278377856,0.0,4.9309229364207,4.9042522799221615,5.011085733506945,4.931364663994827,4.904875762780989,5.010981041530556,24806.816677792558,21085.794176123673,0.85,1.0653720887128673,0.6619031629009223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525099180330308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.924054509394,1536.0493782303633,0.3774533033429059,0.12561012278377856,6.112874298809886,3.478166536428676
4708.0,-30.16913534107776,5.011897075954857,35.00639053180487,24.103465012181573,4.9933319152807485,-26.652912485205096,-40.174517187383,1.47710905940885,-0.08975102623605835,-5.021202905521916,40.01270545871032,42246.11908122176,25751.49740956636,25751.49740956636,67997.61649078812,77362.64071931974,77362.64071931974,25751.49740956636,103114.1381288861,103114.1381288861,103114.1381288861,127920.94105195728,91597.19807165739,56480.67643356252,39018.35737566096,24806.802923071176,0.0,63825.16029873214,21085.7824846105,1536.0484121236793,0.0,0.8867648201285531,2.8154557112284224,0.0014959135982669303,354362.9859030431,1555081.1234990314,4.388384750557767,1555081.1234990314,4.388384750557767,0.85,0.09561303130430082,4.027634451161993,1.2673395126638938,1.0,0.0,4.0276344511616005,1.2848367936326601,1.2851314943204413,3.134744016611272,19330.855196763565,1971.1986454868447,4632.441516551485,4632.441516551485,5.558947116236123,5.011897075954857,-2.3549905051509863,7.366887581105843,3.478182641574243,3.478182641574243,0.9937664690212122,0.0,0.0,0.0002293562479062641,7.731248062546169e-05,0.0001520437672808024,0.0006123767151846164,0.09561303130437718,0.07173935465455225,0.02387367664982493,0.09561308228253784,0.07173935465449496,0.023873676649805865,0.37745302955990073,0.37745302955990073,0.12561015667901707,0.0,4.931024262085543,4.904395985764211,5.011059569817348,4.9314518792858735,4.90499319497917,5.010977335306222,24806.802923071176,21085.7824846105,0.85,1.0653732191588223,0.6619038461241588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525095707518778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.919572537567,1536.0484121236793,0.37745302955990073,0.12561015667901707,6.112874298809886,3.478182641574243
4709.0,-30.16907743957854,5.011884535696715,35.00638773401996,24.103458655905,4.9933322604799795,-26.652860331216587,-40.17445984119547,1.477115152118793,-0.08950411878925024,-5.021194192875395,40.012699572185696,42246.13157233384,25751.504830977043,25751.504830977043,67997.63640331088,77362.61387669861,77362.61387669861,25751.504830977043,103114.11870767566,103114.11870767566,103114.11870767566,127920.9020875843,91597.1479981222,56480.66569376064,39018.313671512835,24806.78337990864,0.0,63825.09705142147,21085.765872922344,1536.0471878395633,0.0,0.8867648858030073,2.8154534841926893,0.0014959135982669303,354363.10626463714,1555080.8696215258,4.388382543582844,1555080.8696215258,4.388382543582844,0.85,0.09561295565688803,4.027634451161993,1.2673392796842382,1.0,0.0,4.0276344511605435,1.2848367622697434,1.2851314647287906,3.134744093130499,19330.84462914492,1971.1975678896385,4632.441516551485,4632.441516551485,5.5589487182877955,5.011884535696715,-2.354971100303105,7.366855635999819,3.478198726510252,3.478198726510252,0.9937710647172148,0.0,0.0,0.00022935763202530153,7.731298310007943e-05,0.0001520446489252221,0.0006123802661260548,0.09561295565697998,0.07173928019137073,0.023873675465609256,0.0956129375265066,0.07173928019130173,0.0238736754655863,0.37745275541983764,0.37745275541983764,0.12561018959843306,0.0,4.931154129876745,4.904567167467974,5.011065154686946,4.931690074086134,4.905268440357247,5.011104064994925,24806.78337990864,21085.765872922344,0.85,1.0653745868733697,0.6619046977444896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452509223480785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.915092462345,1536.0471878395633,0.37745275541983764,0.12561018959843306,6.112874298809886,3.478198726510252
4710.0,-30.16901951675208,5.011872034111156,35.00638492150314,24.103451321739726,4.993338847453066,-26.652807533802648,-40.17439488144589,1.4771268645043867,-0.08940119008354941,-5.02118080148869,40.012693547517564,42246.11240665309,25751.50019026702,25751.50019026702,67997.61259692011,77362.55775119372,77362.55775119372,25751.50019026702,103114.05794146073,103114.05794146073,103114.05794146073,127920.81942369686,91597.07116012744,56480.62581558993,39018.272605041675,24806.76148223612,0.0,63825.034087277796,21085.7472599007,1536.0457199276393,0.0,0.8867649757966473,2.8154536949209343,0.0014959135982669303,354363.2912611457,1555080.609786121,4.388379519367637,1555080.609786121,4.388379519367637,0.85,0.09561287488333484,4.027634451161993,1.2673390021966773,1.0,0.0,4.027634451163055,1.2848367046142357,1.285131408839183,3.134744233798384,19330.8284131014,1971.1959143133895,4632.441516551485,4632.441516551485,5.558947716502881,5.011872034111156,-2.3549482899887804,7.366820324099937,3.4782147719923038,3.4782147719923038,0.9937756491406582,0.0,0.0,0.0002293590166618629,7.731355228934664e-05,0.00015204546437251626,0.0006123835504496699,0.09561287488343134,0.07173920179124205,0.023873673092189303,0.0956128630143611,0.07173920179116963,0.023873673092165204,0.37745248275680104,0.37745248275680104,0.12561022364582783,0.0,4.931274154014943,4.904729654375785,5.011057441987589,4.9317796114051475,4.905405032666863,5.011052060640054,24806.76148223612,21085.7472599007,0.85,1.0653752648833137,0.6619050504365337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525088761317135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.910614577677,1536.0457199276393,0.37745248275680104,0.12561022364582783,6.112874298809886,3.4782147719923038
4711.0,-30.168961586683068,5.011859513692889,35.006382109534314,24.1034445114434,4.993342383190225,-26.652755035035767,-40.17433746540917,1.4771358315436904,-0.08923249725137339,-5.021170131608248,40.01268793844631,42246.124810862915,25751.502450191972,25751.502450191972,67997.62726105489,77362.51593915584,77362.51593915584,25751.502450191972,103114.01838934781,103114.01838934781,103114.01838934781,127920.76126674563,91597.00739728576,56480.61626899595,39018.212364766456,24806.74287739781,0.0,63824.955242164266,21085.731445788137,1536.0445031504412,0.0,0.8867650504302061,2.8154527239585834,0.0014959135982669303,354363.43866121746,1555080.3678748494,4.388377011324678,1555080.3678748494,4.388377011324678,0.85,0.09561279869582281,4.027634451161993,1.267338810977526,1.0,0.0,4.027634451161788,1.2848366598023981,1.2851313657964236,3.1347443431302966,19330.81495646424,1971.194542118281,4632.441516551485,4632.441516551485,5.558948204350369,5.011859513692889,-2.354927492470017,7.366787006162907,3.4782308082401547,3.4782308082401547,0.9937802309257585,0.0,0.0,0.0002293604014792604,7.73140553824407e-05,0.00015204634609681972,0.000612387101712851,0.09561279869591183,0.07173912685435058,0.023873671841561243,0.09561276234798351,0.0717391268542838,0.02387367184153902,0.3774522108620225,0.3774522108620225,0.12561025779260968,0.0,4.931402811849125,4.904899921241054,5.011060930046426,4.931937634356871,4.9056012515270595,5.011095175622074,24806.74287739781,21085.731445788137,0.85,1.0653768107327095,0.6619060624574341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525085286548596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.906139050314,1536.0445031504412,0.3774522108620225,0.12561025779260968,6.112874298809886,3.4782308082401547
4712.0,-30.16890362300248,5.0118470522735175,35.00637930179953,24.10343682803216,4.99335112611375,-26.652701985258272,-40.17427624259142,1.4771494883703218,-0.08918505192184512,-5.021155803915074,40.01268243783423,42246.12134574293,25751.49537032465,25751.49537032465,67997.61671606758,77362.44969685719,77362.44969685719,25751.49537032465,103113.94506718183,103113.94506718183,103113.94506718183,127920.66871616337,91596.92129876644,56480.592947655525,39018.14261234546,24806.723648981544,0.0,63824.866261327,21085.715101634312,1536.0431651095253,0.0,0.8867651432923742,2.8154537729375475,0.0014959135982669303,354363.63659256435,1555080.1306412928,4.388373890714054,1555080.1306412928,4.388373890714054,0.85,0.0956127192274175,4.027634451161993,1.2673385900864376,1.0,0.0,4.027634451161305,1.2848365930478292,1.2851313008069418,3.1347445059980954,19330.796786061164,1971.1926892528197,4632.441516551485,4632.441516551485,5.55894667602728,5.0118470522735175,-2.354904020579722,7.366751072853239,3.4782468179708297,3.4782468179708297,0.9937848051345227,0.0,0.0,0.00022936178710785112,7.731459183479833e-05,0.0001520471952730528,0.0006123905218843024,0.09561271922750626,0.07173904940499329,0.02387366982251297,0.09561272469603777,0.07173904940492669,0.02387366982249081,0.3774519401621591,0.3774519401621591,0.12561029269327204,0.0,4.931510971954083,4.905050057986841,5.011042815348674,4.931970751993219,4.905677813571856,5.010997606788806,24806.723648981544,21085.715101634312,0.85,1.0653781308002357,0.661906930956483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525081811347165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.901665598805,1536.0431651095253,0.3774519401621591,0.12561029269327204,6.112874298809886,3.4782468179708297
4713.0,-30.168845657797377,5.011834572503389,35.00637650402403,24.10343518657612,4.993355128763474,-26.652649408179464,-40.174215054698266,1.4771588791462944,-0.0889432112905979,-5.021145115764766,40.0126771124505,42246.11817424072,25751.497572415436,25751.497572415436,67997.61574665616,77362.42698274889,77362.42698274889,25751.497572415436,103113.92455516433,103113.92455516433,103113.92455516433,127920.63113633326,91596.87680866371,56480.56800015854,39018.120898339075,24806.706581168935,0.0,63824.82747950801,21085.700593993595,1536.042037298936,0.0,0.886765216991419,2.8154518430675295,0.0014959135982669303,354363.7842451399,1555079.9009651144,4.388371414075851,1555079.9009651144,4.388371414075851,0.85,0.09561264420165497,4.027634451161993,1.2673383505130187,1.0,0.0,4.027634451161422,1.2848365462517908,1.2851312557806254,3.1347446201710807,19330.787396781234,1971.1917318127225,4632.441516551485,4632.441516551485,5.558947151390172,5.011834572503389,-2.354883229156697,7.366717801660085,3.4782628246321408,3.4782628246321408,0.993789378466326,0.0,0.0,0.00022936317278059732,7.731512798457488e-05,0.00015204804479602242,0.0006123939434522819,0.09561264420173982,0.07173897538235131,0.023873668819388506,0.09561259690228878,0.07173897538228766,0.023873668819367318,0.3774516693105118,0.3774516693105118,0.12561032688879695,0.0,4.93164511316877,4.905230601822723,5.011037376592128,4.932201904474141,4.905973074934366,5.011035949637119,24806.706581168935,21085.700593993595,0.85,1.0653787629663063,0.6619072834596305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525078334130983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.897194751651,1536.042037298936,0.3774516693105118,0.12561032688879695,6.112874298809886,3.4782628246321408
4714.0,-30.168787642921146,5.011822160379398,35.00637371410813,24.103422124777012,4.993364635722316,-26.652596235912238,-40.17415002509949,1.477173228714177,-0.08900207305407548,-5.021130379101271,40.01267174582641,42246.099175355484,25751.48945487895,25751.48945487895,67997.58863023443,77362.33586202259,77362.33586202259,25751.48945487895,103113.82531690154,103113.82531690154,103113.82531690154,127920.51326010979,91596.76612036588,56480.52943370167,39018.040762960234,24806.687943208253,0.0,63824.72870616849,21085.684751727014,1536.0407207668725,0.0,0.8867653114502237,2.815454336484692,0.0014959135982669303,354363.9878264044,1555079.6695103243,4.38836823981145,1555079.6695103243,4.38836823981145,0.85,0.09561256496390055,4.027634451161993,1.2673380719264973,1.0,0.0,4.0276344511632,1.2848364762537012,1.2851311875484712,3.1347447909524515,19330.764036902303,1971.1893497679946,4632.441516551485,4632.441516551485,5.5589453990665945,5.011822160379398,-2.354859473988114,7.366681634367512,3.4782788049886078,3.4782788049886078,0.9937939442824594,0.0,0.0,0.00022936455964846778,7.731569780049087e-05,0.00015204886184797692,0.0006123972342388822,0.09561256496398779,0.0717388982584665,0.023873666705521292,0.09561260981428693,0.07173889825840105,0.02387366670549951,0.37745140028222524,0.37745140028222524,0.12561036127714256,0.0,4.931736168262432,4.9053613824255535,5.011008925889428,4.932128306047218,4.905912489930358,5.010923151133454,24806.687943208253,21085.684751727014,0.85,1.065379986858646,0.6619080101357722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525074856824933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.89272586716,1536.0407207668725,0.37745140028222524,0.12561036127714256,6.112874298809886,3.4782788049886078
4715.0,-30.168729626993883,5.0118097392044065,35.00637093867916,24.10341507000851,4.9933695181212645,-26.65254352520262,-40.174088802281744,1.4771834163308226,-0.08886775149534287,-5.021119238140705,40.01266658795765,42246.096140037895,25751.49054099904,25751.49054099904,67997.58668103693,77362.28772667791,77362.28772667791,25751.49054099904,103113.77826767694,103113.77826767694,103113.77826767694,127920.44995837228,91596.69654469329,56480.50495805672,39017.99065181841,24806.67169069533,0.0,63824.66234251374,21085.67093709103,1536.039626519831,0.0,0.8867653868476852,2.8154538720946456,0.0014959135982669303,354364.14173449535,1555079.4470588749,4.388365706099028,1555079.4470588749,4.388365706099028,0.85,0.09561248988819339,4.027634451161993,1.2673378191655504,1.0,0.0,4.0276344511618625,1.2848364257271356,1.2851311387923494,3.1347449142272006,19330.749353513722,1971.1878524790548,4632.441516551485,4632.441516551485,5.558945633526131,5.0118097392044065,-2.354838361896416,7.3666481011008225,3.478294784952043,3.478294784952043,0.9937985099862979,0.0,0.0,0.0002293659465491904,7.731623426338396e-05,0.00015204971228580645,0.000612400659491583,0.09561248988827592,0.07173882436667654,0.02387366552159937,0.09561253406047193,0.07173882436661462,0.023873665521578765,0.37745112981402046,0.37745112981402046,0.1256103944200608,0.0,4.931835014471574,4.90549864203814,5.010992211690336,4.932251486645384,4.90606883759682,5.010946544163573,24806.67169069533,21085.67093709103,0.85,1.0653810640803594,0.6619086508178467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525071376540732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.88825990992,1536.039626519831,0.37745112981402046,0.1256103944200608,6.112874298809886,3.478294784952043
4716.0,-30.168671588877732,5.011797349913162,35.00636816594242,24.10341293960812,4.993376506724796,-26.652490583868286,-40.17402761438859,1.4771955017161007,-0.08869170149620231,-5.021106186886423,40.01266111551573,42246.09305975658,25751.486714949348,25751.486714949348,67997.57977470593,77362.25099990505,77362.25099990505,25751.486714949348,103113.7377148544,103113.7377148544,103113.7377148544,127920.39067068211,91596.63922140836,56480.48128126286,39017.953266828335,24806.65295582771,0.0,63824.606222656046,21085.655012453553,1536.0383483753717,0.0,0.8867654731094387,2.8154530824333435,0.0014959135982669303,354364.3220326274,1555079.211040366,4.388362807295214,1555079.211040366,4.388362807295214,0.85,0.0956124114454312,4.027634451161993,1.2673376241000374,1.0,0.0,4.02763445116077,1.2848363663207998,1.2851310811551118,3.134745059166832,19330.737255893448,1971.1866188651015,4632.441516551485,4632.441516551485,5.558944807601036,5.011797349913162,-2.354815862621276,7.366613212534438,3.4783107414982193,3.4783107414982193,0.9938030689994912,0.0,0.0,0.0002293673339880802,7.73167704236909e-05,0.0001520505635643893,0.0006124040881305309,0.09561241144551928,0.0717387479599523,0.023873663485566975,0.09561243698499568,0.07173874795988622,0.023873663485544983,0.3774508586741281,0.3774508586741281,0.12561042725968458,0.0,4.931945965327202,4.905654050398425,5.010969432077502,4.932414485390211,4.906300468813299,5.0109031361234315,24806.65295582771,21085.655012453553,0.85,1.0653818926432888,0.6619091845608651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525067896195074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.883795907564,1536.0383483753717,0.3774508586741281,0.12561042725968458,6.112874298809886,3.4783107414982193
4717.0,-30.16861349401048,5.011784926833972,35.00636539110982,24.1034009953961,4.993379003614859,-26.652438040649265,-40.17396642649544,1.4772035502544387,-0.08858629834065823,-5.021096256625224,40.01265550899552,42246.09046433212,25751.490769502852,25751.490769502852,67997.58123383496,77362.19275942237,77362.19275942237,25751.490769502852,103113.68352892522,103113.68352892522,103113.68352892522,127920.3180532034,91596.5585430346,56480.45624794767,39017.89143898547,24806.63452427818,0.0,63824.525963263644,21085.639345636453,1536.0371560321184,0.0,0.886765543968206,2.8154528566735904,0.0014959135982669303,354364.45921547024,1555078.9692392803,4.388360426105033,1555078.9692392803,4.388360426105033,0.8500000000000001,0.09561233598184639,4.027634451161993,1.2673373592505235,1.0,0.0,4.027634451160813,1.2848363257979367,1.2851310424074314,3.134745158034557,19330.72022936869,1971.184882642767,4632.441516551485,4632.441516551485,5.558945682852994,5.011784926833972,-2.3547956752865495,7.366580602120521,3.4783266869607012,3.4783266869607012,0.9938076248459147,0.0,0.0,0.00022936872279138653,7.731730658743481e-05,0.00015205141620395173,0.0006124075222510069,0.09561233598193494,0.07173867390829274,0.023873662073642207,0.09561236273957609,0.07173867390822629,0.023873662073620096,0.3774505881894161,0.3774505881894161,0.12561045947756155,0.0,4.932055006251176,4.905799970131511,5.0109675272536265,4.932509958284584,4.906402507282053,5.0109787945453945,24806.63452427818,21085.639345636453,0.85,1.0653832552234428,0.6619099762471918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525064414519908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.879334283592,1536.0371560321184,0.3774505881894161,0.12561045947756155,6.112874298809886,3.4783266869607012
4718.0,-30.16855543138046,5.01177258976946,35.006362620366694,24.103398306202166,4.993389529578503,-26.652384723487632,-40.1739051338285,1.4772188216864273,-0.08849222075730268,-5.0210806858252255,40.01265007844547,42246.087260920285,25751.48044774141,25751.48044774141,67997.56770866169,77362.13943650477,77362.13943650477,25751.48044774141,103113.61988424619,103113.61988424619,103113.61988424619,127920.23507089747,91596.4860458257,56480.43387024431,39017.83575064599,24806.615186651277,0.0,63824.45093729727,21085.622908653586,1536.0357845751907,0.0,0.8867656429047818,2.8154534380791616,0.0014959135982669303,354364.674320331,1555078.7350275603,4.388357101367935,1555078.7350275603,4.388357101367935,0.85,0.09561225507091249,4.027634451161993,1.26733711253386,1.0,0.0,4.027634451161086,1.2848362514845313,1.2851309698604774,3.1347453393445006,19330.70492941327,1971.183322481507,4632.441516551485,4632.441516551485,5.558943454705829,5.01177258976946,-2.354771355022528,7.366543944791988,3.4783426015816676,3.4783426015816676,0.9938121718804764,0.0,0.0,0.00022937011083177698,7.731784367271344e-05,0.00015205226715906355,0.0006124109495871317,0.0956122550710008,0.07173859566443143,0.02387365940656936,0.09561230778360413,0.07173859566436518,0.02387365940654731,0.3774503177568106,0.3774503177568106,0.12561049244925854,0.0,4.9321557973487415,4.90594477002378,5.010935937597992,4.932588465067909,4.90655353908312,5.010839193448817,24806.615186651277,21085.622908653586,0.85,1.0653842956747752,0.6619107041347507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525060929441878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.874875731137,1536.0357845751907,0.3774503177568106,0.12561049244925854,6.112874298809886,3.4783426015816676
