time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4719.0,-30.16849736123408,5.011760220665254,35.00635986292536,24.103396769519918,4.993392869173023,-26.652332118263686,-40.173843945935346,1.4772276262033912,-0.08823519999697282,-5.021070658769652,40.01264492440244,42246.08452206387,25751.484292504672,25751.484292504672,67997.56881456854,77362.11982579803,77362.11982579803,25751.484292504672,103113.6041183027,103113.6041183027,103113.6041183027,127920.2033729149,91596.44434830079,56480.40904456964,39017.81700414572,24806.599254612203,0.0,63824.41625875792,21085.609366420373,1536.0347366203096,0.0,0.8867657126174903,2.815451231619889,0.0014959135982669303,354364.8128404605,1555078.5127412102,4.388354758691366,1555078.5127412102,4.388354758691366,0.85,0.0956121809936286,4.027634451161993,1.2673369240621106,1.0,0.0,4.027634451161516,1.2848362074260373,1.2851309275756155,3.1347454468384814,19330.696129484524,1971.1824251385056,4632.441516551485,4632.441516551485,5.5589442846705985,5.011760220665254,-2.354751108529754,7.366511329195008,3.478358521445263,3.478358521445263,0.9938167204129323,0.0,0.0,0.00022937149905959616,7.731837984333849e-05,0.00015205311921625766,0.000612414381362041,0.09561218099371055,0.07173852272228302,0.023873658271427532,0.09561217513804093,0.07173852272222153,0.02387365827140707,0.3774500473952331,0.3774500473952331,0.12561052422186186,0.0,4.932287935021009,4.9061240054415975,5.010926409349338,4.932835458772672,4.906859989696045,5.010907367019172,24806.599254612203,21085.609366420373,0.85,1.065384891871032,0.6619110208668287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452505744629933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.870418469358,1536.0347366203096,0.3774500473952331,0.12561052422186186,6.112874298809886,3.478358521445263
4720.0,-30.168439260638337,5.011747905619678,35.006357106316315,24.10338915595787,4.993401220685675,-26.652278984385724,-40.17377891633657,1.4772409444338515,-0.08817928478788417,-5.021056597982447,40.012639433761365,42246.065913890336,25751.47780546918,25751.47780546918,67997.54371935951,77362.05541039674,77362.05541039674,25751.47780546918,103113.53321586593,103113.53321586593,103113.53321586593,127920.11320713868,91596.3598629586,56480.37036645542,39017.76610722576,24806.579991272756,0.0,63824.346098498514,21085.592992581842,1536.0334019527954,0.0,0.8867658040843367,2.815452138166948,0.0014959135982669303,354365.00708519825,1555078.2759379053,4.3883516849733,1555078.2759379053,4.3883516849733,0.85,0.09561210181731751,4.027634451161993,1.2673366207489742,1.0,0.0,4.02763445116284,1.2848361422487395,1.2851308641680506,3.1347456058581655,19330.678299529565,1971.1806069890906,4632.441516551485,4632.441516551485,5.558942884321459,5.011747905619678,-2.354727916774027,7.366475822393705,3.4783744110817767,3.4783744110817767,0.993821260309079,0.0,0.0,0.00022937288802308447,7.731894968141278e-05,0.0001520539383416717,0.0006124176804997785,0.0956121018174063,0.07173844600967715,0.02387365580772915,0.09561213270838825,0.07173844600961053,0.02387365580770698,0.37744977927609974,0.37744977927609974,0.1256105563525225,0.0,4.932400483413687,4.906282326907956,5.01090127480029,4.932877313194581,4.906942315088486,5.010827479114823,24806.579991272756,21085.592992581842,0.85,1.0653856698260662,0.6619114569335821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525053962707482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.865963293578,1536.0334019527954,0.37744977927609974,0.1256105563525225,6.112874298809886,3.4783744110817767
4721.0,-30.168381142884105,5.011735455040375,35.00635433227845,24.103378364257537,4.993396381471852,-26.65222715420912,-40.17372541185466,1.4772423927976335,-0.08790619634629593,-5.021051543278484,40.012633412890786,42246.095207183724,25751.49406951631,25751.49406951631,67997.58927670003,77362.03158354443,77362.03158354443,25751.49406951631,103113.52565306074,103113.52565306074,103113.52565306074,127920.08628066372,91596.31061900241,56480.37424264482,39017.707084841764,24806.560627602976,0.0,63824.26771244474,21085.57653346253,1536.0322696178982,0.0,0.8867658516228942,2.815449140241853,0.0014959135982669303,354365.07691414346,1555078.0162666105,4.388350087453395,1555078.0162666105,4.388350087453395,0.85,0.0956120307230456,4.027634451161993,1.2673364624986427,1.0,0.0,4.027634451160612,1.2848361326034332,1.285130856305752,3.134745629390802,19330.667906986928,1971.1795472446686,4632.441516551485,4632.441516551485,5.55894639522323,5.011735455040375,-2.354711378150812,7.366446833191187,3.4783902964108036,3.4783902964108036,0.9938257989745153,0.0,0.0,0.00022937427740452038,7.731941853068809e-05,0.0001520548588738323,0.0006124213880668218,0.0956120307231375,0.0717383754867577,0.0238736552363798,0.0956119655417796,0.07173837548668874,0.023873655236356855,0.37744951180163233,0.37744951180163233,0.1256105878164946,0.0,4.932547550460413,4.906466409091649,5.010936988609444,4.933145346932179,4.90721233813116,5.011089457544983,24806.560627602976,21085.57653346253,0.85,1.0653876920775318,0.6619127288309865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525050477290586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.861510663472,1536.0322696178982,0.37744951180163233,0.1256105878164946,6.112874298809886,3.4783902964108036
4722.0,-30.16832296334591,5.0117231680491505,35.006351548857715,24.103374976571672,4.993411220307411,-26.652173300474658,-40.173656470701076,1.4772615574369288,-0.0879142300912008,-5.02103243285485,40.012627591519816,42246.06082132079,25751.47443894695,25751.47443894695,67997.53526026773,77361.9580201385,77361.9580201385,25751.47443894695,103113.43245908545,103113.43245908545,103113.43245908545,127919.97013798195,91596.21958028755,56480.322381472935,39017.66355423846,24806.53767889649,0.0,63824.201233134954,21085.557027062016,1536.0306085785614,0.0,0.8867659699943558,2.8154514763612197,0.0014959135982669303,354365.34091797454,1555077.765199471,4.388346109614109,1555077.765199471,4.388346109614109,0.85,0.09561194586408284,4.027634451161993,1.267336153141223,1.0,0.0,4.027634451161385,1.2848360400699508,1.2851307655381718,3.134745855154184,19330.648693995143,1971.1775880647463,4632.441516551485,4632.441516551485,5.558942157594046,5.0117231680491505,-2.354684538326378,7.366407706375528,3.478406120328746,3.478406120328746,0.9938303200939275,0.0,0.0,0.00022937566827074793,7.732002265236299e-05,0.00015205564561838493,0.0006124245567862863,0.09561194586417793,0.07173829429178667,0.023873651572391262,0.09561195424549769,0.07173829429171531,0.023873651572367517,0.37744924651126216,0.37744924651126216,0.12561062242182655,0.0,4.932654435230688,4.9066195020765235,5.010904882043292,4.933118202763637,4.907268165610105,5.010812802291241,24806.53767889649,21085.557027062016,0.85,1.0653879554542103,0.6619128795205091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452504699084597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.857060313792,1536.0306085785614,0.37744924651126216,0.12561062242182655,6.112874298809886,3.478406120328746
4723.0,-30.168264815610804,5.011710751887702,35.006348778714056,24.103363940399163,4.993408143229467,-26.65212126712284,-40.17359915943814,1.4772645947422827,-0.08769070229243425,-5.02102709593924,40.01262241140243,42246.07444098453,25751.48993937384,25751.48993937384,67997.56438035837,77361.9259246836,77361.9259246836,25751.48993937384,103113.41586405745,103113.41586405745,103113.41586405745,127919.93889467014,91596.16276888223,56480.31128518615,39017.61275966231,24806.523030612687,0.0,63824.135790275,21085.544576020784,1536.0297379587187,0.0,0.8867660159245958,2.8154491625224303,0.0014959135982669303,354365.41464562796,1555077.541788677,4.388344566141658,1555077.541788677,4.388344566141658,0.85,0.09561187805726176,4.027634451161993,1.267335969065316,1.0,0.0,4.027634451162425,1.2848360229893148,1.2851307502397789,3.1347458968275586,19330.63670440296,1971.1763654665929,4632.441516551485,4632.441516551485,5.558945503653967,5.011710751887702,-2.3546678169114115,7.366378568799114,3.478421972844794,3.478421972844794,0.9938348493842268,0.0,0.0,0.00022937705838444423,7.732052486625727e-05,0.00015205653351818695,0.0006124281329221181,0.09561187805734132,0.07173822611563951,0.02387365194170181,0.09561182642773962,0.07173822611557983,0.023873651941681943,0.37744898121087983,0.37744898121087983,0.12561065544961952,0.0,4.9327888141143035,4.906789762997619,5.010931314188213,4.933336393646812,4.907480942734253,5.011047193183174,24806.523030612687,21085.544576020784,0.85,1.065389504117959,0.6619137716146192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525043500696575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.852613139114,1536.0297379587187,0.37744898121087983,0.12561065544961952,6.112874298809886,3.478421972844794
4724.0,-30.16820665320716,5.011698456626579,35.00634599807136,24.103355733118974,4.993420132639523,-26.652067713772553,-40.1735378318466,1.4772811932057257,-0.08772236147774493,-5.021010036334291,40.0126165653071,42246.071521758146,25751.475431334733,25751.475431334733,67997.54695309288,77361.84443897965,77361.84443897965,25751.475431334733,103113.31987031439,103113.31987031439,103113.31987031439,127919.82043976906,91596.06266119254,56480.28974397426,39017.52546357587,24806.500569454667,0.0,63824.02603303053,21085.525484036465,1536.0281500185408,0.0,0.8867661239450855,2.815451569665955,0.0014959135982669303,354365.6503182836,1555077.2896552696,4.388340936144721,1555077.2896552696,4.388340936144721,0.8499999999999999,0.09561179571457687,4.027634451161993,1.2673357009189208,1.0,0.0,4.027634451162509,1.2848359424624423,1.285130671481056,3.1347460932972204,19330.615577476656,1971.1742111196645,4632.441516551485,4632.441516551485,5.558942371819694,5.011698456626579,-2.3546425166738794,7.366340973300458,3.4784377659161727,3.4784377659161727,0.993839361690335,0.0,0.0,0.00022937844885657663,7.73210622782492e-05,0.00015205738657832744,0.0006124315687365289,0.09561179571467178,0.0717381467636497,0.02387364895102208,0.09561182097734848,0.0717381467635785,0.02387364895099838,0.37744871704607125,0.37744871704607125,0.12561069074532538,0.0,4.932882119766418,4.906922091202546,5.0109072310165175,4.933287674856558,4.907483800996317,5.010843344324542,24806.500569454667,21085.525484036465,0.85,1.065391063200909,0.6619148641593802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525040012456627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.848167266626,1536.0281500185408,0.37744871704607125,0.12561069074532538,6.112874298809886,3.4784377659161727
4725.0,-30.16814848957046,5.011686185493616,35.00634325074457,24.103358736634277,4.993427958503765,-26.652014575758226,-40.17347657410426,1.477294044692326,-0.08749161334384326,-5.020997453443495,40.01261197442053,42246.06886006891,25751.472535955592,25751.472535955592,67997.5413960245,77361.82506660538,77361.82506660538,25751.472535955592,103113.29760256097,103113.29760256097,103113.29760256097,127919.78441836496,91596.02298045724,56480.26677392388,39017.50689614818,24806.486815803986,0.0,63823.993711952164,21085.513793433387,1536.0271674021963,0.0,0.8867662046293059,2.815450006718564,0.0014959135982669303,354365.8241467308,1555077.0916571727,4.388338224775502,1555077.0916571727,4.388338224775502,0.85,0.09561172212990472,4.027634451161993,1.2673354937648398,1.0,0.0,4.027634451163707,1.2848358794656252,1.2851306102564573,3.134746246997027,19330.60720317521,1971.1733571785685,4632.441516551485,4632.441516551485,5.558941746797419,5.011686185493616,-2.354620481082148,7.366306666575764,3.4784535747655467,3.4784535747655467,0.9938438785044419,0.0,0.0,0.00022937983936595512,7.732159908160233e-05,0.0001520582402843528,0.0006124350071523277,0.09561172212997947,0.07173807409790793,0.02387364803207154,0.09561171543554926,0.07173807409785185,0.023873648032052875,0.37744845160197743,0.37744845160197743,0.12561072480838711,0.0,4.933002098065913,4.90709085431439,5.010880473411703,4.933505840099656,4.90778980298478,5.0107973746318635,24806.486815803986,21085.513793433387,0.85,1.0653915156564508,0.6619151576557891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452503652333833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.84372362626,1536.0271674021963,0.37744845160197743,0.12561072480838711,6.112874298809886,3.4784535747655467
4726.0,-30.168090277429364,5.011673778662451,35.006340484533574,24.10333746755498,4.9934229805849055,-26.65196267448717,-40.173415490984894,1.4772953776435167,-0.08739377961541095,-5.020992498447956,40.01260592972128,42246.067157164405,25751.4888197398,25751.4888197398,67997.5559769042,77361.75930263489,77361.75930263489,25751.4888197398,103113.24812237469,103113.24812237469,103113.24812237469,127919.7153621351,91595.93170514883,56480.23955968168,39017.43571718573,24806.467239760415,0.0,63823.90295694614,21085.497153796354,1536.0260199831002,0.0,0.8867662517464394,2.815449299705277,0.0014959135982669303,354365.8925983625,1555076.830958333,4.388336641418404,1555076.830958333,4.388336641418404,0.85,0.09561165196453388,4.027634451161993,1.267335290457122,1.0,0.0,4.027634451162512,1.2848358703555365,1.285130602932448,3.1347462692238475,19330.587940252248,1971.1713929070834,4632.441516551485,4632.441516551485,5.558945261959813,5.011673778662451,-2.3546040957299517,7.366277874392402,3.4784693704014806,3.4784693704014806,0.9938483915432802,0.0,0.0,0.000229381231042696,7.732213435816015e-05,0.00015205909668453585,0.000612438456419209,0.09561165196462618,0.07173800422429417,0.023873647740332002,0.09561162508345918,0.07173800422422492,0.023873647740308954,0.37744818743305864,0.37744818743305864,0.12561075770702915,0.0,4.933119554422888,4.907236389352249,5.01091344313005,4.93359871883257,4.907827940006541,5.011054746046966,24806.467239760415,21085.497153796354,0.85,1.0653932590548951,0.661916072191048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525033034147659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.839281949342,1536.0260199831002,0.37744818743305864,0.12561075770702915,6.112874298809886,3.4784693704014806
4727.0,-30.168032036272695,5.011661536583176,35.00633770883237,24.103344592172675,4.993437814715841,-26.651908765762478,-40.17335412846876,1.477314544206384,-0.08723040767716839,-5.0209734245921185,40.01260012087761,42246.06435957715,25751.46904951298,25751.46904951298,67997.53340909013,77361.72833852467,77361.72833852467,25751.46904951298,103113.19738803765,103113.19738803765,103113.19738803765,127919.64160428225,91595.88323893647,56480.21925999206,39017.404421049345,24806.4442162446,0.0,63823.848637293944,21085.477583807908,1536.0243593064758,0.0,0.8867663698860365,2.8154493795914455,0.0014959135982669303,354366.1560974985,1555076.5804316204,4.388332671373291,1555076.5804316204,4.388332671373291,0.85,0.09561156753341232,4.027634451161993,1.2673350278055295,1.0,0.0,4.0276344511620925,1.284835777809969,1.2851305121547218,3.1347464950168065,19330.577711846217,1971.170349899937,4632.441516551485,4632.441516551485,5.558940994182927,5.011661536583176,-2.3545773625917352,7.3662388991749115,3.4784851046499017,3.4784851046499017,0.993852887042829,0.0,0.0,0.00022938262342089857,7.732267208654466e-05,0.00015205995133435392,0.0006124418986362599,0.09561156753350705,0.07173792325254508,0.023873644280961982,0.0956115371635854,0.071737923252474,0.02387364428093832,0.3774479229876188,0.3774479229876188,0.12561079327975463,0.0,4.933237015016573,4.9074047039870266,5.0108779471866,4.933743016914946,4.9081141852804535,5.0107722403393495,24806.4442162446,21085.477583807908,0.85,1.0653938122020017,0.6619165917063119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525029542048855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.834843182916,1536.0243593064758,0.3774479229876188,0.12561079327975463,6.112874298809886,3.4784851046499017
4728.0,-30.16797377824152,5.011649233743942,35.00633496111315,24.10333271780985,4.993439835988547,-26.651856123269543,-40.17329294057561,1.4773221810173385,-0.08712905650548919,-5.020964911180007,40.0125953845119,42246.062403214026,25751.476340708155,25751.476340708155,67997.53874392218,77361.67231816561,77361.67231816561,25751.476340708155,103113.14865887378,103113.14865887378,103113.14865887378,127919.57964036794,91595.80452214765,56480.19460719905,39017.34434994288,24806.43098149417,0.0,63823.77533143705,21085.466334270044,1536.0234944083168,0.0,0.8867664303800036,2.815449041705665,0.0014959135982669303,354366.273707577,1555076.3761592961,4.388330638492265,1555076.3761592961,4.388330638492265,0.85,0.09561149826295294,4.027634451161993,1.2673347695497799,1.0,0.0,4.027634451161862,1.2848357392051633,1.2851304753306592,3.1347465892049398,19330.561099298255,1971.1686558914876,4632.441516551485,4632.441516551485,5.558942568125124,5.011649233743942,-2.3545583700252575,7.366207603769199,3.4785008679204243,3.4785008679204243,0.9938573908344069,0.0,0.0,0.00022938401621031237,7.732320828812651e-05,0.00015206080792218586,0.0006124453486589224,0.09561149826302791,0.07173785399972984,0.02387364426329806,0.09561147837506345,0.0717378539996736,0.023873644263279346,0.37744765979994765,0.37744765979994765,0.12561082686014322,0.0,4.933353563130879,4.907561030929742,5.010874835463824,4.9338358546744985,4.908202506884265,5.01087858036351,24806.43098149417,21085.466334270044,0.85,1.065395119464663,0.6619173213090279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525026048211036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.830406938174,1536.0234944083168,0.37744765979994765,0.12561082686014322,6.112874298809886,3.4785008679204243
4729.0,-30.167915569885658,5.011636947006591,35.00633220209498,24.10332035450267,4.993445002544595,-26.651803210893927,-40.17323171775786,1.4773326435536702,-0.08709276033442848,-5.020952846643954,40.01258955996526,42246.06007026234,25751.47440848215,25751.47440848215,67997.53447874449,77361.60154604504,77361.60154604504,25751.47440848215,103113.07595452719,103113.07595452719,103113.07595452719,127919.48617640248,91595.7123472172,56480.17087143773,39017.268306421625,24806.410221875292,0.0,63823.67852829692,21085.448688594,1536.022117445,0.0,0.8867665128931395,2.815449973011222,0.0014959135982669303,354366.4403753541,1555076.1249553948,4.388327865664192,1555076.1249553948,4.388327865664192,0.85,0.09561142148925829,4.027634451161993,1.2673345536040146,1.0,0.0,4.027634451162476,1.284835687382725,1.2851304252844158,3.1347467156415054,19330.541646517268,1971.1666722598716,4632.441516551485,4632.441516551485,5.558942151017645,5.011636947006591,-2.3545368053148032,7.366173752321394,3.4785165924582273,3.4785165924582273,0.9938618835594936,0.0,0.0,0.00022938540781990588,7.73237447992002e-05,0.0001520616630207057,0.0006124487926831799,0.09561142148935119,0.07173777908629808,0.023873642403053102,0.09561143318777368,0.07173777908622839,0.0238736424030299,0.3774473970034479,0.3774473970034479,0.125610860787641,0.0,4.933450298741093,4.907692245366206,5.010867844494953,4.933860086309551,4.908240014668763,5.0108628263480455,24806.410221875292,21085.448688594,0.85,1.0653966685514225,0.6619182887042792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525022553362534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.825972972856,1536.022117445,0.3774473970034479,0.125610860787641,6.112874298809886,3.4785165924582273
4730.0,-30.167857296627528,5.0116246637523725,35.00632944271818,24.103318573348247,4.993449818463403,-26.651750275176884,-40.17317049494011,1.4773427970135349,-0.08687609562429088,-5.020941392291447,40.0125840314838,42246.05800115505,25751.473990506143,25751.473990506143,67997.53199166119,77361.57499582882,77361.57499582882,25751.473990506143,103113.04898633496,103113.04898633496,103113.04898633496,127919.44034639304,91595.6642259835,56480.14723131295,39017.24110518951,24806.391360058064,0.0,63823.632465247574,21085.432656049354,1536.0208674411408,0.0,0.8867665912276386,2.8154484633849224,0.0014959135982669303,354366.59861369507,1555075.8865203667,4.388325233258223,1555075.8865203667,4.388325233258223,0.85,0.09561134620100128,4.027634451161993,1.2673343019420282,1.0,0.0,4.0276344511628315,1.2848356370030753,1.2851303766832955,3.1347468385579598,19330.531490916223,1971.1656366767677,4632.441516551485,4632.441516551485,5.5589420607896285,5.0116246637523725,-2.354515703709219,7.3661403674615915,3.4785323013486997,3.4785323013486997,0.9938663718139142,0.0,0.0,0.0002293868009889363,7.732428131371563e-05,0.00015206251967522067,0.0006124522429744172,0.09561134620108952,0.07173770522914685,0.02387364097194266,0.09561131255970996,0.07173770522908066,0.023873640971920625,0.37744713310061123,0.37744713310061123,0.12561089475541076,0.0,4.933568961121011,4.907851985234913,5.010862943176278,4.934065296667143,4.908512697925687,5.010865123103258,24806.391360058064,21085.432656049354,0.85,1.065397398505739,0.6619187340074749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525019061495617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.82153995431,1536.0208674411408,0.37744713310061123,0.12561089475541076,6.112874298809886,3.4785323013486997
4731.0,-30.16779900422304,5.01161248109998,35.00632670205806,24.103315639682137,4.993461839955482,-26.651696601637493,-40.17310536056755,1.477359437370699,-0.08682843096943316,-5.020925326344942,40.012579057893944,42246.039887284904,25751.461918287136,25751.461918287136,67997.50180557204,77361.51464147503,77361.51464147503,25751.461918287136,103112.97655976217,103112.97655976217,103112.97655976217,127919.35072364451,91595.58521000663,56480.11045581948,39017.19417131905,24806.37416388235,0.0,63823.5683352014,21085.418039299995,1536.0196044819963,0.0,0.8867666910292159,2.8154497123736326,0.0014959135982669303,354366.8205598751,1555075.6720169955,4.3883218794583625,1555075.6720169955,4.3883218794583625,0.85,0.09561126795208501,4.027634451161993,1.2673340332461525,1.0,0.0,4.027634451161532,1.2848355562737197,1.2851302977261052,3.134747035521759,19330.514815227012,1971.1639362297026,4632.441516551485,4632.441516551485,5.558939454773133,5.01161248109998,-2.3544912092918473,7.366103690391827,3.4785479908120216,3.4785479908120216,0.9938708545177205,0.0,0.0,0.00022938819462350752,7.732485211017553e-05,0.00015206334251333198,0.0006124555570655421,0.09561126795216673,0.07173762917287498,0.02387363877929176,0.0956112871210804,0.07173762917281366,0.023873638779271348,0.37744687013072414,0.37744687013072414,0.12561092887750958,0.0,4.933668458580087,4.907998147861974,5.01082207953209,4.93409689537549,4.908613308999634,5.01068918105733,24806.37416388235,21085.418039299995,0.85,1.0653979960576498,0.661919115293095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525015565736883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.817110176253,1536.0196044819963,0.37744687013072414,0.12561092887750958,6.112874298809886,3.4785479908120216
4732.0,-30.16774071860352,5.011600242225072,35.00632397702713,24.103309073857986,4.993463619307111,-26.651643958493796,-40.17304794453082,1.4773668591981919,-0.08663193946813408,-5.020916633727281,40.01257403180685,42246.05372765872,25751.46866498902,25751.46866498902,67997.52239264775,77361.48104486009,77361.48104486009,25751.46866498902,103112.94970984911,103112.94970984911,103112.94970984911,127919.30879950502,91595.52880792928,56480.101490731,39017.14146355364,24806.359089655904,0.0,63823.500553209546,21085.405226207517,1536.018632417225,0.0,0.8867667534846315,2.81544814544159,0.0014959135982669303,354366.94064579805,1555075.4552495189,4.388319780664501,1555075.4552495189,4.388319780664501,0.85,0.09561119724766756,4.027634451161993,1.2673338667536158,1.0,0.0,4.027634451161805,1.2848355186732936,1.2851302619075395,3.134747127259435,19330.502912020223,1971.1627224404078,4632.441516551485,4632.441516551485,5.558940911176168,5.011600242225072,-2.3544721335680445,7.366072375793117,3.47856369015147,3.47856369015147,0.9938753400432772,0.0,0.0,0.00022938958810366636,7.732535527125078e-05,0.00015206423283241558,0.0006124591429453556,0.09561119724774678,0.07173755907265696,0.023873638175089813,0.09561118013553774,0.07173755907259752,0.023873638175070037,0.37744660719000406,0.37744660719000406,0.12561096093808966,0.0,4.933788417494043,4.908160799550274,5.010813620887575,4.934284694259134,4.9088279150232665,5.010796318911446,24806.359089655904,21085.405226207517,0.85,1.065399450096886,0.6619200351199517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525012068831178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.8126827242,1536.018632417225,0.37744660719000406,0.12561096093808966,6.112874298809886,3.47856369015147
4733.0,-30.16768241918594,5.01158793237002,35.00632122071294,24.103292484674625,4.993462175236492,-26.651591625237597,-40.17298301970584,1.4773713812889588,-0.08652824854124219,-5.020908758169827,40.01256767055104,42246.03645778892,25751.477182606213,25751.477182606213,67997.51364039513,77361.41998767537,77361.41998767537,25751.477182606213,103112.89717028159,103112.89717028159,103112.89717028159,127919.23374892677,91595.44363493015,56480.060105046934,39017.092810981354,24806.336578645172,0.0,63823.42938962653,21085.386091848395,1536.0172510622474,0.0,0.8867668166160878,2.815447702370759,0.0014959135982669303,354367.0494443053,1555075.1808982873,4.388317659152713,1555075.1808982873,4.388317659152713,0.85,0.0956111231248146,4.027634451161993,1.2673335705837236,1.0,0.0,4.027634451162738,1.2848354946384988,1.285130239658151,3.13474718589963,19330.484936940775,1971.1608894924134,4632.441516551485,4632.441516551485,5.5589427498647215,5.01158793237002,-2.3544537145757647,7.366041646945785,3.4785793522260398,3.4785793522260398,0.9938798149217256,0.0,0.0,0.00022939098192150886,7.732592423866784e-05,0.00015206505768284104,0.0006124624651413463,0.09561112312491342,0.07173748641952529,0.023873636705388127,0.09561108591194818,0.07173748641945114,0.02387363670536345,0.3774463453703956,0.3774463453703956,0.12561099328811565,0.0,4.933903858111364,4.908306839868089,5.010836998757782,4.934380509628568,4.908905958042055,5.0109454888901155,24806.336578645172,21085.386091848395,0.85,1.0654005008926555,0.661920502577308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452500857233411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.808257079303,1536.0172510622474,0.3774463453703956,0.12561099328811565,6.112874298809886,3.4785793522260398
4734.0,-30.167624100269837,5.011575716579119,35.00631845539416,24.103284591715806,4.993472359708304,-26.65153811151405,-40.1729216921143,1.477386370953302,-0.08652220391502397,-5.0208931355969515,40.0125618956462,42246.034233435385,25751.46589490806,25751.46589490806,67997.50012834344,77361.34695868299,77361.34695868299,25751.46589490806,103112.81285359105,103112.81285359105,103112.81285359105,127919.12775004594,91595.35119003066,56480.038464786405,39017.01413916029,24806.314896454885,0.0,63823.32903561517,21085.367661986653,1536.0157404494753,0.0,0.8867669170624898,2.8154494464180253,0.0014959135982669303,354367.26526562666,1555074.9318355045,4.388314283684897,1555074.9318355045,4.388314283684897,0.85,0.0956110429031565,4.027634451161993,1.267333328262903,1.0,0.0,4.027634451163347,1.2848354216305164,1.2851301684249492,3.1347473640248302,19330.465427184983,1971.1589000509841,4632.441516551485,4632.441516551485,5.55894031320187,5.011575716579119,-2.3544296251752446,7.366005341754364,3.4785949724901406,3.4785949724901406,0.9938842778543259,0.0,0.0,0.00022939237621332663,7.732646168535676e-05,0.00015206591452796988,0.0006124659162003065,0.09561104290324987,0.07173740888266651,0.023873634020583356,0.09561106193915299,0.07173740888259646,0.02387363402056004,0.3774460835483545,0.3774460835483545,0.1256110277954745,0.0,4.933991351818918,4.908428535293524,5.010821600204736,4.93437093168194,4.908944985527171,5.01078971876251,24806.314896454885,21085.367661986653,0.85,1.065401964388272,0.6619215085107977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452500507501092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.803833653683,1536.0157404494753,0.3774460835483545,0.1256110277954745,6.112874298809886,3.4785949724901406
4735.0,-30.167565761862075,5.0115635498051745,35.00631572111205,24.103287350758933,4.993481549582627,-26.651484679764106,-40.17286039944736,1.4774004674853989,-0.08632573302958235,-5.020879558449477,40.01255726901989,42246.032142388976,25751.460012873427,25751.460012873427,67997.4921552624,77361.3211756015,77361.3211756015,25751.460012873427,103112.78118847492,103112.78118847492,103112.78118847492,127919.08168715454,91595.30558029785,56480.01654708831,39016.98781467727,24806.300498679622,0.0,63823.28831335689,21085.355423877678,1536.0146972416162,0.0,0.8867670029372632,2.815448449882942,0.0014959135982669303,354367.45283007284,1555074.7322962375,4.388311397892206,1555074.7322962375,4.388311397892206,0.85,0.09561096849641544,4.027634451161993,1.2673331007780506,1.0,0.0,4.027634451165495,1.2848353528000542,1.2851301013708345,3.1347475319577174,19330.455801616084,1971.1579185161177,4632.441516551485,4632.441516551485,5.558939043453593,5.0115635498051745,-2.354407016681909,7.365970566487084,3.4786106006138358,3.4786106006138358,0.9938887430325245,0.0,0.0,0.00022939377097896436,7.732699882943242e-05,0.00015206677214953194,0.0006124693703864559,0.09561096849649137,0.07173733573033604,0.023873632766155325,0.09561097242073559,0.07173733573027907,0.02387363276613637,0.377445820344804,0.377445820344804,0.12561106169184852,0.0,4.934098702615358,4.908581359480195,5.010792174081473,4.934553825419869,4.909218440842665,5.010700292148215,24806.300498679622,21085.355423877678,0.85,1.0654025192404877,0.6619218980847742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525001576519643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.799412561995,1536.0146972416162,0.377445820344804,0.12561106169184852,6.112874298809886,3.4786106006138358
4736.0,-30.16750743019704,5.011551303652659,35.006312985696646,24.103270656801783,4.993480942378565,-26.651432233825254,-40.1727992464788,1.4774057460075574,-0.08624711433157017,-5.02087207183111,40.0125517674439,42246.030621134705,25751.46953830178,25751.46953830178,67997.50015943649,77361.25619028973,77361.25619028973,25751.46953830178,103112.72572859151,103112.72572859151,103112.72572859151,127919.00882779465,91595.21680481403,56479.99123566222,39016.91729905756,24806.283099203134,0.0,63823.2003982607,21085.340634322663,1536.013616292052,0.0,0.8867670609751146,2.815448290818813,0.0014959135982669303,354367.5562556177,1555074.4950217595,4.388309447550074,1555074.4950217595,4.388309447550074,0.85,0.09561089769244312,4.027634451161993,1.267332880436443,1.0,0.0,4.0276344511599245,1.284835325224685,1.2851300755810795,3.134747599236239,19330.43706626109,1971.1560080415932,4632.441516551485,4632.441516551485,5.558941099697224,5.011551303652659,-2.354388906824719,7.365940210477378,3.478626223164661,3.478626223164661,0.9938932066184746,0.0,0.0,0.0002293951655912078,7.732753475268662e-05,0.00015206763083852116,0.0006124728288718118,0.09561089769252869,0.07173726551475405,0.023873632177774638,0.09561090599170705,0.07173726551468984,0.023873632177753273,0.3774455580056545,0.3774455580056545,0.12561109423816308,0.0,4.934201123556704,4.9087147771018635,5.010801339412808,4.934624957499523,4.909262665804022,5.010852239622409,24806.283099203134,21085.340634322663,0.85,1.065404112221385,0.6619227860326162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452499807686069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.794993804755,1536.013616292052,0.3774455580056545,0.12561109423816308,6.112874298809886,3.478626223164661
4737.0,-30.167449072102162,5.011539200762644,35.00631025419009,24.103272647503786,4.9934949824849815,-26.651378299259296,-40.17273784903807,1.4774242096428816,-0.08615675923351773,-5.020854100005206,40.01254641046691,42246.028309174966,25751.45234680191,25751.45234680191,67997.48065597688,77361.20765246477,77361.20765246477,25751.45234680191,103112.65999926667,103112.65999926667,103112.65999926667,127918.92296579492,91595.15039617804,56479.97105289123,39016.86593698534,24806.262966528244,0.0,63823.128903513585,21085.323521549006,1536.012143324418,0.0,0.8867671718673095,2.8154492013910914,0.0014959135982669303,354367.8045314777,1555074.263983643,4.388305721056296,1555074.263983643,4.388305721056296,0.85,0.09561081601383921,4.027634451161993,1.267332670534961,1.0,0.0,4.027634451161097,1.284835235961881,1.2851299880905604,3.1347478170200853,19330.423051250225,1971.154578908213,4632.441516551485,4632.441516551485,5.5589373885872595,5.011539200762644,-2.3543631055547767,7.3659023063174205,3.478641801491661,3.478641801491661,0.993897657569046,0.0,0.0,0.000229396560843161,7.732807282186387e-05,0.00015206848802129714,0.0006124762812906912,0.09561081601392729,0.07173718694462729,0.023873629069299997,0.09561085718396789,0.0717371869445612,0.023873629069278004,0.3774452952825769,0.3774452952825769,0.12561112802602753,0.0,4.934293553241332,4.908853124918949,5.010755656033382,4.934697340771663,4.909440646430085,5.010607103377083,24806.262966528244,21085.323521549006,0.85,1.065405000102298,0.6619234912948501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452499457760784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.79057685705,1536.012143324418,0.3774452952825769,0.12561112802602753,6.112874298809886,3.478641801491661
4738.0,-30.167390727044026,5.0115269825436055,35.006307534399696,24.10325623294341,4.993492670032106,-26.651326011820114,-40.17267673099411,1.4774279548089968,-0.08604078122323244,-5.020848298745556,40.0125412887124,42246.02694162671,25751.466186284582,25751.466186284582,67997.4931279113,77361.15066590437,77361.15066590437,25751.466186284582,103112.61685218895,103112.61685218895,103112.61685218895,127918.8651838648,91595.06892358877,56479.94519931447,39016.80413808255,24806.24833167584,0.0,63823.05246975839,21085.311081924465,1536.0112593692268,0.0,0.8867672199496891,2.8154483547840674,0.0014959135982669303,354367.8846743222,1555074.0430903279,4.38830410526479,1555074.0430903279,4.38830410526479,0.85,0.09561074810421472,4.027634451161993,1.2673323870031163,1.0,0.0,4.027634451161122,1.2848352155595775,1.2851299694759482,3.1347478667977344,19330.40585711264,1971.1528255941266,4632.441516551485,4632.441516551485,5.558940376100997,5.0115269825436055,-2.354346247670697,7.365873230214302,3.4786574026259274,3.4786574026259274,0.9939021150359793,0.0,0.0,0.00022939795579124238,7.732860844592797e-05,0.00015206934734531441,0.0006124797423337079,0.09561074810429364,0.07173711904126266,0.02387362906303098,0.09561077859515152,0.07173711904120345,0.023873629063011277,0.37744503264040047,0.37744503264040047,0.1256111594857537,0.0,4.93439415625204,4.908983565598987,5.0107664887718215,4.934807517522302,4.909516345962572,5.010820853202745,24806.24833167584,21085.311081924465,0.85,1.065406471433357,0.6619242625796434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524991076771103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.78616238321,1536.0112593692268,0.37744503264040047,0.1256111594857537,6.112874298809886,3.4786574026259274
4739.0,-30.1673323311351,5.011514869559528,35.00630480265415,24.10325874751436,4.993503496097981,-26.65127236462535,-40.172615403402574,1.4774435295889947,-0.08587358772791731,-5.020832163562542,40.01253550091099,42246.024966221456,25751.45355808926,25751.45355808926,67997.47852431072,77361.11720325,77361.11720325,25751.45355808926,103112.57076133926,103112.57076133926,103112.57076133926,127918.79705714562,91595.01627371546,56479.92403669001,39016.7691522505,24806.226295806373,0.0,63822.99544805687,21085.292351435415,1536.0097207977856,0.0,0.8867673230521038,2.8154480414778806,0.0014959135982669303,354368.1075776184,1555073.793471476,4.3883006405447,1555073.793471476,4.3883006405447,0.85,0.09561066676990643,4.027634451161993,1.267332223807462,1.0,0.0,4.027634451160715,1.2848351398103002,1.2851298955032369,3.1347480516112394,19330.39474577847,1971.1516925533665,4632.441516551485,4632.441516551485,5.558937650066513,5.011514869559528,-2.354321830488964,7.365836700048492,3.4786729487977883,3.4786729487977883,0.9939065567993681,0.0,0.0,0.0002293993519629206,7.732914590986464e-05,0.00015207020605305594,0.0006124832008945911,0.09561066677000025,0.07173704083102586,0.02387362593897439,0.09561068330178578,0.07173704083095546,0.02387362593895096,0.3774447696754772,0.3774447696754772,0.1256111924811581,0.0,4.934500924075451,4.909135573719141,5.010737182325215,4.934958575834628,4.90977424885557,5.010650644203679,24806.226295806373,21085.292351435415,0.85,1.0654071944907584,0.661924823014675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524987576718036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.781749593472,1536.0097207977856,0.3774447696754772,0.1256111924811581,6.112874298809886,3.4786729487977883
4740.0,-30.167273909553735,5.011502650623389,35.006302071227715,24.103247536718868,4.993501182411487,-26.65122000841123,-40.17255421550942,1.4774472812697599,-0.08566989078616416,-5.020825990490707,40.01253004671548,42246.023884750306,25751.466272336693,25751.466272336693,67997.490157087,77361.08150799837,77361.08150799837,25751.466272336693,103112.54778033507,103112.54778033507,103112.54778033507,127918.75733614448,91594.95606111661,56479.89843787163,39016.73069249442,24806.209555809415,0.0,63822.940248303836,21085.278122438,1536.0087101728868,0.0,0.8867673742312455,2.815446085818275,0.0014959135982669303,354368.19285700616,1555073.558240554,4.388298920687991,1555073.558240554,4.388298920687991,0.85,0.09561059752834707,4.027634451161993,1.2673319402756174,1.0,0.0,4.027634451160905,1.2848351193737106,1.2851298768567017,3.1347481014725473,19330.382038391628,1971.1503967605277,4632.441516551485,4632.441516551485,5.558940394676969,5.011502650623389,-2.354304744297645,7.365807394921034,3.4786885063518316,3.4786885063518316,0.9939110018148091,0.0,0.0,0.0002294007487562278,7.732968215295233e-05,0.00015207106660327545,0.0006124866668763022,0.09561059752843129,0.07173697191901421,0.02387362560941708,0.09561055949956246,0.07173697191895102,0.023873625609396047,0.3774445078477416,0.3774445078477416,0.12561122427721638,0.0,4.934629627986794,4.909300283470316,5.01075757374889,4.935156099704557,4.90997084670596,5.010850880079602,24806.209555809415,21085.278122438,0.85,1.0654082982160025,0.6619253785612461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452498407361611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.777339767279,1536.0087101728868,0.3774445078477416,0.12561122427721638,6.112874298809886,3.4786885063518316
4741.0,-30.167215500593684,5.011490528452579,35.00629932732811,24.10323964376005,4.993511355623878,-26.651166414757867,-40.17249288791788,1.4774622697888538,-0.08566497743231594,-5.020810322117921,40.012524220554376,42246.02199785221,25751.45466049725,25751.45466049725,67997.47665834945,77361.00852571873,77361.00852571873,25751.45466049725,103112.46318621599,103112.46318621599,103112.46318621599,127918.65063124217,91594.86362204263,56479.87709417933,39016.651697625886,24806.187445026175,0.0,63822.83914265206,21085.25932827225,1536.0071734437408,0.0,0.8867674750960453,2.815447850070818,0.0014959135982669303,354368.4093115885,1555073.3069673677,4.388295531162952,1555073.3069673677,4.388295531162952,0.85,0.0956105172896429,4.027634451161993,1.2673316979547966,1.0,0.0,4.027634451161238,1.2848350463665683,1.2851298056271752,3.1347482795958026,19330.362529865262,1971.1484074444652,4632.441516551485,4632.441516551485,5.5589378880421005,5.011490528452579,-2.3542807139574466,7.365771242410025,3.4787040117553616,3.4787040117553616,0.9939154319301033,0.0,0.0,0.00022940214525560818,7.733021962378877e-05,0.00015207192563181942,0.0006124901267292604,0.09561051728973717,0.07173689455004689,0.023873622739690275,0.0956105346320275,0.07173689454997616,0.023873622739666735,0.37744424780166047,0.37744424780166047,0.12561125810926427,0.0,4.934726832536796,4.9094360805271435,5.010738689249706,4.935145344685623,4.910009024824603,5.010692951057592,24806.187445026175,21085.25932827225,0.85,1.065409774491018,0.6619263975929846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524980568975734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.772932401922,1536.0071734437408,0.37744424780166047,0.12561125810926427,6.112874298809886,3.4787040117553616
4742.0,-30.167157051148756,5.01147844608989,35.00629661250305,24.103237268887483,4.993519816644292,-26.65111295594736,-40.17243159525094,1.477475721443674,-0.08554134326317353,-5.020797263682417,40.01251957961526,42246.0203662779,25751.449883522677,25751.449883522677,67997.47024980058,77360.96486360184,77360.96486360184,25751.449883522677,103112.41474712451,103112.41474712451,103112.41474712451,127918.58777694467,91594.7997933863,56479.85529606568,39016.6049970229,24806.173029820155,0.0,63822.77802684305,21085.24707534713,1536.006138451264,0.0,0.8867675583816688,2.815447749936287,0.0014959135982669303,354368.5897106311,1555073.1068109681,4.388292732380156,1555073.1068109681,4.388292732380156,0.85,0.09561044381009634,4.027634451161993,1.2673314809100704,1.0,0.0,4.027634451163059,1.2848349805475845,1.28512974158871,3.1347484401813634,19330.34905933845,1971.1470338330062,4632.441516551485,4632.441516551485,5.558936856841909,5.01147844608989,-2.3542585804331617,7.3657370265230515,3.4787195259848733,3.4787195259848733,0.9939198645671067,0.0,0.0,0.0002294035427307823,7.73307567919989e-05,0.0001520727859387834,0.0006124935917312271,0.09561044381017215,0.07173682234767652,0.023873621462495633,0.09561047578701733,0.07173682234761963,0.0238736214624767,0.3774439875366727,0.3774439875366727,0.1256112912009588,0.0,4.934827702866528,4.909579882590208,5.010710426759601,4.935255920419252,4.910179890617428,5.010622212748615,24806.173029820155,21085.24707534713,0.85,1.0654106943010488,0.6619270058804047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524977065094113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.768526731104,1536.006138451264,0.3774439875366727,0.1256112912009588,6.112874298809886,3.4787195259848733
4743.0,-30.167098630065304,5.011466374018197,35.006293912199936,24.10323527818548,4.993525765259882,-26.651059773907534,-40.172370337508596,1.4774869091028577,-0.0853570913612316,-5.020785587410088,40.01251457294659,42246.01878134861,25751.44864860312,25751.44864860312,67997.46742995174,77360.93298963105,77360.93298963105,25751.44864860312,103112.38163823418,103112.38163823418,103112.38163823418,127918.53852265293,91594.74674723529,56479.83253895585,39016.571342532705,24806.156884418764,0.0,63822.72822695147,21085.23335175595,1536.0050368513348,0.0,0.8867676359555094,2.815446692081938,0.0014959135982669303,354368.75101549353,1555072.8908812487,4.388290125540044,1555072.8908812487,4.388290125540044,0.85,0.0956103704481189,4.027634451161993,1.2673312539746986,1.0,0.0,4.027634451162339,1.2848349253220142,1.2851296881452272,3.134748574921062,19330.337864373036,1971.1458922642325,4632.441516551485,4632.441516551485,5.558936590261197,5.011466374018197,-2.3542374674107425,7.36570384142894,3.4787350320195496,3.4787350320195496,0.9939242948627285,0.0,0.0,0.00022940493953569482,7.733129365757716e-05,0.00015207364587811766,0.0006124970552525157,0.09561037044819941,0.0717367504199662,0.023873620028233206,0.09561037965668213,0.0717367504199058,0.023873620028213104,0.377443727672728,0.377443727672728,0.1256113231188495,0.0,4.934943439199969,4.909742113205823,5.010686321770038,4.935428496048871,4.910413210915067,5.01061210899536,24806.156884418764,21085.23335175595,0.85,1.0654114814420819,0.6619274975385445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524973558785472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.764123818297,1536.0050368513348,0.377443727672728,0.1256113231188495,6.112874298809886,3.4787350320195496
4744.0,-30.16704017052068,5.01145422558602,35.00629119733871,24.103218654077523,4.993524718466464,-26.6510072568031,-40.172309149615444,1.4774918047496732,-0.08526935078913311,-5.020778064206663,40.01250874830283,42246.0177649682,25751.457811861277,25751.457811861277,67997.47557682949,77360.87005785767,77360.87005785767,25751.457811861277,103112.32786971895,103112.32786971895,103112.32786971895,127918.46528488201,91594.65979577856,56479.80750289233,39016.50254765136,24806.137415163055,0.0,63822.63996281441,21085.216802888597,1536.0038360771273,0.0,0.8867676953494029,2.815446417451101,0.0014959135982669303,354368.8549467503,1555072.6396735834,4.388288129630519,1555072.6396735834,4.388288129630519,0.85,0.09561029900317529,4.027634451161993,1.2673310396773743,1.0,0.0,4.027634451160815,1.2848348995314876,1.2851296641447327,3.1347486378449574,19330.31951396435,1971.1440210433075,4632.441516551485,4632.441516551485,5.558938568323549,5.01145422558602,-2.354219441293169,7.365673666879189,3.478750521021406,3.478750521021406,0.9939287202918302,0.0,0.0,0.00022940633726802826,7.733182991443466e-05,0.0001520745073535936,0.0006125005249608214,0.09561029900326576,0.0717366801040882,0.023873618899177558,0.09561030199066747,0.07173668010402032,0.023873618899154972,0.3774434693434846,0.3774434693434846,0.12561135433107723,0.0,4.935053649558995,4.909884543913506,5.010699601704175,4.935508713417505,4.910468554771114,5.010767029868532,24806.137415163055,21085.216802888597,0.85,1.0654130825119033,0.6619283970325013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524970054179813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.759722285631,1536.0038360771273,0.3774434693434846,0.12561135433107723,6.112874298809886,3.478750521021406
