time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4745.0,-30.16698167557021,5.011442203307476,35.006288481339446,24.103215615637623,4.993537368053541,-26.65095333810552,-40.17224401524288,1.4775090305896152,-0.08523750977349209,-5.020761012408998,40.0125032854333,42246.00037036882,25751.44267342523,25751.44267342523,67997.44304379405,77360.8067432543,77360.8067432543,25751.44267342523,103112.24941667954,103112.24941667954,103112.24941667954,127918.36624001447,91594.57799218586,56479.771619303494,39016.451525424854,24806.11682333493,0.0,63822.568348759785,21085.19929983469,1536.0023552539387,0.0,0.8867678019409541,2.8154479893998903,0.0014959135982669303,354369.0905133451,1555072.4040686965,4.388284547661852,1555072.4040686965,4.388284547661852,0.85,0.09561021866508262,4.027634451161993,1.2673307616403329,1.0,0.0,4.027634451160389,1.2848348160528344,1.2851295824439746,3.1347488415167373,19330.302249971148,1971.1422606059305,4632.441516551485,4632.441516551485,5.5589353004061905,5.011442203307476,-2.354194429696714,7.36563663300419,3.4787659668677287,3.4787659668677287,0.9939331333907796,0.0,0.0,0.0002294077358547493,7.733240076241269e-05,0.00015207533509233663,0.0006125038587898995,0.09561021866517196,0.0717366028814224,0.023873615783749556,0.0956102746897933,0.07173660288135537,0.023873615783727247,0.3774432111489616,0.3774432111489616,0.12561138723072324,0.0,4.935141155448036,4.910012858459936,5.010664358601559,4.935523502635533,4.910558500096613,5.010555817116597,24806.11682333493,21085.19929983469,0.85,1.0654137682491962,0.6619288672231843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452496654726854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.755323470838,1536.0023552539387,0.3774432111489616,0.12561138723072324,6.112874298809886,3.4787659668677287
4746.0,-30.166923177970233,5.011430123091571,35.006285783694395,24.103209049813472,4.993539017547107,-26.650900517137753,-40.172182757500536,1.477516356715403,-0.08504373915212682,-5.0207525982097145,40.01249838804124,42245.9993325554,25751.449625908546,25751.449625908546,67997.44895846395,77360.7737414448,77360.7737414448,25751.449625908546,103112.22336735335,103112.22336735335,103112.22336735335,127918.32575733823,91594.5220467752,56479.74763788888,39016.416009873676,24806.102389984877,0.0,63822.518399858556,21085.187031487145,1536.0014250969891,0.0,0.8867678625124386,2.8154464257464324,0.0014959135982669303,354369.2067535856,1555072.1928519784,4.388282512180338,1555072.1928519784,4.388282512180338,0.85,0.0956101493453376,4.027634451161993,1.2673305550357328,1.0,0.0,4.027634451161137,1.2848347788894934,1.2851295470692454,3.1347489321881157,19330.290443140202,1971.1410566442366,4632.441516551485,4632.441516551485,5.558936801231033,5.011430123091571,-2.354175757255656,7.3656058803472275,3.4787814305230116,3.4787814305230116,0.9939375515780033,0.0,0.0,0.00022940913451267576,7.733293763854332e-05,0.00015207619687413246,0.0006125073297319497,0.09561014934541494,0.07173653412085099,0.02387361522456395,0.09561017022147837,0.07173653412079295,0.02387361522454464,0.37744295230078834,0.37744295230078834,0.1256114185454263,0.0,4.935251513128719,4.910160864919078,5.010661467503837,4.93570885905757,4.910768870981599,5.010665906107704,24806.102389984877,21085.187031487145,0.85,1.0654146947390695,0.6619293690022897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524963038234935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.750927313995,1536.0014250969891,0.37744295230078834,0.1256114185454263,6.112874298809886,3.4787814305230116
4747.0,-30.166864669077295,5.011418101513977,35.00628308162955,24.103206709865503,4.993547171758875,-26.650847035456884,-40.172121464833594,1.4775295381392477,-0.08490838130910561,-5.020738732065554,40.01249286401397,42245.997941948015,25751.44258931136,25751.44258931136,67997.44053125937,77360.73151462716,77360.73151462716,25751.44258931136,103112.17410393851,103112.17410393851,103112.17410393851,127918.25654834058,91594.4595053802,56479.72593270438,39016.37063630647,24806.082444402065,0.0,63822.45308070854,21085.170077741754,1536.0000553028533,0.0,0.8867679531079404,2.815446265868105,0.0014959135982669303,354369.39831126254,1555071.9546095058,4.388279467753586,1555071.9546095058,4.388279467753586,0.8499999999999999,0.09561007214766411,4.027634451161993,1.2673302956810226,1.0,0.0,4.027634451162424,1.2848347143317846,1.2851294842942205,3.1347490896964754,19330.277244279583,1971.1397107350201,4632.441516551485,4632.441516551485,5.558935282248622,5.011418101513977,-2.3541531046442947,7.365571206158272,3.4787968566633927,3.4787968566633927,0.9939419590466836,0.0,0.0,0.0002294105334484723,7.73334748242099e-05,0.00015207705862426243,0.0006125108005464614,0.09561007214775318,0.07173645938969639,0.023873612758056783,0.09561008929562528,0.07173645938962957,0.023873612758034544,0.3774426942098806,0.3774426942098806,0.12561145053136788,0.0,4.935362026125858,4.910315483464046,5.010639321740712,4.935830350756476,4.910960291718652,5.0105771107565715,24806.082444402065,21085.170077741754,0.85,1.0654156530973704,0.661930024665843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452495952904401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.746533160063,1536.0000553028533,0.3774426942098806,0.12561145053136788,6.112874298809886,3.4787968566633927
4748.0,-30.16680611309751,5.011406057052343,35.006280386113204,24.103194625955098,4.993550550633567,-26.650793988974367,-40.172060242015846,1.4775384265111635,-0.08484055708316873,-5.020728703812189,40.01248765062394,42245.99701732795,25751.445335395973,25751.445335395973,67997.44235272393,77360.66910527674,77360.66910527674,25751.445335395973,103112.11444067271,103112.11444067271,103112.11444067271,127918.18004203428,91594.37482907047,56479.70274112468,39016.302319939765,24806.065601361563,0.0,63822.367921301324,21085.155761157326,1535.9989475094928,0.0,0.8867680230405682,2.8154465452878186,0.0014959135982669303,354369.5368493885,1555071.7297643484,4.388277117695004,1555071.7297643484,4.388277117695004,0.8499999999999999,0.09561000032852342,4.027634451161993,1.267330063800328,1.0,0.0,4.027634451162817,1.284834669856624,1.2851294416078078,3.1347491982073,19330.259374022455,1971.1378884759276,4632.441516551485,4632.441516551485,5.558935875042854,5.011406057052343,-2.354133278484847,7.365539335537191,3.4788122803593047,3.4788122803593047,0.9939463658169442,0.0,0.0,0.00022941193351797308,7.733401140114303e-05,0.00015207792211683005,0.0006125142783788752,0.09561000032860632,0.07173638883680926,0.02387361149179706,0.09561003736863001,0.07173638883674706,0.023873611491776362,0.37744243722458937,0.37744243722458937,0.12561148188425653,0.0,4.935463453824298,4.9104525490948845,5.0106335465088705,4.935888146729042,4.911019857007091,5.010629518336145,24806.065601361563,21085.155761157326,0.85,1.065417103241466,0.6619308934043474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524956019177255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.742141182285,1535.9989475094928,0.37744243722458937,0.12561148188425653,6.112874298809886,3.4788122803593047
4749.0,-30.166747593620162,5.011394062842243,35.00627769198787,24.1031976294704,4.99355841731701,-26.650740526528086,-40.17199891442431,1.47755135022572,-0.08461390729053164,-5.020715246942825,40.012482300106996,42245.995683831374,25751.439305212058,25751.439305212058,67997.43498904342,77360.6495172973,77360.6495172973,25751.439305212058,103112.08882250935,103112.08882250935,103112.08882250935,127918.13553617752,91594.33480580556,56479.68097234287,39016.28203718077,24806.046713668176,0.0,63822.328750848945,21085.13970661795,1535.9976494535101,0.0,0.8867681109240532,2.815445138254925,0.0014959135982669303,354369.72275316156,1555071.4990051507,4.388274164405251,1555071.4990051507,4.388274164405251,0.85,0.09560992434182847,4.027634451161993,1.2673298555472865,1.0,0.0,4.027634451161327,1.2848346065040541,1.2851293800385435,3.1347493527753794,19330.250927432877,1971.137027163494,4632.441516551485,4632.441516551485,5.558934573313755,5.011394062842243,-2.354110949178397,7.365505012020639,3.4788276771159015,3.4788276771159015,0.9939507648902576,0.0,0.0,0.00022941333272256918,7.73345488997985e-05,0.00015207878382277068,0.0006125177490154083,0.09560992434191476,0.07173631508604715,0.023873609255867605,0.09560991826355168,0.07173631508598241,0.02387360925584606,0.37744218016199366,0.37744218016199366,0.12561151370908455,0.0,4.935585931823937,4.91062276524508,5.01061244658905,4.936101339652282,4.9113291870003195,5.010553640557532,24806.046713668176,21085.13970661795,0.85,1.0654176417550252,0.6619312787653401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524952506487452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.737752098112,1535.9976494535101,0.37744218016199366,0.12561151370908455,6.112874298809886,3.4788276771159015
4750.0,-30.16668903477407,5.011381926448326,35.00627497846299,24.103181703854375,4.99355279985128,-26.650688377132095,-40.171941568236775,1.4775521422100644,-0.084424804049263,-5.020710936006303,40.01247634680232,42246.01099514942,25751.45636726998,25751.45636726998,67997.46736241941,77360.60802075188,77360.60802075188,25751.45636726998,103112.06438802186,103112.06438802186,103112.06438802186,127918.09180387923,91594.267399066,56479.670373466644,39016.21891733261,24806.027415857377,0.0,63822.24633318999,21085.12330347877,1535.9965326580293,0.0,0.8867681544308469,2.815443157004732,0.0014959135982669303,354369.7823078436,1555071.2422487193,4.3882727023768,1555071.2422487193,4.3882727023768,0.85,0.09560985662818829,4.027634451161993,1.2673296610312539,1.0,0.0,4.027634451162348,1.2848345999073676,1.285129375239403,3.134749368870026,19330.236701780246,1971.1355765506312,4632.441516551485,4632.441516551485,5.55893825648123,5.011381926448326,-2.354095377649517,7.365477304097843,3.4788430689576084,3.4788430689576084,0.9939551625593167,0.0,0.0,0.0002294147328763444,7.733505150701932e-05,0.0001520796813693251,0.0006125213640048324,0.09560985662827871,0.07173624771871576,0.023873608909562957,0.09560978615679573,0.07173624771864791,0.023873608909540378,0.3774419251400629,0.3774419251400629,0.12561154497791616,0.0,4.935724347554583,4.9107935943941925,5.01065335372607,4.936286131957047,4.911485099161553,5.010825181326652,24806.027415857377,21085.12330347877,0.85,1.0654195248382874,0.6619323734642648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524948995988998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.733364234538,1535.9965326580293,0.3774419251400629,0.12561154497791616,6.112874298809886,3.4788430689576084
4751.0,-30.166630466338187,5.011369964150238,35.00627225591957,24.103178246319317,4.993568066541311,-26.65063413054731,-40.17187636401502,1.4775717307512164,-0.08445772126577822,-5.020691759845597,40.01247065706901,42245.99371646029,25751.435475770613,25751.435475770613,67997.4291922309,77360.53242380293,77360.53242380293,25751.435475770613,103111.96789957354,103111.96789957354,103111.96789957354,127917.97251614227,91594.17434305721,56479.6356357178,39016.15411926601,24806.004616568727,0.0,63822.15873583473,21085.103924083418,1535.994875248256,0.0,0.8867682726582877,2.8154458276924283,0.0014959135982669303,354370.04722257046,1555070.9968597249,4.388268729391302,1555070.9968597249,4.388268729391302,0.85,0.09560977443392876,4.027634451161993,1.2673293912364172,1.0,0.0,4.027634451161003,1.2848345053712196,1.2851292824809302,3.1347495995200663,19330.21706305473,1971.1335739579501,4632.441516551485,4632.441516551485,5.558933746656488,5.011369964150238,-2.3540689099088863,7.365438874059125,3.4788583979168473,3.4788583979168473,0.9939595422619564,0.0,0.0,0.0002294161332672908,7.733562298917951e-05,0.0001520805102781113,0.0006125247025464166,0.09560977443402187,0.07173616910018737,0.023873605333834494,0.09560978643051277,0.07173616910011751,0.023873605333811245,0.3774416719013302,0.3774416719013302,0.12561157954964547,0.0,4.935819013657294,4.910930588943984,5.010620704009341,4.936234038579812,4.911514985487145,5.010526576330449,24806.004616568727,21085.103924083418,0.85,1.0654203890795666,0.6619330112495881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524945483130494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.728979110301,1535.994875248256,0.3774416719013302,0.12561157954964547,6.112874298809886,3.4788583979168473
4752.0,-30.166571873209723,5.011357935703913,35.00626956297013,24.103166441805683,4.9935696326614885,-26.650581231939324,-40.17181514119727,1.477578991391856,-0.08435749901627787,-5.020683832733766,40.012466073971886,42245.9930409378,25751.443413559045,25751.443413559045,67997.43645449684,77360.47851591883,77360.47851591883,25751.443413559045,103111.92192947787,103111.92192947787,103111.92192947787,127917.9139284828,91594.09741921657,56479.61194423865,39016.094972197694,24805.99199900492,0.0,63822.08697120262,21085.09319915418,1535.9940565973109,0.0,0.8867683296116664,2.8154454362288965,0.0014959135982669303,354370.1567340396,1555070.7991981811,4.388266815496222,1555070.7991981811,4.388266815496222,0.8499999999999999,0.09560970797657893,4.027634451161993,1.2673291390249508,1.0,0.0,4.027634451163881,1.2848344685094504,1.285129247410837,3.134749689455711,19330.20082889412,1971.1319185342725,4632.441516551485,4632.441516551485,5.558935460178053,5.011357935703913,-2.354050686019454,7.3654086217233665,3.478873759167671,3.478873759167671,0.9939639311907632,0.0,0.0,0.00022941753425652464,7.733615957989205e-05,0.00015208137467663258,0.0006125281840276805,0.09560970797665139,0.0717361025204393,0.02387360545621209,0.09560972831952995,0.07173610252038494,0.023873605456193995,0.37744141815040966,0.37744141815040966,0.12561161232851528,0.0,4.935917479534339,4.911061399963046,5.010621866429801,4.9363263337174885,4.911599699219323,5.010641592686682,24805.99199900492,21085.09319915418,0.85,1.065421700878854,0.6619337449745221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524941969698337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.72459613014,1535.9940565973109,0.37744141815040966,0.12561161232851528,6.112874298809886,3.478873759167671
4753.0,-30.166513302733915,5.011345980463844,35.00626686937974,24.10316396215933,4.993578829505982,-26.650527590556514,-40.17175381360573,1.477593117329357,-0.08425188177949394,-5.0206693778658735,40.01246066940212,42245.99181740425,25751.434628808252,25751.434628808252,67997.4264462125,77360.43139371816,77360.43139371816,25751.434628808252,103111.8660225264,103111.8660225264,103111.8660225264,127917.83839628604,91594.03037968876,56479.59080337806,39016.043973678556,24805.972373759643,0.0,63822.0163474382,21085.076517695696,1535.9926902715983,0.0,0.8867684227712833,2.8154457358015756,0.0014959135982669303,354370.3564252254,1555070.5661078782,4.388263684905622,1555070.5661078782,4.388263684905622,0.85,0.09560963149854405,4.027634451161993,1.2673289109906185,1.0,0.0,4.027634451161402,1.2848343995297633,1.2851291802147708,3.134749857752927,19330.186680738592,1971.1304758239148,4632.441516551485,4632.441516551485,5.5589335638236665,5.011345980463844,-2.3540276907014563,7.3653736711653,3.4788890805266135,3.4788890805266135,0.9939683087218896,0.0,0.0,0.00022941893471200054,7.733669709235252e-05,0.00015208223761964802,0.0006125316596466988,0.09560963149863162,0.07173602830440093,0.02387360319423069,0.09560966348847597,0.07173602830433523,0.023873603194208823,0.37744116370593433,0.37744116370593433,0.12561164570260064,0.0,4.936012004497172,4.9111959148627875,5.010596106506512,4.936417496086392,4.911761426644091,5.010520558538644,24805.972373759643,21085.076517695696,0.85,1.0654227230309357,0.6619344582819654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524938454786536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.720215596935,1535.9926902715983,0.37744116370593433,0.12561164570260064,6.112874298809886,3.4788890805266135
4754.0,-30.166454741079402,5.011334028386971,35.006264192785316,24.10316204130652,4.993584346728236,-26.65047432512897,-40.171692486014194,1.4776039307785722,-0.08406463700748645,-5.020658191427046,40.01245577726564,42245.99078443323,25751.434249224792,25751.434249224792,67997.42503365802,77360.4015339626,77360.4015339626,25751.434249224792,103111.8357831874,103111.8357831874,103111.8357831874,127917.79258266304,91593.97911634995,56479.568366823565,39016.0119439182,24805.956799475636,0.0,63821.96874339384,21085.06327955429,1535.9916312186015,0.0,0.886768497436243,2.8154445814754143,0.0014959135982669303,354370.5109637607,1555070.355118013,4.388261175820695,1555070.355118013,4.388261175820695,0.85,0.0956095601098608,4.027634451161993,1.2673286900995304,1.0,0.0,4.027634451163038,1.2848343460478475,1.2851291285197708,3.134749988238564,19330.17586202142,1971.1293726217843,4632.441516551485,4632.441516551485,5.5589334818834075,5.011334028386971,-2.35400709223511,7.36534112062208,3.4789044039220327,3.4789044039220327,0.9939726868348665,0.0,0.0,0.00022942033496442898,7.733723460826575e-05,0.00015208310035616323,0.0006125351344340098,0.09560956010993946,0.07173595806026956,0.023873602049669908,0.09560956641699422,0.07173595806021053,0.023873602049650264,0.3774409090185246,0.3774409090185246,0.12561167792034453,0.0,4.93612407782291,4.911351740108728,5.010576586926902,4.936593554419574,4.911996286482577,5.010519784088729,24805.956799475636,21085.06327955429,0.85,1.065423495584291,0.6619349358257782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524934941235252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.715836563028,1535.9916312186015,0.3774409090185246,0.12561167792034453,6.112874298809886,3.4789044039220327
4755.0,-30.166396140908372,5.01132200644279,35.006261501847916,24.10314534734937,4.993583632770031,-26.650421648154023,-40.17163129812104,1.477609140016495,-0.08399079677354848,-5.020650517601869,40.01245000630546,42245.99027380597,25751.4426333017,25751.4426333017,67997.43290710766,77360.33703124996,77360.33703124996,25751.4426333017,103111.77966455166,103111.77966455166,103111.77966455166,127917.71700685633,91593.89067194829,56479.543914507776,39015.94084160057,24805.937342304667,0.0,63821.87818390524,21085.046740958966,1535.9904262067648,0.0,0.8867685574021436,2.8154445070548877,0.0014959135982669303,354370.6169762337,1555070.106225943,4.388259160691744,1555070.106225943,4.388259160691744,0.85,0.09560948968583141,4.027634451161993,1.2673284708568828,1.0,0.0,4.027634451162023,1.2848343187830964,1.2851291030491439,3.134750054759342,19330.15719653866,1971.127469272245,4632.441516551485,4632.441516551485,5.558935291744766,5.01132200644279,-2.353989110629646,7.365311117072436,3.4789197083462824,3.4789197083462824,0.9939770595275093,0.0,0.0,0.00022942173614569757,7.733777090321218e-05,0.0001520839652424854,0.0006125386178799573,0.09560948968592127,0.07173588867671045,0.02387360100921082,0.09560949534779993,0.07173588867664303,0.02387360100918838,0.3774406555192717,0.3774406555192717,0.1256117095744228,0.0,4.9362283042976856,4.911486007728456,5.010590437526844,4.936659720828345,4.91203765249179,5.010660434768795,24805.937342304667,21085.046740958966,0.85,1.0654251307235179,0.6619358670716724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524931428214776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.71145930475,1535.9904262067648,0.3774406555192717,0.1256117095744228,6.112874298809886,3.4789197083462824
4756.0,-30.166337511382064,5.011310101005596,35.00625880974893,24.10314241368326,4.993595562627608,-26.650367680295663,-40.17156612882388,1.4776257315419623,-0.08394836631151747,-5.0206340763263615,40.01244459059792,42245.973426251025,25751.428652463324,25751.428652463324,67997.40207871435,77360.27708391608,77360.27708391608,25751.428652463324,103111.7057363794,103111.7057363794,103111.7057363794,127917.62272343703,91593.81188992962,56479.50823226756,39015.89295295785,24805.916987057637,0.0,63821.80994001549,21085.02943899899,1535.9889717890521,0.0,0.8867686607142337,2.8154458686200368,0.0014959135982669303,354370.84410949296,1555069.8726553642,4.388255688932697,1555069.8726553642,4.388255688932697,0.85,0.0956094110856644,4.027634451161993,1.267328202710487,1.0,0.0,4.027634451162303,1.2848342382653066,1.285129024314172,3.1347502512073646,19330.140570224463,1971.12577386003,4632.441516551485,4632.441516551485,5.558932273716732,5.011310101005596,-2.353964702891941,7.365274803897536,3.478934971773766,3.478934971773766,0.9939814205067903,0.0,0.0,0.00022942313803676778,7.733834209784377e-05,0.000152084795938924,0.0006125419636215519,0.09560941108575269,0.07173581292403182,0.02387359816172087,0.09560946219203416,0.07173581292396558,0.023873598161698824,0.3774404017665983,0.3774404017665983,0.1256117427890131,0.0,4.9363135522156085,4.911610096141374,5.010558857032379,4.936685710014842,4.912137674440544,5.01046380470558,24805.916987057637,21085.02943899899,0.85,1.0654257869311978,0.6619363108936733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524927912885377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.707084770138,1535.9889717890521,0.3774404017665983,0.1256117427890131,6.112874298809886,3.478934971773766
4757.0,-30.16627889698617,5.011298070810607,35.006256119544666,24.10313672097402,4.993591985983064,-26.650315276826493,-40.17150878263635,1.477628365824191,-0.0836381352177682,-5.020629016063444,40.012439261588014,42245.98882156054,25751.443623398634,25751.443623398634,67997.43244495918,77360.26859108647,77360.26859108647,25751.443623398634,103111.7122144851,103111.7122144851,103111.7122144851,127917.61313885699,91593.77829061376,56479.49852109115,39015.866410580675,24805.90092437189,0.0,63821.767334952565,21085.015785716107,1535.9880257750501,0.0,0.886768705774519,2.8154423834861833,0.0014959135982669303,354370.9140161367,1555069.6428239406,4.388254174701055,1555069.6428239406,4.388254174701055,0.85,0.0956093448792388,4.027634451161993,1.2673280257778243,1.0,0.0,4.027634451161666,1.28483422304665,1.2851290108928604,3.134750288337982,19330.13347935789,1971.1250507928692,4632.441516551485,4632.441516551485,5.558935505475893,5.011298070810607,-2.353948668824753,7.36524673963536,3.478950250310951,3.478950250310951,0.9939857858031288,0.0,0.0,0.00022942453957394563,7.733884472785702e-05,0.0001520856948460886,0.0006125455840910164,0.09560934487932052,0.07173574664940252,0.023873598229917997,0.0956092898132982,0.07173574664934121,0.02387359822989759,0.37744014728316183,0.37744014728316183,0.1256117745050937,0.0,4.936447108812558,4.911779661268099,5.010584099410778,4.936990880845656,4.91246753309963,5.010694693053722,24805.90092437189,21085.015785716107,0.85,1.0654269739678577,0.661936994001483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452492439579663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.702712776952,1535.9880257750501,0.37744014728316183,0.1256117745050937,6.112874298809886,3.478950250310951
4758.0,-30.16622026376865,5.011286089985882,35.00625340246079,24.103129386808746,4.9935982756407,-26.650261869675678,-40.171443683188386,1.4776398815484892,-0.08355134973180611,-5.020615852726256,40.012433098252274,42245.97233039279,25751.43769896697,25751.43769896697,67997.41002935976,77360.21381215607,77360.21381215607,25751.43769896697,103111.65151112304,103111.65151112304,103111.65151112304,127917.52880458708,91593.70239217195,56479.46091041178,39015.823868622414,24805.87729346404,0.0,63821.70116208645,21084.995699444433,1535.9864587061534,0.0,0.8867687951070342,2.8154427797259447,0.0014959135982669303,354371.0958653783,1555069.377009445,4.388251172720359,1555069.377009445,4.388251172720359,0.85,0.09560926774608211,4.027634451161993,1.2673277515871448,1.0,0.0,4.0276344511640225,1.2848341662755844,1.2851289559101944,3.134750426848553,19330.1174615995,1971.1234174360768,4632.441516551485,4632.441516551485,5.558934226575416,5.011286089985882,-2.3539267309984155,7.365212820984297,3.478965471370471,3.478965471370471,0.9939901346772775,0.0,0.0,0.00022942594156905965,7.733941531759799e-05,0.00015208652625146166,0.0006125489326879398,0.09560926774618027,0.07173567196595296,0.023873595780227314,0.09560921535680297,0.07173567196587931,0.023873595780202803,0.3774398950567611,0.3774398950567611,0.12561180844856717,0.0,4.93656559982503,4.911936631086519,5.010586849719971,4.937064502994474,4.91258951032313,5.010622886270141,24805.87729346404,21084.995699444433,0.85,1.065427727422501,0.6619374219295989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524920879617156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.69834243497,1535.9864587061534,0.3774398950567611,0.12561180844856717,6.112874298809886,3.478965471370471
4759.0,-30.166161633789212,5.011274163736322,35.0062507028699,24.103121738322102,4.993606943204047,-26.650208227684015,-40.17138235559685,1.4776535370996344,-0.08352874936866783,-5.020602399469167,40.01242817360711,42245.9713616343,25751.431149947228,25751.431149947228,67997.40251158153,77360.14787816472,77360.14787816472,25751.431149947228,103111.57902811194,103111.57902811194,103111.57902811194,127917.43976059798,91593.61630247076,56479.439785943556,39015.75168503023,24805.860732486035,0.0,63821.61241751626,21084.98162261313,1535.9852876870457,0.0,0.8867688814292994,2.8154440530563707,0.0014959135982669303,354371.2817198899,1555069.164617658,4.3882482718982025,1555069.164617658,4.3882482718982025,0.85,0.0956091948499646,4.027634451161993,1.2673275306960567,1.0,0.0,4.027634451162744,1.2848340994935756,1.285128890914199,3.134750589783932,19330.099293057418,1971.121564760384,4632.441516551485,4632.441516551485,5.558932812845804,5.011274163736322,-2.3539045711725337,7.365178734908856,3.4789806872730304,3.4789806872730304,0.9939944820780087,0.0,0.0,0.0002294273434946397,7.733995285097885e-05,0.00015208739064366083,0.0006125524141437405,0.09560919485004485,0.07173560045441335,0.023873594395631505,0.09560919501325472,0.07173560045435314,0.02387359439561146,0.37743964398491703,0.37743964398491703,0.1256118428262643,0.0,4.936662111916917,4.912071087095569,5.010569229308487,4.937073650100501,4.912634461448306,5.010524334371155,24805.860732486035,21084.98162261313,0.85,1.0654290911164632,0.6619383271808347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524917362310232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.693974423863,1535.9852876870457,0.37743964398491703,0.1256118428262643,6.112874298809886,3.4789806872730304
4760.0,-30.166102986086482,5.011262275958573,35.00624802671872,24.10311415968465,4.9936149214392875,-26.65015463868359,-40.17132102800531,1.4776665740371653,-0.08349065407321632,-5.020589666031608,40.01242345715698,42245.97050101145,25751.426533329857,25751.426533329857,67997.39703434131,77360.0851767452,77360.0851767452,25751.426533329857,103111.51171007505,103111.51171007505,103111.51171007505,127917.35729133643,91593.53315908244,56479.41848335177,39015.68297303407,24805.84558126138,0.0,63821.52855429545,21084.968744072172,1535.9842137102917,0.0,0.8867689633330984,2.815445038801239,0.0014959135982669303,354371.45763028495,1555068.9612049942,4.388245519557037,1555068.9612049942,4.388245519557037,0.85,0.0956091232280183,4.027634451161993,1.2673272735392676,1.0,0.0,4.027634451161581,1.2848340356048396,1.2851288288126943,3.134750745660292,19330.081746311072,1971.1197754902105,4632.441516551485,4632.441516551485,5.558931816261746,5.011262275958573,-2.35388293327709,7.365145209235663,3.478995899671056,3.478995899671056,0.9939988284774446,0.0,0.0,0.00022942874585190712,7.734049038781395e-05,0.00015208825546409317,0.0006125558973243078,0.09560912322809491,0.07173553000931872,0.023873593218776194,0.09560917046770066,0.07173553000926124,0.023873593218757063,0.37743939257552706,0.37743939257552706,0.1256118763173502,0.0,4.93674466737275,4.912190329562861,5.010541431381853,4.937099011958367,4.912691482580954,5.010454457368212,24805.84558126138,21084.968744072172,0.85,1.0654304052980066,0.6619391835009273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524913845199188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.689608302324,1535.9842137102917,0.37743939257552706,0.1256118763173502,6.112874298809886,3.478995899671056
4761.0,-30.166044307216243,5.011250296792642,35.00624534266519,24.10310818757864,4.993613021084331,-26.65010200952569,-40.17125984011216,1.4776707233945579,-0.08321950566261194,-5.020583107279065,40.012417874679784,42245.970356779515,25751.437499911797,25751.437499911797,67997.40785669131,77360.06881573019,77360.06881573019,25751.437499911797,103111.506315642,103111.506315642,103111.506315642,127917.3337613253,91593.49234425905,56479.393885311605,39015.66495438605,24805.8274456833,0.0,63821.49240006934,21084.953328830805,1535.9831139333544,0.0,0.8867690169396624,2.815442242042587,0.0014959135982669303,354371.5482384247,1555068.7204420504,4.388243718132204,1555068.7204420504,4.388243718132204,0.8500000000000001,0.09560905496031279,4.027634451161993,1.2673270718799907,1.0,0.0,4.027634451162483,1.2848340132947234,1.2851288083003172,3.1347508000927347,19330.073132669422,1971.1188971432061,4632.441516551485,4632.441516551485,5.558934183605596,5.011250296792642,-2.353865861492797,7.3651161582854385,3.4790111037976628,3.4790111037976628,0.9940031725136179,0.0,0.0,0.00022943014896234049,7.73410267036333e-05,0.00015208912225870717,0.0006125593884561574,0.09560905496039915,0.0717354622194357,0.02387359274096345,0.09560901281595101,0.07173546221937091,0.02387359274094188,0.3774391400627828,0.3774391400627828,0.12561190846996426,0.0,4.9368659756261195,4.912347019551362,5.010556310847164,4.9373636016164255,4.912986236563825,5.010628302777775,24805.8274456833,21084.953328830805,0.85,1.0654311784256776,0.6619395562228128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524910327026581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.685244490176,1535.9831139333544,0.3774391400627828,0.12561190846996426,6.112874298809886,3.4790111037976628
4762.0,-30.1659856326999,5.011238472918945,35.00624266108656,24.103104834817373,4.993627563952708,-26.6500477398544,-40.17119837282223,1.47768967110798,-0.08324102060731775,-5.020564932812581,40.01241257866033,42245.96919776784,25751.418864843534,25751.418864843534,67997.38806261137,77359.99660717204,77359.99660717204,25751.418864843534,103111.41547201558,103111.41547201558,103111.41547201558,127917.22256692302,91593.4023407288,56479.374931327606,39015.586010445775,24805.807094907446,0.0,63821.39310535322,21084.936030671328,1535.9816185905083,0.0,0.8867691286411447,2.8154446460036584,0.0014959135982669303,354371.79931592866,1555068.492033578,4.3882399644538514,1555068.492033578,4.3882399644538514,0.85,0.09560897546273077,4.027634451161993,1.2673268125252801,1.0,0.0,4.02763445116084,1.2848339217513258,1.2851287185386497,3.134751023441242,19330.054138145057,1971.1169602407608,4632.441516551485,4632.441516551485,5.558930160874128,5.011238472918945,-2.353840268706395,7.36507874162534,3.4790262605425375,3.4790262605425375,0.9940075030121536,0.0,0.0,0.00022943155197657016,7.734156547184627e-05,0.00015208998650472388,0.0006125628693231885,0.09560897546281794,0.07173538585960923,0.02387358960320871,0.09560901341551559,0.07173538585954382,0.023873589603186942,0.3774388890186664,0.3774388890186664,0.12561194212236396,0.0,4.9369506709311395,4.912475220516228,5.010510155903262,4.937323912205272,4.913022541012026,5.010360102109814,24805.807094907446,21084.936030671328,0.85,1.0654325258987158,0.6619405679225815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524906806985918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.68088325734,1535.9816185905083,0.3774388890186664,0.12561194212236396,6.112874298809886,3.4790262605425375
4763.0,-30.165926968126744,5.011226606327081,35.006240009999665,24.103098059445642,4.993630653640547,-26.649994624570056,-40.17113711507989,1.4776983100846723,-0.08309122445865569,-5.0205560174789445,40.01240810364092,42245.968697207456,25751.42399102375,25751.42399102375,67997.39268823121,77359.95683778168,77359.95683778168,25751.42399102375,103111.38082880543,103111.38082880543,103111.38082880543,127917.17541203287,91593.34014336186,56479.35200279098,39015.54237841208,24805.79458322744,0.0,63821.33696163952,21084.925395743325,1535.980784208344,0.0,0.8867691902335302,2.8154437186042056,0.0014959135982669303,354371.92247996485,1555068.2990334851,4.388237894669559,1555068.2990334851,4.388237894669559,0.85,0.09560890841102394,4.027634451161993,1.2673266262514518,1.0,0.0,4.027634451162365,1.2848338784373952,1.2851286770172197,3.134751129119019,19330.041011888803,1971.1156217351293,4632.441516551485,4632.441516551485,5.558931267456952,5.011226606327081,-2.3538214579043237,7.365048064231404,3.479041444168627,3.479041444168627,0.9940118411910362,0.0,0.0,0.00022943295476094455,7.734210240680146e-05,0.0001520908523541431,0.0006125663566481388,0.09560890841109534,0.07173531917211495,0.02387358923898039,0.0956089366257959,0.07173531917206138,0.023873589238962562,0.37743863752557816,0.37743863752557816,0.1256119732817577,0.0,4.937050121168113,4.912613695571508,5.010492227331611,4.937464793020297,4.91318452815608,5.01043746906214,24805.79458322744,21084.925395743325,0.85,1.0654335356387434,0.6619411423894149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524903287208069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.676523893244,1535.980784208344,0.37743863752557816,0.1256119732817577,6.112874298809886,3.479041444168627
4764.0,-30.165868270101996,5.011214636023048,35.006237326887735,24.103081854432844,4.99362683056714,-26.649942170426883,-40.17107596211133,1.4777007308927887,-0.0829459427866368,-5.0205501062783515,40.01240186866635,42245.96874143779,25751.43643648391,25751.43643648391,67997.4051779217,77359.90691394346,77359.90691394346,25751.43643648391,103111.34335042737,103111.34335042737,103111.34335042737,127917.1162434007,91593.26497968198,56479.32680717931,39015.48685833629,24805.772892973324,0.0,63821.25975130961,21084.906959027325,1535.9794923855554,0.0,0.8867692429066178,2.815442499878487,0.0014959135982669303,354372.0041423593,1555068.0301295025,4.3882361246143935,1555068.0301295025,4.3882361246143935,0.85,0.09560883862691844,4.027634451161993,1.2673263641493397,1.0,0.0,4.027634451160041,1.2848338642132324,1.28512866459327,3.1347511638232803,19330.02514919603,1971.114004190629,4632.441516551485,4632.441516551485,5.5589339540446,5.011214636023048,-2.353804913425397,7.365019549448445,3.4790565952016124,3.4790565952016124,0.9940161700576036,0.0,0.0,0.0002294343583531184,7.734263842683221e-05,0.0001520917199262862,0.0006125698509115913,0.09560883862701391,0.07173525049573454,0.02387358813127937,0.09560882050745576,0.0717352504956629,0.02387358813125553,0.3774383863820746,0.3774383863820746,0.1256120041283766,0.0,4.9371586968308065,4.912748908071649,5.01052066384392,4.937604163491699,4.913300985126739,5.010645652405458,24805.772892973324,21084.906959027325,0.85,1.0654350202876777,0.6619419438923079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524899768028323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.672166285769,1535.9794923855554,0.3774383863820746,0.1256120041283766,6.112874298809886,3.4790565952016124
4765.0,-30.16580956648922,5.01120284792754,35.006234643717086,24.103088804427557,4.9936429233316915,-26.649887719559782,-40.171014529746,1.4777210764030493,-0.0828289516345535,-5.020530723668783,40.012396500734276,42245.96759716468,25751.41457146099,25751.41457146099,67997.38216862567,77359.87001394673,77359.87001394673,25751.41457146099,103111.28458540772,103111.28458540772,103111.28458540772,127917.03625130566,91593.21090046795,56479.308483689245,39015.44712975412,24805.75166589795,0.0,63821.19879565207,21084.888916013257,1535.9779232027452,0.0,0.8867693610186739,2.8154432251939054,0.0014959135982669303,354372.2719104525,1555067.7986196347,4.3882321555129735,1555067.7986196347,4.3882321555129735,0.85,0.09560875751914166,4.027634451161993,1.26732612402644,1.0,0.0,4.027634451161392,1.284833766128838,1.2851285682900289,3.1347514031306347,19330.013736210945,1971.112840390036,4632.441516551485,4632.441516551485,5.5589292340664125,5.01120284792754,-2.353778482185699,7.364981330113238,3.479071695170441,3.479071695170441,0.9940204843344117,0.0,0.0,0.00022943576208682838,7.73431768992999e-05,0.00015209258518752847,0.0006125733358675799,0.09560875751923004,0.07173517296773639,0.023873584551493642,0.09560876019709418,0.07173517296767008,0.02387358455147158,0.37743813541262716,0.37743813541262716,0.12561203752563835,0.0,4.937259960656434,4.912898858832193,5.010475503249609,4.937701772034245,4.913535473426407,5.01033172456755,24805.75166589795,21084.888916013257,0.85,1.065435677357695,0.6619425581840177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524896246843508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.667811303929,1535.9779232027452,0.37743813541262716,0.12561203752563835,6.112874298809886,3.479071695170441
4766.0,-30.16575084484224,5.011191013461887,35.00623199735078,24.10308199413123,4.993646029171752,-26.649834551293125,-40.17095323707906,1.4777297356233907,-0.08268245112611794,-5.020522020562435,40.012392206399504,42245.967309024454,25751.420135878347,25751.420135878347,67997.3874449028,77359.83016490401,77359.83016490401,25751.420135878347,103111.25030078235,103111.25030078235,103111.25030078235,127916.9905210996,91593.14860692223,56479.28575104569,39015.40317319616,24805.74022031724,0.0,63821.1433935134,21084.879187269653,1535.9771542296232,0.0,0.8867694208761987,2.8154423163266737,0.0014959135982669303,354372.39214272506,1555067.61341223,4.388230144028601,1555067.61341223,4.388230144028601,0.85,0.09560869160268605,4.027634451161993,1.267325895992108,1.0,0.0,4.027634451161006,1.284833722717341,1.2851285266727936,3.1347515090464815,19330.00058965693,1971.1114998146086,4632.441516551485,4632.441516551485,5.558930435251,5.011191013461887,-2.3537598683900107,7.364950881851898,3.4790868301550013,3.4790868301550013,0.9940248086157146,0.0,0.0,0.00022943716625969067,7.734371415072515e-05,0.0001520934521089655,0.0006125768275102261,0.0956086916027547,0.07173510723410863,0.02387358436864608,0.0956086879211798,0.07173510723405711,0.023873584368628936,0.3774378855666874,0.3774378855666874,0.12561206851748094,0.0,4.937372588685832,4.913054157711713,5.010459793567861,4.937839569436335,4.913691882857506,5.010413507206067,24805.74022031724,21084.879187269653,0.85,1.0654366849186512,0.6619431282912148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524892725325111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.663458390633,1535.9771542296232,0.3774378855666874,0.12561206851748094,6.112874298809886,3.4790868301550013
4767.0,-30.165692177705562,5.011179144709713,35.00622933403317,24.10306498585271,4.993647427618513,-26.64978160278006,-40.170888242404885,1.4777368526938093,-0.08266166375068451,-5.020512837540662,40.012386419920965,42245.95124205935,25751.424250260825,25751.424250260825,67997.37549232018,77359.75574793015,77359.75574793015,25751.424250260825,103111.17999819097,103111.17999819097,103111.17999819097,127916.89995023051,91593.05107646376,56479.24657059617,39015.338339852875,24805.719952039533,0.0,63821.058291892405,21084.861959233604,1535.9758664697083,0.0,0.8867694885808067,2.815443115058493,0.0014959135982669303,354372.51900500135,1555067.363851211,4.388227868846862,1555067.363851211,4.388227868846862,0.85,0.09560862025355107,4.027634451161993,1.2673256459785627,1.0,0.0,4.027634451162893,1.2848336865234018,1.2851284922731077,3.1347515973528566,19329.980006634636,1971.109400930454,4632.441516551485,4632.441516551485,5.5589313234181725,5.011179144709713,-2.3537409456374143,7.364920090347127,3.4791019315044087,3.4791019315044087,0.9940291232869739,0.0,0.0,0.00022943856913699146,7.734428385529284e-05,0.00015209428528169863,0.0006125801832254299,0.09560862025364193,0.07173503751110652,0.023873582742535412,0.09560864218660765,0.07173503751103835,0.023873582742512722,0.3774376370439735,0.3774376370439735,0.1256120993415698,0.0,4.937464829566352,4.913175952473864,5.01046312774298,4.937851173789966,4.9136805722069425,5.01049392954576,24805.719952039533,21084.861959233604,0.85,1.0654379183329574,0.6619437592031614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524889202726508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.659107795413,1535.9758664697083,0.3774376370439735,0.1256120993415698,6.112874298809886,3.4791019315044087
4768.0,-30.16563344849608,5.0111673690417815,35.00622667373289,24.103067500423663,4.993657943035688,-26.649727686651637,-40.170826844964154,1.4777521811920353,-0.08250538236183047,-5.02049765256148,40.01238118117308,42245.950532276445,25751.413080151775,25751.413080151775,67997.36361242822,77359.72371997064,77359.72371997064,25751.413080151775,103111.13680012242,103111.13680012242,103111.13680012242,127916.83759562319,91592.99960092455,56479.22641323348,39015.303541878966,24805.700795500772,0.0,63821.00433737974,21084.845676175657,1535.9745107248273,0.0,0.8867695848559028,2.8154428342506526,0.0014959135982669303,354372.72878363257,1555067.1379129118,4.388224633567615,1555067.1379129118,4.388224633567615,0.85,0.0956085442096962,4.027634451161993,1.2673253987124196,1.0,0.0,4.027634451161324,1.2848336119095858,1.2851284194466466,3.1347517793964896,19329.969143134273,1971.108293161709,4632.441516551485,4632.441516551485,5.558928912139151,5.0111673690417815,-2.3537176223634844,7.364884991405265,3.479117002786606,3.479117002786606,0.9940334293676018,0.0,0.0,0.00022943997350652337,7.734482203222106e-05,0.00015209515147430233,0.0006125836719326019,0.09560854420978143,0.07173496408022198,0.023873580129559452,0.09560855864087288,0.07173496408015803,0.02387358012953817,0.37743738765078977,0.37743738765078977,0.1256121311763099,0.0,4.937564561112424,4.913318948365486,5.010432737694657,4.937992270199629,4.913919771606572,5.010340057685596,24805.700795500772,21084.845676175657,0.85,1.0654386329141863,0.6619443076913966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524885683399502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.654758065555,1535.9745107248273,0.37743738765078977,0.1256121311763099,6.112874298809886,3.479117002786606
4769.0,-30.165574735488832,5.0111554727660215,35.00622401045792,24.103056534100347,4.9936543296805285,-26.649675198082253,-40.17076942892743,1.4777547922747534,-0.08228610805400649,-5.020492565409672,40.01237577392815,42245.96629887493,25751.427553091155,25751.427553091155,67997.39385196609,77359.6941019712,77359.6941019712,25751.427553091155,103111.12165506235,103111.12165506235,103111.12165506235,127916.8057115993,91592.94482180562,56479.217018712676,39015.25311454772,24805.684056536957,0.0,63820.937171084675,21084.83144805641,1535.973521995522,0.0,0.8867696303361337,2.8154405472604225,0.0014959135982669303,354372.79906203464,1555066.904707651,4.388223105226056,1555066.904707651,4.388223105226056,0.85,0.09560847858807053,4.027634451161993,1.2673252217797564,1.0,0.0,4.027634451160042,1.2848335967944153,1.2851284061319954,3.1347518162746564,19329.95758243986,1971.1071142989565,4632.441516551485,4632.441516551485,5.558932036396481,5.0111554727660215,-2.353701736294275,7.364857209060297,3.4791320823679626,3.4791320823679626,0.9940377378194178,0.0,0.0,0.00022944137749653264,7.734532531343598e-05,0.00015209605218309666,0.0006125872996583724,0.0956084785881535,0.07173489867711864,0.023873579911034854,0.09560842433677653,0.0717348986770564,0.023873579911014135,0.3774371389286285,0.3774371389286285,0.12561216177585754,0.0,4.937691020394084,4.913479118607597,5.010457794451725,4.938206457355648,4.9141294620552,5.01056769670862,24805.684056536957,21084.83144805641,0.85,1.0654402280193034,0.661945251377714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524882160350503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.650411534794,1535.973521995522,0.3774371389286285,0.12561216177585754,6.112874298809886,3.4791320823679626
4770.0,-30.16551601176353,5.011143681369766,35.0062213321027,24.10304860621693,4.993664688311046,-26.649621302550116,-40.17070429455487,1.4777699790984071,-0.08229984852505368,-5.020476916799889,40.012370008133075,42245.94989935308,25751.414967550696,25751.414967550696,67997.36486690378,77359.62022850467,77359.62022850467,25751.414967550696,103111.03519605537,103111.03519605537,103111.03519605537,127916.69687963811,91592.85143957875,56479.18111043025,39015.189254609446,24805.661683582744,0.0,63820.85093819219,21084.81243104533,1535.971967312356,0.0,0.8867697308801074,2.8154425542616615,0.0014959135982669303,354373.01524580095,1555066.6560387593,4.388219726493934,1555066.6560387593,4.388219726493934,0.85,0.09560840088284342,4.027634451161993,1.2673249761620542,1.0,0.0,4.027634451164713,1.2848335228436654,1.2851283339686042,3.1347519967005586,19329.93787486863,1971.1051046859661,4632.441516551485,4632.441516551485,5.558929319569857,5.011143681369766,-2.353678125511848,7.364821806881613,3.4791471059398447,3.4791471059398447,0.994042030268527,0.0,0.0,0.00022944278175075886,7.734589625351688e-05,0.000152096885497242,0.0006125906559431328,0.09560840088293672,0.07173482395129965,0.023873576931637067,0.09560840655893499,0.07173482395122965,0.02387357693161377,0.3774368918805264,0.3774368918805264,0.12561219473076407,0.0,4.937782297218007,4.913606835300357,5.010439464764659,4.938177068274854,4.914147422190695,5.010395907942211,24805.661683582744,21084.81243104533,0.85,1.0654412134485072,0.6619458888172222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524878638275078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.64606663709,1535.971967312356,0.3774368918805264,0.12561219473076407,6.112874298809886,3.4791471059398447
