time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4771.0,-30.165457254417177,5.011131935688552,35.00621868610136,24.10305143510925,4.9936734745085625,-26.649567534060626,-40.17064293203873,1.4777837541528116,-0.08211200529348162,-5.020463970737717,40.012365593800965,42245.94939988061,25751.40948174562,25751.40948174562,67997.35888162622,77359.5963107397,77359.5963107397,25751.40948174562,103111.00579248532,103111.00579248532,103111.00579248532,127916.6537653801,91592.80736266686,56479.160451810996,39015.16323428429,24805.647972894792,0.0,63820.81120717908,21084.800776960572,1535.9709738105346,0.0,0.8867698127716672,2.8154415974865525,0.0014959135982669303,354373.1940942583,1555066.465656177,4.388216974567639,1555066.465656177,4.388216974567639,0.85,0.09560833055347859,4.027634451161993,1.2673247541720047,1.0,0.0,4.027634451160689,1.284833455496144,1.2851282684109995,3.134752161015845,19329.92857278932,1971.1041561378574,4632.441516551485,4632.441516551485,5.558928135355212,5.011131935688552,-2.353656474809857,7.364788410498409,3.4791621413232514,3.4791621413232514,0.9940463260923575,0.0,0.0,0.00022944418681688686,7.734643413468015e-05,0.00015209775268220673,0.0006125941486471722,0.09560833055355088,0.07173475483901146,0.023873575714539425,0.09560832105578726,0.07173475483895721,0.023873575714521374,0.3774366443096032,0.3774366443096032,0.12561222695455124,0.0,4.937891324876148,4.913762161952263,5.010409249615805,4.9383519654442125,4.914408056470847,5.01031301100943,24805.647972894792,21084.800776960572,0.85,1.065441782945832,0.6619462930789015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452487511555833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.641723911203,1535.9709738105346,0.3774366443096032,0.12561222695455124,6.112874298809886,3.4791621413232514
4772.0,-30.165398451908818,5.01112011345742,35.0062160391656,24.103039979841583,4.993672830972867,-26.649514667927953,-40.17058170922098,1.4777890469927937,-0.08196365225381896,-5.020456825710055,40.01236027457898,42245.94964182986,25751.418667735812,25751.418667735812,67997.36830956567,77359.55275462795,77359.55275462795,25751.418667735812,103110.97142236376,103110.97142236376,103110.97142236376,127916.60235898747,91592.7398116412,56479.13669884632,39015.11456977208,24805.63093662371,0.0,63820.74550639579,21084.786296130154,1535.9699193638817,0.0,0.8867698684090604,2.8154404824345467,0.0014959135982669303,354373.2928020775,1555066.2362472704,4.388215104900123,1555066.2362472704,4.388215104900123,0.85,0.09560826350244939,4.027634451161993,1.2673245338303967,1.0,0.0,4.027634451161082,1.2848334278300308,1.2851282425453059,3.1347522285159632,19329.91431668626,1971.1027024199152,4632.441516551485,4632.441516551485,5.558930118324703,5.01112011345742,-2.3536391094043396,7.36475922286176,3.4791771708450345,3.4791771708450345,0.9940506202414384,0.0,0.0,0.0002294455929709116,7.73469707947457e-05,0.0001520986221761659,0.0006125976506509973,0.09560826350253235,0.07173468843813935,0.023873575064392992,0.09560822355360477,0.07173468843807711,0.02387357506437228,0.3774363980805717,0.3774363980805717,0.12561225786017177,0.0,4.9380089925785455,4.913916412050753,5.0104168842754575,4.938493173456209,4.914546983177672,5.0104610119549875,24805.63093662371,21084.786296130154,0.85,1.0654430274988143,0.6619469783159487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524871590826358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.637383816316,1535.9699193638817,0.3774363980805717,0.12561225786017177,6.112874298809886,3.4791771708450345
4773.0,-30.165339657910113,5.01110828126399,35.00621336557784,24.103028035629563,4.993675212474848,-26.64946150689427,-40.17052041655404,1.477797061459793,-0.08188156779533529,-5.020446642122537,40.01235420441026,42245.94966830774,25751.419863211675,25751.419863211675,67997.36953151942,77359.49500804619,77359.49500804619,25751.419863211675,103110.91487125786,103110.91487125786,103110.91487125786,127916.52339937618,91592.65929842315,56479.113958687936,39015.050377483574,24805.608528118315,0.0,63820.658905601886,21084.767248900567,1535.968487584892,0.0,0.8867699422344526,2.8154405926522514,0.0014959135982669303,354373.4334873243,1555065.974451349,4.388212624033998,1555065.974451349,4.388212624033998,0.85,0.0956081909734444,4.027634451161993,1.2673242695303637,1.0,0.0,4.027634451161906,1.2848333874313163,1.2851282039438379,3.1347523270812414,19329.897325016296,1971.1009697517804,4632.441516551485,4632.441516551485,5.558930376390749,5.01110828126399,-2.353619559302301,7.364727840566291,3.479192157698124,3.479192157698124,0.994054902199464,0.0,0.0,0.00022944699892938144,7.734750807053538e-05,0.00015209949085884608,0.0006126011493872871,0.0956081909735399,0.07173461780573341,0.02387357316780649,0.09560814613326563,0.07173461780566176,0.02387357316778264,0.3774361529632938,0.3774361529632938,0.1256122899873373,0.0,4.9381163524418525,4.914055392799355,5.010429125308406,4.938565074327187,4.914630657143562,5.010497457486849,24805.608528118315,21084.767248900567,0.85,1.0654444923875728,0.6619478769530469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524868063386849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.633046584753,1535.968487584892,0.3774361529632938,0.1256122899873373,6.112874298809886,3.479192157698124
4774.0,-30.16528090131065,5.011096509485291,35.00621069411654,24.103020422067516,4.993683425599739,-26.64940779635466,-40.1704590889625,1.477810320644534,-0.08185236666037099,-5.020433142535544,40.01234891917411,42245.94920097558,25751.41261344395,25751.41261344395,67997.36181441954,77359.43119734587,77359.43119734587,25751.41261344395,103110.84381078981,103110.84381078981,103110.84381078981,127916.43338244485,91592.57509700375,56479.09310063668,39014.979995963404,24805.589571655044,0.0,63820.56956761845,21084.751135906787,1535.9671773366324,0.0,0.8867700300977993,2.815441784669907,0.0014959135982669303,354373.61998284125,1555065.7465082444,4.388209671429664,1555065.7465082444,4.388209671429664,0.85,0.09560811774468171,4.027634451161993,1.2673240552330394,1.0,0.0,4.027634451161361,1.2848333224972683,1.2851281408002677,3.1347524855081397,19329.879554980962,1971.0991577124669,4632.441516551485,4632.441516551485,5.558928811391451,5.011096509485291,-2.353597581854922,7.364694091340213,3.479207121842202,3.479207121842202,0.9940591776692005,0.0,0.0,0.00022944840400144356,7.734804565591936e-05,0.00015210035834552422,0.0006126046433065179,0.09560811774476707,0.07173454647149266,0.023873571273274413,0.09560811452752385,0.07173454647142861,0.0238735712732531,0.37743590791191156,0.37743590791191156,0.12561232337628192,0.0,4.9382041208083365,4.914176267137634,5.010417310166531,4.9385807758751525,4.914685403367628,5.010395724290731,24805.589571655044,21084.751135906787,0.85,1.0654458629106363,0.6619487962453176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524864536459452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.628711142797,1535.9671773366324,0.37743590791191156,0.12561232337628192,6.112874298809886,3.479207121842202
4775.0,-30.1652221270973,5.011084798465463,35.00620804935726,24.103017907496564,4.993692862250227,-26.64935394763023,-40.17039769152177,1.4778246827839305,-0.08176780053673838,-5.020419568576317,40.012344354005926,42245.948725221584,25751.405322379305,25751.405322379305,67997.3540476009,77359.38293632466,77359.38293632466,25751.405322379305,103110.78825870396,103110.78825870396,103110.78825870396,127916.36299053566,91592.50693337645,56479.07272227657,39014.92690122209,24805.574731831697,0.0,63820.50163305379,21084.73852205694,1535.966102178428,0.0,0.886770115731884,2.8154422580039884,0.0014959135982669303,354373.8075058811,1555065.5496204486,4.388206793738956,1555065.5496204486,4.388206793738956,0.85,0.09560804664187086,4.027634451161993,1.2673238233523447,1.0,0.0,4.027634451163086,1.2848332524022197,1.2851280724950638,3.1347526565269295,19329.865169593235,1971.0976908111572,4632.441516551485,4632.441516551485,5.558927237477431,5.011084798465463,-2.353575535293449,7.364660333758912,3.479222084491067,3.479222084491067,0.9940634527117335,0.0,0.0,0.0002294498095026446,7.734858385704686e-05,0.00015210122564559775,0.0006126081364741735,0.0956080466419457,0.07173447675013184,0.023873569891813863,0.09560807290943918,0.07173447675007569,0.023873569891795173,0.3774356619074442,0.3774356619074442,0.12561235632340254,0.0,4.9382885056433,4.914299181317745,5.010385809051286,4.938651768039563,4.91481661822354,5.010285620742195,24805.574731831697,21084.73852205694,0.85,1.065446875340507,0.6619494934107764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524861011777186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.62437691141,1535.966102178428,0.3774356619074442,0.12561235632340254,6.112874298809886,3.479222084491067
4776.0,-30.16516333844187,5.011073081942279,35.00620542136601,24.103016091417544,4.993697624921288,-26.649300553327294,-40.170336433779426,1.4778348398074805,-0.08157308057855062,-5.0204090997884965,40.01233955289078,42245.94858731457,25751.405982782006,25751.405982782006,67997.35457009658,77359.35660092969,77359.35660092969,25751.405982782006,103110.7625837117,103110.7625837117,103110.7625837117,127916.32210010692,91592.45879730626,56479.05078369412,39014.897792902375,24805.55951639522,0.0,63820.45730929759,21084.725588935937,1535.9650780582808,0.0,0.8867701864129858,2.815440921750026,0.0014959135982669303,354373.95213130733,1555065.3425566915,4.388204418536067,1555065.3425566915,4.388204418536067,0.85,0.09560797774287993,4.027634451161993,1.2673236129013823,1.0,0.0,4.027634451162824,1.2848332019798816,1.2851280238675382,3.134752779548002,19329.855010861065,1971.0966549087677,4632.441516551485,4632.441516551485,5.558927380037829,5.011073081942279,-2.35355577129305,7.364628853235329,3.479237045849228,3.479237045849228,0.9940677273854936,0.0,0.0,0.00022945121535714418,7.734912083704883e-05,0.00015210209452009535,0.0006126116359830338,0.09560797774295707,0.07173440887765394,0.023873568865303136,0.0956079714052972,0.07173440887759606,0.023873568865283877,0.377435415344842,0.377435415344842,0.12561238771490482,0.0,4.938394043406163,4.914446821193167,5.01036472214588,4.93883601920993,4.915057263905794,5.010300284966888,24805.55951639522,21084.725588935937,0.85,1.0654476234878136,0.6619499509784933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524857486039946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.62004499144,1535.9650780582808,0.377435415344842,0.12561238771490482,6.112874298809886,3.479237045849228
4777.0,-30.165104522039652,5.011061384485938,35.00620279494986,24.103008896950655,4.993703284626075,-26.649247044317182,-40.17027510618789,1.4778458069044227,-0.08148340280587263,-5.020397495360668,40.012334342785486,42245.94849864118,25751.40369476091,25751.40369476091,67997.35219340208,77359.30476478947,77359.30476478947,25751.40369476091,103110.70845955038,103110.70845955038,103110.70845955038,127916.2500057164,91592.3855125455,56479.029246400656,39014.840295716494,24805.54154616601,0.0,63820.3818418825,21084.710314241107,1535.9638680373282,0.0,0.8867702643564384,2.815441098050291,0.0014959135982669303,354374.112445559,1555065.11785392,4.388201799285827,1555065.11785392,4.388201799285827,0.85,0.09560790628546284,4.027634451161993,1.2673233475023884,1.0,0.0,4.027634451162721,1.2848331477662716,1.2851279714487334,3.134752911819079,19329.83954469913,1971.09507779916,4632.441516551485,4632.441516551485,5.558926886125259,5.011061384485938,-2.3535351901112738,7.364596574597211,3.4792519860288436,3.4792519860288436,0.994071996008241,0.0,0.0,0.00022945262188311163,7.734965843279576e-05,0.00015210296345031588,0.0006126151357163257,0.09560790628554636,0.07173433922986057,0.023873567055685784,0.09560791047652321,0.07173433922979791,0.023873567055664933,0.3774351699177002,0.3774351699177002,0.12561241847270707,0.0,4.938493656639025,4.914586707870171,5.0103432086063435,4.938914092554796,4.915168294530645,5.010279224734347,24805.54154616601,21084.710314241107,0.85,1.065448846136148,0.6619507323429554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524853959437984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.615715319935,1535.9638680373282,0.3774351699177002,0.12561241847270707,6.112874298809886,3.4792519860288436
4778.0,-30.165045726877903,5.011049616717359,35.00620015523705,24.10299751153218,4.993702413990246,-26.649194207493906,-40.17021384844554,1.4778508946069988,-0.08132903970459893,-5.020390160235301,40.012328702659254,42245.9487272232,25751.41213222949,25751.41213222949,67997.36085945269,77359.26227456624,77359.26227456624,25751.41213222949,103110.67440679573,103110.67440679573,103110.67440679573,127916.19692346425,91592.31893849364,56479.00539115362,39014.792830377795,24805.522516668516,0.0,63820.315347046315,21084.694139168238,1535.9626951554367,0.0,0.8867703221235798,2.815439926236903,0.0014959135982669303,354374.21377976454,1555064.8746051225,4.388199858050506,1555064.8746051225,4.388199858050506,0.85,0.09560783804573957,4.027634451161993,1.2673231304576626,1.0,0.0,4.027634451163865,1.2848331210601602,1.2851279465430967,3.1347529769770044,19329.82549477857,1971.0936451059815,4632.441516551485,4632.441516551485,5.558928707512219,5.011049616717359,-2.3535177760278936,7.364567392745252,3.479266912432751,3.479266912432751,0.9940762606950717,0.0,0.0,0.00022945402790907867,7.735019541969531e-05,0.00015210383248938337,0.0006126186358880134,0.09560783804582725,0.0717342720997475,0.023873565946079738,0.09560780390440055,0.07173427209968172,0.023873565946057843,0.37743492502699266,0.37743492502699266,0.1256124486836089,0.0,4.93860437491395,4.914729897807376,5.010356252993404,4.93906112053071,4.915316589329052,5.0104223811062525,24805.522516668516,21084.694139168238,0.85,1.0654500920230832,0.6619514256157368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524850431173197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.61138816391,1535.9626951554367,0.37743492502699266,0.1256124486836089,6.112874298809886,3.479266912432751
4779.0,-30.164986943133684,5.011037906445259,35.00619750208169,24.102984798979037,4.99370972263644,-26.64914056295687,-40.170148748997576,1.4778633424604146,-0.08136340326620939,-5.020376854355997,40.01232303169057,42245.932737602714,25751.405232651967,25751.405232651967,67997.33797025468,77359.18141442741,77359.18141442741,25751.405232651967,103110.58664707938,103110.58664707938,103110.58664707938,127916.08799527239,91592.21731056916,56478.96863374769,39014.72075202386,24805.501348193015,0.0,63820.22210021687,21084.676145964062,1535.9612608664456,0.0,0.8867704103975643,2.815441930731117,0.0014959135982669303,354374.397599545,1555064.6300261733,4.388196891648613,1555064.6300261733,4.388196891648613,0.85,0.0956077635819694,4.027634451161993,1.2673228826420386,1.0,0.0,4.027634451158923,1.2848330599204896,1.2851278871956586,3.134753126146395,19329.804047018886,1971.0914580431531,4632.441516551485,4632.441516551485,5.5589272181080895,5.011037906445259,-2.3534960046854256,7.364533911130685,3.4792817981300397,3.4792817981300397,0.9940805137514399,0.0,0.0,0.00022945543366994212,7.735076608686018e-05,0.00015210466758308193,0.0006126219993401636,0.09560776358206052,0.07173420009953696,0.02387356348252356,0.09560779221204976,0.0717342000994686,0.02387356348250081,0.37743468085908805,0.37743468085908805,0.12561248053916227,0.0,4.938681147107275,4.914835235529665,5.010347092573511,4.9390134510898065,4.915281857475577,5.010335757123755,24805.501348193015,21084.676145964062,0.85,1.0654512900860558,0.6619521422420614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524846904184214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.607062542917,1535.9612608664456,0.37743468085908805,0.12561248053916227,6.112874298809886,3.4792817981300397
4780.0,-30.164928107200613,5.011026223348746,35.00619486412924,24.102987942192726,4.99371641873936,-26.649086932734743,-40.170091193262465,1.4778752442742624,-0.08112727022233912,-5.0203649423022965,40.012318168198625,42245.94833800223,25751.401971581592,25751.401971581592,67997.35030958382,77359.16729641017,77359.16729641017,25751.401971581592,103110.56926799177,103110.56926799177,103110.56926799177,127916.05452817382,91592.18215557555,56478.9631971707,39014.68773156094,24805.485260182053,0.0,63820.17299174299,21084.662471154745,1535.9601553728794,0.0,0.8867704886516188,2.815440218873061,0.0014959135982669303,354374.5621637872,1555064.4202723051,4.388194261961656,1555064.4202723051,4.388194261961656,0.85,0.09560769311182918,4.027634451161993,1.2673226908734074,1.0,0.0,4.027634451162975,1.2848330013328502,1.2851278304024512,3.1347532690893187,19329.796627838983,1971.0907014973498,4632.441516551485,4632.441516551485,5.558926514144452,5.011026223348746,-2.35347525181143,7.364501475160176,3.479296681559152,3.479296681559152,0.9940847661597577,0.0,0.0,0.00022945684068680097,7.735127062845416e-05,0.0001521055700583468,0.0006126256341806317,0.09560769311190775,0.07173413102195805,0.023873562089949694,0.09560767370440203,0.0717341310218991,0.02387356208993007,0.37743443506851804,0.37743443506851804,0.1256125123720415,0.0,4.938787938666394,4.9149827075707435,5.010331533933936,4.939237672079969,4.915595220148305,5.010291954706133,24805.485260182053,21084.662471154745,0.85,1.0654523032769165,0.6619528960453928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452484337788178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.60273865303,1535.9601553728794,0.37743443506851804,0.1256125123720415,6.112874298809886,3.479296681559152
4781.0,-30.164869284227958,5.011014515266038,35.00619222759139,24.10297596305611,4.993719094428198,-26.649033716234847,-40.170026128739096,1.4778835264358752,-0.08105847924838372,-5.0203555107675015,40.01231293349614,42245.93277641209,25751.404969924955,25751.404969924955,67997.33774633704,77359.10816775147,77359.10816775147,25751.404969924955,103110.51313767643,103110.51313767643,103110.51313767643,127915.98100882648,91592.10036754677,56478.924976210816,39014.63932370661,24805.467871150046,0.0,63820.10719485665,21084.647690477537,1535.9590268656048,0.0,0.8867705556225116,2.8154404159610302,0.0014959135982669303,354374.6924598657,1555064.194508802,4.388192011439753,1555064.194508802,4.388192011439753,0.85,0.09560762426963552,4.027634451161993,1.2673224221775308,1.0,0.0,4.027634451161899,1.2848329596802028,1.2851277905477336,3.134753370714025,19329.77936713042,1971.0889413949128,4632.441516551485,4632.441516551485,5.558927161393502,5.011014515266038,-2.353456338247337,7.3644708535133745,3.4793115536691124,3.4793115536691124,0.9940890153340322,0.0,0.0,0.0002294582474016693,7.735184099679549e-05,0.00015210640640487383,0.0006126290026787171,0.09560762426971837,0.07173406328768867,0.023873560982029706,0.0956076173723953,0.0717340632876265,0.023873560982009018,0.37743419060618955,0.37743419060618955,0.12561254379251577,0.0,4.9388861862291265,4.915113852851107,5.010330826998313,4.939297031519118,4.9156563471947265,5.0103459369210555,24805.467871150046,21084.647690477537,0.85,1.065453204876739,0.6619533346665507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524839848450293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.598417768117,1535.9590268656048,0.37743419060618955,0.12561254379251577,6.112874298809886,3.4793115536691124
4782.0,-30.16481044774908,5.011002787419549,35.00618957656467,24.10296929245817,4.993721317670451,-26.6489805328042,-40.169964836072154,1.4778914027263028,-0.08089024537673595,-5.0203458955952005,40.01230723840052,42245.932971678885,25751.40734157872,25751.40734157872,67997.3403132576,77359.07245141898,77359.07245141898,25751.40734157872,103110.4797929977,103110.4797929977,103110.4797929977,127915.92750288015,91592.04180330427,56478.90232356716,39014.599421930114,24805.447709882446,0.0,63820.047131812564,21084.63055340008,1535.9577381363647,0.0,0.8867706251955756,2.815439328049172,0.0014959135982669303,354374.8252929236,1555063.9488893803,4.388189673473493,1555063.9488893803,4.388189673473493,0.85,0.09560755378333424,4.027634451161993,1.267322206781246,1.0,0.0,4.027634451161289,1.284832919925723,1.285127752592044,3.134753467707563,19329.76700761599,1971.0876810751877,4632.441516551485,4632.441516551485,5.558927673359763,5.011002787419549,-2.3534373226555387,7.364440110075087,3.4793263987697434,3.4793263987697434,0.9940932567913553,0.0,0.0,0.0002294596544474778,7.73523783038627e-05,0.0001521072761436151,0.0006126325056684349,0.09560755378342395,0.07173399424799422,0.023873559535429724,0.09560750771131497,0.07173399424792692,0.023873559535407325,0.3774339463142788,0.3774339463142788,0.12561257577369705,0.0,4.938996438253582,4.91525772985608,5.01033993832516,4.939455650218463,4.915851500054998,5.010394670558867,24805.447709882446,21084.63055340008,0.85,1.0654542478293278,0.6619539607112016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524836319797911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.594098584765,1535.9577381363647,0.3774339463142788,0.12561257577369705,6.112874298809886,3.4793263987697434
4783.0,-30.164751607584677,5.010991122662461,35.006186927370955,24.102961678896122,4.99372963743505,-26.648926736378257,-40.169903508480616,1.4779047662294142,-0.08086599441281805,-5.020332382752716,40.01230198973819,42245.93281054699,25751.39977085051,25751.39977085051,67997.3325813975,77359.00813478317,77359.00813478317,25751.39977085051,103110.40790563368,103110.40790563368,103110.40790563368,127915.83674499844,91591.95710540016,56478.88178116719,39014.52813803663,24805.428839364762,0.0,63819.956977401394,21084.61451346005,1535.956431803315,0.0,0.8867707129935256,2.815440586646565,0.0014959135982669303,354375.01197213936,1555063.7225238658,4.388186723069863,1555063.7225238658,4.388186723069863,0.85,0.09560748093028157,4.027634451161993,1.2673219908354807,1.0,0.0,4.027634451160789,1.2848328544993979,1.2851276889587417,3.1347536273356407,19329.74913280154,1971.085858351378,4632.441516551485,4632.441516551485,5.558926039075081,5.010991122662461,-2.3534154548278714,7.364406577490333,3.479341218394829,3.479341218394829,0.9940974909699511,0.0,0.0,0.00022946106158937526,7.735291592054144e-05,0.00015210814566883382,0.000612636007798162,0.0956074809303665,0.07173392333097664,0.023873557599389854,0.09560747860281298,0.07173392333091293,0.02387355759936865,0.37743370301852375,0.37743370301852375,0.1256126087986139,0.0,4.939085306569439,4.915381273689491,5.010324507899497,4.939466388339895,4.9159011135179185,5.010288486024763,24805.428839364762,21084.61451346005,0.85,1.0654556317779298,0.6619548932868483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524832790336961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.589781632749,1535.956431803315,0.37743370301852375,0.1256126087986139,6.112874298809886,3.479341218394829
4784.0,-30.16469276218116,5.010979461034514,35.00618429321254,24.102954589203023,4.993734703803634,-26.64887326061779,-40.16984218088908,1.4779152022410393,-0.08076941124824089,-5.020321670638596,40.01229712928655,42245.93286662416,25751.399395353645,25751.399395353645,67997.3322619778,77358.9590801294,77358.9590801294,25751.399395353645,103110.35847548304,103110.35847548304,103110.35847548304,127915.77160797102,91591.8863501377,56478.86013663572,39014.47357055776,24805.413132487985,0.0,63819.88670304575,21084.60116261479,1535.9553711799956,0.0,0.8867707851279198,2.8154405680822574,0.0014959135982669303,354375.1599594929,1555063.5129012114,4.388184299032031,1555063.5129012114,4.388184299032031,0.85,0.09560741230349597,4.027634451161993,1.2673217754391954,1.0,0.0,4.027634451160912,1.284832802768924,1.2851276390246045,3.1347537535483982,19329.734200469964,1971.0843356773175,4632.441516551485,4632.441516551485,5.5589259580169905,5.010979461034514,-2.3533956429350154,7.36437510396953,3.479356037505474,3.479356037505474,0.994101725001564,0.0,0.0,0.00022946246886451337,7.735345354067441e-05,0.00015210901532383898,0.0006126395104506213,0.09560741230357386,0.07173385566112672,0.023873556642447138,0.09560741972979982,0.07173385566106828,0.023873556642427688,0.3774334593820655,0.3774334593820655,0.12561264117572712,0.0,4.939174639558985,4.915504304064143,5.010312482941345,4.939552259390382,4.916016770894771,5.010284756272483,24805.413132487985,21084.60116261479,0.85,1.0654567999841449,0.6619556230676921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524829260656564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.585466715786,1535.9553711799956,0.3774334593820655,0.12561264117572712,6.112874298809886,3.479356037505474
4785.0,-30.164633934469283,5.010967802648683,35.00618165966491,24.102952877897792,4.993739115837472,-26.648819866204498,-40.16978085329754,1.4779250475734456,-0.08056795932924388,-5.0203109779602135,40.01229187875914,42245.932896376034,25751.39900629982,25751.39900629982,67997.33190267585,77358.93438701643,77358.93438701643,25751.39900629982,103110.33339331625,103110.33339331625,103110.33339331625,127915.72851101149,91591.83969871134,56478.838208074034,39014.44610070811,24805.395117695247,0.0,63819.84121840336,21084.58585004096,1535.9541815466953,0.0,0.8867708585760379,2.815439169537092,0.0014959135982669303,354375.3076783918,1555063.286455307,4.388181830847487,1555063.286455307,4.388181830847487,0.85,0.09560734225525618,4.027634451161993,1.2673215287225328,1.0,0.0,4.027634451161419,1.2848327538027744,1.2851275918548923,3.1347538730167264,19329.724355059985,1971.0833317248996,4632.441516551485,4632.441516551485,5.558925874032376,5.010967802648683,-2.353375863342051,7.3643436659907335,3.4793708381188138,3.4793708381188138,0.9941059537482325,0.0,0.0,0.00022946387572451095,7.735399116426215e-05,0.00015210988456024882,0.0006126430114171318,0.09560734225533987,0.07173378696018723,0.023873555295152647,0.09560730610633622,0.07173378696012443,0.023873555295131747,0.37743321552425746,0.37743321552425746,0.12561267323090883,0.0,4.939284265096205,4.915653429625877,5.010303308339928,4.939743018630963,4.91627024064087,5.010286946127167,24805.395117695247,21084.58585004096,0.85,1.0654575537092978,0.6619560953121554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524825730663526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.581153865116,1535.9541815466953,0.37743321552425746,0.12561267323090883,6.112874298809886,3.4793708381188138
4786.0,-30.164575087724813,5.0109561871954975,35.00617903253949,24.10294540403413,4.99374638193278,-26.64876616923818,-40.169719525706,1.4779374634469213,-0.08052087115680706,-5.0202984149119,40.01228679872477,42245.93282397234,25751.393854382226,25751.393854382226,67997.32667835457,77358.87501290976,77358.87501290976,25751.393854382226,103110.26886729199,103110.26886729199,103110.26886729199,127915.64633652767,91591.75951406552,56478.8173251313,39014.38020992691,24805.377469235686,0.0,63819.75767916259,21084.570848850333,1535.9529667204572,0.0,0.8867709409280671,2.8154400172524037,0.0014959135982669303,354375.48123643314,1555063.0673624869,4.388179063452124,1555063.0673624869,4.388179063452124,0.85,0.09560727100026463,4.027634451161993,1.2673212814563888,1.0,0.0,4.027634451161972,1.284832692809527,1.2851275326559175,3.1347540218289565,19329.707432732557,1971.0816061277355,4632.441516551485,4632.441516551485,5.558924761893651,5.0109561871954975,-2.3533547180809626,7.36431090527646,3.4793856202741456,3.4793856202741456,0.9941101772211844,0.0,0.0,0.00022946528304762143,7.735452879130492e-05,0.0001521107542563165,0.0006126465142349761,0.09560727100034663,0.07173371743766183,0.023873553562684814,0.09560726815369407,0.07173371743760029,0.023873553562664334,0.3774329731544978,0.3774329731544978,0.12561270519345033,0.0,4.939378159786543,4.91578583843193,5.010281367135576,4.939777543755099,4.916339334514987,5.010217495730046,24805.377469235686,21084.570848850333,0.85,1.065458866518949,0.6619569606696549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524822201733405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.576842621536,1535.9529667204572,0.3774329731544978,0.12561270519345033,6.112874298809886,3.4793856202741456
4787.0,-30.164516184933145,5.010944591285074,35.00617641880649,24.102943413332127,4.993752488358419,-26.64871253780154,-40.16965819811446,1.4779488412275863,-0.08036142189814655,-5.020286935620148,40.01228193455675,42245.9330314595,25751.39150925089,25751.39150925089,67997.3245407104,77358.84236595141,77358.84236595141,25751.39150925089,103110.2338752023,103110.2338752023,103110.2338752023,127915.59524713892,91591.70556442969,56478.7962299409,39014.34370498755,24805.361371936615,0.0,63819.70507692416,21084.55716614612,1535.9518676713656,0.0,0.8867710169812397,2.815439262332431,0.0014959135982669303,354375.63982247666,1555062.8575796215,4.388176507726731,1555062.8575796215,4.388176507726731,0.85,0.09560720156875316,4.027634451161993,1.2673210979299627,1.0,0.0,4.0276344511631565,1.2848326366701648,1.2851274783136737,3.1347541587986183,19329.696047093912,1971.0804451157035,4632.441516551485,4632.441516551485,5.558924255652758,5.010944591285074,-2.3533343699425444,7.364278961227618,3.4794003959501825,3.4794003959501825,0.9941143988429093,0.0,0.0,0.00022946669171906552,7.735506642180199e-05,0.00015211162529726353,0.0006126500224695028,0.09560720156883169,0.07173364941826313,0.023873552150568567,0.0956071823060078,0.0717336494182042,0.023873552150548958,0.37743273106044406,0.37743273106044406,0.12561273630125602,0.0,4.939483281182845,4.915933493481248,5.0102585708762035,4.939925513722017,4.916545916468181,5.010189218067296,24805.361371936615,21084.55716614612,0.85,1.0654597112091133,0.6619575095268613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524818671663204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.57253372017,1535.9518676713656,0.37743273106044406,0.12561273630125602,6.112874298809886,3.4794003959501825
4788.0,-30.16445730865551,5.0109328882800375,35.00617378675059,24.102927173394733,4.9937488614881005,-26.648659903598865,-40.16959701022131,1.4779514564322478,-0.08023529980721378,-5.0202815034794765,40.01227617339557,42245.93373099648,25751.40436060436,25751.40436060436,67997.33809160085,77358.79150958869,77358.79150958869,25751.40436060436,103110.19587019304,103110.19587019304,103110.19587019304,127915.5379941131,91591.62947565255,56478.771697063676,39014.2864206543,24805.34212392005,0.0,63819.628544574356,21084.540805332043,1535.950723592471,0.0,0.8867710654990003,2.81543823943737,0.0014959135982669303,354375.71486734395,1555062.60911107,4.388174877314005,1555062.60911107,4.388174877314005,0.85,0.09560713580085271,4.027634451161993,1.267320832530968,1.0,0.0,4.027634451161781,1.284832621527356,1.2851274649765867,3.1347541957442733,19329.67998916677,1971.078807662838,4632.441516551485,4632.441516551485,5.5589270298601425,5.0109328882800375,-2.353318503477118,7.364251391757156,3.4794151581625306,3.4794151581625306,0.9941186166178658,0.0,0.0,0.00022946809976438786,7.735560283107115e-05,0.00015211249693331672,0.0006126535331008995,0.09560713580094081,0.07173358431321698,0.02387355148772383,0.0956070815867427,0.07173358431315088,0.023873551487701827,0.37743249020016634,0.37743249020016634,0.12561276665877227,0.0,4.93959381391204,4.916072231565465,5.01028425716504,4.940046203672239,4.916637501653213,5.010397333623189,24805.34212392005,21084.540805332043,0.85,1.0654612012369924,0.6619583143059211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524815138232514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.568227903172,1535.950723592471,0.37743249020016634,0.12561276665877227,6.112874298809886,3.4794151581625306
4789.0,-30.16439844681603,5.010921303530816,35.00617114322525,24.102924344502412,4.993760067775822,-26.648605798973794,-40.169531805999554,1.4779674199343478,-0.0801906576609781,-5.020265496764821,40.012270575212696,42245.91779695133,25751.390169906506,25751.390169906506,67997.30796685784,77358.73494093056,77358.73494093056,25751.390169906506,103110.12511083706,103110.12511083706,103110.12511083706,127915.44536202791,91591.55368566286,56478.73654168675,39014.24127108457,24805.320251190853,0.0,63819.56152227542,21084.522213512224,1535.9491893757663,0.0,0.8867711672579237,2.81543952122575,0.0014959135982669303,354375.93599971785,1555062.367671512,4.3881714577615965,1555062.367671512,4.3881714577615965,0.85,0.09560705950569545,4.027634451161993,1.2673205748246983,1.0,0.0,4.027634451162894,1.2848325439359314,1.2851273891761197,3.134754385053024,19329.663994296327,1971.0771766399664,4632.441516551485,4632.441516551485,5.5589239665299734,5.010921303530816,-2.353294894960911,7.364216198491727,3.4794298687414864,3.4794298687414864,0.9941228196404247,0.0,0.0,0.00022946950747237103,7.735617445363787e-05,0.00015211333301873317,0.0006126569005473269,0.09560705950578656,0.07173351100380328,0.02387354850198328,0.09560704058583544,0.07173351100373493,0.02387354850196053,0.37743224988438356,0.37743224988438356,0.12561279934213404,0.0,4.939683949318237,4.9161999919178925,5.010261230283106,4.940074839103829,4.9167414346142095,5.010199565579967,24805.320251190853,21084.522213512224,0.85,1.0654618481376472,0.6619587598107506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524811606393975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.563923518435,1535.9491893757663,0.37743224988438356,0.12561279934213404,6.112874298809886,3.4794298687414864
4790.0,-30.16433954550846,5.010909737256482,35.0061685307341,24.102922214102023,4.99376684630148,-26.648552101680025,-40.16947421533985,1.4779794024738262,-0.08005219271791475,-5.020254111784939,40.01226619210081,42245.93363713973,25751.387952920013,25751.387952920013,67997.32159005974,77358.69914110078,77358.69914110078,25751.387952920013,103110.0870940208,103110.0870940208,103110.0870940208,127915.39403250013,91591.4968557692,56478.731351811264,39014.1838932866,24805.30693847933,0.0,63819.49083176593,21084.51089770743,1535.94825097567,0.0,0.8867712410886772,2.8154390309825215,0.0014959135982669303,354376.093283004,1555062.1786357986,4.388168976720247,1555062.1786357986,4.388168976720247,0.85,0.09560699223647288,4.027634451161993,1.2673203814076262,1.0,0.0,4.027634451162566,1.2848324849672734,1.2851273320039156,3.1347545289256775,19329.652000802333,1971.0759536439389,4632.441516551485,4632.441516551485,5.5589234879515645,5.010909737256482,-2.353274658196494,7.364184395452977,3.479444595489271,3.479444595489271,0.9941270272826489,0.0,0.0,0.00022947091613221776,7.735667933402172e-05,0.00015211423679819603,0.0006126605406406278,0.09560699223654412,0.0717334446135988,0.023873547622945312,0.09560697348628168,0.07173344461354536,0.02387354762292752,0.3774320094307064,0.3774320094307064,0.12561283094803075,0.0,4.939783229644263,4.916340125677721,5.01023764450548,4.940201919067022,4.916922284410646,5.010164954236359,24805.30693847933,21084.51089770743,0.85,1.065463241775259,0.6619597412411815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524808075423186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.559620806998,1535.94825097567,0.3774320094307064,0.12561283094803075,6.112874298809886,3.479444595489271
4791.0,-30.1642806469691,5.010898216570787,35.00616593503804,24.102909431699686,4.993774807147668,-26.648498288623582,-40.169409080967284,1.4779924488029474,-0.08011169515691563,-5.020241434611028,40.012261456310256,42245.91803742736,25751.382482283403,25751.382482283403,67997.30051971076,77358.61521354418,77358.61521354418,25751.382482283403,103109.99769582758,103109.99769582758,103109.99769582758,127915.28885089577,91591.39237799005,56478.69520187645,39014.107973459555,24805.291155068193,0.0,63819.399128527744,21084.497481807965,1535.94713697143,0.0,0.8867713227747464,2.815441292347942,0.0014959135982669303,354376.2684179914,1555061.9743897112,4.388166231705718,1555061.9743897112,4.388166231705718,0.85,0.09560692229931882,4.027634451161993,1.267320123701357,1.0,0.0,4.0276344511644915,1.2848324210218571,1.2851272698537362,3.134754684940719,19329.629951603638,1971.0737052513998,4632.441516551485,4632.441516551485,5.55892230701132,5.010898216570787,-2.3532534747316007,7.3641516913023874,3.4794593085023986,3.4794593085023986,0.9941312310006853,0.0,0.0,0.00022947232473382781,7.735725035158999e-05,0.0001521150743822378,0.0006126639141229702,0.09560692229939591,0.07173337638605903,0.023873545913336874,0.09560698974231581,0.07173337638600119,0.023873545913317626,0.3774317697025408,0.3774317697025408,0.12561286164269778,0.0,4.939847726870369,4.916437453301057,5.010203393388792,4.9401297394541075,4.916850841256348,5.0100904993659015,24805.291155068193,21084.497481807965,0.85,1.065464442602617,0.6619604479877204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524804542086447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.555320848298,1535.94713697143,0.3774317697025408,0.12561286164269778,6.112874298809886,3.4794593085023986
4792.0,-30.16422174372217,5.010886635191899,35.0061633377485,24.102903075423114,4.993775028719852,-26.648445245291633,-40.16935163000596,1.4779985302901015,-0.07990170765555149,-5.020233794721797,40.01225621850336,42245.93428313702,25751.389765466534,25751.389765466534,67997.32404860356,77358.58888292004,77358.58888292004,25751.389765466534,103109.97864838658,103109.97864838658,103109.97864838658,127915.25277405082,91591.34236204933,56478.68776226963,39014.06066642189,24805.274125664244,0.0,63819.33479208613,21084.483006814608,1535.946072029088,0.0,0.8867713806358795,2.8154394253623787,0.0014959135982669303,354376.37396299164,1555061.748492587,4.388164287315005,1555061.748492587,4.388164287315005,0.85,0.09560685554941961,4.027634451161993,1.2673199374275286,1.0,0.0,4.027634451160533,1.2848323896608378,1.285127240295586,3.1347547614558375,19329.619396139846,1971.0726288936432,4632.441516551485,4632.441516551485,5.558923879223967,5.010886635191899,-2.353236011137594,7.364122646329493,3.4794740159909745,3.4794740159909745,0.9941354331402784,0.0,0.0,0.00022947373345599004,7.735775401375195e-05,0.0001521159794422381,0.0006126675593738076,0.09560685554950137,0.07173331065710263,0.02387354489239873,0.09560686629268607,0.07173331065704129,0.02387354489237832,0.3774315280513012,0.3774315280513012,0.12561289094562667,0.0,4.939941708096569,4.91656295024012,5.010202578767178,4.940332087066224,4.917079448726611,5.010213850390926,24805.274125664244,21084.483006814608,0.85,1.065465885379857,0.6619613698696167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524801008917412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.551022797521,1535.946072029088,0.3774315280513012,0.12561289094562667,6.112874298809886,3.4794740159909745
4793.0,-30.164162787959423,5.010875080039677,35.00616072438518,24.10289595080542,4.993780134510393,-26.64839166621197,-40.16929026748983,1.478009012763696,-0.0798015172250075,-5.020222122049864,40.01225055574085,42245.93474959335,25751.38661826671,25751.38661826671,67997.32136786006,77358.53963586956,77358.53963586956,25751.38661826671,103109.92625413627,103109.92625413627,103109.92625413627,127915.17957184359,91591.27138596083,56478.66649968761,39014.00542919247,24805.253317707316,0.0,63819.25874689978,21084.46532005122,1535.9446975650244,0.0,0.8867714605654317,2.8154394715292757,0.0014959135982669303,354376.5352208952,1555061.5042679254,4.388161601327813,1555061.5042679254,4.388161601327813,0.85,0.09560678311824206,4.027634451161993,1.2673197214817633,1.0,0.0,4.027634451162391,1.2848323377074313,1.285127190141947,3.1347548882126004,19329.604417204704,1971.0711014673416,4632.441516551485,4632.441516551485,5.55892319984144,5.010875080039677,-2.353215618187174,7.364090698226851,3.4794886859692946,3.4794886859692946,0.9941396245626556,0.0,0.0,0.0002294751434420927,7.735829197115395e-05,0.00015211685147093878,0.0006126710715866449,0.09560678311833226,0.07173324054946174,0.023873542568870514,0.09560679092276633,0.07173324054939406,0.02387354256884799,0.377431286635426,0.377431286635426,0.12561292114081166,0.0,4.940033064322449,4.916687198047157,5.010195003140723,4.940420604824851,4.917206359282659,5.010186900590043,24805.253317707316,21084.46532005122,0.85,1.065467112953004,0.6619621659526964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524797475467621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.546726804334,1535.9446975650244,0.377431286635426,0.12561292114081166,6.112874298809886,3.4794886859692946
4794.0,-30.164103874792286,5.010863595987173,35.00615812581899,24.10289867492395,4.993789574095951,-26.648337692100128,-40.16922509819267,1.478023391404587,-0.07963278350587188,-5.020208298019799,40.01224576001351,42245.919114877375,25751.378086300385,25751.378086300385,67997.29720117776,77358.51264237896,77358.51264237896,25751.378086300385,103109.89072867934,103109.89072867934,103109.89072867934,127915.12749220713,91591.22443503329,56478.63090753478,39013.99280833168,24805.23676352779,0.0,63819.22957185947,21084.451248998623,1535.9435196043148,0.0,0.886771548306664,2.8154388683182185,0.0014959135982669303,354376.7261998754,1555061.297436941,4.388158652833922,1555061.297436941,4.388158652833922,0.85,0.09560671139294609,4.027634451161993,1.2673194896010687,1.0,0.0,4.0276344511588755,1.2848322675281094,1.2851271217569111,3.1347550594372637,19329.594508587397,1971.07009106957,4632.441516551485,4632.441516551485,5.558921358055355,5.010863595987173,-2.3531936386453722,7.364057234632545,3.4795033445570276,3.4795033445570276,0.9941438127305793,0.0,0.0,0.00022947655241745116,7.735886330590952e-05,0.00015211768911154165,0.0006126744452967948,0.09560671139302453,0.07173317093752472,0.023873540455499807,0.0956067065750532,0.07173317093746587,0.023873540455480218,0.37743104541572636,0.37743104541572636,0.1256129516390908,0.0,4.940136313747132,4.916834918174004,5.0101645147777845,4.94057551451391,4.917452054990633,5.01006885290775,24805.23676352779,21084.451248998623,0.85,1.0654672213586323,0.6619622235851206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524793938869196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.542433826658,1535.9435196043148,0.37743104541572636,0.1256129516390908,6.112874298809886,3.4795033445570276
4795.0,-30.164044984732346,5.010852017173683,35.0061555255177,24.10288219051438,4.993787530176666,-26.648284887204962,-40.16916387537492,1.4780274326500913,-0.07954709389139225,-5.0202023187064695,40.01224051234163,42245.919770142544,25751.38945761883,25751.38945761883,67997.30922776138,77358.45435912252,77358.45435912252,25751.38945761883,103109.84381674136,103109.84381674136,103109.84381674136,127915.06404789808,91591.14155458406,56478.6069656073,39013.927321085284,24805.22023115672,0.0,63819.14755224201,21084.43719648321,1535.9425170930917,0.0,0.8867715977500584,2.8154384404731156,0.0014959135982669303,354376.8088041157,1555061.0711144337,4.388156991317129,1555061.0711144337,4.388156991317129,0.8499999999999999,0.09560664684229493,4.027634451161993,1.2673192011239007,1.0,0.0,4.02763445116327,1.2848322457128583,1.285127101746345,3.134755112662476,19329.57701733225,1971.068307457924,4632.441516551485,4632.441516551485,5.558923812769224,5.010852017173683,-2.3531774411805992,7.364029458354282,3.479518005334588,3.479518005334588,0.994148001524168,0.0,0.0,0.0002294779608481419,7.735940004570574e-05,0.00015211856080243614,0.0006126779561490722,0.09560664684237596,0.07173310695202255,0.023873539890353415,0.09560663497444455,0.07173310695196175,0.02387353989033318,0.37743080585978633,0.37743080585978633,0.12561298098475557,0.0,4.940237835983055,4.916965144812082,5.0101796928338445,4.940655224815089,4.917497408363545,5.0102517769626616,24805.22023115672,21084.43719648321,0.85,1.0654687791324562,0.6619630845987133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452479040482761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.538141960842,1535.9425170930917,0.37743080585978633,0.12561298098475557,6.112874298809886,3.479518005334588
4796.0,-30.16398607875236,5.010840451206771,35.006152897587384,24.102870071679376,4.993791141859808,-26.648231502342487,-40.16910258270798,1.4780365654507424,-0.0795006664217226,-5.020191368301808,40.01223450698384,42245.92014146514,25751.387916029424,25751.387916029424,67997.30805749456,77358.39083392441,77358.39083392441,25751.387916029424,103109.77874995384,103109.77874995384,103109.77874995384,127914.9763822754,91591.05571560936,56478.58502315344,39013.85632495101,24805.19763232156,0.0,63819.05395727257,21084.417987473327,1535.9410547874709,0.0,0.886771675243437,2.815439108645745,0.0014959135982669303,354376.9600840447,1555060.8121143463,4.3881543871970266,1555060.8121143463,4.3881543871970266,0.8500000000000001,0.09560657463862673,4.027634451161993,1.2673190066078681,1.0,0.0,4.027634451160234,1.284832200076243,1.2851270579094476,3.1347552240074537,19329.558901703986,1971.0664601779392,4632.441516551485,4632.441516551485,5.558923479988033,5.010840451206771,-2.3531576394692615,7.3639980906760325,3.4795326183858304,3.4795326183858304,0.9941521766816658,0.0,0.0,0.00022947936966754645,7.735993740131808e-05,0.00015211943226622838,0.0006126814660866647,0.09560657463872169,0.07173303698132814,0.023873537657393543,0.09560657499609418,0.0717330369812569,0.023873537657369832,0.3774305666720625,0.3774305666720625,0.12561301215843262,0.0,4.94032426045311,4.917077063523436,5.010189421869541,4.940690701880101,4.9175455365880225,5.010249164296795,24805.19763232156,21084.417987473327,0.85,1.0654703233773941,0.6619640612308224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45247868721738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.533851595881,1535.9410547874709,0.3774305666720625,0.12561301215843262,6.112874298809886,3.4795326183858304
