time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4797.0,-30.16392716532335,5.0108289203831085,35.00615027181653,24.10287328474226,4.993797527957174,-26.64817783334796,-40.16904122019184,1.4780481959825484,-0.0792629939625158,-5.02017936386028,40.012229314023934,42245.92037220646,25751.38369883941,25751.38369883941,67997.30407104587,77358.37816497355,77358.37816497355,25751.38369883941,103109.76186381295,103109.76186381295,103109.76186381295,127914.94119663452,91591.02185297007,56478.56406020597,39013.8419919601,24805.179332821568,0.0,63819.02132478167,21084.402432898332,1535.9398195085432,0.0,0.8867717551603099,2.815437387387432,0.0014959135982669303,354377.12592556013,1555060.5881515213,4.388151701637128,1555060.5881515213,4.388151701637128,0.85,0.0956065041438515,4.027634451161993,1.2673188192350788,1.0,0.0,4.027634451160259,1.2848321427537492,1.2851270023842285,3.134755363863845,19329.551755265118,1971.0657314439813,4632.441516551485,4632.441516551485,5.558922569627914,5.0108289203831085,-2.3531370703927914,7.3639659907759,3.479547216014435,3.479547216014435,0.9941563474326957,0.0,0.0,0.0002294807786730768,7.73604753727577e-05,0.0001521203033003191,0.0006126849742935766,0.0956065041439351,0.07173296809534616,0.023873536048588943,0.09560644827039329,0.07173296809528343,0.023873536048568067,0.37743032675504845,0.37743032675504845,0.12561304447406432,0.0,4.940438133202008,4.917230088424276,5.010185544019805,4.940916369897764,4.9178649886668495,5.010192863537725,24805.179332821568,21084.402432898332,0.85,1.0654708057179454,0.661964403327537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524783338566636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.529563512857,1535.9398195085432,0.37743032675504845,0.12561304447406432,6.112874298809886,3.479547216014435
4798.0,-30.16386820959012,5.0108174442339495,35.00614766450069,24.102865636255615,4.993805984449545,-26.64812391923904,-40.16897608581928,1.478061694099268,-0.07925126913664826,-5.020166405003669,40.01222460002435,42245.9049564276,25751.37713789909,25751.37713789909,67997.28209432669,77358.31319906974,77358.31319906974,25751.37713789909,103109.69033696884,103109.69033696884,103109.69033696884,127914.85381694,91590.93651443097,56478.52827179228,39013.786936265205,24805.163479971157,0.0,63818.95041623636,21084.388957975483,1535.938696625317,0.0,0.8867718382011075,2.815438745883686,0.0014959135982669303,354377.30495240004,1555060.3848453942,4.388148911099908,1555060.3848453942,4.388148911099908,0.85,0.09560643463924393,4.027634451161993,1.2673185131745415,1.0,0.0,4.0276344511618705,1.2848320766917625,1.285126938118821,3.134755525043015,19329.53374524978,1971.0638949335178,4632.441516551485,4632.441516551485,5.55892115332502,5.0108174442339495,-2.353115795045376,7.3639332392793255,3.479561804967975,3.479561804967975,0.9941605157051356,0.0,0.0,0.0002294821886983566,7.736104641623246e-05,0.00015212114228212414,0.0006126883534055985,0.09560643463932068,0.0717329000330121,0.023873534606308592,0.09560643345981644,0.0717329000329545,0.023873534606289427,0.37743008882299023,0.37743008882299023,0.12561307688426138,0.0,4.940528621885733,4.917358272659499,5.010162661134416,4.940915135867044,4.917895622660751,5.010095775690502,24805.163479971157,21084.388957975483,0.85,1.0654716451906314,0.6619648972741441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524779804514267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.525277542592,1535.938696625317,0.37743008882299023,0.12561307688426138,6.112874298809886,3.479561804967975
4799.0,-30.16380926534381,5.010805964861295,35.00614507158747,24.10285861641171,4.993810552487417,-26.648070404343176,-40.16891853008417,1.4780716914875252,-0.07914947753397428,-5.020156160043673,40.012219804899324,42245.92109175036,25751.377524718555,25751.377524718555,67997.2986164689,77358.26647548826,77358.26647548826,25751.377524718555,103109.64400020681,103109.64400020681,103109.64400020681,127914.7920045343,91590.86784859402,56478.52246485923,39013.71709303866,24805.148004327486,0.0,63818.86509736614,21084.375803678362,1535.9376584371118,0.0,0.8867719077202492,2.8154386043807915,0.0014959135982669303,354377.44648676,1555060.1780404963,4.388146574950264,1555060.1780404963,4.388146574950264,0.85,0.0956063676709945,4.027634451161993,1.2673183049215009,1.0,0.0,4.0276344511624576,1.284832027008295,1.2851268902353485,3.134755646261603,19329.519253874725,1971.0624172245084,4632.441516551485,4632.441516551485,5.558921236827308,5.010805964861295,-2.35309651575394,7.363902480615235,3.47957639119695,3.47957639119695,0.9941646831991287,0.0,0.0,0.00022948359845688832,7.736155101982259e-05,0.00015212204743706573,0.0006126919990388249,0.09560636767107113,0.07173283403638224,0.023873533634688884,0.09560637152647977,0.07173283403632474,0.023873533634669746,0.37742985107391286,0.37742985107391286,0.12561310821455332,0.0,4.940620353245208,4.917485625814663,5.010147255346794,4.941006682509681,4.918014497102774,5.010105116793795,24805.148004327486,21084.375803678362,0.85,1.0654733285013434,0.6619660350790832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524776267925836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.520994383603,1535.9376584371118,0.37742985107391286,0.12561310821455332,6.112874298809886,3.47957639119695
4800.0,-30.16375029722893,5.010794505127684,35.00614248078668,24.1028566955589,4.993816042885111,-26.648016775701315,-40.168857167568035,1.4780825213582605,-0.0789794290802206,-5.020144857115958,40.012214680601,42245.92158136541,25751.375168033283,25751.375168033283,67997.2967493987,77358.23671402832,77358.23671402832,25751.375168033283,103109.6118820616,103109.6118820616,103109.6118820616,127914.74209712035,91590.81650873997,56478.50137608031,39013.68348073295,24805.130215058765,0.0,63818.813695791716,21084.36068279995,1535.9364657258461,0.0,0.8867719838171916,2.8154376896493334,0.0014959135982669303,354377.60263701907,1555059.9570389865,4.388144017757801,1555059.9570389865,4.388144017757801,0.85,0.09560629836211713,4.027634451161993,1.267318130186759,1.0,0.0,4.027634451161035,1.284831973428913,1.2851268384558114,3.1347557769855214,19329.50841900963,1971.0613123757482,4632.441516551485,4632.441516551485,5.55892072809228,5.010794505127684,-2.3530764750841993,7.363870980211884,3.4795909573265895,3.4795909573265895,0.9941688449504541,0.0,0.0,0.00022948500879426393,7.736208900163665e-05,0.0001521229197926273,0.0006126955125681383,0.09560629836219939,0.07173276635290347,0.02387353200929591,0.09560627442663713,0.07173276635284176,0.023873532009275375,0.3774296135062575,0.3774296135062575,0.12561313911927652,0.0,4.940725085325539,4.91763108534343,5.010129503702501,4.941165428035731,4.918234391753344,5.01007999383512,24805.130215058765,21084.36068279995,0.85,1.0654741574095181,0.6619665759182101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524772732028115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.516712959685,1535.9364657258461,0.3774296135062575,0.12561313911927652,6.112874298809886,3.4795909573265895
4801.0,-30.163691342832678,5.010783017206866,35.00613988617331,24.102844821196072,4.993818136988552,-26.64796349905736,-40.16879590982569,1.4780902932139988,-0.07890545453631148,-5.020135837961346,40.012209387949746,42245.92222602073,25751.378550498135,25751.378550498135,67997.30077651887,77358.18030480282,77358.18030480282,25751.378550498135,103109.55885530096,103109.55885530096,103109.55885530096,127914.67109280358,91590.73715167188,56478.4790728928,39013.62008753232,24805.11223750262,0.0,63818.732325034944,21084.345401877228,1535.9353111290618,0.0,0.886772048897994,2.815437770517105,0.0014959135982669303,354377.72723692853,1555059.728776749,4.388141830756403,1555059.728776749,4.388141830756403,0.85,0.09560623114615173,4.027634451161993,1.267317869733088,1.0,0.0,4.0276344511608375,1.2848319341569459,1.2851268009865608,3.1347558728019647,19329.491671335854,1971.0596045883003,4632.441516551485,4632.441516551485,5.558921458261208,5.010783017206866,-2.353058131979197,7.363841149186063,3.4796055102483856,3.4796055102483856,0.9941730029281102,0.0,0.0,0.00022948641881151655,7.736262606832141e-05,0.00015212379274319514,0.0006126990284939195,0.09560623114623511,0.07173270037308316,0.02387353077315195,0.09560621232002536,0.0717327003730206,0.02387353077313113,0.37742937726709513,0.37742937726709513,0.12561316953095888,0.0,4.940822729750323,4.917761463765089,5.010128692728529,4.941230383425022,4.918300108076835,5.010142602087171,24805.11223750262,21084.345401877228,0.85,1.0654755790228185,0.6619674300463724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524769194700236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.512433978742,1535.9353111290618,0.37742937726709513,0.12561316953095888,6.112874298809886,3.4796055102483856
4802.0,-30.16363237723778,5.010771615021694,35.006137297419436,24.10284220185133,4.99382805373993,-26.647909430019638,-40.16873074052853,1.4781051065225856,-0.07883878715136916,-5.0201214495219,40.012204369393764,42245.90675859453,25751.3682622206,25751.3682622206,67997.27502081513,77358.1297785767,77358.1297785767,25751.3682622206,103109.49804079729,103109.49804079729,103109.49804079729,127914.59205072609,91590.6668400856,56478.44382010666,39013.581133309934,24805.0940099288,0.0,63818.67514323873,21084.32990843948,1535.9340211458634,0.0,0.8867721403190431,2.8154385740724797,0.0014959135982669303,354377.9260137503,1555059.512335758,4.388138758607159,1555059.512335758,4.388138758607159,0.85,0.09560615912969196,4.027634451161993,1.2673176307091492,1.0,0.0,4.027634451162642,1.2848318619413766,1.285126730566502,3.1347560489948085,19329.476832638582,1971.0580914622815,4632.441516551485,4632.441516551485,5.558919237342173,5.010771615021694,-2.353035852545868,7.363807467567562,3.479620035567485,3.479620035567485,0.9941771530192814,0.0,0.0,0.0002294878291045898,7.736319743267147e-05,0.00015212463167191834,0.0006127024073921472,0.09560615912977397,0.07173263071449316,0.023873528415280794,0.09560616916683909,0.07173263071443164,0.023873528415260317,0.3774291412727797,0.3774291412727797,0.12561320056410816,0.0,4.940909260885576,4.917887181766446,5.010097371753261,4.941282662370554,4.918417382162488,5.009999452804095,24805.0940099288,21084.32990843948,0.85,1.0654761301170492,0.6619677808067169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524765658196939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.508156688573,1535.9340211458634,0.3774291412727797,0.12561320056410816,6.112874298809886,3.479620035567485
4803.0,-30.163573429926828,5.010760099237372,35.00613470575641,24.10282592698934,4.993824644645347,-26.647856710115065,-40.16867328956721,1.4781079248343696,-0.07872624609984769,-5.020116482402549,40.01219910715024,42245.923390001895,25751.381894118615,25751.381894118615,67997.3052841205,77358.07789575966,77358.07789575966,25751.381894118615,103109.45978987828,103109.45978987828,103109.45978987828,127914.53735413558,91590.5897842827,56478.435278528035,39013.505006394065,24805.0775642573,0.0,63818.582570651364,21084.315929618704,1535.9330462723053,0.0,0.8867721846623315,2.815437675336507,0.0014959135982669303,354377.9946347081,1555059.2853849998,4.388137268477832,1555059.2853849998,4.388137268477832,0.85,0.09560609638288212,4.027634451161993,1.267317449930124,1.0,0.0,4.027634451162685,1.2848318458446037,1.2851267162775672,3.134756088268007,19329.4605706284,1971.0564331987375,4632.441516551485,4632.441516551485,5.558922180044843,5.010760099237372,-2.3530205129127912,7.363780612150164,3.4796345676036364,3.4796345676036364,0.9941813050296104,0.0,0.0,0.0002294892389683462,7.73637011306327e-05,0.00015212553783771352,0.0006127060570967223,0.09560609638296266,0.07173256820398967,0.023873528178972998,0.09560608274630246,0.07173256820392923,0.02387352817895288,0.3774289052785286,0.3774289052785286,0.1256132302429502,0.0,4.941003580361553,4.918005728784294,5.010118806229002,4.941390236302709,4.918489351437415,5.010213990961461,24805.0775642573,21084.315929618704,0.85,1.0654781498608656,0.6619690016341695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524762121023513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.503881587896,1535.9330462723053,0.3774289052785286,0.1256132302429502,6.112874298809886,3.4796345676036364
4804.0,-30.163514474753622,5.010748681272868,35.006132099070115,24.10282337749379,4.993834281840341,-26.64780267839,-40.16861189212648,1.4781224854775254,-0.07864995427064514,-5.020101615131445,40.012193486238964,42245.923579622286,25751.370155740573,25751.370155740573,67997.29373536285,77358.02868171831,77358.02868171831,25751.370155740573,103109.39883745888,103109.39883745888,103109.39883745888,127914.45453325492,91590.52067601358,56478.41557392066,39013.45011343657,24805.05569579604,0.0,63818.50580923261,21084.297341426634,1535.931537607332,0.0,0.8867722807023122,2.8154384083413917,0.0014959135982669303,354378.2000267303,1555059.0429655968,4.388134041112858,1555059.0429655968,4.388134041112858,0.85,0.09560602184540981,4.027634451161993,1.2673172147525475,1.0,0.0,4.02763445116081,1.2848317748116063,1.2851266470400515,3.134756261575615,19329.44598588158,1971.0549459684582,4632.441516551485,4632.441516551485,5.558919646094225,5.010748681272868,-2.352997933651132,7.3637466149240005,3.4796490463670686,3.4796490463670686,0.9941854418191625,0.0,0.0,0.00022949064902812492,7.736423943247275e-05,0.00015212640959565217,0.000612709568219029,0.09560602184550074,0.07173249653148023,0.023873525314020514,0.09560602408317401,0.071732496531412,0.02387352531399781,0.3774286689331014,0.3774286689331014,0.12561326201796322,0.0,4.941087559174946,4.9181237731340275,5.010100327095415,4.941451660860821,4.918624188367971,5.010054686155627,24805.05569579604,21084.297341426634,0.85,1.065479250464145,0.6619698008271228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524758584948538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.499608086451,1535.931537607332,0.3774286689331014,0.12561326201796322,6.112874298809886,3.4796490463670686
4805.0,-30.163455525303196,5.010737245081228,35.0061295090286,24.102821736037754,4.993837882954354,-26.647749255510465,-40.168550599459536,1.4781316131624391,-0.0784413433783584,-5.020092175238484,40.01218875768272,42245.92411449661,25751.372342996827,25751.372342996827,67997.29645749343,77358.00778453573,77358.00778453573,25751.372342996827,103109.38012753255,103109.38012753255,103109.38012753255,127914.42092366416,91590.47744300618,56478.39377297017,39013.42630004001,24805.040796131605,0.0,63818.46709617162,21084.284676711864,1535.9305529355406,0.0,0.8867723458818814,2.8154367695627087,0.0014959135982669303,354378.33043932734,1555058.839031822,4.388131850793461,1555058.839031822,4.388131850793461,0.85,0.0956059561598663,4.027634451161993,1.267316979574971,1.0,0.0,4.027634451161914,1.2848317291966613,1.285126603226256,3.1347563728678027,19329.43686190155,1971.054015581422,4632.441516551485,4632.441516551485,5.5589201182548,5.010737245081228,-2.3529793331641655,7.363716578245393,3.4796635354465058,3.4796635354465058,0.9941895815561445,0.0,0.0,0.00022949205895901216,7.736477681916366e-05,0.0001521272821398485,0.0006127130825080943,0.09560595615994166,0.07173243159359377,0.023873524566347896,0.09560591416900505,0.07173243159353723,0.02387352456632908,0.37742843235526935,0.37742843235526935,0.12561329306277702,0.0,4.941196638618521,4.918271001112714,5.010094676170695,4.941650831860102,4.918877843081134,5.010090025894215,24805.040796131605,21084.284676711864,0.85,1.0654799394511387,0.6619702107672668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452475504840357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.495336707423,1535.9305529355406,0.37742843235526935,0.12561329306277702,6.112874298809886,3.4796635354465058
4806.0,-30.163396530253745,5.010725768774487,35.00612690520119,24.102804797608428,4.993838639107838,-26.647696076061553,-40.16848553493617,1.4781381849164832,-0.07842444330435683,-5.020083835554035,40.01218317605463,42245.90931361,25751.377156808987,25751.377156808987,67997.28647041899,77357.93635845525,77357.93635845525,25751.377156808987,103109.31351526424,103109.31351526424,103109.31351526424,127914.33485910886,91590.38251106408,56478.35546622229,39013.36338315754,24805.021343844626,0.0,63818.384727002165,21084.26814226793,1535.9293276207577,0.0,0.886772408550163,2.8154375209299,0.0014959135982669303,354378.44565251895,1555058.5983066813,4.388129744864543,1555058.5983066813,4.388129744864543,0.85,0.09560588910568088,4.027634451161993,1.2673167383531112,1.0,0.0,4.027634451160031,1.2848316955372234,1.285126571372123,3.134756454990728,19329.41682727533,1971.0519726181042,4632.441516551485,4632.441516551485,5.558921157407078,5.010725768774487,-2.352961576021439,7.363687344795926,3.4796779999974823,3.4796779999974823,0.9941937142849949,0.0,0.0,0.00022949346998850964,7.736534727958148e-05,0.00015212812270892816,0.0006127164680130782,0.09560588910576824,0.07173236568187076,0.02387352342389748,0.09560587016895535,0.07173236568180522,0.023873523423875668,0.3774281974406832,0.3774281974406832,0.12561332428935668,0.0,4.941286032286257,4.918385881854306,5.010107398751302,4.941659392249676,4.91886124491009,5.010174150057367,24805.021343844626,21084.26814226793,0.85,1.065481158153611,0.6619708332375789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524751512203542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.491067178922,1535.9293276207577,0.3774281974406832,0.12561332428935668,6.112874298809886,3.4796779999974823
4807.0,-30.163337556270683,5.010714425648733,35.006124312308245,24.102806962933414,4.993851744991898,-26.64764168054239,-40.16842406764624,1.4781558692643757,-0.07834708241870203,-5.020067309248841,40.012178286890546,42245.90936303287,25751.361175090442,25751.361175090442,67997.27053812331,77357.89216149047,77357.89216149047,25751.361175090442,103109.2533365809,103109.2533365809,103109.2533365809,127914.2564362052,91590.31981646777,56478.33701801317,39013.31422050512,24805.0030996243,0.0,63818.31732012942,21084.252634680655,1535.9279886755878,0.0,0.88677251038539,2.815438433530104,0.0014959135982669303,354378.6739644064,1555058.3874462373,4.388126322755038,1555058.3874462373,4.388126322755038,0.85,0.09560581556125708,4.027634451161993,1.2673165410896767,1.0,0.0,4.027634451161704,1.2848316098891952,1.2851264875168307,3.1347566639564066,19329.4035960828,1971.0506234119503,4632.441516551485,4632.441516551485,5.558917707451264,5.010714425648733,-2.352937805361779,7.363652231010512,3.479692433386751,3.479692433386751,0.9941978381105002,0.0,0.0,0.00022949488052213864,7.736588620442818e-05,0.00015212899431771046,0.0006127199785346377,0.09560581556133772,0.07173229469609618,0.023873520865241544,0.09560582879360639,0.07173229469603568,0.023873520865221407,0.3774279619924466,0.3774279619924466,0.12561335677224109,0.0,4.9413666034742505,4.91850642108102,5.010067770301532,4.941720226830114,4.919019966990334,5.00994068737441,24805.0030996243,21084.252634680655,0.85,1.065482033896807,0.6619715332059964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524747973269816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.486800528903,1535.9279886755878,0.3774279619924466,0.12561335677224109,6.112874298809886,3.479692433386751
4808.0,-30.16327856548293,5.01070301848297,35.00612174097342,24.102800501883053,4.993852637168587,-26.647588491374247,-40.1683628099039,1.4781625630607158,-0.07816527794142303,-5.020060034314418,40.012173729031296,42245.91021702283,25751.36885989155,25751.36885989155,67997.27907691438,77357.86267897219,77357.86267897219,25751.36885989155,103109.23153886374,103109.23153886374,103109.23153886374,127914.22139873836,91590.26688468369,56478.31442273768,39013.28051327334,24804.989859874622,0.0,63818.27037314796,21084.24138089343,1535.9271466320597,0.0,0.8867725639257408,2.8154368942306127,0.0014959135982669303,354378.77446809324,1555058.1908743656,4.388124523565043,1555058.1908743656,4.388124523565043,0.85,0.09560575291919182,4.027634451161993,1.2673162982193755,1.0,0.0,4.027634451161185,1.284831575658973,1.2851264550916714,3.134756747471958,19329.392425253616,1971.049484304387,4632.441516551485,4632.441516551485,5.558919366360737,5.01070301848297,-2.352920821949785,7.363623840432755,3.479706887825106,3.479706887825106,0.9942019679500304,0.0,0.0,0.0002294962914656873,7.736642329548435e-05,0.00015212986817020294,0.0006127234980930417,0.09560575291926346,0.07173223219830657,0.023873520720956883,0.0956057298808185,0.07173223219825282,0.02387352072093899,0.37742772653715834,0.37742772653715834,0.1256133870926885,0.0,4.941469481443903,4.9186451668631435,5.010062774837365,4.941894756373017,4.919213968120459,5.010056628928112,24804.989859874622,21084.24138089343,0.85,1.0654829515016873,0.6619720335573075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524744435601444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.482535423356,1535.9271466320597,0.37742772653715834,0.1256133870926885,6.112874298809886,3.479706887825106
4809.0,-30.16321959082246,5.0106917003694775,35.00611917078203,24.10279264384883,4.993862528192344,-26.647534416744026,-40.16830137753857,1.478177354114685,-0.07818617759897961,-5.020045571888121,40.01216861966523,42245.91046430399,25751.35817361914,25751.35817361914,67997.26863792313,77357.79098212466,77357.79098212466,25751.35817361914,103109.1491557438,103109.1491557438,103109.1491557438,127914.12015787367,91590.175388423,56478.29487060544,39013.20057535284,24804.971002129874,0.0,63818.17157748272,21084.225351810393,1535.9258162384976,0.0,0.8867726560519711,2.8154388568141466,0.0014959135982669303,354378.97426751006,1555057.9705170668,4.388121427721048,1555057.9705170668,4.388121427721048,0.85,0.09560568076625736,4.027634451161993,1.267316059195437,1.0,0.0,4.027634451161575,1.284831503546996,1.2851263847755778,3.134756923412154,19329.373115700448,1971.0475152779438,4632.441516551485,4632.441516551485,5.558917059526993,5.0106917003694775,-2.352898577407885,7.363590277777362,3.4797213040395154,3.4797213040395154,0.9942060868684329,0.0,0.0,0.0002294977020314943,7.736696192104892e-05,0.00015213074011044536,0.0006127270099496014,0.09560568076634049,0.0717321625714246,0.02387351819491589,0.09560572364594598,0.07173216257136224,0.02387351819489513,0.3774274922611192,0.3774274922611192,0.12561341775783513,0.0,4.9415419802589895,4.918753778392215,5.0100266643677855,4.9418593942891675,4.91921569356208,5.009909728107175,24804.971002129874,21084.225351810393,0.85,1.0654844373810757,0.6619730622180631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524740896926658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.47827262026,1535.9258162384976,0.3774274922611192,0.12561341775783513,6.112874298809886,3.4797213040395154
4810.0,-30.163160612930067,5.010680276189675,35.00611659879965,24.10278677651661,4.9938596135210425,-26.64748161986605,-40.16824018964542,1.478180620457813,-0.07791266641140737,-5.0200403243271285,40.01216342711591,42245.91150137766,25751.37090157627,25751.37090157627,67997.28240295393,77357.7793592137,77357.7793592137,25751.37090157627,103109.15026078997,103109.15026078997,103109.15026078997,127914.10498042771,91590.13878035246,56478.27092251938,39013.18650870342,24804.954719637735,0.0,63818.14122834115,21084.211511692076,1535.9248479968244,0.0,0.8867727015703187,2.815435876115419,0.0014959135982669303,354379.0467629496,1555057.7465722586,4.388119898105782,1555057.7465722586,4.388119898105782,0.8500000000000001,0.09560561800689968,4.027634451161993,1.2673158718226483,1.0,0.0,4.027634451162815,1.2848314853525173,1.285126368389467,3.1347569678033977,19329.365389860293,1971.0467274614975,4632.441516551485,4632.441516551485,5.558919807096949,5.010680276189675,-2.3528831178557907,7.363563394045466,3.4797357281060832,3.4797357281060832,0.9942102080303095,0.0,0.0,0.00022949911268259202,7.736749840658123e-05,0.0001521316142760108,0.0006127305307689488,0.09560561800697949,0.07173210018519081,0.02387351782178868,0.09560556706643665,0.07173210018513093,0.02387351782176875,0.37742725719283193,0.37742725719283193,0.12561344680776718,0.0,4.941657133341437,4.918902214220509,5.010041715626471,4.942127657915705,4.919505925223405,5.0101119008187425,24804.954719637735,21084.211511692076,0.85,1.0654851597707904,0.6619733932742086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524737359220943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.474011460443,1535.9248479968244,0.37742725719283193,0.12561344680776718,6.112874298809886,3.4797357281060832
4811.0,-30.16310160877618,5.010668954355449,35.0061140148705,24.102784157171868,4.993869679561256,-26.6474275011692,-40.16817875728009,1.4781955719551039,-0.07784955844107344,-5.0200253091722145,40.01215793517549,42245.9118483213,25751.358620107243,25751.358620107243,67997.27046842854,77357.72813004696,77357.72813004696,25751.358620107243,103109.08675015421,103109.08675015421,103109.08675015421,127914.02015883241,91590.06781078699,56478.251529064546,39013.12920191383,24804.933408678204,0.0,63818.06261059203,21084.19339737647,1535.9233668796437,0.0,0.8867727978956903,2.8154367995833556,0.0014959135982669303,354379.25419847673,1555057.509715304,4.388116661152983,1555057.509715304,4.388116661152983,0.85,0.0956055441668417,4.027634451161993,1.267315630600788,1.0,0.0,4.0276344511620294,1.2848314124884357,1.2851262973220225,3.1347571455786185,19329.350412301785,1971.0452001755732,4632.441516551485,4632.441516551485,5.558917155909885,5.010668954355449,-2.3528605124308535,7.363529466786302,3.4797501013124585,3.4797501013124585,0.9942143146607024,0.0,0.0,0.0002295005239698126,7.736803703906619e-05,0.0001521324869307464,0.0006127340455032258,0.09560554416693073,0.07173202931833422,0.02387351484859651,0.09560551661632039,0.07173202931826742,0.02387351484857428,0.3774270239791613,0.3774270239791613,0.1256134776452654,0.0,4.9417551629233,4.919041118752148,5.010016821925774,4.942175750731167,4.919625256174413,5.00994580391432,24804.933408678204,21084.19339737647,0.85,1.0654862853380147,0.6619742141985622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524733821323002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.469752331192,1535.9233668796437,0.3774270239791613,0.1256134776452654,6.112874298809886,3.4797501013124585
4812.0,-30.163042650859637,5.0106575803952955,35.00611144246068,24.102772422507428,4.9938708282887045,-26.64737431591731,-40.16811746461315,1.4782024933471916,-0.07776149144757483,-5.020017548991263,40.012153102843506,42245.912564103885,25751.36487521841,25751.36487521841,67997.2774393223,77357.67615553412,77357.67615553412,25751.36487521841,103109.04103075253,103109.04103075253,103109.04103075253,127913.95938296671,91589.99250420548,56478.228912778366,39013.07065714124,24804.918352214183,0.0,63817.98900935542,21084.180599382056,1535.9224072278212,0.0,0.8867728549001443,2.815436548377504,0.0014959135982669303,354379.36140601477,1555057.3013060316,4.388114745554813,1555057.3013060316,4.388114745554813,0.85,0.09560548057682051,4.027634451161993,1.2673153838841245,1.0,0.0,4.027634451162828,1.2848313771949884,1.2851262638324248,3.134757231688273,19329.334519450767,1971.043579555788,4632.441516551485,4632.441516551485,5.558918506193774,5.0106575803952955,-2.3528432348321178,7.363500815227413,3.4797644863527832,3.4797644863527832,0.9942184246722238,0.0,0.0,0.00022950193415909566,7.736857445014513e-05,0.00015213335970895052,0.000612737560734789,0.09560548057689652,0.07173196632986158,0.02387351424703494,0.09560545449702704,0.07173196632980455,0.02387351424701596,0.3774267917699092,0.3774267917699092,0.12561350749952324,0.0,4.941852404601377,4.9191697540804284,5.010019640697237,4.942256057543716,4.919699035137569,5.0100456745837505,24804.918352214183,21084.180599382056,0.85,1.0654876233933697,0.6619749888689038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524730281851366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.465495693978,1535.9224072278212,0.3774267917699092,0.12561350749952324,6.112874298809886,3.4797644863527832
4813.0,-30.162983648941154,5.010646235355633,35.006108860392715,24.102760024275653,4.993876224992774,-26.647320666202408,-40.16805236516518,1.4782132422548528,-0.07776739199795202,-5.020006023658021,40.01214767670878,42245.89750741153,25751.361404759493,25751.361404759493,67997.25891217102,77357.60424991869,77357.60424991869,25751.361404759493,103108.96565467818,103108.96565467818,103108.96565467818,127913.86424227807,91589.89896868185,56478.19222617802,39013.00749167093,24804.898587599895,0.0,63817.90607927082,21084.16379945991,1535.921091138761,0.0,0.8867729332218796,2.815437971102087,0.0014959135982669303,354379.5206294886,1555057.067287202,4.388112113603336,1555057.067287202,4.388112113603336,0.85,0.09560541102455831,4.027634451161993,1.2673151217820124,1.0,0.0,4.027634451160451,1.2848313239925544,1.2851262124310923,3.1347573614926385,19329.314779527478,1971.041566643806,4632.441516551485,4632.441516551485,5.5589177570296675,5.010646235355633,-2.352823220777282,7.363469456132915,3.4797788367987295,3.4797788367987295,0.994222524799637,0.0,0.0,0.0002295033454088347,7.736914524267245e-05,0.00015213420016616224,0.0006127409457892096,0.09560541102464495,0.07173189875575553,0.023873512268889417,0.0956054293317261,0.07173189875569053,0.02387351226886779,0.3774265598337966,0.3774265598337966,0.12561353823181626,0.0,4.941925282147338,4.919269098720861,5.010012903604206,4.942238631660075,4.919688367969684,5.010007874829739,24804.898587599895,21084.16379945991,0.85,1.0654887176603516,0.6619756131599833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452472674515501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.46124009728,1535.921091138761,0.3774265598337966,0.12561353823181626,6.112874298809886,3.4797788367987295
4814.0,-30.162924640640938,5.010634956540452,35.00610629462593,24.10276278331878,4.993885242979359,-26.6472666486184,-40.16799096772445,1.4782272509576104,-0.07759916602867634,-5.019992703978799,40.01214298738071,42245.89793366313,25751.35345782181,25751.35345782181,67997.25139148494,77357.5792277953,77357.5792277953,25751.35345782181,103108.93268561711,103108.93268561711,103108.93268561711,127913.81512874778,91589.85378004707,56478.172485918236,39012.9792156987,24804.882443130668,0.0,63817.861658829366,21084.150076661066,1535.9199461680332,0.0,0.8867730180094371,2.815437315722707,0.0014959135982669303,354379.7046420767,1555056.865045458,4.388109264372418,1555056.865045458,4.388109264372418,0.85,0.09560534177255114,4.027634451161993,1.2673148959456015,1.0,0.0,4.027634451162346,1.2848312555390424,1.2851261457753878,3.1347575285069054,19329.305242827955,1971.0405941710937,4632.441516551485,4632.441516551485,5.558916041533065,5.010634956540452,-2.3528018823878085,7.36343683892826,3.4797931770124233,3.4797931770124233,0.9942266220035495,0.0,0.0,0.0002295047568192118,7.736968357953481e-05,0.00015213507323967698,0.000612744462210176,0.09560534177262768,0.07173183131926517,0.023873510453362518,0.09560534494761347,0.07173183131920774,0.02387351045334341,0.3774263264249841,0.3774263264249841,0.12561356908869417,0.0,4.942013883633024,4.919396715167068,5.009984173380246,4.9423935379501245,4.91993247999585,5.009894584695587,24804.882443130668,21084.150076661066,0.85,1.0654893414479885,0.661976080607494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524723205820764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.456987347352,1535.9199461680332,0.3774263264249841,0.12561356908869417,6.112874298809886,3.4797931770124233
4815.0,-30.162865661122822,5.010623597802473,35.00610372941262,24.102751432824903,4.9938840781938,-26.64721367527968,-40.167929709982104,1.4782320923514063,-0.07745600975397338,-5.019986294065646,40.012137871967326,42245.8988707968,25751.36304855748,25751.36304855748,67997.26191935428,77357.53810499194,77357.53810499194,25751.36304855748,103108.90115354942,103108.90115354942,103108.90115354942,127913.76731429678,91589.78837986225,56478.1491456701,39012.932482435725,24804.86616074736,0.0,63817.79864318308,21084.136236635255,1535.9189480526034,0.0,0.8867730691653631,2.8154361832010237,0.0014959135982669303,354379.7931956408,1555056.6444274934,4.38810754531086,1555056.6444274934,4.38810754531086,0.85,0.09560527853751687,4.027634451161993,1.2673146827472377,1.0,0.0,4.027634451161684,1.28483122997563,1.2851261220187524,3.1347575908770424,19329.291440642635,1971.0391867398791,4632.441516551485,4632.441516551485,5.558918111874511,5.010623597802473,-2.3527856366934783,7.363409234495951,3.4798075182954364,3.4798075182954364,0.9942307195129818,0.0,0.0,0.00022950616754914788,7.737022069496422e-05,0.00015213594685418367,0.0006127479808100602,0.0956052785375962,0.07173176860259022,0.023873509935005983,0.09560524987623033,0.0717317686025307,0.023873509934986176,0.3774260936193976,0.3774260936193976,0.12561359870649863,0.0,4.942114739542944,4.919527694607837,5.009994424826289,4.942530284311658,4.9200637876168685,5.010047621380409,24804.86616074736,21084.136236635255,0.85,1.065490558512357,0.6619767489474419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524719666105346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.452736692003,1535.9189480526034,0.3774260936193976,0.12561359870649863,6.112874298809886,3.4798075182954364
4816.0,-30.16280668147105,5.01061228960389,35.00610114908323,24.10274933734911,4.99389058149707,-26.647159934933367,-40.16787215424699,1.4782438349601836,-0.07731289646972073,-5.019973800070439,40.01213230125196,42245.91502174986,25751.3569838299,25751.3569838299,67997.27200557975,77357.50359103028,77357.50359103028,25751.3569838299,103108.86057486018,103108.86057486018,103108.86057486018,127913.70572265782,91589.73269301867,56478.14412374157,39012.87618808566,24804.845147797634,0.0,63817.721335883296,21084.11837562799,1535.9175423674462,0.0,0.8867731529416321,2.8154357613643013,0.0014959135982669303,354379.9658014305,1555056.404173255,4.3881047300642235,1555056.404173255,4.3881047300642235,0.85,0.09560520745026907,4.027634451161993,1.267314493176528,1.0,0.0,4.027634451162888,1.284831172125289,1.2851260659677923,3.134757732021497,19329.279688380204,1971.037988342625,4632.441516551485,4632.441516551485,5.558916802688513,5.01061228960389,-2.352764954937755,7.363377244541645,3.4798218166703805,3.4798218166703805,0.9942348047629659,0.0,0.0,0.00022950757829027016,7.737072535387957e-05,0.0001521368529363906,0.0006127516301779724,0.09560520745035839,0.0717316998379648,0.023873507612393575,0.09560515708515356,0.07173169983789779,0.023873507612371277,0.3774258615854913,0.3774258615854913,0.12561362967877884,0.0,4.942219236319261,4.919669960394231,5.00998533571169,4.942660903600711,4.920262754609098,5.009972741090962,24804.845147797634,21084.11837562799,0.85,1.0654920072701874,0.6619778039300804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524716128118123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.448487426993,1535.9175423674462,0.3774258615854913,0.12561362967877884,6.112874298809886,3.4798218166703805
4817.0,-30.162747661884413,5.010601019296906,35.00609858447421,24.102736659720563,4.993897702194834,-26.64710609693099,-40.167806984949834,1.4782561372421748,-0.0773647595809166,-5.0199618651010525,40.01212759848412,42245.89992658923,25751.352436838133,25751.352436838133,67997.25236342737,77357.42359658824,77357.42359658824,25751.352436838133,103108.77603342637,103108.77603342637,103108.77603342637,127913.60542474923,91589.6317593907,56478.10808939478,39012.804077773246,24804.829391322855,0.0,63817.6334690961,21084.104982624427,1535.916444851021,0.0,0.8867732307287718,2.815437835716805,0.0014959135982669303,354380.13068428455,1555056.2013519474,4.388102116078677,1555056.2013519474,4.388102116078677,0.85,0.09560514020695411,4.027634451161993,1.2673142475588248,1.0,0.0,4.027634451161638,1.2848311116545679,1.285126007297088,3.1347578795592232,19329.25838714624,1971.0358162212624,4632.441516551485,4632.441516551485,5.558915821134454,5.010601019296906,-2.352744677332787,7.363345696629693,3.4798361113601453,3.4798361113601453,0.9942388889600415,0.0,0.0,0.00022950898999459632,7.737129677353343e-05,0.0001521376932210629,0.0006127550145374674,0.09560514020703045,0.07173163403515971,0.02387350617187074,0.09560516759502871,0.07173163403510244,0.023873506171851678,0.3774256309409537,0.3774256309409537,0.12561366056814663,0.0,4.9422902865186416,4.919771214304262,5.009965540594692,4.942597105520122,4.920198898829028,5.009909058777396,24804.829391322855,21084.104982624427,0.85,1.0654931664984924,0.6619784788329223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524712590124524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.444240130646,1535.916444851021,0.3774256309409537,0.12561366056814663,6.112874298809886,3.4798361113601453
4818.0,-30.162688683071714,5.01058969646424,35.00609601840552,24.102725029829912,4.993898174631882,-26.647052960489276,-40.16774572720749,1.4782624520502334,-0.07726019451797583,-5.0199542202522505,40.01212242674914,42245.90076181088,25751.358739919957,25751.358739919957,67997.25950173083,77357.37479328929,77357.37479328929,25751.358739919957,103108.73353320925,103108.73353320925,103108.73353320925,127913.54586966085,91589.55934184782,56478.08531037241,39012.748923861574,24804.8123364516,0.0,63817.561260313174,21084.09048598386,1535.9153736127525,0.0,0.886773288375118,2.815437354314941,0.0014959135982669303,354380.23629870394,1555055.9783050122,4.388100178911415,1555055.9783050122,4.388100178911415,0.85,0.09560507569167517,4.027634451161993,1.2673140107328078,1.0,0.0,4.027634451161826,1.2848310791978699,1.2851259766455936,3.1347579587477576,19329.24310400369,1971.034257774438,4632.441516551485,4632.441516551485,5.558917181773719,5.01058969646424,-2.352727570664595,7.363317267128835,3.4798503986335447,3.4798503986335447,0.9942429710381556,0.0,0.0,0.0002295104007316323,7.737183389931684e-05,0.00015213856683231547,0.0006127585331242451,0.09560507569175612,0.07173157032130659,0.023873505370449532,0.09560509078217895,0.07173157032124586,0.023873505370429322,0.3774253990147011,0.3774253990147011,0.12561369073562756,0.0,4.942368140875317,4.919872784179631,5.009972052358705,4.9426940257342835,4.920293584236163,5.010012638845069,24804.8123364516,21084.09048598386,0.85,1.0654944839457055,0.661979240941047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452470904973702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.439995600316,1535.9153736127525,0.3774253990147011,0.12561369073562756,6.112874298809886,3.4798503986335447
4819.0,-30.162629679648372,5.0105783925399985,35.00609343756502,24.102718044910603,4.993902581941815,-26.646999408358496,-40.16768439961595,1.4782723106527762,-0.07715622747463158,-5.019943269654104,40.01211686435053,42245.901450068515,25751.356470908977,25751.356470908977,67997.25792097748,77357.32881974404,77357.32881974404,25751.356470908977,103108.68529065303,103108.68529065303,103108.68529065303,127913.47722207729,91589.49133725854,56478.06396758624,39012.69707741367,24804.791931424254,0.0,63817.489008837925,21084.073141710614,1535.9140365490414,0.0,0.8867733642643797,2.815437266608679,0.0014959135982669303,354380.3875824545,1555055.7384095374,4.388097628703335,1555055.7384095374,4.388097628703335,0.85,0.09560500621101169,4.027634451161993,1.2673137634666642,1.0,0.0,4.027634451162947,1.2848310301605221,1.2851259294104105,3.134758078390117,19329.22875217966,1971.032794295673,4632.441516551485,4632.441516551485,5.558916691964843,5.0105783925399985,-2.3527080675101026,7.363286460050102,3.4798646512778517,3.4798646512778517,0.9942470432222433,0.0,0.0,0.0002295118120653343,7.73723716410116e-05,0.0001521394404243227,0.0006127620516335096,0.09560500621110013,0.07173150269409087,0.023873503517009263,0.09560501275838527,0.07173150269402451,0.023873503516987176,0.3774251661497477,0.3774251661497477,0.12561372190835304,0.0,4.942447771611114,4.919978926536601,5.009971935363637,4.942787042179475,4.920424295307271,5.009992293881169,24804.791931424254,21084.073141710614,0.85,1.06549566548381,0.6619800011908645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524705511797051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.435752220468,1535.9140365490414,0.3774251661497477,0.12561372190835304,6.112874298809886,3.4798646512778517
4820.0,-30.162570672928506,5.010567187159966,35.00609087588188,24.102725728321843,4.993913741008501,-26.646945178076223,-40.16762296725062,1.4782882461570286,-0.07695209108419476,-5.019928518151337,40.012112260670406,42245.901740696514,25751.344645603942,25751.344645603942,67997.24638630045,77357.31504419318,77357.31504419318,25751.344645603942,103108.65968979712,103108.65968979712,103108.65968979712,127913.43543776151,91589.45826264998,56478.044959156556,39012.681448326024,24804.77574796439,0.0,63817.457196290416,21084.05938576973,1535.912857859648,0.0,0.8867734560302865,2.815436306596594,0.0014959135982669303,354380.5913762115,1555055.5398617522,4.388094544971569,1555055.5398617522,4.388094544971569,0.85,0.09560493584168583,4.027634451161993,1.2673135947762062,1.0,0.0,4.02763445116163,1.2848309526926007,1.2851258537382395,3.134758267398011,19329.221772048368,1971.0320825203682,4632.441516551485,4632.441516551485,5.55891413924939,5.010567187159966,-2.3526857614306156,7.363252948590581,3.479878890754813,3.479878890754813,0.9942511116442322,0.0,0.0,0.00022951322348588392,7.73729103048638e-05,0.00015214031318102012,0.0006127655667784517,0.09560493584176155,0.07173143432290445,0.023873501518857105,0.09560491668325394,0.07173143432284763,0.023873501518838196,0.377424932878944,0.377424932878944,0.12561375348747064,0.0,4.9425479088650945,4.920124448140427,5.009935596799778,4.942976427067151,4.920734553581667,5.00981829785394,24804.77574796439,21084.05938576973,0.85,1.0654960158809492,0.6619803357372281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524701972382423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.431511299612,1535.912857859648,0.377424932878944,0.12561375348747064,6.112874298809886,3.479878890754813
4821.0,-30.162511702863547,5.010555919596134,35.00608832799889,24.102708824817114,4.993914299995601,-26.646892040873887,-40.16756170950828,1.4782946380067374,-0.07693999108602156,-5.0199213253958135,40.01210753926219,42245.90253814106,25751.35210765981,25751.35210765981,67997.25464580087,77357.24454474228,77357.24454474228,25751.35210765981,103108.59665240209,103108.59665240209,103108.59665240209,127913.35809844141,91589.36418744223,56478.02218084422,39012.60222955334,24804.76144603932,0.0,63817.36367559266,21084.047229133423,1535.9119517203173,0.0,0.8867735097442562,2.8154369871562843,0.0014959135982669303,354380.6907450145,1555055.3362366043,4.388092739949831,1555055.3362366043,4.388092739949831,0.8500000000000001,0.09560487343294638,4.027634451161993,1.2673133563017474,1.0,0.0,4.027634451161664,1.2848309198758583,1.2851258227263798,3.134758347465009,19329.201918229075,1971.030057994226,4632.441516551485,4632.441516551485,5.558915750075094,5.010555919596134,-2.35266900971227,7.363224929308403,3.479893141119403,3.479893141119403,0.9942551831769723,0.0,0.0,0.000229514634037651,7.737344744100302e-05,0.00015214118659664797,0.0006127690845773246,0.09560487343302032,0.07173137229281065,0.02387350114020966,0.09560488918046221,0.07173137229275518,0.023873501140191204,0.3774247017432294,0.3774247017432294,0.1256137831941821,0.0,4.942631872114532,4.920237312192512,5.009932632405025,4.9429813343097635,4.920702430452479,5.009934454422819,24804.76144603932,21084.047229133423,0.85,1.065497706728472,0.661981318327292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524698432771699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.427272411578,1535.9119517203173,0.3774247017432294,0.1256137831941821,6.112874298809886,3.479893141119403
4822.0,-30.16245269036227,5.010544741625722,35.0060857801074,24.10270624039697,4.993924055903375,-26.64683794568917,-40.16750027714295,1.4783093112310672,-0.07687471763284748,-5.019907005078108,40.0121024432478,42245.90293566845,25751.341356449404,25751.341356449404,67997.24429211786,77357.19476990601,77357.19476990601,25751.341356449404,103108.53612635541,103108.53612635541,103108.53612635541,127913.27864139836,91589.29454323856,56478.002709004,39012.546482482845,24804.742515042944,0.0,63817.288997525786,21084.031137786504,1535.9106217020226,0.0,0.8867736010981099,2.8154378010795003,0.0014959135982669303,354380.8885820303,1555055.1164554446,4.388089670065512,1555055.1164554446,4.388089670065512,0.8500000000000001,0.09560480195919066,4.027634451161993,1.2673131194757299,1.0,0.0,4.027634451162013,1.2848308483131263,1.2851257529609514,3.1347585220653245,19329.18722037756,1971.0285592304774,4632.441516551485,4632.441516551485,5.558913429223257,5.010544741625722,-2.352647040040557,7.363191781666279,3.47990735404958,3.47990735404958,0.9942592440141658,0.0,0.0,0.00022951604561248306,7.737398611177922e-05,0.00015214205950070384,0.0006127726003157726,0.09560480195927365,0.07173130338132298,0.023873498577950666,0.09560484387942439,0.07173130338126071,0.023873498577929943,0.37742447043137567,0.37742447043137567,0.1256138134034425,0.0,4.942706524965047,4.920348269453314,5.009898103681394,4.943032287445249,4.920819298243941,5.009787224015781,24804.742515042944,21084.031137786504,0.85,1.0654987913189815,0.6619820991973873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524694895361423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.423034756117,1535.9106217020226,0.37742447043137567,0.1256138134034425,6.112874298809886,3.47990735404958
