time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4823.0,-30.162393661574583,5.010533540055194,35.00608324743104,24.10270470371472,4.993927225568556,-26.646784494541702,-40.16743898447601,1.478318058536509,-0.07666078566370516,-5.019897987023545,40.012097790638684,42245.90379408538,25751.344188463354,25751.344188463354,67997.24798254874,77357.17589136913,77357.17589136913,25751.344188463354,103108.52007983248,103108.52007983248,103108.52007983248,127913.24798293096,91589.25312218655,56477.98102490624,39012.52455253367,24804.727903098476,0.0,63817.252455632144,21084.018717633702,1535.9096617285343,0.0,0.886773663854647,2.815436043194105,0.0014959135982669303,354381.0131676485,1555054.9157975102,4.388087561174881,1555054.9157975102,4.388087561174881,0.8499999999999999,0.09560473751852355,4.027634451161993,1.267312890342437,1.0,0.0,4.027634451163387,1.2848308044736079,1.2851257109256107,3.134758629025948,19329.178478796206,1971.027667837254,4632.441516551485,4632.441516551485,5.558914040566963,5.010533540055194,-2.3526289606815283,7.363162500736722,3.479921575227833,3.479921575227833,0.9942633072079523,0.0,0.0,0.00022951745758488596,7.737452356106369e-05,0.00015214293402382228,0.0006127761225752128,0.09560473751859763,0.07173123995408932,0.023873497564508305,0.09560473119735452,0.07173123995403374,0.023873497564489803,0.3774242389381746,0.3774242389381746,0.1256138420978632,0.0,4.942809244634589,4.920490275141731,5.0098826806745365,4.943237201359864,4.921075427196342,5.009838139689464,24804.727903098476,21084.018717633702,0.85,1.065499459253948,0.66198249170091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524691355407184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.418799916462,1535.9096617285343,0.3774242389381746,0.1256138420978632,6.112874298809886,3.479921575227833
4824.0,-30.16233467327986,5.010522375718469,35.00608071452207,24.102697369549446,4.993933613985652,-26.646730757923173,-40.16737762195987,1.4783296986297327,-0.07660583526762821,-5.01988612708314,40.01209271850956,42245.90430577172,25751.339720407046,25751.339720407046,67997.24402617877,77357.1206250597,77357.1206250597,25751.339720407046,103108.46034546675,103108.46034546675,103108.46034546675,127913.17023516977,91589.1766329221,56477.96031363744,39012.46257698295,24804.70988970302,0.0,63817.172466685966,21084.003406247564,1535.9084390097125,0.0,0.8867737425972289,2.8154367055646903,0.0014959135982669303,354381.177014349,1555054.6970465204,4.388084915084403,1555054.6970465204,4.388084915084403,0.8499999999999999,0.09560466884105337,4.027634451161993,1.267312655714341,1.0,0.0,4.027634451161798,1.2848307471023566,1.2851256553541968,3.134758769001603,19329.162336349425,1971.0260217657842,4632.441516551485,4632.441516551485,5.558913076052614,5.010522375718469,-2.352608811487097,7.363131187205566,3.4799357706567666,3.4799357706567666,0.9942673630447905,0.0,0.0,0.00022951886859668872,7.73750616262832e-05,0.00015214380697040552,0.0006127796384849454,0.09560466884113508,0.07173117344487666,0.023873495396258416,0.09560468606931072,0.07173117344481536,0.023873495396238013,0.3774240092574718,0.3774240092574718,0.12561387071647312,0.0,4.942898958484534,4.9206176242026345,5.00985921448671,4.94328029181554,4.921149547345578,5.009787905633118,24804.70988970302,21084.003406247564,0.85,1.0655007327639734,0.6619833294529784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452468781447763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.414567370164,1535.9084390097125,0.3774240092574718,0.12561387071647312,6.112874298809886,3.4799357706567666
4825.0,-30.162275654911568,5.010511100689023,35.00607816425623,24.102686473075323,4.993929570670473,-26.64667803746575,-40.16731643406672,1.4783319532253907,-0.07639686054761796,-5.019881303441289,40.01208714713509,42245.905563366185,25751.35300353349,25751.35300353349,67997.25856689968,77357.09300341901,77357.09300341901,25751.35300353349,103108.4460069525,103108.4460069525,103108.4460069525,127913.1373236234,91589.12355292219,56477.93611287247,39012.430488944134,24804.69131667091,0.0,63817.12180561504,21083.98761917027,1535.9073464606151,0.0,0.8867737873291992,2.8154345232493307,0.0014959135982669303,354381.2436536387,1555054.4567640838,4.388083411897346,1555054.4567640838,4.388083411897346,0.85,0.09560460620773606,4.027634451161993,1.2673124842764811,1.0,0.0,4.027634451161528,1.284830733639045,1.2851256437017353,3.1347588018496917,19329.151134240477,1971.0248794685726,4632.441516551485,4632.441516551485,5.55891594346635,5.010511100689023,-2.352593864586603,7.3631049652756255,3.479949958648613,3.479949958648613,0.9942714167567466,0.0,0.0,0.00022952028033585505,7.737559816374256e-05,0.00015214468217211247,0.0006127831634774921,0.09560460620782112,0.07173111158133715,0.02387349462648397,0.09560454877922175,0.07173111158127334,0.02387349462646273,0.3774237802322694,0.3774237802322694,0.12561389877619944,0.0,4.943014233390045,4.9207621002420865,5.009886661121698,4.943484442893691,4.9213491671155225,5.010005621563835,24804.69131667091,21083.98761917027,0.85,1.065501806459044,0.6619838746730994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524684275978756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.410335980283,1535.9073464606151,0.3774237802322694,0.12561389877619944,6.112874298809886,3.479949958648613
4826.0,-30.16221665563937,5.0104999992173,35.00607561308379,24.102688289154344,4.993944655180975,-26.646623421290442,-40.1672549318522,1.4783514208328175,-0.07637026921548795,-5.019863098223642,40.012082020197674,42245.90558807016,25751.332176606662,25751.332176606662,67997.23776467683,77357.03952261996,77357.03952261996,25751.332176606662,103108.37169922663,103108.37169922663,103108.37169922663,127913.04248058415,91589.0523654043,56477.91843085775,39012.371038385056,24804.67078135752,0.0,63817.041819742575,21083.970164153892,1535.9058357437127,0.0,0.8867738985711179,2.815436298777883,0.0014959135982669303,354381.4951613661,1555054.235649368,4.388079673689735,1555054.235649368,4.388079673689735,0.85,0.09560453119273886,4.027634451161993,1.2673122166795658,1.0,0.0,4.027634451162315,1.2848306396467142,1.2851255515011937,3.1347590311743025,19329.136110684856,1971.0233474922484,4632.441516551485,4632.441516551485,5.558911447580811,5.0104999992173,-2.35256910129016,7.36306910050746,3.4799640946409274,3.4799640946409274,0.9942754556116935,0.0,0.0,0.00022952169162623594,7.737613746085425e-05,0.00015214555416538168,0.0006127866755476243,0.09560453119282336,0.07173104013173938,0.023873491061083975,0.09560452702794855,0.07173104013167599,0.02387349106106287,0.3774235528554033,0.3774235528554033,0.12561392946188601,0.0,4.943103045839166,4.920894536846447,5.0098442918256865,4.943492829008164,4.92145886226092,5.009709438365633,24804.67078135752,21083.970164153892,0.85,1.0655028159522284,0.6619847047658183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524680735677526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.406107159151,1535.9058357437127,0.3774235528554033,0.12561392946188601,6.112874298809886,3.4799640946409274
4827.0,-30.162157699469166,5.010488774304834,35.0060730802126,24.102666705753677,4.993941439762822,-26.64657067406534,-40.16719370903445,1.4783544143597611,-0.07636335913184666,-5.019858848334312,40.01207745091677,42245.906563115524,25751.346989495898,25751.346989495898,67997.25355261142,77356.96543991988,77356.96543991988,25751.346989495898,103108.31242941578,103108.31242941578,103108.31242941578,127912.97063206934,91588.9531844617,56477.89430766056,39012.28764089016,24804.658202653558,0.0,63816.94584354371,21083.959472255523,1535.9050934919508,0.0,0.8867739367532069,2.815436704034637,0.0014959135982669303,354381.5538742251,1555054.0385852996,4.388078390607231,1555054.0385852996,4.388078390607231,0.85,0.09560447317214932,4.027634451161993,1.2673119864473121,1.0,0.0,4.027634451163065,1.2848306227294026,1.2851255363920482,3.134759072449545,19329.1151793411,1971.0212130891896,4632.441516551485,4632.441516551485,5.558914645222742,5.010488774304834,-2.352554581146605,7.363043355451439,3.4799782641981065,3.4799782641981065,0.9942795040566018,0.0,0.0,0.000229523101893582,7.737667431145899e-05,0.000152146427582123,0.0006127901933509819,0.0956044731722191,0.07173098176714393,0.023873491405075168,0.09560449870336529,0.07173098176709157,0.02387349140505774,0.37742332616313123,0.37742332616313123,0.12561395803113873,0.0,4.94317993055563,4.920991502353274,5.009860762668779,4.943495489202462,4.921387436860698,5.009934728717724,24804.658202653558,21083.959472255523,0.85,1.065504665787616,0.6619857156230471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524677196523446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.401879922742,1535.9050934919508,0.37742332616313123,0.12561395803113873,6.112874298809886,3.4799782641981065
4828.0,-30.16209867248478,5.010477566636691,35.00607051654516,24.102665099222236,4.993944981141727,-26.646517187306713,-40.16713238144291,1.4783634959644192,-0.07615411373143388,-5.019848089206991,40.01207148816541,42245.907392437475,25751.344920177162,25751.344920177162,67997.25231261464,77356.94481776752,77356.94481776752,25751.344920177162,103108.28973794468,103108.28973794468,103108.28973794468,127912.92502122057,91588.9101712574,56477.87274593033,39012.26380591897,24804.635283275882,0.0,63816.89908919485,21083.9399907845,1535.9036185285054,0.0,0.8867740131173325,2.8154352109403384,0.0014959135982669303,354381.7025132172,1555053.78142363,4.388075824444214,1555053.78142363,4.388075824444214,0.85,0.09560440326893971,4.027634451161993,1.267311751819216,1.0,0.0,4.027634451162005,1.2848305773259088,1.2851254927923683,3.134759183226029,19329.10610174876,1971.020287432381,4632.441516551485,4632.441516551485,5.558914198521207,5.010477566636691,-2.352535334820348,7.363012901457039,3.4799923780148747,3.4799923780148747,0.9942835365756785,0.0,0.0,0.00022952451386284376,7.73772120842564e-05,0.00015214730177858735,0.0006127937142947789,0.09560440326903408,0.07173091415169118,0.0238734891173429,0.09560436442385362,0.07173091415162038,0.023873489117319336,0.37742309795491225,0.37742309795491225,0.12561398844863328,0.0,4.943278662295029,4.9211201746580855,5.009869443062485,4.943693975475583,4.921655300098109,5.009924626925624,24804.635283275882,21083.9399907845,0.85,1.065505426980666,0.6619862136107822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524673659956548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.397653789496,1535.9036185285054,0.37742309795491225,0.12561398844863328,6.112874298809886,3.4799923780148747
4829.0,-30.16203965701666,5.010466398793904,35.00606795701461,24.10265776505696,4.993951539874429,-26.64646340919878,-40.16707105385137,1.4783752920573585,-0.07610893821106401,-5.019836255247448,40.01206648132835,42245.907995567155,25751.340141134537,25751.340141134537,67997.24813670169,77356.88875062887,77356.88875062887,25751.340141134537,103108.22889176341,103108.22889176341,103108.22889176341,127912.84648980357,91588.83293913573,56477.85218407723,39012.20083895388,24804.617598040157,0.0,63816.81843699404,21083.924958334133,1535.902414623915,0.0,0.8867740914910096,2.8154359986927897,0.0014959135982669303,354381.8660012382,1555053.5654886772,4.388073190751933,1555053.5654886772,4.388073190751933,0.85,0.09560433580678651,4.027634451161993,1.2673115611495454,1.0,0.0,4.027634451163408,1.2848305192234175,1.2851254364904323,3.1347593249858297,19329.08980252791,1971.0186253744052,4632.441516551485,4632.441516551485,5.558913166874589,5.010466398793904,-2.3525153027110766,7.36298170150498,3.480006478325493,3.480006478325493,0.9942875652358552,0.0,0.0,0.00022952592556462815,7.737774986050948e-05,0.0001521481757041187,0.0006127972341473566,0.09560433580686716,0.07173084825950478,0.02387348754736238,0.09560432468464909,0.07173084825944427,0.023873487547342236,0.37742287052212514,0.37742287052212514,0.12561401988308124,0.0,4.94336390764704,4.921235960967238,5.009862832230226,4.943727317036405,4.9217215838189645,5.009858895351556,24804.617598040157,21083.924958334133,0.85,1.065506708138936,0.6619870596851563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524670119143415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.3934310401,1535.902414623915,0.37742287052212514,0.12561401988308124,6.112874298809886,3.480006478325493
4830.0,-30.161980648382645,5.01045529364918,35.006065419102654,24.102660559024685,4.993960449015951,-26.646409402203922,-40.16700965641064,1.4783892028380299,-0.07594681897421651,-5.019823299699978,40.01206199195566,42245.908430487965,25751.332617366872,25751.332617366872,67997.24104785484,77356.86423910964,77356.86423910964,25751.332617366872,103108.19685647651,103108.19685647651,103108.19685647651,127912.79929912719,91588.78821688818,56477.83240826964,39012.17312068726,24804.602442650685,0.0,63816.77556333794,21083.91207625308,1535.901332870973,0.0,0.8867741737001079,2.8154353810604844,0.0014959135982669303,354382.0449842419,1555053.371870955,4.388070428173365,1555053.371870955,4.388070428173365,0.85,0.09560426885291767,4.027634451161993,1.2673113369615754,1.0,0.0,4.027634451161738,1.2848304512278284,1.2851253702929277,3.134759490883055,19329.08036425567,1971.0176629384828,4632.441516551485,4632.441516551485,5.558911542727229,5.01045529364918,-2.352494437473712,7.362949731122892,3.4800205719706465,3.4800205719706465,0.9942915919916133,0.0,0.0,0.00022952733711093375,7.737828825272501e-05,0.00015214904885820873,0.0006128007508928508,0.09560426885299103,0.07173078276054945,0.023873486092441578,0.09560424523949063,0.07173078276049441,0.02387348609242326,0.37742264301371464,0.37742264301371464,0.12561405120921115,0.0,4.943461510415943,4.9213753818360715,5.009834682520307,4.9438764807257485,4.921957673546558,5.009746723240369,24804.602442650685,21083.91207625308,0.85,1.0655073128909154,0.6619875112392515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452466657902275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.389210027563,1535.901332870973,0.37742264301371464,0.12561405120921115,6.112874298809886,3.4800205719706465
4831.0,-30.16192163538563,5.0104440632981735,35.006062872881884,24.10263925502079,4.9939557954744815,-26.646356747617617,-40.16694843359289,1.4783909077072863,-0.07590440277954258,-5.019819251862148,40.012056674118085,42245.90970538018,25751.347642120807,25751.347642120807,67997.25734750098,77356.79689910925,77356.79689910925,25751.347642120807,103108.14454123005,103108.14454123005,103108.14454123005,127912.7300577495,91588.69517360665,56477.80797988082,39012.0968819176,24804.585516519455,0.0,63816.68239843706,21083.897689041536,1535.9003471141932,0.0,0.8867742135645034,2.81543529628964,0.0014959135982669303,354382.10090579663,1555053.1425232128,4.38806908855869,1555053.1425232128,4.38806908855869,0.85,0.09560420886290776,4.027634451161993,1.2673111276095739,1.0,0.0,4.027634451161757,1.284830440336546,1.2851253612129818,3.1347595174558616,19329.060728216144,1971.0156606196963,4632.441516551485,4632.441516551485,5.5589147861041575,5.0104440632981735,-2.352480144224954,7.362924207523127,3.480034665916645,3.480034665916645,0.9942956188333271,0.0,0.0,0.00022952874876960445,7.737882511712617e-05,0.00015214992365247828,0.0006128042742443885,0.0956042088629885,0.07173072275466999,0.023873486108318503,0.09560418529898447,0.07173072275460941,0.023873486108298342,0.37742241695582623,0.37742241695582623,0.1256140811375875,0.0,4.9435506510072855,4.921485008963884,5.009862189684952,4.943914849082603,4.921931206351303,5.00997991676644,24804.585516519455,21083.897689041536,0.85,1.0655091238206753,0.6619884976410938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524663039313683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.384990845298,1535.9003471141932,0.37742241695582623,0.1256140811375875,6.112874298809886,3.480034665916645
4832.0,-30.16186259130937,5.010433019328323,35.00606032631378,24.102640931401424,4.993971663122365,-26.646302012791903,-40.166883159521944,1.4784110846057057,-0.07589857383158005,-5.019800538456704,40.01205157156008,42245.89417125081,25751.32527638205,25751.32527638205,67997.21944763286,77356.73974141467,77356.73974141467,25751.32527638205,103108.06501779672,103108.06501779672,103108.06501779672,127912.62989008299,91588.62060817094,56477.775038010295,39012.050633511826,24804.56487228626,0.0,63816.61550579809,21083.880141443322,1535.8988178159732,0.0,0.88677432730474,2.815437403888181,0.0014959135982669303,354382.3594347048,1555052.9224600736,4.388065266399337,1555052.9224600736,4.388065266399337,0.85,0.09560413379979835,4.027634451161993,1.2673108484735716,1.0,0.0,4.027634451161826,1.2848303430235746,1.285125265692475,3.134759754882355,19329.04499177801,1971.0140559495862,4632.441516551485,4632.441516551485,5.558909958036995,5.010433019328323,-2.3524550930839943,7.3628881124123176,3.480048703583506,3.480048703583506,0.9942996295952875,0.0,0.0,0.0002295301611797339,7.737939751086019e-05,0.00015215076366887373,0.0006128076575233623,0.09560413379988267,0.07173065109397934,0.023873482705903327,0.09560417393621341,0.07173065109391608,0.023873482705882274,0.37742219034381586,0.37742219034381586,0.12561411330551162,0.0,4.943613813969932,4.921585287618257,5.0098137347413285,4.943901964625127,4.9220219464599495,5.0096555051566725,24804.56487228626,21083.880141443322,0.85,1.0655096468012306,0.6619889481198284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524659499344545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.380773717392,1535.8988178159732,0.37742219034381586,0.12561411330551162,6.112874298809886,3.480048703583506
4833.0,-30.16180357863152,5.010421920742826,35.00605781574295,24.102639604266756,4.993973690547235,-26.646248690400736,-40.16682563871143,1.4784188023172504,-0.0756678692533228,-5.019793087933842,40.012047526922785,42245.91071834585,25751.331830259598,25751.331830259598,67997.24254860544,77356.72622245015,77356.72622245015,25751.331830259598,103108.05805270975,103108.05805270975,103108.05805270975,127912.61216491363,91588.58409066098,56477.76858655988,39012.017226779,24804.55411220389,0.0,63816.57133898289,21083.870995373305,1535.898112891471,0.0,0.886774379879613,2.8154352427220877,0.0014959135982669303,354382.46236499795,1555052.7480229617,4.388063499658534,1555052.7480229617,4.388063499658534,0.85,0.09560407404937826,4.027634451161993,1.2673106775851926,1.0,0.0,4.027634451162945,1.2848303040016038,1.285125228475394,3.1347598500890945,19329.037285049944,1971.0132700820307,4632.441516551485,4632.441516551485,5.558911372815255,5.010421920742826,-2.3524382862348285,7.362860206977654,3.4800627787580987,3.4800627787580987,0.9943036510737425,0.0,0.0,0.00022953157284677297,7.73799019188555e-05,0.00015215167092791747,0.0006128113116311431,0.09560407404944263,0.0717305912767624,0.023873482772680227,0.09560406233838717,0.0717305912767141,0.023873482772664153,0.3774219627944519,0.3774219627944519,0.1256141426750441,0.0,4.943713274695938,4.921722994287393,5.0097981818521475,4.94412521868054,4.92228797315795,5.0097501400797455,24804.55411220389,21083.870995373305,0.85,1.0655107462200615,0.6619896655673129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452465595751273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.376559179205,1535.898112891471,0.3774219627944519,0.1256141426750441,6.112874298809886,3.4800627787580987
4834.0,-30.16174457142999,5.010410800272678,35.006055288150684,24.102622491214447,4.99397537074792,-26.646195407598803,-40.16676057418806,1.4784262069175336,-0.07568111518463638,-5.01978418191941,40.012042009992655,42245.89590810208,25751.334456417782,25751.334456417782,67997.23036451987,77356.65046067366,77356.65046067366,25751.334456417782,103107.98491709144,103107.98491709144,103107.98491709144,127912.51928040021,91588.48519223789,56477.73063966954,39011.94950285371,24804.534363308772,0.0,63816.48386616248,21083.854208812456,1535.8968548085875,0.0,0.8867744451956368,2.815436456217076,0.0014959135982669303,354382.5854031962,1555052.5100888275,4.388061304760723,1555052.5100888275,4.388061304760723,0.85,0.09560400789131786,4.027634451161993,1.2673104226263248,1.0,0.0,4.027634451162299,1.284830266444759,1.2851251927236174,3.1347599417211893,19329.01641332967,1971.011141758875,4632.441516551485,4632.441516551485,5.558911939721103,5.010410800272678,-2.3524204522819416,7.362831252554619,3.4800768190503537,3.4800768190503537,0.9943076625858154,0.0,0.0,0.00022953298439080827,7.738047248238367e-05,0.0001521525119084246,0.0006128146987932063,0.09560400789140461,0.0717305267665629,0.023873481124841712,0.09560403227585294,0.07173052676649781,0.02387348112482005,0.37742173683269037,0.37742173683269037,0.12561417176961795,0.0,4.94378785973322,4.921822897779009,5.00979661085546,4.944103066734783,4.922239428099147,5.009807264766607,24804.534363308772,21083.854208812456,0.85,1.065512015784595,0.6619903408765238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524652417566044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.372345980142,1535.8968548085875,0.37742173683269037,0.12561417176961795,6.112874298809886,3.4800768190503537
4835.0,-30.161685566801896,5.0103996668323045,35.00605274445076,24.102615855541103,4.993977578976102,-26.646142074307576,-40.16669928152112,1.478434086482573,-0.07553271210173307,-5.019774910030503,40.01203648563864,42245.89673521479,25751.336012844808,25751.336012844808,67997.2327480596,77356.61480340754,77356.61480340754,25751.336012844808,103107.95081625236,103107.95081625236,103107.95081625236,127912.46526286638,91588.42661313518,56477.70854494563,39011.90896465505,24804.514446614026,0.0,63816.423411269076,21083.837279621923,1535.8955832101146,0.0,0.886774512401009,2.8154355888335454,0.0014959135982669303,354382.71349605214,1555052.2718345425,4.388059046372943,1555052.2718345425,4.388059046372943,0.85,0.09560394124572795,4.027634451161993,1.267310207230039,1.0,0.0,4.027634451164613,1.2848302266659373,1.2851251547492846,3.134760038774523,19329.004050679112,1971.009881119354,4632.441516551485,4632.441516551485,5.558912275705275,5.0103996668323045,-2.3524023787790536,7.3628020456113585,3.4800908342430974,3.4800908342430974,0.9943116669265992,0.0,0.0,0.00022953439588128155,7.738100997332338e-05,0.00015215338590795818,0.0006128182189438381,0.0956039412458149,0.07173046175825065,0.02387347948756425,0.09560393091511281,0.07173046175818541,0.023873479487542537,0.37742150993942253,0.37742150993942253,0.12561420148209115,0.0,4.943875215032506,4.921937149470125,5.009803066896325,4.944242197928759,4.922411767686981,5.009846524798206,24804.514446614026,21083.837279621923,0.85,1.0655130625207092,0.6619909809573371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524648877949502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.368134638458,1535.8955832101146,0.37742150993942253,0.12561420148209115,6.112874298809886,3.4800908342430974
4836.0,-30.161626548717557,5.010388651399365,35.006050215072705,24.102612886950396,4.993989681275581,-26.64608773946005,-40.16663784915579,1.4784508720188614,-0.07552994841131522,-5.019759432074004,40.01203181539535,42245.897011828776,25751.32185195275,25751.32185195275,67997.21886378153,77356.55402078338,77356.55402078338,25751.32185195275,103107.87587273613,103107.87587273613,103107.87587273613,127912.37328679598,91588.34690876264,56477.68989981113,39011.84112105724,24804.497414059846,0.0,63816.33853511709,21083.822801950868,1535.8943332234587,0.0,0.8867746081052585,2.815437359067343,0.0014959135982669303,354382.9273269572,1555052.070416358,4.388055830301474,1555052.070416358,4.388055830301474,0.85,0.09560387092909159,4.027634451161993,1.267309936336242,1.0,0.0,4.027634451161549,1.2848301452204667,1.2851250750991623,3.134760237487176,19328.987229709513,1971.0081658578122,4632.441516551485,4632.441516551485,5.55890921880925,5.010388651399365,-2.3523797411285012,7.362768392527867,3.4801048269890393,3.4801048269890393,0.9943156648540112,0.0,0.0,0.00022953580770165128,7.738154869277684e-05,0.00015215425900887445,0.0006128217354751678,0.09560387092916864,0.0717303938649265,0.023873477064242137,0.09560392353782857,0.0717303938648687,0.0238734770642229,0.37742128323800933,0.37742128323800933,0.1256142321748101,0.0,4.943940198220673,4.92203645183298,5.009764839511888,4.944229483662696,4.922463060341556,5.009641366747815,24804.497414059846,21083.822801950868,0.85,1.065514262093927,0.6619918657442491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524645338488982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.363925212127,1535.8943332234587,0.37742128323800933,0.1256142321748101,6.112874298809886,3.4801048269890393
4837.0,-30.161567538066695,5.010377578198488,35.00604770446448,24.102606425900035,4.993990660358027,-26.646034523713023,-40.166580328345276,1.4784576460051633,-0.07535918745469417,-5.019752202279191,40.0120273033504,42245.91361521107,25751.328784105215,25751.328784105215,67997.24239931628,77356.52412925656,77356.52412925656,25751.328784105215,103107.85291336177,103107.85291336177,103107.85291336177,127912.33694404851,91588.29359517255,56477.68308113042,39011.78946004681,24804.484030686745,0.0,63816.273490733554,21083.811426083732,1535.8934816890546,0.0,0.8867746612491406,2.815435959623449,0.0014959135982669303,354383.0272079792,1555051.8758209692,4.388054044440298,1555051.8758209692,4.388054044440298,0.85,0.09560380973499935,4.027634451161993,1.2673097802838313,1.0,0.0,4.0276344511629585,1.2848301106136943,1.2851250422982716,3.134760321921634,19328.975978303228,1971.0070185336715,4632.441516551485,4632.441516551485,5.558910715245295,5.010377578198488,-2.3523631563174345,7.362740734515922,3.4801188367781566,3.4801188367781566,0.9943196676509019,0.0,0.0,0.00022953721935219803,7.738205311373701e-05,0.00015215516623846102,0.0006128253894643058,0.09560380973507031,0.07173033305811237,0.023873476676957942,0.09560382874139337,0.07173033305805913,0.023873476676940224,0.3774210558593218,0.3774210558593218,0.1256142609452352,0.0,4.944028025079376,4.922155422520689,5.009759001185785,4.94439301482447,4.922645038088433,5.009749397848736,24804.484030686745,21083.811426083732,0.85,1.0655157169148999,0.661992800650533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524641798222924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.35971802219,1535.8934816890546,0.3774210558593218,0.1256142609452352,6.112874298809886,3.4801188367781566
4838.0,-30.161508537793186,5.010366516936307,35.00604517944618,24.10259951082992,4.993994598686292,-26.645981021321596,-40.16651522889731,1.478467082215473,-0.0752506509645059,-5.019741756296744,40.01202186240812,42245.89864214548,25751.327351461663,25751.327351461663,67997.22599360715,77356.4803560304,77356.4803560304,25751.327351461663,103107.80770749206,103107.80770749206,103107.80770749206,127912.27187372823,91588.22760229658,56477.64588841464,39011.75745986882,24804.464166236176,0.0,63816.221626105,21083.794541300747,1535.8921854435432,0.0,0.8867747341290727,2.8154357530062892,0.0014959135982669303,354383.17152129696,1555051.6411641373,4.388051595363876,1555051.6411641373,4.388051595363876,0.85,0.09560374202576405,4.027634451161993,1.2673095396114515,1.0,0.0,4.027634451163373,1.284830063552391,1.285124997039682,3.1347604367429716,19328.962051035185,1971.0055983475688,4632.441516551485,4632.441516551485,5.558910405982125,5.010366516936307,-2.352344243872947,7.362710760809255,3.4801328107815577,3.4801328107815577,0.9943236602233022,0.0,0.0,0.00022953863076249337,7.738262399819906e-05,0.0001521560067642943,0.000612828774795109,0.09560374202585045,0.07173026733988076,0.023873474685969693,0.09560374889592008,0.07173026733981593,0.023873474685948116,0.377420829198228,0.377420829198228,0.1256142901172765,0.0,4.94411668250882,4.922275769548037,5.009752353116653,4.944491105332247,4.922776999316341,5.009745627498262,24804.464166236176,21083.794541300747,0.85,1.0655163258019,0.6619931040364846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524638258404416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.355512650603,1535.8921854435432,0.377420829198228,0.1256142901172765,6.112874298809886,3.4801328107815577
4839.0,-30.161449523983748,5.010355528258993,35.00604266602885,24.102597031183564,4.994003670847048,-26.645926993354443,-40.16645383145658,1.4784811402185623,-0.07517819300056772,-5.019728425603433,40.012017150275796,42245.89908695109,25751.318641277714,25751.318641277714,67997.2177282288,77356.43378870792,77356.43378870792,25751.318641277714,103107.75242998563,103107.75242998563,103107.75242998563,127912.19996916823,91588.16088819935,56477.626186445734,39011.70522417068,24804.447539182598,0.0,63816.152763353275,21083.780408305207,1535.8910084430486,0.0,0.8867748190542123,2.8154363570463725,0.0014959135982669303,354383.3556875348,1555051.4379394273,4.388048741517476,1555051.4379394273,4.388048741517476,0.85,0.09560367383710289,4.027634451161993,1.2673093126760797,1.0,0.0,4.027634451159896,1.2848299948676734,1.2851249301531409,3.134760604321668,19328.94797155917,1971.0041626405725,4632.441516551485,4632.441516551485,5.5589085257244015,5.010355528258993,-2.3523232097541436,7.362678738013136,3.480146769931131,3.480146769931131,0.9943276485517517,0.0,0.0,0.00022954004250459641,7.738316242177037e-05,0.00015215688008282603,0.0006128322922029142,0.09560367383717988,0.07173020125864989,0.023873472578529994,0.09560370529908556,0.07173020125859211,0.023873472578510767,0.377420603274021,0.377420603274021,0.12561431955759414,0.0,4.944198337704734,4.922394736798822,5.009721803395848,4.9445502326028645,4.922895926686124,5.009624957469043,24804.447539182598,21083.780408305207,0.85,1.0655173460609573,0.6619938253502958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524634719210059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.351309038148,1535.8910084430486,0.377420603274021,0.12561431955759414,6.112874298809886,3.480146769931131
4840.0,-30.161390521520257,5.010344531177369,35.00604016868595,24.102595319878333,4.994007745623166,-26.64587347538459,-40.16639250386504,1.4784906994883031,-0.07499218817014253,-5.019718883735549,40.01201259164326,42245.89979290197,25751.319649794834,25751.319649794834,67997.2194426968,77356.41066591337,77356.41066591337,25751.319649794834,103107.7303157082,103107.7303157082,103107.7303157082,127912.16331726561,91588.1155999559,56477.60472694782,39011.67874778675,24804.433001557405,0.0,63816.111749344156,21083.768051323794,1535.890038811889,0.0,0.8867748841363591,2.8154350272085606,0.0014959135982669303,354383.4875104252,1555051.241334869,4.3880465544803995,1555051.241334869,4.3880465544803995,0.85,0.09560361021919178,4.027634451161993,1.2673091121157634,1.0,0.0,4.027634451161386,1.284829947230512,1.285124884318649,3.134760720548019,19328.938413838034,1971.0031880242525,4632.441516551485,4632.441516551485,5.558908743431869,5.010344531177369,-2.352304955682107,7.362649486859476,3.480160732541701,3.480160732541701,0.9943316378690575,0.0,0.0,0.0002295414539832766,7.738370023625808e-05,0.0001521577537470185,0.0006128358110029146,0.09560361021926464,0.07173013881141452,0.02387347140785012,0.09560360680231812,0.07173013881135985,0.023873471407831925,0.3774203779358483,0.3774203779358483,0.12561434775806726,0.0,4.944300394008337,4.92253679655704,5.009703566153803,4.944726695565407,4.923123160293358,5.009648764351766,24804.433001557405,21083.768051323794,0.85,1.0655180577245937,0.6619942618697093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524631179205376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.347107663538,1535.890038811889,0.3774203779358483,0.12561434775806726,6.112874298809886,3.480160732541701
4841.0,-30.16133152936723,5.010333479045264,35.00603765623958,24.102583864610665,4.994007339339744,-26.645820414793814,-40.166331246122695,1.478496224767102,-0.07487335446217003,-5.019711608583664,40.01200715703501,42245.9007324811,25751.32625585261,25751.32625585261,67997.22698833371,77356.36598400207,77356.36598400207,25751.32625585261,103107.69223985469,103107.69223985469,103107.69223985469,127912.10636642885,91588.0469427424,56477.58169122466,39011.62805724193,24804.414126574167,0.0,63816.0421838161,21083.752007588042,1535.8888701908502,0.0,0.8867749408521143,2.8154343152318604,0.0014959135982669303,354383.5880181879,1555051.0069512823,4.388044648589858,1555051.0069512823,4.388044648589858,0.85,0.09560354640660727,4.027634451161993,1.2673088879277934,1.0,0.0,4.027634451162901,1.2848299184665866,1.2851248573614182,3.134760790726976,19328.92392428289,1971.0017105008226,4632.441516551485,4632.441516551485,5.558910169474216,5.010333479045264,-2.35228840141073,7.362621880455994,3.4801746743025093,3.4801746743025093,0.9943356212292883,0.0,0.0,0.00022954286522329918,7.738423744165025e-05,0.00015215862778164893,0.0006128393312949036,0.09560354640669183,0.07173007634846787,0.023873470058223954,0.09560351599788128,0.07173007634840443,0.023873470058202843,0.37742015454676003,0.37742015454676003,0.12561437569325534,0.0,4.944405211995729,4.922673193638104,5.009713412679673,4.944838254121521,4.923232601220548,5.009766634996652,24804.414126574167,21083.752007588042,0.85,1.0655193374805993,0.6619949982293757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524627639882945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.342908028755,1535.8888701908502,0.37742015454676003,0.12561437569325534,6.112874298809886,3.4801746743025093
4842.0,-30.161272524351837,5.010322517635253,35.00603514117361,24.10258128019052,4.9940168982527355,-26.645766346044333,-40.166269848681964,1.4785107199459957,-0.07481288977038503,-5.019697481929371,40.01200205584176,42245.9011150087,25751.315369201307,25751.315369201307,67997.21648421002,77356.31713383854,77356.31713383854,25751.315369201307,103107.63250303984,103107.63250303984,103107.63250303984,127912.02734321039,91587.97814649691,56477.56212767016,39011.57335425195,24804.39484017055,0.0,63815.9681944225,21083.735614144967,1535.8875222371444,0.0,0.886775031237963,2.815435169729997,0.0014959135982669303,354383.78318097116,1555050.7869472327,4.388041611241347,1555050.7869472327,4.388041611241347,0.85,0.09560347673230837,4.027634451161993,1.2673086538491778,1.0,0.0,4.0276344511626805,1.284829847736973,1.2851247884292718,3.1347609632949,19328.90940538616,1971.0002299853834,4632.441516551485,4632.441516551485,5.558907819384903,5.010322517635253,-2.3522668291854156,7.362589346820669,3.4801885811279534,3.4801885811279534,0.9943395946079867,0.0,0.0,0.00022954427677902018,7.738477587560011e-05,0.00015215950090342005,0.000612842847910229,0.09560347673239146,0.07173000933879642,0.02387346739359504,0.09560347085328348,0.07173000933873408,0.023873467393574297,0.37741993246811,0.37741993246811,0.1256144051078058,0.0,4.944495730514973,4.922801874381435,5.009689172344451,4.944884592158985,4.923343430338775,5.009619077714547,24804.39484017055,21083.735614144967,0.85,1.0655204082628484,0.6619957717526408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524624101180645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.33871015417,1535.8875222371444,0.37741993246811,0.1256144051078058,6.112874298809886,3.4801885811279534
4843.0,-30.161213515822134,5.0103115476283016,35.00603264527379,24.10256905658173,4.994021089804267,-26.645712810936836,-40.166208521090425,1.4785203849197608,-0.07480782730419833,-5.019687992772634,40.01199758396567,42245.90183668646,25751.3164008342,25751.3164008342,67997.21823752066,77356.2508813939,77356.2508813939,25751.3164008342,103107.5672822281,103107.5672822281,103107.5672822281,127911.94804530546,91587.88977342752,56477.540728723296,39011.49893856025,24804.380763077355,0.0,63815.879701637605,21083.723648615753,1535.886575015498,0.0,0.8867750957374982,2.815436210768846,0.0014959135982669303,354383.9142757703,1555050.5940843658,4.388039443783204,1555050.5940843658,4.388039443783204,0.85,0.09560341428131106,4.027634451161993,1.2673084093304352,1.0,0.0,4.027634451160146,1.2848297996049443,1.2851247421000156,3.134761080728668,19328.890754957505,1970.9983281709356,4632.441516551485,4632.441516551485,5.558908042082348,5.0103115476283016,-2.3522486544451433,7.362560202073444,3.480202496901009,3.480202496901009,0.9943435705431455,0.0,0.0,0.00022954568842681027,7.738531370045505e-05,0.00015216037472635523,0.000612846367349587,0.09560341428138272,0.07172994790570673,0.023873466375675983,0.09560345419629442,0.07172994790565297,0.02387346637565809,0.37741971106061756,0.37741971106061756,0.1256144336444743,0.0,4.944569022144378,4.922903954536594,5.009675880657426,4.944880165468419,4.923330299400561,5.009640760802597,24804.380763077355,21083.723648615753,0.85,1.065521913282906,0.6619967010437118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452462056170843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.33451450367,1535.886575015498,0.37741971106061756,0.1256144336444743,6.112874298809886,3.480202496901009
4844.0,-30.161154511811056,5.010300580844936,35.00603014731248,24.102562141511612,4.994025053665587,-26.645659302642187,-40.16614719349889,1.4785298444975057,-0.07470595446034167,-5.019677979370907,40.01199253211934,42245.9025553432,25751.316014003947,25751.316014003947,67997.21856934714,77356.20698812812,77356.20698812812,25751.316014003947,103107.52300213207,103107.52300213207,103107.52300213207,127911.88611429709,91587.82366928158,56477.51923649989,39011.44936975744,24804.363112165003,0.0,63815.81248192245,21083.70864534025,1535.885414030849,0.0,0.8867751650060438,2.8154360412064365,0.0014959135982669303,354384.052613171,1555050.3762085887,4.388037116066306,1555050.3762085887,4.388037116066306,0.85,0.09560334906329684,4.027634451161993,1.2673082098690793,1.0,0.0,4.027634451163292,1.2848297524340555,1.2851246967319914,3.1347611958174304,19328.876804206826,1970.9969055902707,4632.441516551485,4632.441516551485,5.5589079585777315,5.010300580844936,-2.3522301152983696,7.362530696143305,3.4802163918116373,3.4802163918116373,0.9943475405176107,0.0,0.0,0.00022954709997449995,7.738585152876566e-05,0.0001521612484457343,0.0006128498863718588,0.09560334906337717,0.07172988435728606,0.02387346470609111,0.09560338363919256,0.0717298843572258,0.023873464706071053,0.37741948866206926,0.37741948866206926,0.12561446212689498,0.0,4.9446458281273635,4.923009326861859,5.009666771186062,4.944972024910555,4.923449836217117,5.0096493772167605,24804.363112165003,21083.70864534025,0.85,1.0655230408389642,0.6619974096123981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524617022027058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.330320890402,1535.885414030849,0.37741948866206926,0.12561446212689498,6.112874298809886,3.4802163918116373
4845.0,-30.16109553020199,5.010289556381621,35.006027633628506,24.102555924933426,4.994024376444814,-26.645606278639224,-40.16608593575654,1.4785351248828298,-0.07449553324892122,-5.019670896368011,40.01198707824026,42245.903472181955,25751.32293559779,25751.32293559779,67997.22640777974,77356.18486867024,77356.18486867024,25751.32293559779,103107.50780426804,103107.50780426804,103107.50780426804,127911.85191903054,91587.77746908292,56477.49607259774,39011.423773872426,24804.3441147625,0.0,63815.76788863493,21083.692497548127,1535.8842448194498,0.0,0.8867752208133478,2.8154341036307162,0.0014959135982669303,354384.15046647744,1555050.1409939916,4.3880352407043945,1555050.1409939916,4.3880352407043945,0.85,0.0956032856267539,4.027634451161993,1.2673079900769517,1.0,0.0,4.027634451161433,1.2848297248163096,1.28512467092092,3.13476126319993,19328.867054024846,1970.995911348406,4632.441516551485,4632.441516551485,5.558909452734498,5.010289556381621,-2.3522137602239557,7.362503316605577,3.4802302694113694,3.4802302694113694,0.9943515055461055,0.0,0.0,0.0002295485109942616,7.738638874796545e-05,0.00015216212224629616,0.0006128534057211052,0.09560328562683872,0.07172982209183773,0.02387346353500099,0.0956032510825951,0.07172982209177409,0.023873463534979805,0.3774192657384547,0.3774192657384547,0.12561449081077736,0.0,4.944749054097997,4.923140951629932,5.009684585269213,4.945175363119063,4.923680905020149,5.0097693123759655,24804.3441147625,21083.692497548127,0.85,1.0655239082360004,0.6619978865710022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524613482618387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.326129153562,1535.8842448194498,0.3774192657384547,0.12561449081077736,6.112874298809886,3.4802302694113694
4846.0,-30.16103651681406,5.010278648471438,35.006025122038736,24.102547822427027,4.994035774397436,-26.6455520184418,-40.16602450339121,1.4785512760259754,-0.07456659335446147,-5.01965560698011,40.0119821118715,42245.903774517355,25751.308949222013,25751.308949222013,67997.21272373937,77356.10609991122,77356.10609991122,25751.308949222013,103107.41504913324,103107.41504913324,103107.41504913324,127911.74027233393,91587.67949538318,56477.477169992555,39011.335917100696,24804.325223200685,0.0,63815.66114030138,21083.67643972058,1535.8828898142733,0.0,0.8867753166296348,2.8154368216667844,0.0014959135982669303,354384.36169294297,1555049.9268047332,4.388032020871478,1555049.9268047332,4.388032020871478,0.85,0.0956032154131366,4.027634451161993,1.2673077290738006,1.0,0.0,4.027634451163572,1.2848296463389286,1.285124594239525,3.1347614546711142,19328.84637746003,1970.993802925569,4632.441516551485,4632.441516551485,5.55890643351111,5.010278648471438,-2.3521913865647712,7.362470035036209,3.4802441113330107,3.4802441113330107,0.9943554603808602,0.0,0.0,0.0002295499227822676,7.738692750203932e-05,0.00015216299528022828,0.0006128569219826472,0.09560321541321785,0.07172975454560739,0.023873460867610465,0.0956032693642095,0.07172975454554642,0.023873460867590176,0.37741904405768356,0.37741904405768356,0.12561452128311842,0.0,4.944811246696929,4.923233321883174,5.009656018750775,4.945089013625648,4.923631844195427,5.009570830701023,24804.325223200685,21083.67643972058,0.85,1.0655254761718236,0.6619989986727236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524609944555167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.321938934738,1535.8828898142733,0.37741904405768356,0.12561452128311842,6.112874298809886,3.4802441113330107
4847.0,-30.16097748429334,5.010267676359806,35.006022625628496,24.102546739764534,4.994036112833664,-26.645498847071963,-40.16596324564887,1.4785574756130726,-0.07429886059907176,-5.019648805122705,40.01197753082868,42245.904820027674,25751.31665339583,25751.31665339583,67997.2214734235,77356.100503028,77356.100503028,25751.31665339583,103107.41715642383,103107.41715642383,103107.41715642383,127911.72848985098,91587.65020826686,56477.45452526965,39011.32853666357,24804.311333427144,0.0,63815.639870090716,21083.66463341307,1535.8820203489108,0.0,0.8867753678447259,2.815434098384691,0.0014959135982669303,354384.4556622239,1555049.7292338123,4.388030299827778,1555049.7292338123,4.388030299827778,0.85,0.09560315535186685,4.027634451161993,1.2673075411515313,1.0,0.0,4.0276344511619,1.2848296144182205,1.285124564126089,3.1347615325521065,19328.84019664865,1970.9931726582115,4632.441516551485,4632.441516551485,5.558908096602545,5.010267676359806,-2.3521752433083436,7.362442919668149,3.4802579700407414,3.4802579700407414,0.9943594200116405,0.0,0.0,0.00022955133503599557,7.738746472814501e-05,0.00015216387030785055,0.0006128604462740443,0.09560315535193864,0.07172969475038984,0.023873460601548796,0.09560312829062646,0.07172969475033598,0.02387346060153087,0.3774188210774964,0.3774188210774964,0.12561455038434602,0.0,4.944916412077873,4.923372096570745,5.009660111151163,4.9453499445236275,4.923940115751577,5.009689416807362,24804.311333427144,21083.66463341307,0.85,1.0655259684278842,0.6619992357050328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524606404587315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.317751318602,1535.8820203489108,0.3774188210774964,0.12561455038434602,6.112874298809886,3.4802579700407414
4848.0,-30.160918481172477,5.010256766131616,35.00602012371148,24.102533992286794,4.994043648199477,-26.645444982397546,-40.16590184820814,1.4785701494253478,-0.07436754072892882,-5.019636104774963,40.01197237761043,42245.90531866657,25751.309227382793,25751.309227382793,67997.21454604936,77356.01856445312,77356.01856445312,25751.309227382793,103107.32779183591,103107.32779183591,103107.32779183591,127911.61997451879,91587.54750513098,56477.43425934777,39011.23693975912,24804.29218268288,0.0,63815.52912244199,21083.648355280446,1535.880708578101,0.0,0.8867754511581207,2.81543648296899,0.0014959135982669303,354384.6311206065,1555049.5069861677,4.388027500145578,1555049.5069861677,4.388027500145578,0.85,0.09560308735076947,4.027634451161993,1.2673072894895454,1.0,0.0,4.027634451163042,1.2848295522097628,1.285124503717057,3.1347616843299666,19328.8185219742,1970.9909624565169,4632.441516551485,4632.441516551485,5.558906493557369,5.010256766131616,-2.3521547920282675,7.3624115581598835,3.480271791201185,3.480271791201185,0.9943633689146243,0.0,0.0,0.00022955274659437974,7.738800318285605e-05,0.00015216474341152368,0.0006128639628164776,0.09560308735085273,0.07172962896185298,0.02387345838899975,0.09560313659239918,0.07172962896179051,0.023873458388978964,0.377418599934559,0.377418599934559,0.12561458035094622,0.0,4.944982026895957,4.923465726599204,5.009641467263862,4.945268564046046,4.923864370428873,5.009591045762704,24804.29218268288,21083.648355280446,0.85,1.0655277090249307,0.6620003923748704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524602863473413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.313566052871,1535.880708578101,0.377418599934559,0.12561458035094622,6.112874298809886,3.480271791201185
