time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4849.0,-30.160859451765933,5.0102458257021105,35.00601762753599,24.10252735661345,4.994045734428744,-26.645391639027267,-40.165840555541195,1.478577921690847,-0.07422576365132727,-5.0196277381838215,40.011967541011074,42245.90624649483,25751.312851540682,25751.312851540682,67997.21909803551,77355.98347782192,77355.98347782192,25751.312851540682,103107.29632936261,103107.29632936261,103107.29632936261,127911.57262451218,91587.48943717356,56477.41220584946,39011.19692369344,24804.276295149568,0.0,63815.473218843006,21083.634850877133,1535.8796863589998,0.0,0.8867755112639164,2.815435596983165,0.0014959135982669303,354384.7467071286,1555049.2983936616,4.3880254803370216,1555049.2983936616,4.3880254803370216,0.85,0.09560302485066369,4.027634451161993,1.267307075741701,1.0,0.0,4.027634451160676,1.2848295129315201,1.285124466244322,3.134761780162082,19328.806267196764,1970.989712816993,4632.441516551485,4632.441516551485,5.558907275900303,5.0102458257021105,-2.352137529671424,7.3623833553735345,3.4802856127429473,3.4802856127429473,0.9943673179265564,0.0,0.0,0.0002295541587896105,7.7388540722157e-05,0.0001521656180674535,0.0006128674856108336,0.09560302485073997,0.07172956734237126,0.02387345750836871,0.09560304935767093,0.07172956734231403,0.023873457508349658,0.37741837761516184,0.37741837761516184,0.12561460963323798,0.0,4.945062847631732,4.923573741792154,5.009640496551469,4.945401974532501,4.924021694792998,5.00965252562122,24804.276295149568,21083.634850877133,0.85,1.065528713778428,0.6620009868393602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524599324124736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.309382165917,1535.8796863589998,0.37741837761516184,0.12561460963323798,6.112874298809886,3.4802856127429473
4850.0,-30.160800458637794,5.010234931851438,35.006015129872814,24.10251998752358,4.99405243252206,-26.64533786708467,-40.16577542116863,1.478589840969752,-0.07418839813050226,-5.019615777505418,40.011962505327816,42245.891079724046,25751.30726208064,25751.30726208064,67997.19834180469,77355.92675845455,77355.92675845455,25751.30726208064,103107.2340205352,103107.2340205352,103107.2340205352,127911.49208522061,91587.41161829012,56477.37593956296,39011.15075414129,24804.25806468542,0.0,63815.408818826705,21083.619354982606,1535.8784466380437,0.0,0.8867755903863024,2.81543650212835,0.0014959135982669303,354384.911946905,1555049.0812151022,4.388022821491012,1555049.0812151022,4.388022821491012,0.85,0.09560295780947173,4.027634451161993,1.2673068367177622,1.0,0.0,4.027634451160158,1.284829454253561,1.2851244093663121,3.1347619233261597,19328.78984414454,1970.9880381317312,4632.441516551485,4632.441516551485,5.558906069309778,5.010234931851438,-2.352117644506812,7.3623525763582505,3.480299406990266,3.480299406990266,0.994371259140076,0.0,0.0,0.00022955557012492852,7.738911195716324e-05,0.00015216645816776528,0.0006128708692277917,0.0956029578095528,0.07172950224245823,0.02387345556709456,0.09560301145537636,0.07172950224239741,0.02387345556707432,0.3774181552897169,0.3774181552897169,0.12561463942782633,0.0,4.945131219466589,4.923670383985893,5.0096238430271,4.945427379374905,4.924079671617221,5.009579976227997,24804.25806468542,21083.619354982606,0.85,1.065529463814142,0.6620014172386018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452459578320094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.305200772324,1535.8784466380437,0.3774181552897169,0.12561463942782633,6.112874298809886,3.480299406990266
4851.0,-30.160741431933005,5.0102240040894355,35.00601263339631,24.102518695313506,4.994054036645693,-26.645284574356783,-40.16571790035812,1.4785971790702503,-0.07394759869498557,-5.019607619198769,40.01195754456578,42245.90770585559,25751.311331440298,25751.311331440298,67997.21903729589,77355.91522437998,77355.91522437998,25751.311331440298,103107.22655582028,103107.22655582028,103107.22655582028,127911.46805566386,91587.37690881164,56477.369390290354,39011.11946502365,24804.24149984358,0.0,63815.36096486723,21083.605274867044,1535.8773928801147,0.0,0.8867756498814288,2.8154342909941747,0.0014959135982669303,354385.0246559948,1555048.8672677644,4.388020822203948,1555048.8672677644,4.388020822203948,0.85,0.09560289498693793,4.027634451161993,1.2673066301131621,1.0,0.0,4.0276344511615605,1.2848294170066326,1.2851243739252949,3.1347620142022334,19328.78251898704,1970.9872911735445,4632.441516551485,4632.441516551485,5.558906947757923,5.0102240040894355,-2.3521005638116246,7.3623245679010605,3.4803131970548167,3.4803131970548167,0.994375199158519,0.0,0.0,0.00022955698227152785,7.73896164237051e-05,0.00015216736584782275,0.0006128745250312618,0.09560289498701621,0.07172944035550813,0.02387345463150808,0.09560287719397734,0.0717294403554494,0.023873454631488534,0.37741793234148185,0.37741793234148185,0.12561466868018092,0.0,4.945233889980727,4.923806516510638,5.009625884043373,4.945660020503794,4.924366543566521,5.009649563896005,24804.24149984358,21083.605274867044,0.85,1.0655305871376475,0.6620021741961715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452459224445498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.301020619598,1535.8773928801147,0.37741793234148185,0.12561466868018092,6.112874298809886,3.4803131970548167
4852.0,-30.160682463352302,5.010213067565641,35.00601012220632,24.10251198979097,4.994056474667576,-26.645231250532227,-40.165656607691176,1.4786052618482977,-0.0738120789899881,-5.019598336931293,40.01195212305055,42245.90838518381,25751.312382855333,25751.312382855333,67997.22076803914,77355.87849156834,77355.87849156834,25751.312382855333,103107.19087442367,103107.19087442367,103107.19087442367,127911.41274521647,91587.31736174753,56477.34725536645,39011.077895978975,24804.221870792797,0.0,63815.29976677177,21083.588590173877,1535.87613571987,0.0,0.8867757167666473,2.815433594090935,0.0014959135982669303,354385.15289292554,1555048.6334491228,4.388018574578849,1555048.6334491228,4.388018574578849,0.85,0.09560282984962383,4.027634451161993,1.2673064531804994,1.0,0.0,4.02763445116312,1.2848293762786431,1.285124335000641,3.1347621135715014,19328.769952055976,1970.9860097032092,4632.441516551485,4632.441516551485,5.558907174725717,5.010213067565641,-2.3520826893189,7.362295756884541,3.4803269587330314,3.4803269587330314,0.9943791310665804,0.0,0.0,0.00022955839303556545,7.739015397336611e-05,0.00015216823906219934,0.0006128780420195682,0.0956028298497092,0.07172937672665802,0.023873453123051187,0.09560278248658367,0.07172937672659396,0.023873453123029863,0.37741771135518964,0.37741771135518964,0.1256146986217816,0.0,4.94534084674126,4.923946714777628,5.009632874274985,4.945786257941279,4.92452513977338,5.009678488584427,24804.221870792797,21083.588590173877,0.85,1.0655316360896399,0.6620028196934208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452458870369655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.296843105963,1535.87613571987,0.37741771135518964,0.1256146986217816,6.112874298809886,3.4803269587330314
4853.0,-30.160623477929306,5.01020216488401,35.00600760984975,24.10250479532408,4.9940622720586685,-26.64517757560027,-40.16559528009964,1.4786163697303716,-0.07375818130435619,-5.01958706102634,40.01194706669236,42245.908923493516,25751.308321795736,25751.308321795736,67997.21724528926,77355.82599810832,77355.82599810832,25751.308321795736,103107.13431990406,103107.13431990406,103107.13431990406,127911.33797866009,91587.24340723624,56477.32633262456,39011.018971790756,24804.20365875603,0.0,63815.222630546785,21083.573109942623,1535.874912457338,0.0,0.8867757924779742,2.815434202131885,0.0014959135982669303,354385.3086725224,1555048.4153789678,4.388016030359612,1555048.4153789678,4.388016030359612,0.85,0.09560276429777304,4.027634451161993,1.267306185583584,1.0,0.0,4.027634451162621,1.2848293213970856,1.2851242819196977,3.134762247473043,19328.754344548553,1970.984418180373,4632.441516551485,4632.441516551485,5.558906298069297,5.01020216488401,-2.3520633636806854,7.362265528564695,3.4803406995551693,3.4803406995551693,0.9943830570157627,0.0,0.0,0.00022955980421052934,7.739069183277838e-05,0.00015216911237775094,0.0006128815594153706,0.09560276429785422,0.07172931275565651,0.023873451542197707,0.09560273515230377,0.0717293127555956,0.023873451542177435,0.3774174922758618,0.3774174922758618,0.1256147294163922,0.0,4.945434178933226,4.924073041637371,5.009626981974293,4.945828879722001,4.924599767665882,5.009624857723793,24804.20365875603,21083.573109942623,0.85,1.0655328688415584,0.66200362832036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524585166426383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.292666395466,1535.874912457338,0.3774174922758618,0.1256147294163922,6.112874298809886,3.4803406995551693
4854.0,-30.16056451553939,5.010191266745735,35.0060051047177,24.10249257171529,4.994066557397012,-26.64512407262935,-40.1655339525081,1.4786261144877306,-0.07375903135550743,-5.019577162163954,40.0119422524089,42245.90946762287,25751.307776593032,25751.307776593032,67997.2172442159,77355.7593088453,77355.7593088453,25751.307776593032,103107.06708543834,103107.06708543834,103107.06708543834,127911.25438918767,91587.15465400896,56477.30481278966,39010.94426802144,24804.18730374934,0.0,63815.13157177078,21083.559208186936,1535.8738248578838,0.0,0.8867758603027934,2.8154353686599207,0.0014959135982669303,354385.4454279587,1555048.2077490115,4.3880137511604715,1555048.2077490115,4.3880137511604715,0.85,0.09560270122185485,4.027634451161993,1.2673059811769058,1.0,0.0,4.027634451160879,1.2848292728939303,1.285124235217923,3.134762365812392,19328.73561389062,1970.9825081848157,4632.441516551485,4632.441516551485,5.558906180376996,5.010191266745735,-2.352045055874808,7.362236322620543,3.48035443235882,3.48035443235882,0.9943869806739486,0.0,0.0,0.00022956121484243524,7.739122969564651e-05,0.00015216998514678873,0.0006128850746100151,0.09560270122193174,0.0717292506926895,0.023873450529242238,0.09560271437663055,0.07172925069263181,0.023873450529223038,0.37741727397403885,0.37741727397403885,0.12561476011653064,0.0,4.94550721816546,4.924172093191032,5.0096217837774475,4.945818130808448,4.924587102138275,5.009619817024145,24804.18730374934,21083.559208186936,0.85,1.0655343892496982,0.6620045814699964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524581628147564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.288491987994,1535.8738248578838,0.37741727397403885,0.12561476011653064,6.112874298809886,3.48035443235882
4855.0,-30.160505504713175,5.010180358783396,35.00600259693198,24.102485796343558,4.9940694388925,-26.645070666438308,-40.16547262491656,1.4786346006184035,-0.07363843846866303,-5.019567970000231,40.01193716485049,42245.91027802691,25751.30895548064,25751.30895548064,67997.21923350755,77355.72049273291,77355.72049273291,25751.30895548064,103107.02944821355,103107.02944821355,103107.02944821355,127911.19902374143,91587.09318609099,56477.282971388224,39010.90023855863,24804.169575527878,0.0,63815.069814086506,21083.544139198697,1535.872677728617,0.0,0.8867759255198199,2.8154348573322516,0.0014959135982669303,354385.5724202,1555047.9883333019,4.388011559594361,1555047.9883333019,4.388011559594361,0.85,0.09560263779753432,4.027634451161993,1.267305755889975,1.0,0.0,4.027634451162314,1.2848292302767583,1.2851241944049818,3.1347624697909633,19328.722641578734,1970.9811853771405,4632.441516551485,4632.441516551485,5.558906434862151,5.010180358783396,-2.3520272865738714,7.362207645357268,3.4803681483619138,3.4803681483619138,0.9943908995319753,0.0,0.0,0.000229562626641142,7.739176756197029e-05,0.0001521708590791717,0.0006128885944901888,0.09560263779761492,0.07172918832865458,0.023873449468960348,0.0956026326399332,0.0717291883285941,0.02387344946894022,0.3774170547237358,0.3774170547237358,0.1256147907792721,0.0,4.945588198247776,4.9242797091094985,5.009622652371149,4.94592953153159,4.924727633287205,5.009643608750764,24804.169575527878,21083.544139198697,0.85,1.065535451604221,0.662005234830936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452457809125205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.284319085275,1535.872677728617,0.3774170547237358,0.1256147907792721,6.112874298809886,3.4803681483619138
4856.0,-30.16044651514377,5.0101695503563395,35.00600010350046,24.10248303730043,4.994080212326728,-26.645016490152106,-40.1654074556194,1.4786501873358318,-0.07361441885950626,-5.019553598901903,40.01193256737659,42245.894850772274,25751.29701124681,25751.29701124681,67997.19186201908,77355.66594604589,77355.66594604589,25751.29701124681,103106.96295729271,103106.96295729271,103106.96295729271,127911.11591422636,91587.01919117876,56477.24809590847,39010.85677252254,24804.152956933664,0.0,63815.0097294562,21083.530013393614,1535.871475085968,0.0,0.8867760153251598,2.8154362191364455,0.0014959135982669303,354385.7709609037,1555047.7900539257,4.38800854175796,1555047.7900539257,4.38800854175796,0.85,0.09560257038987537,4.027634451161993,1.267305504227989,1.0,0.0,4.0276344511632765,1.2848291544410693,1.2851241203652544,3.13476265481702,19328.707025545013,1970.9795929848638,4632.441516551485,4632.441516551485,5.558903856473677,5.0101695503563395,-2.352005710815748,7.362175261172087,3.480381843237851,3.480381843237851,0.9943948123536718,0.0,0.0,0.0002295640379392848,7.739233912530306e-05,0.00015217169881398174,0.0006128919766350395,0.09560257038995079,0.07172912292004403,0.02387344746990676,0.09560261370375334,0.07172912291998744,0.023873447469887923,0.3774168353002546,0.3774168353002546,0.12561482177668246,0.0,4.945652944020765,4.924378096013413,5.009586231053447,4.945939180042387,4.924798941179802,5.009467877314535,24804.152956933664,21083.530013393614,0.85,1.0655360259332913,0.6620056163882727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524574551452696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.280149118307,1535.871475085968,0.3774168353002546,0.12561482177668246,6.112874298809886,3.480381843237851
4857.0,-30.16038751191742,5.010158702449775,35.00599762800814,24.102481675241165,4.994082211534959,-26.644963179067837,-40.16534989988429,1.4786578786861193,-0.0733888577664743,-5.019545747002425,40.01192810303076,42245.91136551318,25751.301748787708,25751.301748787708,67997.21311430089,77355.65256013328,77355.65256013328,25751.301748787708,103106.95430892099,103106.95430892099,103106.95430892099,127911.09355624353,91586.98279920622,56477.24160458896,39010.82354957473,24804.139247322542,0.0,63814.96279689727,21083.51836022416,1535.8705905149654,0.0,0.8867760714625887,2.815434172434708,0.0014959135982669303,354385.879437106,1555047.5975161043,4.388006655304909,1555047.5975161043,4.388006655304909,0.85,0.09560251011272416,4.027634451161993,1.26730533388909,1.0,0.0,4.027634451162523,1.2848291155425657,1.285124083271622,3.134762749722696,19328.69934531061,1970.97880981891,4632.441516551485,4632.441516551485,5.558904879161362,5.010158702449775,-2.351988918955308,7.362147621405083,3.4803955499603276,3.4803955499603276,0.9943987285600936,0.0,0.0,0.00022956544957216358,7.739284391760082e-05,0.00015217260565456275,0.0006128956290574053,0.09560251011279487,0.07172906311593254,0.023873446996862332,0.09560249519546173,0.07172906311587948,0.02387344699684468,0.3774166152500812,0.3774166152500812,0.1256148507801524,0.0,4.945750759580676,4.924512419074404,5.009574265303399,4.946156889235965,4.925064626395965,5.009541335331392,24804.139247322542,21083.51836022416,0.85,1.0655371426089268,0.6620063620497356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524571012930099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.275980692524,1535.8705905149654,0.3774166152500812,0.1256148507801524,6.112874298809886,3.4803955499603276
4858.0,-30.160328522978382,5.010147835529383,35.00599513711804,24.102469870727532,4.994083953620567,-26.644909906515355,-40.165288642141945,1.4786653371583582,-0.07332642006406331,-5.0195370026211545,40.01192270355141,42245.912163475106,25751.30403044707,25751.30403044707,67997.21619392218,77355.59780001431,77355.59780001431,25751.30403044707,103106.90183046137,103106.90183046137,103106.90183046137,127911.02166480338,91586.90493486996,56477.21929833398,39010.761818373314,24804.119834342004,0.0,63814.88165271532,21083.501859190703,1535.8693554191912,0.0,0.8867761355297227,2.815434372818229,0.0014959135982669303,354386.0002432265,1555047.3646479698,4.388004502380712,1555047.3646479698,4.388004502380712,0.85,0.09560244594822356,4.027634451161993,1.2673050783807414,1.0,0.0,4.027634451163314,1.2848290777342566,1.2851240472680054,3.1347628419684908,19328.682912665936,1970.9771341554901,4632.441516551485,4632.441516551485,5.558905371700631,5.010147835529383,-2.3519715075045733,7.362119343033957,3.4804092267591082,3.4804092267591082,0.9944026362168881,0.0,0.0,0.0002295668608712152,7.739338118167948e-05,0.00015217347968953573,0.0006128991493507739,0.09560244594830852,0.07172900049737556,0.02387344545093297,0.09560243202647631,0.0717290004973118,0.023873445450911756,0.37741639694427215,0.37741639694427215,0.1256148796478269,0.0,4.945839411461975,4.924630519639322,5.009574352879724,4.946210582557114,4.925119532046381,5.009591333561843,24804.119834342004,21083.501859190703,0.85,1.0655385457575146,0.6620072163320787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524567473589927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.271814506654,1535.8693554191912,0.37741639694427215,0.1256148796478269,6.112874298809886,3.4804092267591082
4859.0,-30.16026950169879,5.01013703533745,35.005992648422406,24.102462257165485,4.994092028440634,-26.644855971550005,-40.165227244701214,1.478678498292658,-0.0733259562675812,-5.0195242199793135,40.01191778569055,42245.91269776215,25751.296023032093,25751.296023032093,67997.20872079424,77355.53462023292,77355.53462023292,25751.296023032093,103106.83064326501,103106.83064326501,103106.83064326501,127910.9325073571,91586.82120158485,56477.19927911719,39010.69102496407,24804.101864092074,0.0,63814.792889056145,21083.48658447826,1535.8681104256423,0.0,0.886776218409241,2.815435858670303,0.0014959135982669303,354386.17683912686,1555047.1525510459,4.388001717281872,1555047.1525510459,4.388001717281872,0.85,0.09560237920742054,4.027634451161993,1.267304865731858,1.0,0.0,4.027634451160218,1.2848290132448712,1.2851239845781914,3.134762999311551,19328.665241426603,1970.975332190565,4632.441516551485,4632.441516551485,5.558903643148863,5.01013703533745,-2.351951138361113,7.362088173698563,3.480422879742206,3.480422879742206,0.9944065370692018,0.0,0.0,0.00022956827295200907,7.739391967444995e-05,0.0001521743532775591,0.000612902667843993,0.0956023792075003,0.07172893588198413,0.02387344332551616,0.09560241391955396,0.07172893588192429,0.023873443325496242,0.37741617913933856,0.37741617913933856,0.12561490913012296,0.0,4.94590633467692,4.924727432054397,5.009551087154193,4.946198263711722,4.925139362179721,5.009482334740937,24804.101864092074,21083.48658447826,0.85,1.0655399107697388,0.6620081455283869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524563935108434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.267650001335,1535.8681104256423,0.37741617913933856,0.12561490913012296,6.112874298809886,3.480422879742206
4860.0,-30.160210515968874,5.010126169311415,35.00599016080052,24.102450801897817,4.9940914688943225,-26.644802932088712,-40.16516598695887,1.4786838850149877,-0.07321389541874623,-5.019517696012773,40.011912839574585,42245.913623622226,25751.303923124095,25751.303923124095,67997.21754674632,77355.49065774854,77355.49065774854,25751.303923124095,103106.79458087264,103106.79458087264,103106.79458087264,127910.8804220506,91586.75320426041,56477.17617013755,39010.6411490254,24804.08584117796,0.0,63814.72699020336,21083.472965001263,1535.8671205358762,0.0,0.886776269531538,2.8154351480074573,0.0014959135982669303,354386.2669696411,1555046.939235559,4.387999999358818,1555046.939235559,4.387999999358818,0.8499999999999999,0.095602318925417,4.027634451161993,1.267304643741809,1.0,0.0,4.027634451162105,1.2848289851292136,1.2851239582693732,3.1347630679089473,19328.650891135763,1970.973868868142,4632.441516551485,4632.441516551485,5.558905348532941,5.010126169311415,-2.351935378837533,7.362061548148948,3.480436534743522,3.480436534743522,0.9944104384981491,0.0,0.0,0.00022956968419027542,7.739445694543292e-05,0.00015217522724484252,0.0006129061878647329,0.09560231892549376,0.07172887620618605,0.023873442719307712,0.09560233368219308,0.07172887620612846,0.02387344271928854,0.37741596052842463,0.37741596052842463,0.12561493768740775,0.0,4.945983358888213,4.924827000993389,5.009560298421036,4.946303800594023,4.925237669179808,5.009609550997709,24804.08584117796,21083.472965001263,0.85,1.0655411494150095,0.6620088436656274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524560394688628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.263488110204,1535.8671205358762,0.37741596052842463,0.12561493768740775,6.112874298809886,3.480436534743522
4861.0,-30.160151523086448,5.010115321778918,35.0059876552362,24.102449125517182,4.994095402129535,-26.644749436851356,-40.1651008875109,1.4786933158952076,-0.07302780384975449,-5.0195072691947225,40.011907341718036,42245.898624359026,25751.301703899648,25751.301703899648,67997.20032825868,77355.46819965623,77355.46819965623,25751.301703899648,103106.76990355588,103106.76990355588,103106.76990355588,127910.83518285591,91586.70852747514,56477.138952181165,39010.632861437756,24804.06527930003,0.0,63814.69814073779,21083.455487405026,1535.8657851471114,0.0,0.8867763425192219,2.815433920350414,0.0014959135982669303,354386.4110192329,1555046.7021246997,4.387997546667516,1555046.7021246997,4.387997546667516,0.8500000000000001,0.09560225260665803,4.027634451161993,1.2673044036189096,1.0,0.0,4.0276344511617514,1.2848289380929099,1.2851239130357952,3.1347631826694915,19328.641462457977,1970.9729074105815,4632.441516551485,4632.441516551485,5.5589048694714265,5.010115321778918,-2.3519167881050014,7.36203210988392,3.480450151884564,3.480450151884564,0.9944143291098754,0.0,0.0,0.00022957109560765884,7.739502791449893e-05,0.0001521760676931599,0.0006129095728833304,0.0956022526067453,0.07172881180802473,0.023873440798720568,0.09560221674073667,0.07172881180795924,0.023873440798698776,0.3774157414984972,0.3774157414984972,0.12561496745944387,0.0,4.946078628176622,4.924953187888434,5.009562588300696,4.946479465344964,4.925477741498241,5.00959157790129,24804.06527930003,21083.455487405026,0.85,1.0655413613067126,0.6620089079037772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524556856402933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.25932747427,1535.8657851471114,0.3774157414984972,0.12561496745944387,6.112874298809886,3.480450151884564
4862.0,-30.160092547222767,5.010104489043127,35.00598515112262,24.102436832059198,4.994099962841551,-26.644695894202652,-40.16504333177579,1.4787033098221962,-0.07303523733742168,-5.019497019326918,40.01190237284683,42245.914881551784,25751.29992829494,25751.29992829494,67997.21480984672,77355.40021765711,77355.40021765711,25751.29992829494,103106.70014595205,103106.70014595205,103106.70014595205,127910.7480377147,91586.61858760178,56477.13325149957,39010.5392623358,24804.047891762642,0.0,63814.58715409844,21083.440707998245,1535.8646303436597,0.0,0.8867764126903968,2.815435214329769,0.0014959135982669303,354386.5526242489,1555046.4878278777,4.387995188622949,1555046.4878278777,4.387995188622949,0.85,0.09560218866101636,4.027634451161993,1.2673041953658686,1.0,0.0,4.027634451159769,1.2848288884232635,1.2851238651677568,3.1347633038549505,19328.62248136789,1970.9709718780512,4632.441516551485,4632.441516551485,5.558904486173613,5.010104489043127,-2.3518983361382992,7.362002825181426,3.480463756494446,3.480463756494446,0.9944182161412704,0.0,0.0,0.00022957250662585871,7.739553272301131e-05,0.0001521769739028474,0.0006129132227646878,0.0956021886610958,0.07172874917467614,0.02387343948641965,0.09560219636231222,0.07172874917461654,0.023873439486399813,0.3774155238145609,0.3774155238145609,0.1256149977895244,0.0,4.946151374204874,4.925050841577217,5.009560418822161,4.9464617819895125,4.925460925995651,5.00957123445437,24804.047891762642,21083.440707998245,0.85,1.0655434414336669,0.6620103140295656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452455331768984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.255168947817,1535.8646303436597,0.3774155238145609,0.1256149977895244,6.112874298809886,3.480463756494446
4863.0,-30.1600335582221,5.01009367331519,35.005982651483386,24.102435050904774,4.994104806287136,-26.64464231145807,-40.164978232327826,1.4787135595238907,-0.07287570118688791,-5.0194866696981615,40.01189749494445,42245.89981262214,25751.297887352503,25751.297887352503,67997.19769997464,77355.37348982651,77355.37348982651,25751.297887352503,103106.67137717901,103106.67137717901,103106.67137717901,127910.70230502855,91586.57001104135,56477.0963338402,39010.526308001274,24804.030927849544,0.0,63814.55723585082,21083.42628867211,1535.863501652772,0.0,0.8867764830399233,2.815434326517319,0.0014959135982669303,354386.69560753816,1555046.2774543657,4.3879928245852815,1555046.2774543657,4.3879928245852815,0.85,0.09560212484340949,4.027634451161993,1.2673039420554417,1.0,0.0,4.027634451160714,1.284828837556333,1.2851238161025735,3.1347634279615884,19328.612229673778,1970.9699264961816,4632.441516551485,4632.441516551485,5.558904045597638,5.01009367331519,-2.3518798203358195,7.361973493651009,3.480477347488781,3.480477347488781,0.9944220992825088,0.0,0.0,0.0002295739179663585,7.739610369941441e-05,0.0001521778142669441,0.0006129166074440751,0.0956021248434874,0.07172868658504701,0.02387343825844039,0.09560210354259718,0.07172868658498856,0.02387343825842094,0.37741530556052755,0.37741530556052755,0.12561502829703267,0.0,4.946239370420756,4.925170420358484,5.009553437142586,4.946610968511266,4.925668394882166,5.0095451936961695,24804.030927849544,21083.42628867211,0.85,1.06554367287491,0.6620103882643336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452454977999927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.251012046849,1535.863501652772,0.37741530556052755,0.12561502829703267,6.112874298809886,3.480477347488781
4864.0,-30.159974565311877,5.010082908979204,35.005980164746866,24.102427542116516,4.9941123033695085,-26.644588459823215,-40.164916834887094,1.4787261978816257,-0.07286594159199922,-5.01947468120957,40.011892871485415,42245.90027625345,25751.291720318295,25751.291720318295,67997.19199657175,77355.3130222516,77355.3130222516,25751.291720318295,103106.6047425699,103106.6047425699,103106.6047425699,127910.61963676644,91586.48876744883,56477.07602145378,39010.45860666116,24804.014894196538,0.0,63814.4735008577,21083.412660067057,1535.8623853475478,0.0,0.8867765608104754,2.8154355975610903,0.0014959135982669303,354386.8612322342,1555046.0780544744,4.387990211170479,1555046.0780544744,4.387990211170479,0.85,0.09560206024648635,4.027634451161993,1.2673037376487635,1.0,0.0,4.027634451160373,1.2848287755140588,1.285123755859611,3.1347635793341726,19328.59508386413,1970.9681781101733,4632.441516551485,4632.441516551485,5.558902714326818,5.010082908979204,-2.3518601011136915,7.3619430100928955,3.480490925559258,3.480490925559258,0.9944259787312166,0.0,0.0,0.00022957532940839017,7.739664220969794e-05,0.00015217868719869223,0.0006129201232940573,0.09560206024656147,0.07172862347688379,0.023873436769677684,0.09560208560093073,0.07172862347682743,0.023873436769658925,0.3774150882456413,0.3774150882456413,0.1256150586530966,0.0,4.946308698788073,4.925270798262318,5.009529390156217,4.946608739617545,4.9256950820794145,5.009456002329955,24804.014894196538,21083.412660067057,0.85,1.0655449816671736,0.6620112641951931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452454624152232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.246857374921,1535.8623853475478,0.3774150882456413,0.1256150586530966,6.112874298809886,3.480490925559258
4865.0,-30.159915577939945,5.010072172105383,35.005977696505134,24.102430790103995,4.994118566959467,-26.64453473653795,-40.16485927915198,1.4787377255582674,-0.07265414874689213,-5.0194637876418895,40.01188843671244,42245.91647320523,25751.288424858474,25751.288424858474,67997.2048980637,77355.3009230419,77355.3009230419,25751.288424858474,103106.58934790037,103106.58934790037,103106.58934790037,127910.58957649734,91586.45539504637,56477.070945213156,39010.42716648135,24804.000228596964,0.0,63814.42739507831,21083.400194307418,1535.861376853814,0.0,0.8867766323240306,2.8154340867564884,0.0014959135982669303,354387.0117303098,1555045.8867922241,4.387987808017133,1555045.8867922241,4.387987808017133,0.85,0.09560199721788007,4.027634451161993,1.2673035519244151,1.0,0.0,4.027634451161597,1.2848287186682799,1.2851237008141767,3.134763718028206,19328.58804088582,1970.9674599262564,4632.441516551485,4632.441516551485,5.558902002939571,5.010072172105383,-2.351841180944542,7.361913353049925,3.4805045011067612,3.4805045011067612,0.9944298574590746,0.0,0.0,0.00022957674072590832,7.739714702794474e-05,0.00015217959369796357,0.0006129237743417526,0.09560199721795169,0.07172856169513338,0.023873435522818315,0.09560197923400322,0.07172856169507964,0.02387343552280043,0.37741487059693873,0.37741487059693873,0.12561508784805533,0.0,4.946404757255607,4.925408096997273,5.009501444428054,4.94680963889499,4.925977984792382,5.009410379273845,24804.000228596964,21083.400194307418,0.85,1.0655459536930358,0.662011996310155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45245427028125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.242704747616,1535.861376853814,0.37741487059693873,0.12561508784805533,6.112874298809886,3.4805045011067612
4866.0,-30.15985663062696,5.010061437948791,35.005975235934,24.10242384010928,4.9941227648645015,-26.644481255883818,-40.164797951560445,1.4787473901221002,-0.07256779569411265,-5.019454062521928,40.01188372365067,42245.91696691678,25751.28809879103,25751.28809879103,67997.2050657078,77355.25593569198,77355.25593569198,25751.28809879103,103106.54403448301,103106.54403448301,103106.54403448301,127910.52835976536,91586.38831441553,56477.049345643325,39010.37663196911,24803.98432528234,0.0,63814.360957251454,21083.38667648999,1535.8603204122921,0.0,0.8867766988974576,2.8154340874426453,0.0014959135982669303,354387.1460859542,1555045.6835279975,4.387985570872911,1555045.6835279975,4.387985570872911,0.85,0.09560193468208886,4.027634451161993,1.2673033491661774,1.0,0.0,4.027634451161664,1.2848286705408933,1.285123654487915,3.1347638354508542,19328.57388405582,1970.9660163313486,4632.441516551485,4632.441516551485,5.5589019325517555,5.010061437948791,-2.351823127616036,7.361884565564827,3.480518066998124,3.480518066998124,0.9944337334280354,0.0,0.0,0.00022957815109297359,7.739768493229102e-05,0.00015218046616068256,0.000612927288302657,0.09560193468216421,0.07172850054841637,0.023873434133747852,0.09560192067469682,0.07172850054835983,0.023873434133729034,0.3774146549879654,0.3774146549879654,0.12561511586157492,0.0,4.946497373435932,4.925538438271701,5.009480622925366,4.946886266827789,4.926078276742487,5.009415832459013,24803.98432528234,21083.38667648999,0.85,1.0655470656716033,0.6620126932747452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524539164436545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.238553975789,1535.8603204122921,0.3774146549879654,0.12561511586157492,6.112874298809886,3.480518066998124
4867.0,-30.159797672749356,5.010050666570109,35.005972765826975,24.10240686675536,4.994123552041994,-26.644428106796,-40.1647366938181,1.4787539860894254,-0.07257497333949914,-5.019446267041539,40.01187852475435,42245.91770726758,25751.292565441883,25751.292565441883,67997.21027270946,77355.18436664445,77355.18436664445,25751.292565441883,103106.47693208633,103106.47693208633,103106.47693208633,127910.44320885013,91586.2932670602,56477.026607686654,39010.29628819283,24803.96627676381,0.0,63814.26256495665,21083.371335249238,1535.859182276241,0.0,0.8867767574075891,2.8154350915927666,0.0014959135982669303,354387.2537830389,1555045.4593107936,4.387983604689167,1555045.4593107936,4.387983604689167,0.85,0.09560187274689369,4.027634451161993,1.267303107394837,1.0,0.0,4.027634451162773,1.2848286367691548,1.2851236225209322,3.1347639178481654,19328.553825072562,1970.9639708843044,4632.441516551485,4632.441516551485,5.558902896762707,5.010050666570109,-2.351806518007215,7.361857184577325,3.4805316158143946,3.4805316158143946,0.9944376045183985,0.0,0.0,0.00022957956172078926,7.739822222744041e-05,0.00015218133949334884,0.000612930805767391,0.0956018727469752,0.07172843998988086,0.023873432757094328,0.0956018902348626,0.07172843998981972,0.02387343275707398,0.37741444068022206,0.37741444068022206,0.1256151433435157,0.0,4.946569204954983,4.925633888901075,5.009481414752827,4.946871293702031,4.926030499158514,5.0094994077419415,24803.96627676381,21083.371335249238,0.85,1.0655487901861278,0.6620137256035105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524535628465185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.234404367697,1535.859182276241,0.37741444068022206,0.1256151433435157,6.112874298809886,3.4805316158143946
4868.0,-30.159738702746246,5.010039897098951,35.0059702801435,24.10240009138363,4.994126513877207,-26.644374729301493,-40.16467536622656,1.478762540433211,-0.07245689375349684,-5.019436684667966,40.01187313084301,42245.91836090619,25751.292336538976,25751.292336538976,67997.21069744516,77355.1451764373,77355.1451764373,25751.292336538976,103106.43751297628,103106.43751297628,103106.43751297628,127910.38400333471,91586.23147411486,56477.00465858663,39010.25201725359,24803.94649035843,0.0,63814.19850761202,21083.354516804666,1535.8579078860168,0.0,0.886776825720003,2.8154346588369115,0.0014959135982669303,354387.38616666617,1555045.226683036,4.387981309108186,1555045.226683036,4.387981309108186,0.85,0.09560180815419017,4.027634451161993,1.2673028810089457,1.0,0.0,4.027634451161839,1.284828593834695,1.2851235813895074,3.1347640226009674,19328.54078416625,1970.9626410819444,4632.441516551485,4632.441516551485,5.558902847349692,5.010039897098951,-2.3517886259207046,7.361828523019655,3.48054513551174,3.48054513551174,0.9944414672890686,0.0,0.0,0.0002295809726467104,7.739876013869478e-05,0.0001521822125080156,0.0006129343219513393,0.09560180815427544,0.07172837726619005,0.02387343088808539,0.09560180357834719,0.07172837726612608,0.023873430888064096,0.37741422538365776,0.37741422538365776,0.12561517169752115,0.0,4.94664769066685,4.925737537365819,5.0094842207078045,4.946979790914497,4.926170333228185,5.0095136685752095,24803.94649035843,21083.354516804666,0.85,1.0655498664507113,0.6620144003824936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524532091861748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.230256936155,1535.8579078860168,0.37741422538365776,0.12561517169752115,6.112874298809886,3.48054513551174
4869.0,-30.159679754714322,5.010029224271289,35.00596780861108,24.102402675803773,4.994136974505479,-26.64432062168848,-40.1646101969294,1.4787778414804593,-0.07234235298051317,-5.01942260420992,40.01186857165728,42245.902798074916,25751.280739319405,25751.280739319405,67997.18353739432,77355.11339073231,77355.11339073231,25751.280739319405,103106.39413005172,103106.39413005172,103106.39413005172,127910.3241382699,91586.18013030723,56476.96953765317,39010.23399183784,24803.93000821818,0.0,63814.16400005602,21083.340506985453,1535.856721140287,0.0,0.8867769139066302,2.8154347975700653,0.0014959135982669303,354387.5806928742,1555045.0300552128,4.387978345671414,1555045.0300552128,4.387978345671414,0.85,0.0956017415921119,4.027634451161993,1.2673026342922822,1.0,0.0,4.027634451161873,1.2848285193374,1.2851235086873354,3.134764204361752,19328.529948466778,1970.9615361481015,4632.441516551485,4632.441516551485,5.558900343870797,5.010029224271289,-2.3517674241840876,7.3617966484553765,3.480558637832224,3.480558637832224,0.9944453250949212,0.0,0.0,0.00022958238305493048,7.739933174977317e-05,0.0001521830513051573,0.0006129377003196046,0.09560174159218672,0.07172831293701123,0.023873428655175485,0.09560174392565789,0.0717283129369551,0.023873428655156802,0.3774140098570058,0.3774140098570058,0.1256152008718966,0.0,4.946728862034149,4.925856548348179,5.009451610273402,4.9470802512294085,4.9263593385020386,5.009347947194783,24803.93000821818,21083.340506985453,0.85,1.0655500170359455,0.6620145144898839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524528554532603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.226111712793,1535.856721140287,0.3774140098570058,0.1256152008718966,6.112874298809886,3.480558637832224
4870.0,-30.15962080619365,5.010018436871661,35.0059653384754,24.102386470790975,4.994133195762435,-26.644267937661585,-40.16455278089268,1.4787803272311573,-0.0722477317418111,-5.019418493255857,40.01186366927447,42245.91945996348,25751.294487955365,25751.294487955365,67997.21394791885,77355.06324199063,77355.06324199063,25751.294487955365,103106.357729946,103106.357729946,103106.357729946,127910.27263038403,91586.10465844715,56476.960876423116,39010.15975780448,24803.914900438027,0.0,63814.074658242505,21083.327665372322,1535.8558366708635,0.0,0.8867769525870397,2.8154340343774598,0.0014959135982669303,354387.63748708693,1555044.818626065,4.3879770458492,1555044.818626065,4.3879770458492,0.85,0.09560168469035293,4.027634451161993,1.2673024590080608,1.0,0.0,4.02763445116222,1.284828504795397,1.2851234959542457,3.13476423984178,19328.514020735045,1970.959911971473,4632.441516551485,4632.441516551485,5.558903311773556,5.010018436871661,-2.351753559432252,7.361771996303913,3.4805721513577113,3.4805721513577113,0.9944491861022032,0.0,0.0,0.00022958379348282643,7.739983535890847e-05,0.00015218395812391795,0.000612941352654086,0.0956016846904277,0.07172825610711596,0.023873428583311738,0.09560166712538722,0.07172825610705987,0.023873428583293072,0.3774137951473754,0.3774137951473754,0.12561522855584442,0.0,4.946815689531547,4.925965382942138,5.0094722434701,4.94717076151403,4.926408530534786,5.009562594607701,24803.914900438027,21083.327665372322,0.85,1.0655519853900448,0.6620157024326108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524525018523056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.221968014941,1535.8558366708635,0.3774137951473754,0.12561522855584442,6.112874298809886,3.4805721513577113
4871.0,-30.15956186483692,5.010007812765531,35.00596286753992,24.102388426568382,4.994147299691963,-26.644213471676355,-40.16449131360275,1.478798906532197,-0.07221483624692837,-5.0194013111135245,40.0118587057072,42245.9193300856,25751.27489273562,25751.27489273562,67997.19422282121,77355.01436527839,77355.01436527839,25751.27489273562,103106.289258014,103106.289258014,103106.289258014,127910.1842487138,91586.03770143336,56476.942666243674,39010.10559465521,24803.894990699802,0.0,63814.00058535501,21083.310742094833,1535.8543817868667,0.0,0.8867770580269396,2.8154356076753477,0.0014959135982669303,354387.87486423686,1555044.6045581845,4.387973502631572,1555044.6045581845,4.387973502631572,0.85,0.0956016136047996,4.027634451161993,1.267302247458138,1.0,0.0,4.027634451161576,1.2848284149613658,1.2851234079116314,3.134764459021637,19328.499889993436,1970.958471036841,4632.441516551485,4632.441516551485,5.558899081775256,5.010007812765531,-2.3517301100103354,7.361737922775866,3.4805856125326087,3.4805856125326087,0.994453032152174,0.0,0.0,0.00022958520374729646,7.740037450586658e-05,0.0001521848292414299,0.0006129448611969881,0.0956016136048815,0.07172818835339871,0.023873425251482783,0.09560164135449038,0.07172818835333727,0.023873425251462334,0.37741358055333535,0.37741358055333535,0.12561525825582345,0.0,4.946883327168223,4.92607025927083,5.009427905784207,4.947186474866612,4.9265224023614,5.009283232586142,24803.894990699802,21083.310742094833,0.85,1.0655529131396633,0.6620164688402379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524521482485835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.217826291815,1535.8543817868667,0.37741358055333535,0.12561525825582345,6.112874298809886,3.4805856125326087
4872.0,-30.159502900625622,5.0099971364651665,35.00596042654334,24.10237662205475,4.994148938753383,-26.64416023174348,-40.16443002093581,1.4788062698720559,-0.07216230267601986,-5.019394205652632,40.011854635871906,42245.920042651895,25751.281156043784,25751.281156043784,67997.20119869568,77354.96009011754,77354.96009011754,25751.281156043784,103106.24124616133,103106.24124616133,103106.24124616133,127910.12491681233,91585.96029009273,56476.92024263041,39010.04449718035,24803.883670651,0.0,63813.92816783136,21083.30112005335,1535.8536453439795,0.0,0.8867771089355682,2.8154357468822697,0.0014959135982669303,354387.97302863654,1555044.42903504,4.387971791890871,1555044.42903504,4.387971791890871,0.85,0.09560155621889001,4.027634451161993,1.2673019935982306,1.0,0.0,4.027634451162777,1.2848283775991545,1.2851233723535969,3.1347645501791286,19328.48355294986,1970.9568051220203,4632.441516551485,4632.441516551485,5.558900433828624,5.0099971364651665,-2.351714039254938,7.361711175720105,3.480599104988712,3.480599104988712,0.9944568871396321,0.0,0.0,0.00022958661456658417,7.740091212461333e-05,0.00015218570244197085,0.0006129483781295696,0.0956015562189543,0.07172813120480574,0.02387342501414856,0.0956016057287561,0.0717281312047575,0.023873425014132504,0.3774133658841892,0.3774133658841892,0.12561528564081606,0.0,4.946950351939222,4.9261637480447575,5.009415341044644,4.947231902976625,4.926551200281267,5.009378595446435,24803.883670651,21083.30112005335,0.85,1.0655542316696485,0.6620172312781725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524517946879987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.213686390121,1535.8536453439795,0.3774133658841892,0.12561528564081606,6.112874298809886,3.480599104988712
4873.0,-30.15944393462264,5.009986463368434,35.005957972853615,24.102375050447904,4.9941521853620445,-26.644106829376263,-40.16436495641244,1.4788150801164441,-0.0719641145277592,-5.019384558187674,40.01184938416137,42245.90498523812,25751.280771607933,25751.280771607933,67997.18575684605,77354.94085496414,77354.94085496414,25751.280771607933,103106.22162657208,103106.22162657208,103106.22162657208,127910.08620256293,91585.9185690836,56476.88269936058,39010.0398552478,24803.864575990854,0.0,63813.904431238654,21083.284889592225,1535.8524106706036,0.0,0.8867771770641828,2.81543426936985,0.0014959135982669303,354388.106311736,1555044.2025402118,4.387969502487547,1555044.2025402118,4.387969502487547,0.85,0.09560149185738381,4.027634451161993,1.2673017633659764,1.0,0.0,4.0276344511617195,1.2848283334676165,1.2851233300247467,3.134764657852642,19328.47474806496,1970.9559072736317,4632.441516551485,4632.441516551485,5.558900350840886,5.009986463368434,-2.3516961358233837,7.361682599191818,3.4806125639927115,3.4806125639927115,0.9944607325693461,0.0,0.0,0.00022958802543672897,7.740148283136971e-05,0.00015218654260535925,0.0006129517620005774,0.09560149185746714,0.07172806878370154,0.02387342307376559,0.09560148604865855,0.07172806878363903,0.023873423073744786,0.37741315053403074,0.37741315053403074,0.1256153130718198,0.0,4.9470407138701376,4.926286944465687,5.009406966363656,4.947420443659894,4.92679805612056,5.009391815443962,24803.864575990854,21083.284889592225,0.85,1.0655543860369021,0.6620172415677733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452451440990485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.209548910992,1535.8524106706036,0.37741315053403074,0.1256153130718198,6.112874298809886,3.4806125639927115
4874.0,-30.15938500346875,5.009975740644357,35.005955503080095,24.102358321566157,4.994151763256568,-26.644053825272042,-40.16430747052652,1.478820585060688,-0.071943860036356,-5.019377454875301,40.01184400830713,42245.92137858999,25751.286726889193,25751.286726889193,67997.20810547919,77354.87496073986,77354.87496073986,25751.286726889193,103106.16168762906,103106.16168762906,103106.16168762906,127910.00738239897,91585.82871778926,56476.87513564271,39009.94842460728,24803.845694769894,0.0,63813.79411937718,21083.26884055441,1535.851241020586,0.0,0.8867772326915477,2.8154348323653666,0.0014959135982669303,354388.20444650267,1555043.97069136,4.387967633178109,1555043.97069136,4.387967633178109,0.85,0.09560143017281086,4.027634451161993,1.2673015391780065,1.0,0.0,4.027634451162582,1.284828304801361,1.2851233031636684,3.134764727793477,19328.45578566876,1970.9539736473475,4632.441516551485,4632.441516551485,5.558901636400831,5.009975740644357,-2.3516801301990644,7.361655870843421,3.480626006169306,3.480626006169306,0.9944645731912303,0.0,0.0,0.00022958943548102712,7.740198706612625e-05,0.00015218744841490089,0.0006129554102702934,0.09560143017289449,0.07172800839338112,0.023873421779513376,0.09560143835624242,0.07172800839331837,0.02387342177949249,0.3774129365036522,0.3774129365036522,0.12561534078545283,0.0,4.947116600456354,4.926382886880276,5.009422524096692,4.947433594838969,4.926780149660146,5.009498264307467,24803.845694769894,21083.26884055441,0.85,1.0655565782262697,0.6620186428589416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524510872823888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.205413433232,1535.851241020586,0.3774129365036522,0.12561534078545283,6.112874298809886,3.480626006169306
