time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4875.0,-30.1593260480087,5.009965120883574,35.00595303427495,24.10235566729682,4.994161985216284,-26.64399973482187,-40.164242301229365,1.478835672030245,-0.07190998632563605,-5.019363166338934,40.01183909696724,42245.90585828654,25751.274371294032,25751.274371294032,67997.18022958057,77354.82300348049,77354.82300348049,25751.274371294032,103106.09737477452,103106.09737477452,103106.09737477452,127909.92444108319,91585.75710288268,56476.839957691824,39009.90793910095,24803.827066308677,0.0,63813.73500540963,21083.253006362374,1535.8499245282019,0.0,0.8867773232124442,2.815436055082257,0.0014959135982669303,354388.4018477398,1555043.758876021,4.387964591302097,1555043.758876021,4.387964591302097,0.85,0.09560136239927422,4.027634451161993,1.2673012957582253,1.0,0.0,4.027634451163362,1.2848282313051766,1.2851232314631258,3.1347649071118022,19328.440671916178,1970.952432473493,4632.441516551485,4632.441516551485,5.558898969212242,5.009965120883574,-2.3516588564983247,7.361623977381898,3.48063941558649,3.48063941558649,0.9944684044532829,0.0,0.0,0.0002295908461148811,7.74025586992374e-05,0.00015218828741564368,0.0006129587894585897,0.0956013623993545,0.0717279431716908,0.023873419227663697,0.09560140768675444,0.07172794317163057,0.023873419227643654,0.37741272195781883,0.37741272195781883,0.12561537017150598,0.0,4.947178496447236,4.92647365825286,5.009397582478869,4.947453180013326,4.926863885165403,5.009324990332345,24803.827066308677,21083.253006362374,0.85,1.0655571284742429,0.6620190129085104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524507337834995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.201279222862,1535.8499245282019,0.37741272195781883,0.12561537017150598,6.112874298809886,3.48063941558649
4876.0,-30.15926709965107,5.009954464896135,35.00595058234249,24.102349031623476,4.994163964105099,-26.643946475154866,-40.16418478041885,1.4788433396097083,-0.0717766557769437,-5.019355399668174,40.01183465081049,42245.92217024109,25751.278718492536,25751.278718492536,67997.20088873363,77354.78842592603,77354.78842592603,25751.278718492536,103106.06714441857,103106.06714441857,103106.06714441857,127909.88045730896,91585.69953320743,56476.83327752561,39009.851395202015,24803.81331289039,0.0,63813.6647080924,21083.24131595683,1535.8490360699718,0.0,0.8867773788496494,2.815435210064266,0.0014959135982669303,354388.50914710865,1555043.56712303,4.387962721662408,1555043.56712303,4.387962721662408,0.85,0.09560130306097862,4.027634451161993,1.2673011254193263,1.0,0.0,4.027634451162178,1.284828192520333,1.2851231944816857,3.1347650017403037,19328.428522297207,1970.9511935571481,4632.441516551485,4632.441516551485,5.558899907637148,5.009954464896135,-2.3516423662531123,7.361596831149248,3.4806528381930613,3.4806528381930613,0.9944722394837318,0.0,0.0,0.00022959225658677898,7.740306324681808e-05,0.0001521891933399609,0.0006129624381905798,0.09560130306104882,0.07172788440547194,0.023873418655576874,0.0956013296878269,0.07172788440541927,0.023873418655559347,0.3774125067498733,0.3774125067498733,0.1256153984489064,0.0,4.947255604305894,4.9265776331719735,5.00939388952861,4.947578743891256,4.927008286123851,5.009393888575175,24803.81331289039,21083.24131595683,0.85,1.0655586260368886,0.6620199978090862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452450380138974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.197147463794,1535.8490360699718,0.3774125067498733,0.1256153984489064,6.112874298809886,3.4806528381930613
4877.0,-30.159208142175522,5.00994385765031,35.00594812953501,24.102352174837165,4.994170628825704,-26.643892738641565,-40.164123417902715,1.4788552252925675,-0.07157374609516864,-5.019343656240341,40.01182972145748,42245.92255266736,25751.27286949906,25751.27286949906,67997.19542216642,77354.77444698826,77354.77444698826,25751.27286949906,103106.04731648733,103106.04731648733,103106.04731648733,127909.84265603556,91585.66445563792,56476.81256132035,39009.83543813063,24803.795339548236,0.0,63813.63077767886,21083.226038616,1535.8478183286588,0.0,0.8867774564800409,2.8154339151665004,0.0014959135982669303,354388.6713868655,1555043.3545308667,4.387960112961163,1555043.3545308667,4.387960112961163,0.85,0.09560123782512855,4.027634451161993,1.267300933650695,1.0,0.0,4.027634451162721,1.2848281340009804,1.2851231377614956,3.134765144517702,19328.421119457038,1970.950438677534,4632.441516551485,4632.441516551485,5.5588986450214275,5.00994385765031,-2.3516229732181224,7.361566830868432,3.4806662321716564,3.4806662321716564,0.9944760663347589,0.0,0.0,0.00022959366728482876,7.740360149552474e-05,0.00015219006578930404,0.0006129659520976112,0.09560123782520806,0.0717278211752244,0.02387341664998366,0.09560121828704259,0.07172782117516475,0.023873416649963806,0.3774122918737675,0.3774122918737675,0.12561542711184276,0.0,4.947354012586402,4.926715267000247,5.009374352567704,4.947769910145155,4.92728810984994,5.009318538671607,24803.795339548236,21083.226038616,0.85,1.0655591069416304,0.6620203558053056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452450026537217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.193017527627,1535.8478183286588,0.3774122918737675,0.12561542711184276,6.112874298809886,3.4806662321716564
4878.0,-30.15914923101642,5.009933283836397,35.00594569305167,24.102339601982408,4.994177145984423,-26.643839058597763,-40.16405831845475,1.4788669735665438,-0.07163292309235203,-5.0193325996590525,40.01182529131908,42245.907091978435,25751.268857669467,25751.268857669467,67997.1759496479,77354.69729128647,77354.69729128647,25751.268857669467,103105.96614895594,103105.96614895594,103105.96614895594,127909.74666837438,91585.56616017346,56476.775960868625,39009.76688811649,24803.780519418448,0.0,63813.547407534934,21083.21344150568,1535.8467895016665,0.0,0.8867775288061713,2.815435983032351,0.0014959135982669303,354388.8241376384,1555043.1634687502,4.387957682505244,1555043.1634687502,4.387957682505244,0.85,0.09560117538636267,4.027634451161993,1.2673006556136537,1.0,0.0,4.027634451161086,1.284828076126761,1.2851230816851729,3.134765285721097,19328.40037498636,1970.948323330226,4632.441516551485,4632.441516551485,5.558897778992235,5.009933283836397,-2.351604078637625,7.361537362474023,3.4806796230939927,3.4806796230939927,0.9944798923125694,0.0,0.0,0.00022959507688262448,7.740417252696273e-05,0.00015219090435566175,0.000612969329536363,0.09560117538643444,0.07172776024980396,0.023873415136630483,0.09560123226007326,0.07172776024975011,0.023873415136612564,0.3774120793744239,0.3774120793744239,0.12561545511954256,0.0,4.947418953391832,4.926810418693037,5.009348443391616,4.947699676566685,4.927212027920575,5.009265834373593,24803.780519418448,21083.21344150568,0.85,1.0655601939098434,0.6620209784323972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524496728809306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.188889739064,1535.8467895016665,0.3774120793744239,0.12561545511954256,6.112874298809886,3.4806796230939927
4879.0,-30.159090307944403,5.009922585737476,35.00594323848755,24.102328915055864,4.994171813462666,-26.64378655284297,-40.164000902418024,1.478868058362001,-0.07141419266554294,-5.019329049970267,40.011819891709116,42245.923753593845,25751.283771870545,25751.283771870545,67997.20752546439,77354.67572410918,77354.67572410918,25751.283771870545,103105.95949597973,103105.95949597973,103105.95949597973,127909.72204127348,91585.51865119426,56476.76668068203,39009.724411680254,24803.76254529375,0.0,63813.486956974004,21083.19816349969,1535.8457562204565,0.0,0.8867775664300485,2.815433523965182,0.0014959135982669303,354388.87317791657,1555042.930595484,4.38795641818809,1555042.930595484,4.38795641818809,0.85,0.09560111758971034,4.027634451161993,1.2673004567017783,1.0,0.0,4.027634451162678,1.284828068140127,1.2851230755082668,3.134765305207146,19328.390348596724,1970.9473009230192,4632.441516551485,4632.441516551485,5.55890099850424,5.009922585737476,-2.3515907350085317,7.361513320746008,3.4806930064228796,3.4806930064228796,0.9944837161208228,0.0,0.0,0.00022959648677344267,7.740467616521844e-05,0.00015219181060822424,0.0006129729795904053,0.09560111758979198,0.07172770291129991,0.023873414678492067,0.09560108849768496,0.07172770291123866,0.02387341467847168,0.3774118662909964,0.3774118662909964,0.12561548220344743,0.0,4.947516794797764,4.926930784945341,5.0093785363216625,4.947914857304738,4.927418993256026,5.0095056589644855,24803.76254529375,21083.19816349969,0.85,1.0655616981299147,0.6620218666639859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524493195026382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.184762987878,1535.8457562204565,0.3774118662909964,0.12561548220344743,6.112874298809886,3.4806930064228796
4880.0,-30.159031358743572,5.009911954874011,35.005940756779886,24.10232681958007,4.9941783288627315,-26.64373283867668,-40.16393953990189,1.4788798087966284,-0.07129357257275615,-5.019316564923798,40.011814191967105,42245.924114300076,25751.275703615775,25751.275703615775,67997.19981791585,77354.6411555415,77354.6411555415,25751.275703615775,103105.91685915727,103105.91685915727,103105.91685915727,127909.65668084129,91585.46292702176,56476.745885783566,39009.685601375764,24803.739821684016,0.0,63813.42542305978,21083.178848431413,1535.8442477670224,0.0,0.8867776506254152,2.8154333966354934,0.0014959135982669303,354389.04566354747,1555042.6847782128,4.387953588877436,1555042.6847782128,4.387953588877436,0.85,0.0956010496491101,4.027634451161993,1.267300267131068,1.0,0.0,4.027634451161481,1.2848280102538918,1.2851230194211156,3.1347654464398715,19328.378588456322,1970.9461017224355,4632.441516551485,4632.441516551485,5.558899256819053,5.009911954874011,-2.3515708709312726,7.361482825805283,3.480706334636099,3.480706334636099,0.9944875241817426,0.0,0.0,0.00022959789729744327,7.740521442429483e-05,0.00015219268287314843,0.0006129764927546644,0.09560104964920119,0.07172763763881729,0.023873412010383906,0.09560099935492607,0.07172763763874895,0.023873412010361156,0.37741165433341944,0.37741165433341944,0.12561551192850468,0.0,4.9476132995450826,4.92705927610757,5.0093788541967115,4.948022992351014,4.9275969570051075,5.009403870051074,24803.739821684016,21083.178848431413,0.85,1.0655626048455975,0.6620225106899524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524489660530502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.180638439055,1535.8442477670224,0.37741165433341944,0.12561551192850468,6.112874298809886,3.480706334636099
4881.0,-30.158972466846084,5.009901349798224,35.00593829105383,24.102319590188586,4.994184159271679,-26.643679244648677,-40.16387821231035,1.4788909370750492,-0.0712540209046324,-5.019305987692632,40.01180969405278,42245.924302573345,25751.27260909442,25751.27260909442,67997.19691166776,77354.58851355035,77354.58851355035,25751.27260909442,103105.86112264477,103105.86112264477,103105.86112264477,127909.58582101914,91585.38887501822,56476.72466404432,39009.62690108211,24803.724698374368,0.0,63813.35159945648,21083.16599361821,1535.8432146783277,0.0,0.8867777207568126,2.8154341115944894,0.0014959135982669303,354389.19179204025,1555042.4907931325,4.387951232174286,1555042.4907931325,4.387951232174286,0.85,0.09560098827650143,4.027634451161993,1.2672999989846723,1.0,0.0,4.027634451162045,1.284827955281182,1.285122966246407,3.1347655805640944,19328.36296037394,1970.9445081015372,4632.441516551485,4632.441516551485,5.558898588808168,5.009901349798224,-2.3515523979420503,7.361453747740274,3.4807196653018493,3.4807196653018493,0.9944913329433855,0.0,0.0,0.000229599306458275,7.740575238047735e-05,0.00015219355407779765,0.0006129800016485236,0.09560098827657391,0.0717275773175336,0.023873410959040317,0.09560096688655605,0.07172757731747921,0.023873410959022213,0.3774114438496784,0.3774114438496784,0.12561554198019245,0.0,4.947697023220201,4.92717355837209,5.009370682715087,4.948051966788,4.9276507796323585,5.00935811280857,24803.724698374368,21083.16599361821,0.85,1.0655637920175771,0.6620232795127653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524486124468932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.17651637778,1535.8432146783277,0.3774114438496784,0.12561554198019245,6.112874298809886,3.4807196653018493
4882.0,-30.158913589811142,5.00989071655793,35.00593582663189,24.102307785674952,4.994185835060797,-26.643626079471698,-40.16381691964341,1.4788983247221552,-0.07120406190750828,-5.019297975188304,40.01180480058474,42245.92468765384,25751.275988835336,25751.275988835336,67997.20067648917,77354.53407205161,77354.53407205161,25751.275988835336,103105.81006088694,103105.81006088694,103105.81006088694,127909.51816938064,91585.31134756707,56476.701963172396,39009.565982660744,24803.7081084937,0.0,63813.274091154446,21083.151892219645,1535.842155485635,0.0,0.8867777792651788,2.815434390492435,0.0014959135982669303,354389.302487883,1555042.279748719,4.387949266052938,1555042.279748719,4.387949266052938,0.85,0.09560092839520723,4.027634451161993,1.2672998330416156,1.0,0.0,4.0276344511634425,1.2848279178094193,1.285122930576217,3.1347656719889385,19328.346598826167,1970.942839687984,4632.441516551485,4632.441516551485,5.558899318389084,5.00989071655793,-2.351535825134291,7.361426541692221,3.480732986028777,3.480732986028777,0.9944951388653649,0.0,0.0,0.000229600715271442,7.740629003376073e-05,0.00015219442523768128,0.0006129835103620834,0.09560092839528428,0.07172751817044037,0.02387341022484391,0.09560091673332395,0.07172751817038256,0.023873410224824667,0.3774112337686603,0.3774112337686603,0.12561557177837557,0.0,4.947773366057106,4.927273478658492,5.009376113039195,4.948093913280786,4.92768838014814,5.009413072700852,24803.7081084937,21083.151892219645,0.85,1.0655651452605013,0.6620240896479845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524482591846337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.1723951335,1535.842155485635,0.3774112337686603,0.12561557177837557,6.112874298809886,3.480732986028777
4883.0,-30.15885468150343,5.009880198967288,35.00593337585534,24.102310160547518,4.9941974127689335,-26.64357189589564,-40.16375552220268,1.4789146271619578,-0.07112185809103266,-5.01928316518604,40.01180026919246,42245.92458831821,25751.26211087699,25751.26211087699,67997.1866991952,77354.49704860791,77354.49704860791,25751.26211087699,103105.75915948491,103105.75915948491,103105.75915948491,127909.45044025131,91585.25523432878,56476.68277404242,39009.524955873734,24803.6912807664,0.0,63813.21623664013,21083.13758865144,1535.8409304805464,0.0,0.8867778710642298,2.815435039181393,0.0014959135982669303,354389.50709385704,1555042.084319848,4.38794618122824,1555042.084319848,4.38794618122824,0.85,0.09560086230717024,4.027634451161993,1.2672995698405431,1.0,0.0,4.027634451160967,1.284827838629002,1.285122853188767,3.134765865175953,19328.334756576547,1970.9416321145904,4632.441516551485,4632.441516551485,5.558896322569642,5.009880198967288,-2.351514258855969,7.361394457823257,3.4807462805842855,3.4807462805842855,0.9944989373097959,0.0,0.0,0.0002296021248408768,7.740682860957139e-05,0.0001521952962313054,0.0006129870184060107,0.09560086230724507,0.07172745425613886,0.02387340805110622,0.09560087240440279,0.0717274542560827,0.023873408051087532,0.3774110232147155,0.3774110232147155,0.12561560219348353,0.0,4.947845335976581,4.9273823906082725,5.009337002173595,4.948161307095006,4.927846170858402,5.009208724745861,24803.6912807664,21083.13758865144,0.85,1.065565892291646,0.6620246882974304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524479060116917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.168275554539,1535.8409304805464,0.3774110232147155,0.12561560219348353,6.112874298809886,3.4807462805842855
4884.0,-30.15879575142229,5.009869625487448,35.00593094423759,24.102298460807674,4.994198212540584,-26.643518770602526,-40.16369426446033,1.4789212317216063,-0.07105399257682166,-5.019276402491364,40.01179592568028,42245.925224920626,25751.26881758085,25751.26881758085,67997.19404250148,77354.44671306985,77354.44671306985,25751.26881758085,103105.71553065069,103105.71553065069,103105.71553065069,127909.39379582068,91585.18143666766,56476.65994852153,39009.46832016236,24803.678265169987,0.0,63813.146585332346,21083.126525394488,1535.8401041250427,0.0,0.88677792121887,2.8154349369770637,0.0014959135982669303,354389.6005231601,1555041.8969938466,4.387944495826766,1555041.8969938466,4.387944495826766,0.85,0.09560080534204478,4.027634451161993,1.26729937477503,1.0,0.0,4.027634451162615,1.2848278048181987,1.2851228211820285,3.134765947668682,19328.319182171097,1970.9400439672158,4632.441516551485,4632.441516551485,5.558897770338349,5.009869625487448,-2.3514985968288094,7.361368222316257,3.480759592305372,3.480759592305372,0.9945027406586776,0.0,0.0,0.0002296035349392884,7.740736596340522e-05,0.0001521961689758832,0.0006129905335021393,0.09560080534211304,0.07172739751209399,0.02387340783001906,0.09560082290315614,0.07172739751204277,0.023873407830002014,0.377410812894537,0.377410812894537,0.1256156304035861,0.0,4.947918190364362,4.927482075924843,5.009329166606733,4.9482224099145355,4.92789366353054,5.009310685773187,24803.678265169987,21083.126525394488,0.85,1.0655671704195644,0.6620254208657215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524475526513247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.164158564643,1535.8401041250427,0.377410812894537,0.1256156304035861,6.112874298809886,3.480759592305372
4885.0,-30.158736865479792,5.009859114787406,35.00592850999383,24.102290986944013,4.994205681273742,-26.64346501806737,-40.1636329019442,1.478933833862119,-0.07104718419685696,-5.019264082672366,40.011790985955365,42245.92529163777,25751.261284004984,25751.261284004984,67997.18657564276,77354.38638578518,77354.38638578518,25751.261284004984,103105.64766979017,103105.64766979017,103105.64766979017,127909.30759725915,91585.10036515139,56476.63927100733,39009.401215715625,24803.65992746898,0.0,63813.061143184605,21083.110938348633,1535.8388468298067,0.0,0.8867780018205857,2.8154362854585773,0.0014959135982669303,354389.77072638425,1555041.6839545371,4.387941787279033,1555041.6839545371,4.387941787279033,0.85,0.09560074017982237,4.027634451161993,1.2672991247614847,1.0,0.0,4.027634451161576,1.2848277429503971,1.285122761110502,3.1347660986158252,19328.30207267676,1970.9382992843389,4632.441516551485,4632.441516551485,5.558896144073703,5.009859114787406,-2.3514788741789143,7.36133798896632,3.4807728696372315,3.4807728696372315,0.9945065341820661,0.0,0.0,0.000229604943989505,7.740790423977487e-05,0.00015219703974973014,0.0006129940406608843,0.09560074017990217,0.0717273345884078,0.02387340559149437,0.09560079911918579,0.07172733458834793,0.023873405591474446,0.3774106022742305,0.3774106022742305,0.12561565872097852,0.0,4.947973259794935,4.927564833855172,5.009300968680066,4.9482168984754935,4.927919267699451,5.009211607076168,24803.65992746898,21083.110938348633,0.85,1.0655684801434264,0.6620263083265321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524471991605143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.160043974553,1535.8388468298067,0.3774106022742305,0.12561565872097852,6.112874298809886,3.4807728696372315
4886.0,-30.158677941140315,5.00984854862287,35.00592607646534,24.102284700516634,4.994205625242834,-26.643411983507743,-40.16357164420185,1.4789396676110234,-0.07086757346036165,-5.01925734270909,40.0117861383018,42245.92595884557,25751.26793974431,25751.26793974431,67997.19389858987,77354.36135611459,77354.36135611459,25751.26793974431,103105.6292958589,103105.6292958589,103105.6292958589,127909.27330397988,91585.05152928576,56476.616132019844,39009.3726636288,24803.64400812097,0.0,63813.01667174976,21083.097406902823,1535.8378579527493,0.0,0.8867780536851968,2.8154347126556285,0.0014959135982669303,354389.8638416984,1555041.4748860803,4.387940044415881,1555041.4748860803,4.387940044415881,0.85,0.09560068102423672,4.027634451161993,1.267298942334019,1.0,0.0,4.027634451161388,1.2848277127460206,1.2851227327108619,3.134766172309485,19328.291766258368,1970.9372483221455,4632.441516551485,4632.441516551485,5.558897580840751,5.00984854862287,-2.351463260628396,7.361311809251266,3.4807861482851985,3.4807861482851985,0.9945103280814853,0.0,0.0,0.0002296063539664772,7.740844160051276e-05,0.00015219791236596443,0.0006129975552400923,0.09560068102431217,0.07172727627905086,0.023873404745261312,0.09560068975029834,0.07172727627899425,0.023873404745242473,0.3774103904533504,0.3774103904533504,0.12561568588366265,0.0,4.94805400983023,4.927671835343574,5.009302770997294,4.948389769248706,4.928112644556222,5.009322798461255,24803.64400812097,21083.097406902823,0.85,1.0655693374968191,0.6620267801498245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524468459346327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.155930464554,1535.8378579527493,0.3774103904533504,0.12561568588366265,6.112874298809886,3.4807861482851985
4887.0,-30.158619063613923,5.009838068632755,35.005923641495144,24.102287494484358,4.994214624345242,-26.64335808550131,-40.16351028168572,1.4789536462334052,-0.07072159100385988,-5.019243948534615,40.011781229251945,42245.92590128055,25751.257598813805,25751.257598813805,67997.18350009435,77354.33643155058,77354.33643155058,25751.257598813805,103105.59403036439,103105.59403036439,103105.59403036439,127909.21949057822,91585.00648346066,56476.595953193486,39009.34503363019,24803.625460213832,0.0,63812.970493844026,21083.081641181758,1535.8365680726781,0.0,0.8867781396446323,2.8154343582671086,0.0014959135982669303,354390.04888768354,1555041.2631697627,4.38793715582742,1555041.2631697627,4.38793715582742,0.85,0.0956006146121739,4.027634451161993,1.2672987170470882,1.0,0.0,4.027634451161617,1.2848276444388602,1.2851226661982595,3.134766338967617,19328.28225969768,1970.9362789227393,4632.441516551485,4632.441516551485,5.55889534855558,5.009838068632755,-2.3514427748497715,7.361280843482526,3.480799392683542,3.480799392683542,0.9945141121952977,0.0,0.0,0.000229607762831244,7.740897988379764e-05,0.00015219878294744636,0.0006130010616240614,0.09560061461225383,0.07172721242704015,0.02387340218521368,0.0956006066930668,0.07172721242698017,0.02387340218519372,0.37741017919795916,0.37741017919795916,0.12561571392379633,0.0,4.948142598816219,4.927799546088636,5.009273729827555,4.948522357530749,4.928335832457378,5.009183038464698,24803.625460213832,21083.081641181758,0.85,1.0655699456375247,0.6620272583197795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524464924785925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.151819686638,1535.8365680726781,0.37741017919795916,0.12561571392379633,6.112874298809886,3.480799392683542
4888.0,-30.158560195414722,5.009827581402679,35.00592122437053,24.10228057941424,4.994218521343675,-26.64330470616541,-40.16344895409418,1.4789630320952127,-0.07063725090313255,-5.019234914951001,40.01177687910302,42245.926118772826,25751.25846760903,25751.25846760903,67997.18458638186,77354.29286120043,77354.29286120043,25751.25846760903,103105.55132880947,103105.55132880947,103105.55132880947,127909.16292561468,91584.94072989158,56476.57398746765,39009.29638047102,24803.61159680522,0.0,63812.90797727625,21083.069857284438,1535.8356423977402,0.0,0.8867782013829085,2.8154343046951955,0.0014959135982669303,354390.1736903694,1555041.0755576075,4.387935081169171,1555041.0755576075,4.387935081169171,0.85,0.09560055503255183,4.027634451161993,1.2672985186846932,1.0,0.0,4.02763445116032,1.284827597618979,1.2851226211775937,3.1347664532003656,19328.268382933442,1970.9348638865915,4632.441516551485,4632.441516551485,5.55889553610144,5.009827581402679,-2.351425483224126,7.361253064626805,3.4808126454675623,3.4808126454675623,0.9945178987050178,0.0,0.0,0.00022960917148078902,7.740951786417471e-05,0.0001521996536166143,0.0006130045683611978,0.09560055503262149,0.07172715395229959,0.023873401080321904,0.09560055390966089,0.07172715395224732,0.02387340108030451,0.37740996972265495,0.37740996972265495,0.12561574079591964,0.0,4.948230188231889,4.927922042877924,5.009256356704611,4.948597664047895,4.928429190307554,5.009204044448893,24803.61159680522,21083.069857284438,0.85,1.0655710065837405,0.6620279103064318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524461393035233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.147709935047,1535.8356423977402,0.37740996972265495,0.12561574079591964,6.112874298809886,3.4808126454675623
4889.0,-30.158501334691138,5.009817104356594,35.005918806633716,24.10226835580545,4.994222701034218,-26.643251305263238,-40.16338766142724,1.4789726716070557,-0.07064366702422831,-5.019225086490768,40.01177202702095,42245.92629120069,25751.257245530225,25751.257245530225,67997.18353673091,77354.2266744952,77354.2266744952,25751.257245530225,103105.48392002544,103105.48392002544,103105.48392002544,127909.07845664342,91584.85247753307,56476.552094241415,39009.222648101844,24803.59453661798,0.0,63812.817184719825,21083.055356125282,1535.8345135046427,0.0,0.8867782689851103,2.815435536118253,0.0014959135982669303,354390.30947464344,1555040.8662982213,4.387932809459295,1555040.8662982213,4.387932809459295,0.85,0.09560049303487195,4.027634451161993,1.267298274715431,1.0,0.0,4.027634451161834,1.2848275496127752,1.285122574970113,3.1347665703275527,19328.24975797985,1970.9329646698773,4632.441516551485,4632.441516551485,5.558895272292649,5.009817104356594,-2.351407625488346,7.36122472984494,3.4808258786008777,3.4808258786008777,0.9945216796002507,0.0,0.0,0.00022961057995940927,7.74100555416393e-05,0.00015220052441776996,0.0006130080756299325,0.09560049303494923,0.07172709375503904,0.023873399279910196,0.09560053274188565,0.07172709375498106,0.023873399279890895,0.3774097614402475,0.3774097614402475,0.12561576742213537,0.0,4.948296708725536,4.928015555746413,5.009241704007877,4.948581419466564,4.928408277136157,5.009201785159178,24803.59453661798,21083.055356125282,0.85,1.0655725062239227,0.6620288549385124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452445786184567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.143601959182,1535.8345135046427,0.3774097614402475,0.12561576742213537,6.112874298809886,3.4808258786008777
4890.0,-30.158442496473953,5.009806550202305,35.00591637114548,24.102262418624036,4.994220363384635,-26.643198576380204,-40.163330210465915,1.4789764432916988,-0.0704108026283734,-5.019219436491582,40.011766674498624,42245.94245445963,25751.26649851471,25751.26649851471,67997.20895297434,77354.21235424034,77354.21235424034,25751.26649851471,103105.47885275506,103105.47885275506,103105.47885275506,127909.05479214436,91584.81346221696,56476.54356243956,39009.18877753044,24803.575939389306,0.0,63812.764716919744,21083.03954848091,1535.83339684805,0.0,0.8867783171296564,2.815433136540452,0.0014959135982669303,354390.38753175543,1555040.6354559998,4.387931191606203,1555040.6354559998,4.387931191606203,0.85,0.09560043376965446,4.027634451161993,1.2672980791004376,1.0,0.0,4.027634451162712,1.2848275290597835,1.2851225562214663,3.1347666204734517,19328.2415241098,1970.9321250487985,4632.441516551485,4632.441516551485,5.5588972697241195,5.009806550202305,-2.351392869920986,7.361199420123292,3.4808390973276464,3.4808390973276464,0.9945254563793275,0.0,0.0,0.00022961198790743295,7.741055952165715e-05,0.0001522014283857758,0.0006130117164826155,0.09560043376973693,0.07172703557978084,0.02387339818995609,0.09560038694439249,0.07172703557971896,0.023873398189935495,0.37740955243546415,0.37740955243546415,0.12561579400508216,0.0,4.948396955859323,4.928142032335984,5.009263070982058,4.948808633863223,4.92865867180052,5.009359284165896,24803.575939389306,21083.03954848091,0.85,1.0655737806474495,0.6620296525603797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524454331106171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.139495795831,1535.83339684805,0.37740955243546415,0.12561579400508216,6.112874298809886,3.4808390973276464
4891.0,-30.158383679957268,5.009796070443939,35.005913923164734,24.102249671146296,4.994227999559358,-26.64314486957966,-40.16326511101795,1.47898918918253,-0.0704965420123358,-5.019206692755435,40.01176143965168,42245.92657278906,25751.25757100392,25751.25757100392,67997.18414379298,77354.12995546818,77354.12995546818,25751.25757100392,103105.3875264721,103105.3875264721,103105.3875264721,127908.94323318178,91584.7104150785,56476.50703240251,39009.11486963999,24803.555706709678,0.0,63812.67057634967,21083.022350703224,1535.8320189783742,0.0,0.8867784009578175,2.815435750250971,0.0014959135982669303,354390.56359187217,1555040.4096888744,4.3879283746384115,1555040.4096888744,4.3879283746384115,0.8499999999999999,0.0956003677941239,4.027634451161993,1.2672978263394912,1.0,0.0,4.027634451162907,1.284827466522816,1.2851224954785465,3.134766773053314,19328.21977683637,1970.929907444068,4632.441516551485,4632.441516551485,5.558895342552291,5.009796070443939,-2.35137292925277,7.361168999696709,3.480852275331697,3.480852275331697,0.994529221523342,0.0,0.0,0.00022961339534412954,7.741113060055268e-05,0.00015220226474357688,0.0006130150850261086,0.09560036779420822,0.07172697213509936,0.023873395659108853,0.09560039896456857,0.0717269721350361,0.0238733956590878,0.37740934491492106,0.37740934491492106,0.1256158227288387,0.0,4.948454761369078,4.928222083407775,5.0092539694126685,4.948710150743125,4.928566495252539,5.009241799384938,24803.555706709678,21083.022350703224,0.85,1.0655749638692316,0.6620303803496714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452445080171835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.135391143625,1535.8320189783742,0.37740934491492106,0.1256158227288387,6.112874298809886,3.480852275331697
4892.0,-30.15832482145844,5.009785529881296,35.00591147703095,24.10224872818219,4.994227516479338,-26.643091936991308,-40.16320762513203,1.4789946320130047,-0.07022477382440684,-5.019200321279486,40.0117565974878,42245.9426993232,25751.26486751715,25751.26486751715,67997.20756684034,77354.12822436653,77354.12822436653,25751.26486751715,103105.39309188368,103105.39309188368,103105.39309188368,127908.93290581634,91584.6847314746,56476.49920643448,39009.09502782235,24803.53981393266,0.0,63812.63484175502,21083.008841842762,1535.8310417585985,0.0,0.88677845092667,2.815432923825551,0.0014959135982669303,354390.65161653963,1555040.200857308,4.387926695481528,1555040.200857308,4.387926695481528,0.85,0.09560030986013765,4.027634451161993,1.267297650505789,1.0,0.0,4.027634451161296,1.2848274381504838,1.2851224689094076,3.134766842277119,19328.214356517423,1970.9293547253571,4632.441516551485,4632.441516551485,5.5588969176424925,5.009785529881296,-2.351357677085424,7.3611432069667195,3.4808654581882603,3.4808654581882603,0.9945329880537886,0.0,0.0,0.0002296148037933858,7.741163489341705e-05,0.00015220316889996875,0.0006130187266375418,0.09560030986021302,0.0717269146678369,0.023873395192376117,0.09560024754936361,0.07172691466778036,0.023873395192357295,0.3774091358496065,0.3774091358496065,0.1256158513310627,0.0,4.948556506682621,4.928351618559759,5.009272144113197,4.948975547455063,4.928881862817434,5.009356960311209,24803.53981393266,21083.008841842762,0.85,1.0655759276428938,0.6620310037986409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524447273633865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.13128801796,1535.8310417585985,0.3774091358496065,0.1256158513310627,6.112874298809886,3.4808654581882603
4893.0,-30.158265982839016,5.009775085503874,35.005909031610244,24.102246143762045,4.9942371431431845,-26.64303801124716,-40.163146262615896,1.4790091715521168,-0.07018631056439517,-5.019186570586419,40.01175172599018,42245.94245857508,25751.253325290647,25751.253325290647,67997.19578386573,77354.07906771507,77354.07906771507,25751.253325290647,103105.33239300571,103105.33239300571,103105.33239300571,127908.85364498099,91584.61572333281,56476.47911419583,39009.04067681887,24803.52125197528,0.0,63812.56192879415,21082.993064178987,1535.829739661282,0.0,0.8867785385646852,2.815434023477049,0.0014959135982669303,354390.84158830676,1555039.9907606621,4.387923750487719,1555039.9907606621,4.387923750487719,0.85,0.09560024434868064,4.027634451161993,1.2672974158776928,1.0,0.0,4.027634451161543,1.284827367220976,1.28512239977272,3.1347670153334186,19328.199792901676,1970.9278696498475,4632.441516551485,4632.441516551485,5.558894426034885,5.009775085503874,-2.3513370195154764,7.36111210501935,3.480878605235936,3.480878605235936,0.9945367443531247,0.0,0.0,0.0002296162117748955,7.741217319723127e-05,0.00015220403857766425,0.0006130222293813896,0.09560024434876002,0.07172685138050582,0.02387339296825421,0.09560021328566715,0.07172685138044625,0.02387339296823439,0.37740892860387637,0.37740892860387637,0.12561588148475336,0.0,4.948640041278168,4.928470035023281,5.0092507925802465,4.949000260022046,4.928969821618864,5.009191537750439,24803.52125197528,21082.993064178987,0.85,1.0655769605323329,0.6620317564700758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524443743032733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.127187693888,1535.829739661282,0.37740892860387637,0.12561588148475336,6.112874298809886,3.480878605235936
4894.0,-30.158207149525328,5.009764601025207,35.00590660144545,24.10223433924841,4.994238648389816,-26.642984902499965,-40.16308119809253,1.4790164013652825,-0.07013907159836208,-5.019179212311971,40.0117472795104,42245.9270121532,25751.258137440003,25751.258137440003,67997.1851495932,77354.02542923292,77354.02542923292,25751.258137440003,103105.28356667292,103105.28356667292,103105.28356667292,127908.7908495103,91584.53894742395,56476.44053034778,39008.99824119574,24803.507282837378,0.0,63812.50552403311,21082.98119041177,1535.828844092979,0.0,0.8867785921237094,2.8154342617509536,0.0014959135982669303,354390.94324608124,1555039.798994093,4.387921950686837,1555039.798994093,4.387921950686837,0.85,0.09560018727599055,4.027634451161993,1.2672971642157065,1.0,0.0,4.027634451161356,1.2848273304896203,1.285122364841884,3.1347671049518753,19328.183589960885,1970.9262174097053,4632.441516551485,4632.441516551485,5.558895464828219,5.009764601025207,-2.3513210530264805,7.361085654051688,3.4808917637318824,3.4808917637318824,0.994540503923395,0.0,0.0,0.00022961761963739613,7.741274398075361e-05,0.00015220487565664251,0.0006130256008295208,0.09560018727606068,0.07172679462898768,0.023873392647073007,0.09560017140432456,0.07172679462893507,0.02387339264705549,0.3774087222256367,0.3774087222256367,0.12561591049380896,0.0,4.94871727421156,4.9285730145418825,5.009250596546224,4.949040140713635,4.928998910506209,5.009263806491106,24803.507282837378,21082.98119041177,0.85,1.065577735761904,0.6620320995896722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45244402136257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.123088933517,1535.828844092979,0.3774087222256367,0.12561591049380896,6.112874298809886,3.4808917637318824
4895.0,-30.1581483083383,5.009754095885751,35.0059041555378,24.10222260458397,4.9942399391910195,-26.64293180807192,-40.16302371220661,1.4790234389253818,-0.07008137542970871,-5.0191710105299645,40.011741960634765,42245.94296642034,25751.260616734773,25751.260616734773,67997.20358315512,77353.97279625325,77353.97279625325,25751.260616734773,103105.23341298802,103105.23341298802,103105.23341298802,127908.72137961639,91584.46308718278,56476.43325735285,39008.922033144365,24803.48796662837,0.0,63812.40999977273,21082.964771634113,1535.8276240024861,0.0,0.8867786531358106,2.8154344611050623,0.0014959135982669303,354391.05655730795,1555039.5696030944,4.387919900432452,1555039.5696030944,4.387919900432452,0.85,0.0956001263156996,4.027634451161993,1.2672970037674536,1.0,0.0,4.027634451160464,1.2848272946573,1.2851223308105422,3.134767192376838,19328.16758026443,1970.9245848750013,4632.441516551485,4632.441516551485,5.558896000030825,5.009754095885751,-2.3513045029393522,7.361058598825103,3.480904892723325,3.480904892723325,0.9945442550638071,0.0,0.0,0.00022961902769625637,7.741324828333497e-05,0.0001522057794129214,0.000613029240829445,0.09560012631578296,0.07172673490254156,0.023873391413241414,0.09560010880448797,0.07172673490247901,0.023873391413220594,0.37740851568382583,0.37740851568382583,0.12561593985635577,0.0,4.9487886389155165,4.928665063662379,5.009259746653186,4.949089635100279,4.929048840247958,5.009311945359741,24803.48796662837,21082.964771634113,0.85,1.0655796197541716,0.6620333406397094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452443668453857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.11899202814,1535.8276240024861,0.37740851568382583,0.12561593985635577,6.112874298809886,3.480904892723325
4896.0,-30.158089475270998,5.009743718758357,35.00590172459601,24.10222483975815,4.994252283661363,-26.64287761554074,-40.16295854290945,1.4790404239318948,-0.0700211438658016,-5.019155768291347,40.01173750473364,42245.92686092438,25751.245255287235,25751.245255287235,67997.17211621162,77353.93218089118,77353.93218089118,25751.245255287235,103105.1774361784,103105.1774361784,103105.1774361784,127908.6487091764,91584.40372282486,56476.398402861414,39008.89479995939,24803.47127299799,0.0,63812.366072957375,21082.950582048292,1535.8263956210212,0.0,0.8867787468611495,2.815435448885666,0.0014959135982669303,354391.2671356161,1555039.377430241,4.387916750880796,1555039.377430241,4.387916750880796,0.85,0.09560006059776366,4.027634451161993,1.267296729576774,1.0,0.0,4.027634451163694,1.2848272122871331,1.2851222502304278,3.1347673933465052,19328.15505189205,1970.9233073365574,4632.441516551485,4632.441516551485,5.558892683972221,5.009743718758357,-2.351282775377502,7.361026494135859,3.480917998007964,3.480917998007964,0.9945479994308469,0.0,0.0,0.0002296204355687682,7.74138199933368e-05,0.0001522066155754314,0.000613032608586377,0.09560006059783738,0.07172667145095021,0.02387338914688716,0.09560007598680038,0.07172667145089491,0.02387338914686875,0.37740830841670014,0.37740830841670014,0.12561597006856406,0.0,4.948852053101973,4.928763124261934,5.0092189829346125,4.94913462442554,4.929184320585534,5.009084916028485,24803.47127299799,21082.950582048292,0.85,1.0655798601554707,0.6620335439783591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524433154980798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.114897241601,1535.8263956210212,0.37740830841670014,0.12561597006856406,6.112874298809886,3.480917998007964
4897.0,-30.15803063388779,5.009733267070623,35.00589931240592,24.102218623179965,4.994251750792417,-26.64282470336139,-40.16290105702353,1.4790458202667751,-0.0698397230161163,-5.0191500362484405,40.01173318903332,42245.94292680447,25751.254202528125,25751.254202528125,67997.19712933259,77353.90939379622,77353.90939379622,25751.254202528125,103105.16359632435,103105.16359632435,103105.16359632435,127908.62216147894,91584.35696988528,56476.39050289655,39008.851629987475,24803.4585651546,0.0,63812.310195142076,21082.93978038141,1535.8256121295376,0.0,0.8867787916683827,2.81543373468109,0.0014959135982669303,354391.3463263642,1555039.1913039465,4.387915245176128,1555039.1913039465,4.387915245176128,0.85,0.09560000534840361,4.027634451161993,1.2672965542925523,1.0,0.0,4.027634451161892,1.2848271841331005,1.2851222238791629,3.1347674620377224,19328.145185058518,1970.922301199545,4632.441516551485,4632.441516551485,5.558894615403165,5.009733267070623,-2.3512680266241492,7.361001293694772,3.48093112440101,3.48093112440101,0.99455174982886,0.0,0.0,0.00022962184364823463,7.741432430239887e-05,0.00015220751934583577,0.0006130362486431937,0.09560000534847068,0.07172661618038592,0.023873389168084767,0.0955999738405662,0.0717266161803356,0.023873389168068016,0.377408100995385,0.377408100995385,0.1256159979384962,0.0,4.948941536043094,4.928883037062462,5.009216962161702,4.949310313232331,4.929373577249805,5.009219780346598,24803.4585651546,21082.93978038141,0.85,1.0655811852194799,0.6620343754616266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524429625911723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.11080425377,1535.8256121295376,0.377408100995385,0.1256159979384962,6.112874298809886,3.48093112440101
4898.0,-30.15797184826447,5.009722842705094,35.00589688514388,24.102211638260655,4.994256206916206,-26.642771342395573,-40.16283979928119,1.4790557010481147,-0.06976727822569728,-5.019139575256587,40.01172792564867,42245.94280227337,25751.250923863478,25751.250923863478,67997.19372613684,77353.86320612134,77353.86320612134,25751.250923863478,103105.11412998482,103105.11412998482,103105.11412998482,127908.55288981831,91584.28885886195,56476.368455017415,39008.80044871615,24803.438759833483,0.0,63812.23920854964,21082.92294585846,1535.8243134260667,0.0,0.88677886397963,2.8154340039774786,0.0014959135982669303,354391.490849703,1555038.9643062153,4.38791281522531,1555038.9643062153,4.38791281522531,0.85,0.09559994196902395,4.027634451161993,1.2672963482374326,1.0,0.0,4.02763445116474,1.2848271350017313,1.2851221765440402,3.1347675819102045,19328.130810772436,1970.9208354302884,4632.441516551485,4632.441516551485,5.558893907641474,5.009722842705094,-2.351249840110965,7.360972682816059,3.4809442110064737,3.4809442110064737,0.9945554888589925,0.0,0.0,0.00022962325040130246,7.741486170434121e-05,0.00015220838869696126,0.0006130397500717368,0.09559994196910772,0.07172655480615282,0.0238733871629549,0.09559990994035457,0.07172655480608997,0.02387338716293398,0.3774078948417924,0.3774078948417924,0.125616026257837,0.0,4.9490237220338145,4.92899590955534,5.00920687327357,4.949372297030891,4.92946727140054,5.009186412576355,24803.438759833483,21082.92294585846,0.85,1.0655823172716137,0.6620351099764136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524426096345464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.10671339364,1535.8243134260667,0.3774078948417924,0.125616026257837,6.112874298809886,3.4809442110064737
4899.0,-30.1579130586943,5.009712414040143,35.005894458100855,24.102199589274846,4.9942592892043045,-26.64271811528766,-40.162778506614245,1.4790643457984087,-0.06975389937673526,-5.019130610294451,40.01172307750468,42245.94277598085,25751.251439794174,25751.251439794174,67997.19421577503,77353.8021724006,77353.8021724006,25751.251439794174,103105.05361219477,103105.05361219477,103105.05361219477,127908.47551007078,91584.20534392749,56476.345947510716,39008.7326626853,24803.421897876015,0.0,63812.15456056132,21082.908613194613,1535.8232152725554,0.0,0.8867789271717494,2.815434874579105,0.0014959135982669303,354391.61470475077,1555038.7552168882,4.3879106917143496,1555038.7552168882,4.3879106917143496,0.8500000000000001,0.09559988176311922,4.027634451161993,1.2672961202031003,1.0,0.0,4.027634451160907,1.2848270916528133,1.285122134992828,3.1347676876744615,19328.113185614257,1970.9190381643332,4632.441516551485,4632.441516551485,5.558894019014861,5.009712414040143,-2.3512327621966023,7.360945176236745,3.480957288434657,3.480957288434657,0.9945592252670449,0.0,0.0,0.00022962465725676398,7.741539941612184e-05,0.00015220925784064214,0.000613043250664769,0.09559988176319631,0.0717264958632756,0.023873385899920704,0.09559987795828666,0.07172649586321776,0.023873385899901452,0.3774076893552075,0.3774076893552075,0.12561605444589186,0.0,4.949090922101448,4.929086811605146,5.009202790785196,4.949376710917704,4.929467449693959,5.009203510511895,24803.421897876015,21082.908613194613,0.85,1.0655837384591342,0.6620359877660467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524422570125566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.10262337783,1535.8232152725554,0.3774076893552075,0.12561605444589186,6.112874298809886,3.480957288434657
4900.0,-30.157854279580565,5.00970200518038,35.00589203037301,24.10219256943094,4.994263882499444,-26.64266474647908,-40.1627172139473,1.4790743493987557,-0.06968761495971876,-5.019120527163402,40.011718203471915,42245.94261890603,25751.24906317166,25751.24906317166,67997.1916820777,77353.75534165882,77353.75534165882,25751.24906317166,103105.00440483048,103105.00440483048,103105.00440483048,127908.40890731485,91584.1366479357,56476.32392518589,39008.68080305534,24803.40450248436,0.0,63812.0853055397,21082.893827111708,1535.822062850569,0.0,0.8867789961494706,2.815435180698808,0.0014959135982669303,354391.7540078531,1555038.545011054,4.387908373783989,1555038.545011054,4.387908373783989,0.85,0.09559982014870884,4.027634451161993,1.2672959119500593,1.0,0.0,4.027634451163425,1.2848270419471424,1.2851220870830913,3.134767808948163,19328.098687875266,1970.9175598063832,4632.441516551485,4632.441516551485,5.558893505975999,5.00970200518038,-2.3512148773379837,7.360916882518364,3.480970347191905,3.480970347191905,0.9945629563405444,0.0,0.0,0.0002296260638699376,7.741593713135666e-05,0.00015221012673858096,0.0006130467502680419,0.09559982014878654,0.07172643579325583,0.023873384355530717,0.09559982405452976,0.07172643579319753,0.023873384355511312,0.3774074831446037,0.3774074831446037,0.1256160828865803,0.0,4.949155497516642,4.929175803353587,5.009193936567954,4.94943291220369,4.929550924282466,5.009177695921721,24803.40450248436,21082.893827111708,0.85,1.0655848552276457,0.6620367038097491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524419043670556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.09853540061,1535.822062850569,0.3774074831446037,0.1256160828865803,6.112874298809886,3.480970347191905
