time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4901.0,-30.157795471698066,5.009691661272639,35.005889617726595,24.102195468172454,4.994272154380279,-26.642610983910306,-40.16265585143117,1.4790876665933568,-0.06953393280650744,-5.0191082864528,40.01171378729564,42245.9423459952,25751.241268928858,25751.241268928858,67997.18361492406,77353.73383337034,77353.73383337034,25751.241268928858,103104.9751022992,103104.9751022992,103104.9751022992,127908.36409493827,91584.0947519933,56476.30326462148,39008.65720819091,24803.388992639077,0.0,63812.04620082999,21082.880643743214,1535.8209718895969,0.0,0.8867790744518946,2.815434590549722,0.0014959135982669303,354391.92311896913,1555038.3545515402,4.3879057425062,1555038.3545515402,4.3879057425062,0.85,0.09559975759546481,4.027634451161993,1.2672956971032545,1.0,0.0,4.027634451162409,1.28482697673769,1.2851220236669079,3.1347679680485676,19328.0898460721,1970.9166581933791,4632.441516551485,4632.441516551485,5.5588918234414715,5.009691661272639,-2.3511954032552924,7.360887064527931,3.4809833945426103,3.4809833945426103,0.9945666841550315,0.0,0.0,0.00022962747117950724,7.74164754628301e-05,0.00015221099571667714,0.0006130502501941594,0.09559975759553704,0.07172637500158738,0.02387338259394967,0.09559974454841179,0.07172637500153319,0.023873382593931628,0.37740727629949444,0.37740727629949444,0.12561611123716906,0.0,4.949234626178168,4.929291241278975,5.009163891601929,4.949574353646312,4.929776245656342,5.009066991289046,24803.388992639077,21082.880643743214,0.85,1.0655853818089858,0.6620371052361853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45244155178444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.094449173566,1535.8209718895969,0.37740727629949444,0.12561611123716906,6.112874298809886,3.4809833945426103
4902.0,-30.157736690293124,5.0096813233531385,35.00588722300969,24.10218317471447,4.994276791619843,-26.642557608667612,-40.162594558764226,1.4790977099951341,-0.06955854062272238,-5.019098792169043,40.011709484237784,42245.94219492701,25751.240550340084,25751.240550340084,67997.1827452671,77353.66550559163,77353.66550559163,25751.240550340084,103104.90605593171,103104.90605593171,103104.90605593171,127908.28114506976,91584.00457573781,56476.28126507648,39008.58145629036,24803.37508913805,0.0,63811.95654542842,21082.868825767342,1535.8200299102482,0.0,0.8867791383643592,2.8154360219399024,0.0014959135982669303,354392.05428696395,1555038.1689705774,4.387903594789423,1555038.1689705774,4.387903594789423,0.85,0.09559969841243013,4.027634451161993,1.2672954465402295,1.0,0.0,4.027634451161956,1.2848269268456745,1.2851219755708745,3.1347680897769417,19328.07081509546,1970.9147175738362,4632.441516551485,4632.441516551485,5.558891668320512,5.0096813233531385,-2.3511779411982405,7.3608592645513795,3.480996444139076,3.480996444139076,0.9945704126111645,0.0,0.0,0.0002296288778633942,7.741701318497405e-05,0.00015221186467842014,0.0006130537500544123,0.0955996984124991,0.07172631698782099,0.023873381424678115,0.09559974140712181,0.07172631698776924,0.023873381424660892,0.3774070706105101,0.3774070706105101,0.12561613822420317,0.0,4.949292152241924,4.929375804531787,5.009140112198509,4.949540251546296,4.929732092936433,5.00906305092883,24803.37508913805,21082.868825767342,0.85,1.0655868653213787,0.6620380330267992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452441199029421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.09036548216,1535.8200299102482,0.3774070706105101,0.12561613822420317,6.112874298809886,3.480996444139076
4903.0,-30.15767790910284,5.009670971917591,35.005884825765186,24.102176504116528,4.994279238551514,-26.64250445264318,-40.16253707287831,1.479105782092617,-0.0694411100807315,-5.019090246199842,40.01170462118115,42245.95785523577,25751.24217226574,25751.24217226574,67997.2000275015,77353.6287437463,77353.6287437463,25751.24217226574,103104.87091601203,103104.87091601203,103104.87091601203,127908.22914117623,91583.9450788336,56476.27419032604,39008.52320945284,24803.35822516419,0.0,63811.881434617026,21082.85449138956,1535.818943575746,0.0,0.8867791994775457,2.8154354767733523,0.0014959135982669303,354392.17235357926,1555037.9592381804,4.38790154113988,1555037.9592381804,4.38790154113988,0.85,0.09559963804510366,4.027634451161993,1.2672952696075668,1.0,0.0,4.027634451162034,1.284826886176221,1.2851219366995248,3.134768189003776,19328.058258750243,1970.9134371829568,4632.441516551485,4632.441516551485,5.5588920184437995,5.009670971917591,-2.3511611945221014,7.3608321664396925,3.4810094783021475,3.4810094783021475,0.9945741366577564,0.0,0.0,0.0002296302845500819,7.741751751326857e-05,0.00015221276703681334,0.000613057384424164,0.09559963804518054,0.07172625814837523,0.023873379896805318,0.09559966186328256,0.07172625814831754,0.02387337989678612,0.3774068640503208,0.3774068640503208,0.12561616448047438,0.0,4.949360310322845,4.929470171778519,5.0091294537920135,4.949649136119092,4.9298638748599615,5.009103072974995,24803.35822516419,21082.85449138956,0.85,1.0655883904186847,0.6620390577030996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524408464333893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.086283220582,1535.818943575746,0.3774068640503208,0.12561616448047438,6.112874298809886,3.4810094783021475
4904.0,-30.157619122786897,5.0096606588163946,35.005882427649176,24.102169274725043,4.994285098314879,-26.642450950695512,-40.16247197343034,1.479116926224307,-0.06940208539327841,-5.019079270826075,40.01169980130782,42245.94196923303,25751.237572143553,25751.237572143553,67997.17954137658,77353.57597125426,77353.57597125426,25751.237572143553,103104.81354339782,103104.81354339782,103104.81354339782,127908.15437109295,91583.87095092074,56476.23694890285,39008.48222446432,24803.340827695138,0.0,63811.82305215946,21082.839703540867,1535.817770172691,0.0,0.8867792728008224,2.815436245127715,0.0014959135982669303,354392.32398361526,1555037.7513682016,4.387899077182316,1555037.7513682016,4.387899077182316,0.85,0.09559957518211515,4.027634451161993,1.2672950014611706,1.0,0.0,4.02763445116187,1.2848268311342734,1.285121883452548,3.1347683232971626,19328.042614647806,1970.9118419284675,4632.441516551485,4632.441516551485,5.558891025420536,5.0096606588163946,-2.3511426762427794,7.360803335059174,3.4810224911580128,3.4810224911580128,0.9945778546165751,0.0,0.0,0.00022963169136737172,7.741808863962153e-05,0.0001522136027277502,0.0006130607502817718,0.09559957518219273,0.07172619740643575,0.02387337777575697,0.09559962281733703,0.07172619740637755,0.023873377775737597,0.37740665744431867,0.37740665744431867,0.12561619093228948,0.0,4.949419523427082,4.929555697570947,5.00910953933186,4.94967718543279,4.929918649627041,5.009050754564726,24803.340827695138,21082.839703540867,0.85,1.0655890443029035,0.6620394144624486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524404938388085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.082202914084,1535.817770172691,0.37740665744431867,0.12561619093228948,6.112874298809886,3.4810224911580128
4905.0,-30.157560347125496,5.00965032813885,35.00588003140348,24.102167842816584,4.99428743990171,-26.642397810189067,-40.162414487544424,1.4791249029660558,-0.06919582014768366,-5.019070934627788,40.01169505955265,42245.95761538812,25751.239681305393,25751.239681305393,67997.19729669351,77353.56099469129,77353.56099469129,25751.239681305393,103104.80067599668,103104.80067599668,103104.80067599668,127908.12540384928,91583.83319885697,56476.22981955702,39008.44819922217,24803.324727852596,0.0,63811.772927074766,21082.826018674707,1535.8167345850734,0.0,0.8867793324068624,2.8154345085128347,0.0014959135982669303,354392.4391522143,1555037.546867298,4.387897074179388,1555037.546867298,4.387897074179388,0.85,0.09559951531530562,4.027634451161993,1.2672948261769488,1.0,0.0,4.027634451160955,1.2848267909111792,1.28512184502751,3.134768421434968,19328.034647377044,1970.9110294929508,4632.441516551485,4632.441516551485,5.558891480722959,5.00965032813885,-2.3511261055759682,7.360776433714818,3.481035498325681,3.481035498325681,0.9945815709501946,0.0,0.0,0.00022963309793762763,7.741859297439365e-05,0.00015221450496323398,0.0006130643841564894,0.09559951531538063,0.07172613894703293,0.023873376368347698,0.09559950581361386,0.07172613894697666,0.023873376368328966,0.37740645032819625,0.37740645032819625,0.12561621697190017,0.0,4.9495074826018595,4.929674800652492,5.009103851098587,4.949875114480108,4.930167048873329,5.0090969520147155,24803.324727852596,21082.826018674707,0.85,1.065590159583905,0.6620401796964261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452440141213646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.078124669644,1535.8167345850734,0.37740645032819625,0.12561621697190017,6.112874298809886,3.481035498325681
4906.0,-30.157501560275502,5.0096400334700055,35.00587763367721,24.102155409660213,4.994293099727739,-26.64234432775626,-40.16234938809646,1.4791358672092616,-0.069240313501723,-5.019060092065024,40.01169022393622,42245.94174361901,25751.235360261377,25751.235360261377,67997.17710388039,77353.48786939746,77353.48786939746,25751.235360261377,103104.72322965883,103104.72322965883,103104.72322965883,127908.03050566658,91583.73863698004,56476.19251120483,39008.384584194675,24803.307276007745,0.0,63811.69186020242,21082.811184606584,1535.815558790747,0.0,0.8867794051110313,2.815436358490792,0.0014959135982669303,354392.58894749096,1555037.3383183964,4.387894631026837,1555037.3383183964,4.387894631026837,0.8500000000000001,0.09559945278834192,4.027634451161993,1.2672945607779549,1.0,0.0,4.027634451161397,1.2848267367107717,1.285121792622303,3.1347685536751535,19328.014690850112,1970.908994493544,4632.441516551485,4632.441516551485,5.558890547943991,5.0096400334700055,-2.351107708644855,7.36074774211486,3.481048483002649,3.481048483002649,0.9945852808578997,0.0,0.0,0.0002296345047835791,7.741916410808182e-05,0.00015221534067549729,0.0006130677500999923,0.09559945278841958,0.07172607849765368,0.023873374290765897,0.09559950327909528,0.07172607849759542,0.023873374290746506,0.37740624489801694,0.37740624489801694,0.1256162435315288,0.0,4.949565830288577,4.929757605196926,5.009088649329442,4.949819778563324,4.93010942001041,5.009048462726582,24803.307276007745,21082.811184606584,0.85,1.0655911968741942,0.6620407720292185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439788652557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.0740481713,1535.815558790747,0.37740624489801694,0.1256162435315288,6.112874298809886,3.481048483002649
4907.0,-30.157442790927806,5.009629715517862,35.005875236114875,24.102148843836062,4.994294979438329,-26.64229123912053,-40.16229190221054,1.479143427631807,-0.06911132477466708,-5.019052053391962,40.01168543325891,42245.957394333585,25751.23815425718,25751.23815425718,67997.19554859077,77353.45376931,77353.45376931,25751.23815425718,103104.69192356718,103104.69192356718,103104.69192356718,127907.98291057818,91583.68157696172,56476.1852019883,39008.32930552602,24803.290987010998,0.0,63811.620292537016,21082.797338959346,1535.8145169837278,0.0,0.8867794633796823,2.8154356022851705,0.0014959135982669303,354392.7000057003,1555037.1317076343,4.387892672965956,1555037.1317076343,4.387892672965956,0.8499999999999999,0.09559939332166625,4.027634451161993,1.2672943920874968,1.0,0.0,4.0276344511630935,1.2848266984356729,1.2851217561455337,3.1347686470601808,19328.002648790152,1970.9077665451662,4632.441516551485,4632.441516551485,5.558891151080759,5.009629715517862,-2.35109138240856,7.360721097926422,3.4810614613244457,3.4810614613244457,0.9945889889498416,0.0,0.0,0.0002296359112186145,7.741966844933051e-05,0.000152216242769284,0.0006130713834040059,0.09559939332174167,0.0717260203311283,0.023873372990613356,0.09559941903436253,0.07172602033107173,0.023873372990594523,0.37740603869388295,0.37740603869388295,0.12561626992622513,0.0,4.949637763983219,4.929853453158955,5.009088664399599,4.949940728617321,4.9302521155470345,5.009104012687146,24803.290987010998,21082.797338959346,0.85,1.0655926810331013,0.662041759802711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439436024518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.06997385629,1535.8145169837278,0.37740603869388295,0.12561626992622513,6.112874298809886,3.4810614613244457
4908.0,-30.15738400300671,5.009619435062502,35.00587283555173,24.102146888058655,4.994300629174653,-26.642237756729884,-40.162226802762575,1.479154382898624,-0.06898177811399364,-5.019041173159635,40.01168055072898,42245.94152727372,25751.233654643158,25751.233654643158,67997.17518191687,77353.42327270938,77353.42327270938,25751.233654643158,103104.65692735254,103104.65692735254,103104.65692735254,127907.93010804194,91583.62963927179,56476.14789383947,39008.313050480356,24803.2731806894,0.0,63811.58623116976,21082.78220358599,1535.8133243898044,0.0,0.8867795364454298,2.8154351704062517,0.0014959135982669303,354392.85032148805,1555036.9211355075,4.387890217663402,1555036.9211355075,4.387890217663402,0.85,0.09559933060541444,4.027634451161993,1.267294127237983,1.0,0.0,4.027634451161551,1.2848266442771823,1.2851217037823064,3.1347687791981147,19327.991687756577,1970.9066488308015,4632.441516551485,4632.441516551485,5.558890179754083,5.009619435062502,-2.351072985211797,7.360692420274299,3.481074415464666,3.481074415464666,0.9945926901327616,0.0,0.0,0.00022963731810607898,7.742023959035428e-05,0.0001522170785157247,0.0006130747494851629,0.09559933060549296,0.07172595962594859,0.023873370979544364,0.0955993380115218,0.07172595962588968,0.023873370979524754,0.37740583271708894,0.37740583271708894,0.12561629710199598,0.0,4.94971796439313,4.929964185253823,5.009077057579134,4.950059395045628,4.93042778212174,5.009051322398079,24803.2731806894,21082.78220358599,0.85,1.0655929306565741,0.6620418645327145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524390835016285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.065901150214,1535.8133243898044,0.37740583271708894,0.12561629710199598,6.112874298809886,3.481074415464666
4909.0,-30.157325247834166,5.009609053868179,35.00587041953521,24.102130683045857,4.994296682459528,-26.642185263518208,-40.16216938672585,1.4791566981443318,-0.06889276386891652,-5.019036862849108,40.01167529948998,42245.95747894242,25751.245743318894,25751.245743318894,67997.20322226132,77353.37392514243,77353.37392514243,25751.245743318894,103104.61966846132,103104.61966846132,103104.61966846132,127907.87513603659,91583.55497872196,56476.13853252496,39008.24049577445,24803.255467575265,0.0,63811.49596334972,21082.767147438975,1535.8122838524073,0.0,0.886779577403321,2.8154345041645006,0.0014959135982669303,354392.9098705716,1555036.6946618387,4.387888841313886,1555036.6946618387,4.387888841313886,0.85,0.09559927405327714,4.027634451161993,1.267293954701163,1.0,0.0,4.027634451161383,1.2848266305418214,1.285121691850495,3.134768812710169,19327.975931245375,1970.9050421138081,4632.441516551485,4632.441516551485,5.558892789323074,5.009609053868179,-2.3510594429644303,7.360668496832609,3.4810873637198285,3.4810873637198285,0.9945963896342367,0.0,0.0,0.0002296387242177543,7.742074332526258e-05,0.0001522179808924917,0.0006130783839289175,0.095599274053357,0.07172590361152066,0.023873370441836343,0.09559925503443314,0.07172590361146074,0.0238733704418164,0.37740562788903625,0.37740562788903625,0.12561632419757515,0.0,4.9498015622008324,4.930064868044212,5.0091092620884865,4.950144098980218,4.930475787468254,5.009246277550119,24803.255467575265,21082.767147438975,0.85,1.0655948774702864,0.6620430510390555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524387308674922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.061830775203,1535.8122838524073,0.37740562788903625,0.12561632419757515,6.112874298809886,3.4810873637198285
4910.0,-30.157266511678813,5.0095988343747315,35.005868003158525,24.102138017211132,4.994310393942111,-26.642131021491174,-40.16210798928512,1.4791749037552744,-0.06877745619499365,-5.019020197559136,40.01167045696695,42245.95660812143,25751.226339213674,25751.226339213674,67997.1829473351,77353.34819416574,77353.34819416574,25751.226339213674,103104.5745333794,103104.5745333794,103104.5745333794,127907.81041267473,91583.51109138576,56476.11950534479,39008.21287337886,24803.235879295335,0.0,63811.4487526742,21082.750497401033,1535.810858579904,0.0,0.8867796797719683,2.8154349345420915,0.0014959135982669303,354393.14010991703,1555036.4858151586,4.387885401316897,1555036.4858151586,4.387885401316897,0.85,0.09559920587803869,4.027634451161993,1.2672937491955238,1.0,0.0,4.027634451163133,1.2848265424658134,1.2851216055603893,3.1347690276013735,19327.96666917449,1970.9040976454232,4632.441516551485,4632.441516551485,5.5588886005804525,5.0095988343747315,-2.351036837900548,7.360635672275279,3.481100264451312,3.481100264451312,0.9946000755575177,0.0,0.0,0.00022964012988224407,7.742128199404671e-05,0.00015221884788819734,0.0006130818758706906,0.0955992058781187,0.07172583852600606,0.023873367352112634,0.09559919196539413,0.07172583852594604,0.023873367352092657,0.37740542344414024,0.37740542344414024,0.12561635387915046,0.0,4.949883473894886,4.930185644636595,5.00907432083028,4.95024274136415,4.930700408914163,5.008966249988077,24803.235879295335,21082.750497401033,0.85,1.0655953481151057,0.662043527202491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452438378429958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.057761703725,1535.810858579904,0.37740542344414024,0.12561635387915046,6.112874298809886,3.481100264451312
4911.0,-30.157207790726346,5.009588586160946,35.0058656218466,24.102125933300727,4.994313528514775,-26.642077850963922,-40.16204669661818,1.4791835887531186,-0.06877490206011316,-5.019012412974906,40.01166664555119,42245.956322889884,25751.229785654254,25751.229785654254,67997.18610854413,77353.28691980624,77353.28691980624,25751.229785654254,103104.5167054605,103104.5167054605,103104.5167054605,127907.74196144432,91583.42738449924,56476.09678758601,39008.14510768137,24803.225255983816,0.0,63811.370363665184,21082.741467586242,1535.810142682306,0.0,0.886779733200794,2.8154358095719934,0.0014959135982669303,354393.2476578954,1555036.3214377356,4.38788360589435,1555036.3214377356,4.38788360589435,0.85,0.0955991509384943,4.027634451161993,1.267293520611711,1.0,0.0,4.027634451159957,1.284826498931833,1.285121563822083,3.134769133817251,19327.949003506365,1970.9022962486033,4632.441516551485,4632.441516551485,5.558889344559749,5.009588586160946,-2.3510207267340193,7.360609312894965,3.4811131966605693,3.4811131966605693,0.9946037704744484,0.0,0.0,0.00022964153519082516,7.74218197470568e-05,0.00015221971544376834,0.0006130853700673966,0.09559915093855531,0.07172578372929418,0.02387336720926113,0.09559918287497127,0.07172578372924841,0.023873367209245898,0.3774052205919154,0.3774052205919154,0.12561638157748242,0.0,4.949951331850116,4.930281060792709,5.009059309010695,4.950237510914803,4.930677513373837,5.009014066504392,24803.225255983816,21082.741467586242,0.85,1.0655967066844625,0.66204433601923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524380261066603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.053694209777,1535.810142682306,0.3774052205919154,0.12561638157748242,6.112874298809886,3.4811131966605693
4912.0,-30.157149068629217,5.009578338357358,35.005863235353566,24.102119157928996,4.994316693243571,-26.642024676341094,-40.161985403951235,1.4791923009562356,-0.06867815962897339,-5.019003305281394,40.01166173201394,42245.95604012392,25751.229736430574,25751.229736430574,67997.1857765545,77353.24679465166,77353.24679465166,25751.229736430574,103104.47653108223,103104.47653108223,103104.47653108223,127907.6842602821,91583.36483876406,56476.07408423967,39008.10083836043,24803.207729199872,0.0,63811.3085675603,21082.72656981989,1535.8090044048824,0.0,0.8867797973559012,2.815435601740634,0.0014959135982669303,354393.37348533224,1555036.1095284154,4.387881450025971,1555036.1095284154,4.387881450025971,0.85,0.09559909064768951,4.027634451161993,1.267293245322071,1.0,0.0,4.027634451161885,1.284826455270505,1.2851215219564451,3.1347692403438425,19327.935803729786,1970.9009502459849,4632.441516551485,4632.441516551485,5.558889333933888,5.009578338357358,-2.351003670506016,7.360582008863375,3.4811261031733682,3.4811261031733682,0.9946074580495338,0.0,0.0,0.00022964294053472466,7.74223575035205e-05,0.00015222058303120416,0.0006130888643924425,0.09559909064776728,0.0717257249661201,0.023873365681647173,0.09559911188014755,0.07172572496606176,0.023873365681627755,0.3774050175558121,0.3774050175558121,0.12561640887497816,0.0,4.9500226422887295,4.9303794262484075,5.009049262295434,4.950325145652414,4.930790189448544,5.009026396488764,24803.207729199872,21082.72656981989,0.85,1.0655977334262374,0.6620449727244814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524376738747187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.049628369135,1535.8090044048824,0.3774050175558121,0.12561640887497816,6.112874298809886,3.4811261031733682
4913.0,-30.15709032394694,5.009567990902018,35.00586082311962,24.10210302276539,4.994312330292823,-26.64197223418662,-40.161924285907276,1.4791942405332497,-0.06857986807625593,-5.0189989989823784,40.0116562092682,42245.95629892601,25751.2416946409,25751.2416946409,67997.19799356691,77353.19940045709,77353.19940045709,25751.2416946409,103104.44109509798,103104.44109509798,103104.44109509798,127907.62943797752,91583.29196735485,56476.048865826866,39008.04789058664,24803.188342879537,0.0,63811.236233466174,21082.710091447607,1535.8078680369772,0.0,0.8867798392765428,2.8154348131632254,0.0014959135982669303,354393.4329790639,1555035.8713453927,4.387880041324744,1555035.8713453927,4.387880041324744,0.85,0.09559903355915886,4.027634451161993,1.2672930788295345,1.0,0.0,4.027634451162321,1.2848264432931304,1.2851215117827415,3.134769269566704,19327.92042480238,1970.8993820318235,4632.441516551485,4632.441516551485,5.558891915339456,5.009567990902018,-2.350990182107977,7.360558173009995,3.481138992729554,3.481138992729554,0.9946111407798727,0.0,0.0,0.0002296443464270624,7.742289373135198e-05,0.00015222145269571042,0.000613092367083169,0.09559903355924294,0.07172566861426549,0.023873364944977448,0.09559901888778038,0.0717256686142024,0.023873364944956448,0.3774048146151409,0.3774048146151409,0.12561643614301335,0.0,4.950100312335678,4.93047196088969,5.009082213025749,4.950419130906141,4.9308502800719225,5.009222205736876,24803.188342879537,21082.710091447607,0.85,1.0655991328045356,0.6620457272503032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524373216360746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.04556450879,1535.8078680369772,0.3774048146151409,0.12561643614301335,6.112874298809886,3.481138992729554
4914.0,-30.15703160695663,5.009557828822259,35.00585841398259,24.102110077533894,4.994327715345532,-26.64191784204643,-40.16186281861735,1.479213950436095,-0.0685050717698914,-5.018981257972071,40.01165147500622,42245.95525506358,25751.21944957108,25751.21944957108,67997.17470463466,77353.16581971767,77353.16581971767,25751.21944957108,103104.38526928876,103104.38526928876,103104.38526928876,127907.55423948055,91583.24091552604,56476.03035087483,39008.01173850134,24803.1689701918,0.0,63811.18070869314,21082.69362466303,1535.8064295923457,0.0,0.8867799467287002,2.8154359012661607,0.0014959135982669303,354393.6780803135,1555035.6671678382,4.387876430502896,1555035.6671678382,4.387876430502896,0.85,0.09559896484935482,4.027634451161993,1.2672928491467612,1.0,0.0,4.0276344511636015,1.2848263481803441,1.285121418453692,3.1347695016265775,19327.909650722704,1970.898283381451,4632.441516551485,4632.441516551485,5.558887113320965,5.009557828822259,-2.3509668317914607,7.36052466061372,3.4811518351444555,3.4811518351444555,0.994614810041273,0.0,0.0,0.00022964575166459556,7.742343302680668e-05,0.00015222231863778888,0.0006130958547813168,0.09559896484943342,0.07172560316556308,0.02387336168387034,0.09559897788000392,0.07172560316550411,0.02387336168385071,0.3774046114626564,0.3774046114626564,0.12561646598929402,0.0,4.950168754083791,4.930577634046529,5.0090387121341,4.950476186202195,4.931034028039335,5.008898448556806,24803.1689701918,21082.69362466303,0.85,1.0655996950605124,0.6620462869653236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524369692621188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.041503058303,1535.8064295923457,0.3774046114626564,0.12561646598929402,6.112874298809886,3.4811518351444555
4915.0,-30.15697291622438,5.009547487006279,35.00585601535121,24.10208926247435,4.994319820669587,-26.641865801695452,-40.16180547242982,1.4792127061414917,-0.06842069157238484,-5.0189807015870995,40.01164696273217,42245.97120603288,25751.24101791758,25751.24101791758,67997.21222395045,77353.1137064985,77353.1137064985,25751.24101791758,103104.35472441607,103104.35472441607,103104.35472441607,127907.51143016595,91583.16191685855,56476.01941639627,39007.936111624746,24803.156705749876,0.0,63811.09281737462,21082.683199887393,1535.805784486753,0.0,0.8867799659017124,2.815434857760938,0.0014959135982669303,354393.6857670623,1555035.4725641208,4.387875786213139,1555035.4725641208,4.387875786213139,0.85,0.09559891545128989,4.027634451161993,1.267292645839043,1.0,0.0,4.027634451161884,1.2848263511010418,1.2851214231798436,3.1347694945005453,19327.892978686505,1970.8965833068892,4632.441516551485,4632.441516551485,5.558891769255945,5.009547487006279,-2.350956102916739,7.3605035899230185,3.4811647162352313,3.4811647162352313,0.9946184903529233,0.0,0.0,0.00022964715628162477,7.742393616808334e-05,0.00015222322011354143,0.0006130994855961147,0.09559891545135615,0.0717255526028137,0.023873362848542457,0.09559890435868641,0.07172555260276398,0.02387336284852591,0.3774044089994809,0.3774044089994809,0.12561649328207314,0.0,4.950246802637423,4.93066953808102,5.009075074486816,4.950560010014726,4.931038211496173,5.0092215820913,24803.156705749876,21082.683199887393,0.85,1.0656017507576054,0.6620474488180221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452436617054434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.037443011212,1535.805784486753,0.3774044089994809,0.12561649328207314,6.112874298809886,3.4811647162352313
4916.0,-30.1569142256981,5.009537345233083,35.00585360756775,24.10209624739366,4.994335581342974,-26.64181139579501,-40.16174023328347,1.4792327514406696,-0.06835297486998115,-5.01896230385111,40.01164189889437,42245.95436141215,25751.21701278353,25751.21701278353,67997.17137419568,77353.07836545589,77353.07836545589,25751.21701278353,103104.29537823942,103104.29537823942,103104.29537823942,127907.43053543242,91583.10926754799,56475.98526350758,39007.915560044894,24803.13515719299,0.0,63811.050717237886,21082.66488361404,1535.8042064376418,0.0,0.8867800778902438,2.815436115514264,0.0014959135982669303,354393.93994146277,1555035.254172782,4.387872022951735,1555035.254172782,4.387872022951735,0.85,0.0955988450195272,4.027634451161993,1.267292410661467,1.0,0.0,4.027634451160739,1.284826254420424,1.2851213282818088,3.1347697303857087,19327.881867471093,1970.8954502782392,4632.441516551485,4632.441516551485,5.558886587294347,5.009537345233083,-2.350932298340887,7.360469643573969,3.4811775261687816,3.4811775261687816,0.9946221503339376,0.0,0.0,0.0002296485609016413,7.742450856390649e-05,0.0001522240523377348,0.000613102837490947,0.0955988450196108,0.07172548585345603,0.023873359166154764,0.09559886091047134,0.0717254858533933,0.023873359166133888,0.37740420632287464,0.37740420632287464,0.12561652334808726,0.0,4.950312325277878,4.93077245418641,5.009028167800693,4.950609328981102,4.9312190675549346,5.008875530008083,24803.13515719299,21082.66488361404,0.85,1.065601813634248,0.6620476216355399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524362650044185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.033384395316,1535.8042064376418,0.37740420632287464,0.12561652334808726,6.112874298809886,3.4811775261687816
4917.0,-30.1568555327,5.0095270142186195,35.00585120996785,24.102080810721986,4.994327032963626,-26.641759418781184,-40.16168295694513,1.479230919045553,-0.06816723844525541,-5.0189622231687245,40.01163737994633,42245.97036065086,25751.23972173564,25751.23972173564,67997.2100823865,77353.050609457,77353.050609457,25751.23972173564,103104.29033119263,103104.29033119263,103104.29033119263,127907.41328762438,91583.05436052525,56475.974111722215,39007.86694311448,24803.12295643175,0.0,63810.98989954623,21082.654512966987,1535.8035781048757,0.0,0.8867800946659361,2.815433685045076,0.0014959135982669303,354393.94105613226,1555035.0592812682,4.38787145922161,1555035.0592812682,4.38787145922161,0.85,0.0955987961807052,4.027634451161993,1.2672922172443943,1.0,0.0,4.027634451160515,1.2848262600923481,1.2851213357599083,3.134769716547125,19327.87027978361,1970.8942686629593,4632.441516551485,4632.441516551485,5.558891489450592,5.0095270142186195,-2.3509219443436455,7.360448958562265,3.4811903792122108,3.4811903792122108,0.9946258226320602,0.0,0.0,0.00022964996558873168,7.74250110987966e-05,0.00015222495448993507,0.000613106471030229,0.09559879618077105,0.07172543573175717,0.023873360449013878,0.09559874108009894,0.07172543573170777,0.023873360448997433,0.3774040042048587,0.3774040042048587,0.12561655060527593,0.0,4.950408835250528,4.9308886091804425,5.009065591790545,4.950794984723473,4.931353383007433,5.0092154412516265,24803.12295643175,21082.654512966987,0.85,1.0656034358569015,0.662048503355866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524359129558013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.029327731652,1535.8035781048757,0.3774040042048587,0.12561655060527593,6.112874298809886,3.4811903792122108
4918.0,-30.156796854858882,5.0095168812782065,35.0058488004268,24.102082556951814,4.994342508765443,-26.641705052782438,-40.161621489655204,1.479250706689765,-0.0681812533464381,-5.018943955223012,40.01163223693374,42245.96916518195,25751.21595284958,25751.21595284958,67997.18511803153,77352.99531495819,77352.99531495819,25751.21595284958,103104.21126780777,103104.21126780777,103104.21126780777,127907.31223568594,91582.98164757132,56475.955497798175,39007.80683308127,24803.100967878163,0.0,63810.90780095943,21082.635822696437,1535.8019755103605,0.0,0.8867802062804181,2.815436001298966,0.0014959135982669303,354394.19343755365,1555034.837475354,4.387867708530502,1555034.837475354,4.387867708530502,0.85,0.09559872598212875,4.027634451161993,1.2672919859131802,1.0,0.0,4.027634451160567,1.2848261646177515,1.2851212420678015,3.134769949489824,19327.854934296924,1970.8927038588024,4632.441516551485,4632.441516551485,5.558886358487582,5.0095168812782065,-2.3508982642048943,7.360415145483101,3.481203158264903,3.481203158264903,0.9946294737899722,0.0,0.0,0.00022965136992098633,7.74255504078863e-05,0.00015222581951310004,0.0006131099550273293,0.09559872598221361,0.07172536924234527,0.023873356739868342,0.09559873200525022,0.0717253692422816,0.023873356739847154,0.37740380340548507,0.37740380340548507,0.12561658070019413,0.0,4.950472675177082,4.930988761702338,5.009020251560571,4.950762701876556,4.931424074261884,5.008873632734662,24803.100967878163,21082.635822696437,0.85,1.0656044156295352,0.6620493364074467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524355608925208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.025273073858,1535.8019755103605,0.37740380340548507,0.12561658070019413,6.112874298809886,3.481203158264903
4919.0,-30.156738166664127,5.009506583660947,35.005846405416165,24.102066840883367,4.994335733059738,-26.64165290281803,-40.161560371611245,1.4792504692144248,-0.06803836207808445,-5.018942740604771,40.011627841082635,42245.96935976971,25751.235714071176,25751.235714071176,67997.20507384089,77352.95924330322,77352.95924330322,25751.235714071176,103104.19495737439,103104.19495737439,103104.19495737439,127907.28402090032,91582.9191444825,56475.9292609521,39007.76653725599,24803.08906352593,0.0,63810.85560078193,21082.62570399704,1535.8013373221586,0.0,0.8867802283823945,2.8154342660054605,0.0014959135982669303,354394.2102181579,1555034.6478927594,4.38786696581615,1555034.6478927594,4.38786696581615,0.85,0.09559867662124101,4.027634451161993,1.267291766670533,1.0,0.0,4.027634451162814,1.2848261628282023,1.2851212420825866,3.134769953856037,19327.84174352052,1970.8913587739462,4632.441516551485,4632.441516551485,5.558890624320519,5.009506583660947,-2.350887101133098,7.360393684794046,3.481215979851576,3.481215979851576,0.9946331371004503,0.0,0.0,0.0002296527745089478,7.742608665616385e-05,0.00015222668785278394,0.0006131134523821555,0.09559867662130614,0.0717253187832669,0.023873357838039233,0.09559863574053591,0.07172531878321804,0.02387335783802297,0.3774036027676453,0.3774036027676453,0.12561660806921593,0.0,4.95055856295437,4.9310935138150285,5.009049400100309,4.950904378526673,4.931514830050617,5.009168304260982,24803.08906352593,21082.62570399704,0.85,1.0656056000761047,0.6620498810433132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45243520892032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.021220068851,1535.8013373221586,0.3774036027676453,0.12561660806921593,6.112874298809886,3.481215979851576
4920.0,-30.1566795065682,5.009496388210507,35.00584398597462,24.102059157472127,4.994344364613699,-26.641599237254987,-40.161499044019706,1.4792640953012821,-0.06806818823827143,-5.018929053482253,40.01162233945692,42245.9685137263,25751.223454052826,25751.223454052826,67997.19196777913,77352.8934763756,77352.8934763756,25751.223454052826,103104.11693042843,103104.11693042843,103104.11693042843,127907.18348423406,91582.83319538366,56475.9082327376,39007.69440294006,24803.066553805642,0.0,63810.760956745704,21082.606570734795,1535.7998075679438,0.0,0.8867803179776796,2.8154362553074157,0.0014959135982669303,354394.39931316103,1555034.410620761,4.387863955058311,1555034.410620761,4.387863955058311,0.85,0.0955986102718715,4.027634451161993,1.2672915463289245,1.0,0.0,4.027634451160938,1.2848260961807052,1.2851211772236744,3.134770116465259,19327.82360465144,1970.8895091240577,4632.441516551485,4632.441516551485,5.558887977763989,5.009496388210507,-2.3508668242972375,7.360363212507744,3.4812287348725,3.4812287348725,0.9946367813921428,0.0,0.0,0.00022965417843232768,7.742662474645815e-05,0.0001522275536858695,0.0006131169396413199,0.0955986102719602,0.0717252552716344,0.0238733550003258,0.09559861772413936,0.07172525527156785,0.023873355000303652,0.3774034026048428,0.3774034026048428,0.12561663774627913,0.0,4.950613830789166,4.931172123659792,5.00903447052076,4.950860865243953,4.931512563608408,5.009000782404712,24803.066553805642,21082.606570734795,0.85,1.0656069751913977,0.6620508497361886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524348568861776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.01716922719,1535.7998075679438,0.3774034026048428,0.12561663774627913,6.112874298809886,3.4812287348725
4921.0,-30.15662084486213,5.009486242810486,35.00584159728672,24.102062126062833,4.994352211694462,-26.641545648763827,-40.16143771642817,1.479277015596943,-0.06791527469988523,-5.018917731534713,40.01161839634219,42245.96772143006,25751.217448002484,25751.217448002484,67997.18516943255,77352.87397084803,77352.87397084803,25751.217448002484,103104.09141885051,103104.09141885051,103104.09141885051,127907.14525994135,91582.79318916134,56475.88693974638,39007.67361046107,24803.05384109084,0.0,63810.72745155191,21082.595764927213,1535.7988960222385,0.0,0.8867803898894501,2.815435568040547,0.0014959135982669303,354394.5557320515,1555034.240563642,4.387861538537186,1555034.240563642,4.387861538537186,0.85,0.09559855150668045,4.027634451161993,1.267291338075884,1.0,0.0,4.027634451161373,1.2848260328350936,1.2851211156674651,3.134770271018424,19327.815161658564,1970.8886481783857,4632.441516551485,4632.441516551485,5.558886681244578,5.009486242810486,-2.3508482562968,7.360334499107286,3.481241503551052,3.481241503551052,0.994640429586015,0.0,0.0,0.00022965558240215113,7.742716284021026e-05,0.00015222841956194087,0.0006131204270736154,0.09559855150674519,0.07172519751151725,0.023873353995227945,0.09559854539947216,0.07172519751146868,0.023873353995211774,0.37740320130594057,0.37740320130594057,0.12561666661513526,0.0,4.950687262143276,4.9312798673267935,5.009004734469215,4.9510024568348285,4.931732349903768,5.008907322383379,24803.05384109084,21082.595764927213,0.85,1.065607428171998,0.6620511849438666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524345050207452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.01311977889,1535.7988960222385,0.37740320130594057,0.12561666661513526,6.112874298809886,3.481241503551052
4922.0,-30.156562213870068,5.0094760096531505,35.005839206089014,24.102050985116534,4.99434962372096,-26.641493131464365,-40.16138030039144,1.4792805413160786,-0.06777829788939016,-5.018912940381842,40.01161354586107,42245.98312726602,25751.227978880306,25751.227978880306,67997.21110614634,77352.83954829151,77352.83954829151,25751.227978880306,103104.0675271718,103104.0675271718,103104.0675271718,127907.10557864727,91582.73405377181,56475.87763274979,39007.61824558002,24803.03805147547,0.0,63810.656297055495,21082.582343754148,1535.7979548414012,0.0,0.8867804318434356,2.815434327880871,0.0014959135982669303,354394.62192446255,1555034.0313739954,4.387860128716747,1555034.0313739954,4.387860128716747,0.85,0.09559849668737336,4.027634451161993,1.2672911463072527,1.0,0.0,4.0276344511618465,1.2848260134425882,1.2851210980735224,3.13477031833304,19327.802681608126,1970.8873755674085,4632.441516551485,4632.441516551485,5.558888954533465,5.0094760096531505,-2.3508345069139853,7.360310516567136,3.48125427033573,3.48125427033573,0.99464407723878,0.0,0.0,0.00022965698564478794,7.742766661676549e-05,0.00015222931902802246,0.0006131240497941932,0.09559849668744758,0.07172514297685947,0.023873353710588106,0.09559844922701026,0.0717251429768038,0.02387335371056957,0.37740300091801704,0.37740300091801704,0.1256166939292134,0.0,4.950774926066288,4.931392756318417,5.009016542968652,4.951134642492434,4.931853414227248,5.009072888791934,24803.03805147547,21082.582343754148,0.85,1.065609022881716,0.662052164619649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452434153145818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.009072318182,1535.7979548414012,0.37740300091801704,0.1256166939292134,6.112874298809886,3.48125427033573
4923.0,-30.156503596572065,5.009465865541442,35.00583680545046,24.102043371554487,4.994358114865971,-26.641439518486848,-40.161318972799904,1.4792940367815122,-0.06780794585228023,-5.018899862973678,40.01160848848024,42245.982129995544,25751.217293405054,25751.217293405054,67997.1994234006,77352.77444294654,77352.77444294654,25751.217293405054,103103.9917363516,103103.9917363516,103103.9917363516,127907.0100240454,91582.6487266066,56475.856413658796,39007.547014386444,24803.018287693805,0.0,63810.56530208025,21082.565544539735,1535.7965956832882,0.0,0.8867805167261752,2.8154362436774996,0.0014959135982669303,354394.80259609455,1555033.813261285,4.3878572763200605,1555033.813261285,4.3878572763200605,0.85,0.09559843249274637,4.027634451161993,1.267290928163566,1.0,0.0,4.027634451161311,1.2848259474082717,1.2851210338266454,3.1347704794462365,19327.784673993156,1970.8855393017143,4632.441516551485,4632.441516551485,5.558886647871803,5.009465865541442,-2.3508146962692655,7.360280561810708,3.4812669937379512,3.4812669937379512,0.9946477124965575,0.0,0.0,0.00022965838856757632,7.742820471721199e-05,0.00015223018385036435,0.0006131275329824515,0.09559843249282837,0.07172508128175846,0.02387335121106992,0.09559843882558668,0.07172508128169693,0.02387335121104944,0.3774028016428552,0.3774028016428552,0.12561672250001452,0.0,4.950833363180664,4.931478283673073,5.008993518805312,4.951091917121403,4.931845235588412,5.008926292782974,24803.018287693805,21082.565544539735,0.85,1.0656103593738866,0.6620530930889326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524338014552876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.005026197561,1535.7965956832882,0.3774028016428552,0.12561672250001452,6.112874298809886,3.4812669937379512
4924.0,-30.1564449868296,5.009455739057802,35.00583442762052,24.102036212012194,4.994363517207921,-26.64138622125244,-40.16125768013296,1.4793047516315052,-0.06777184216764454,-5.018890090893387,40.01160435155451,42245.981292144286,25751.215178036793,25751.215178036793,67997.19647018108,77352.72382830344,77352.72382830344,25751.215178036793,103103.93900634022,103103.93900634022,103103.93900634022,127906.94398163141,91582.57664251683,56475.83410636054,39007.491706840316,24803.004975291187,0.0,63810.4966821315,21082.55422899751,1535.7956815768364,0.0,0.8867805814504351,2.8154369099625294,0.0014959135982669303,354394.9376028403,1555033.6348456128,4.387855101328484,1555033.6348456128,4.387855101328484,0.85,0.0955983747539064,4.027634451161993,1.2672907083714384,1.0,0.0,4.0276344511631255,1.2848258943831516,1.2851209825917302,3.1347706088190814,19327.769461223215,1970.883988030899,4632.441516551485,4632.441516551485,5.558886191229608,5.009455739057802,-2.3507972970029924,7.360253036060794,3.4812797269470073,3.4812797269470073,0.9946513505562878,0.0,0.0,0.00022965979131742774,7.742874251467738e-05,0.00015223104880275037,0.00061313101669448,0.09559837475397322,0.07172502455414007,0.02387335019983315,0.09559841152667022,0.07172502455408994,0.023873350199816464,0.37740260167322287,0.37740260167322287,0.12561674997088482,0.0,4.9508866352389305,4.93155693196951,5.008970481421443,4.95111824872572,4.931890088734633,5.008896916437209,24803.004975291187,21082.55422899751,0.85,1.0656114590191232,0.6620537919112326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452433449847062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.000981756968,1535.7956815768364,0.37740260167322287,0.12561674997088482,6.112874298809886,3.4812797269470073
4925.0,-30.156386348067638,5.0094455321342215,35.00583203783971,24.102025071065896,4.994360934640482,-26.641333696404647,-40.16119652716441,1.4793082829783109,-0.06763256883419899,-5.01888499966373,40.011599247798,42245.98104766032,25751.224830829644,25751.224830829644,67997.20587848997,77352.68937987066,77352.68937987066,25751.224830829644,103103.9142107003,103103.9142107003,103103.9142107003,127906.90184579026,91582.51748035918,56475.80914815207,39007.453702452345,24802.987635089954,0.0,63810.4413375423,21082.53948982646,1535.794645118783,0.0,0.8867806258490585,2.8154356746596574,0.0014959135982669303,354395.0079410364,1555033.4147328718,4.387853609358954,1555033.4147328718,4.387853609358954,0.85,0.09559831849974709,4.027634451161993,1.2672905166028072,1.0,0.0,4.0276344511626725,1.2848258749638886,1.2851209649712927,3.134770656198992,19327.75697552358,1970.8827148438645,4632.441516551485,4632.441516551485,5.55888827496727,5.0094455321342215,-2.3507833664619677,7.360228898596189,3.481292448567012,3.481292448567012,0.9946549853048605,0.0,0.0,0.00022966119476972282,7.742927908983481e-05,0.000152231915679888,0.0006131345081587044,0.09559831849982538,0.07172496902477178,0.023873349475053592,0.09559830985199154,0.07172496902471305,0.023873349475034042,0.3774024007877027,0.3774024007877027,0.12561677654565898,0.0,4.950957868101511,4.931646854820826,5.008985500120673,4.951252430829527,4.932016218026661,5.009055257422858,24802.987635089954,21082.53948982646,0.85,1.065612530695418,0.6620543622976837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524330982843197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.996939118924,1535.794645118783,0.3774024007877027,0.12561677654565898,6.112874298809886,3.481292448567012
4926.0,-30.15632771719534,5.009435469683945,35.00582964982317,24.102027306240075,4.9943735280010495,-26.641279660970174,-40.161135129723675,1.4793254717766946,-0.06758276257181706,-5.0188693151687644,40.01159451962543,42245.97985214739,25751.20749403321,25751.20749403321,67997.18734618061,77352.64761068395,77352.64761068395,25751.20749403321,103103.85510471716,103103.85510471716,103103.85510471716,127906.8240111612,91582.457144622,56475.789386088545,39007.40862059274,24802.96890644404,0.0,63810.37752703678,21082.52357047743,1535.7932886904498,0.0,0.886780722810311,2.8154368510140744,0.0014959135982669303,354395.2246312095,1555033.2108181824,4.387850351077332,1555033.2108181824,4.387850351077332,0.85,0.09559825218270329,4.027634451161993,1.267290285821073,1.0,0.0,4.027634451161861,1.2848257916499772,1.2851208834412995,3.1347708594716894,19327.744242149383,1970.8814164010528,4632.441516551485,4632.441516551485,5.558884532492297,5.009435469683945,-2.350761664459236,7.360197134143181,3.481305129043495,3.481305129043495,0.9946586082981413,0.0,0.0,0.00022966259804108936,7.742981781352634e-05,0.00015223278022756303,0.0006131379902407051,0.0955982521827812,0.07172490572086279,0.023873346461918403,0.09559827581460585,0.07172490572080434,0.023873346461898946,0.37740219990589424,0.37740219990589424,0.12561680469693368,0.0,4.95101765308641,4.9317402904359255,5.008944107637035,4.951286552596969,4.932143828047288,5.008808366503217,24802.96890644404,21082.52357047743,0.85,1.065613305882258,0.6620550056179743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524327465476705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.992899015895,1535.7932886904498,0.37740219990589424,0.12561680469693368,6.112874298809886,3.481305129043495
