time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4927.0,-30.156269144359076,5.009425305821945,35.00582727645703,24.102010891679697,4.99437082396608,-26.641227207646896,-40.16107394183052,1.4793288872547252,-0.06753263296337764,-5.018865183056923,40.01159017031704,42245.97936882471,25751.21966344,25751.21966344,67997.1990322647,77352.59244581919,77352.59244581919,25751.21966344,103103.81210925919,103103.81210925919,103103.81210925919,127906.76840561893,91582.3772433259,56475.76416633464,39007.34786332362,24802.95629635975,0.0,63810.30415968337,21082.512851905787,1535.7925420977617,0.0,0.8867807595945476,2.8154366747810156,0.0014959135982669303,354395.28171869076,1555033.0232430121,4.3878491149816,1555033.0232430121,4.3878491149816,0.85,0.09559819951836449,4.027634451161993,1.2672900489950556,1.0,0.0,4.02763445116197,1.284825772776023,1.285120866364289,3.134770905521141,19327.727379620643,1970.879696901658,4632.441516551485,4632.441516551485,5.558887159488612,5.009425305821945,-2.3507484413403312,7.360173747162277,3.4813178360912183,3.4813178360912183,0.9946622388832053,0.0,0.0,0.0002296639999313073,7.743035470201805e-05,0.00015223364522928926,0.000613141474151458,0.09559819951843106,0.07172485298004404,0.023873346538387023,0.09559822732304989,0.07172485297999409,0.023873346538370397,0.3774019993001113,0.3774019993001113,0.12561683069714283,0.0,4.951079070653975,4.931819223570017,5.008952841206167,4.951332550093525,4.932142805875742,5.008995633926816,24802.95629635975,21082.512851905787,0.85,1.0656147142333587,0.6620557592564582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524323948585098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.988860709433,1535.7925420977617,0.3774019993001113,0.12561683069714283,6.112874298809886,3.4813178360912183
4928.0,-30.156210561710076,5.009415263447602,35.00582489881014,24.10201340625065,4.994381677323528,-26.641173389626967,-40.16101257931439,1.4793445052412315,-0.06744118511136321,-5.018850584128063,40.01158529889749,42245.978098885105,25751.205084921156,25751.205084921156,67997.18318380626,77352.55884262957,77352.55884262957,25751.205084921156,103103.76392755072,103103.76392755072,103103.76392755072,127906.7010046195,91582.32438862634,56475.74364488507,39007.311937490296,24802.937077068786,0.0,63810.249014559085,21082.49651550847,1535.7911830083553,0.0,0.8867808515486242,2.8154371774205362,0.0014959135982669303,354395.4834112726,1555032.8131504676,4.387846024961517,1555032.8131504676,4.387846024961517,0.85,0.0955981336794925,4.027634451161993,1.267289843489416,1.0,0.0,4.027634451162385,1.2848256968133602,1.2851207921857697,3.134771090857989,19327.71622505953,1970.8785594529763,4632.441516551485,4632.441516551485,5.558884012439956,5.009415263447602,-2.350727552015983,7.360142815463585,3.481330495775655,3.481330495775655,0.9946658559359014,0.0,0.0,0.0002296654020642714,7.743089312618191e-05,0.0001522345089380895,0.0006131449528547775,0.09559813367957232,0.07172479014211951,0.023873343537452817,0.09559816970413765,0.07172479014205962,0.023873343537432885,0.3774017980976221,0.3774017980976221,0.12561685798988512,0.0,4.951139596863072,4.931912301538603,5.0089154931870326,4.951409399016711,4.9323123464482705,5.008793865348309,24802.937077068786,21082.49651550847,0.85,1.0656153867741822,0.6620563115064192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452432043517632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.984823194682,1535.7911830083553,0.3774017980976221,0.12561685798988512,6.112874298809886,3.481330495775655
4929.0,-30.15615197204532,5.009405192717227,35.00582254325971,24.102006735652708,4.994384100692257,-26.641120408385603,-40.160955128353066,1.4793525370333407,-0.0673352240809777,-5.018842986613266,40.01158118721158,42245.993046349606,25751.208487644948,25751.208487644948,67997.20153399455,77352.52220433536,77352.52220433536,25751.208487644948,103103.73069198031,103103.73069198031,103103.73069198031,127906.65531448755,91582.26508293232,56475.7359249498,39007.25461998059,24802.92462250725,0.0,63810.17924248784,21082.485929131162,1535.7903686265029,0.0,0.8867809051121802,2.8154366722403577,0.0014959135982669303,354395.58837533643,1555032.6358234128,4.387844225014717,1555032.6358234128,4.387844225014717,0.85,0.09559807790002726,4.027634451161993,1.2672896671062337,1.0,0.0,4.027634451163299,1.2848256563415854,1.2851207535065154,3.134771189602709,19327.703709067693,1970.8772831769966,4632.441516551485,4632.441516551485,5.55888474698216,5.009405192717227,-2.350711788938195,7.360116981655422,3.481343175169098,3.481343175169098,0.9946694786197423,0.0,0.0,0.0002296668043730428,7.743139723162494e-05,0.00015223540714141785,0.000613148570489447,0.09559807790009238,0.07172473512241341,0.02387334277767897,0.09559810763238552,0.07172473512236456,0.023873342777662704,0.3774015973285098,0.3774015973285098,0.12561688352685993,0.0,4.951210351114298,4.932011813733595,5.008899776162991,4.951507762532287,4.932424295476153,5.008851356995365,24802.92462250725,21082.485929131162,0.85,1.0656168395264245,0.6620572696686647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452431692118057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.980787828938,1535.7903686265029,0.3774015973285098,0.12561688352685993,6.112874298809886,3.481343175169098
4930.0,-30.156093383569885,5.00939507183867,35.005820168782336,24.101995315309637,4.994383178777545,-26.641067762718325,-40.160893940459914,1.4793575579267666,-0.06723276861760041,-5.018836495658993,40.011575924820896,42245.99251336385,25751.214505426917,25751.214505426917,67997.20701879077,77352.47996886077,77352.47996886077,25751.214505426917,103103.6944742877,103103.6944742877,103103.6944742877,127906.60032397663,91582.1988263826,56475.71137088905,39007.20828388173,24802.90584968894,0.0,63810.11413357067,21082.469972235598,1535.7892175836282,0.0,0.8867809572101754,2.8154360839585864,0.0014959135982669303,354395.67805164534,1555032.408869272,4.387842474316689,1555032.408869272,4.387842474316689,0.85,0.09559801951594149,4.027634451161993,1.2672894511604684,1.0,0.0,4.027634451162397,1.2848256299560397,1.285120728916699,3.1347712539792645,19327.689726153418,1970.8758573165576,4632.441516551485,4632.441516551485,5.558886046034062,5.00939507183867,-2.3506968770900944,7.360091948928764,3.4813558292711813,3.4813558292711813,0.9946730940774804,0.0,0.0,0.0002296682066612363,7.743193413024108e-05,0.00015223627253099523,0.0006131520559623226,0.09559801951602302,0.07172467820319989,0.023873341312823135,0.09559802162485506,0.07172467820313871,0.023873341312802773,0.3774013973584942,0.3774013973584942,0.12561690894660243,0.0,4.951286567891202,4.932110034135519,5.008909821328871,4.951603727041402,4.932515246647199,5.008962346465012,24802.90584968894,21082.469972235598,0.85,1.0656180127879955,0.6620579368488878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524313406765612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.976754556497,1535.7892175836282,0.3774013973584942,0.12561690894660243,6.112874298809886,3.4813558292711813
4931.0,-30.156034790348404,5.009384979993509,35.00581777876481,24.101993638929002,4.994387455328074,-26.641014592896077,-40.16083268271757,1.4793672578764856,-0.06707761782195121,-5.018826323370115,40.01157072322655,42245.99168246895,25751.211021419276,25751.211021419276,67997.20270388822,77352.45592741625,77352.45592741625,25751.211021419276,103103.66694883553,103103.66694883553,103103.66694883553,127906.55310760089,91582.152866566,56475.68862162171,39007.18249438254,24802.886158765366,0.0,63810.06865314791,21082.45323495056,1535.7879325245458,0.0,0.8867810278269983,2.8154352331304926,0.0014959135982669303,354395.8185877696,1555032.1845371556,4.387840101313262,1555032.1845371556,4.387840101313262,0.85,0.09559795768748447,4.027634451161993,1.2672892066417263,1.0,0.0,4.027634451161078,1.2848255816797545,1.2851206824312715,3.134771371765767,19327.680026702143,1970.8748682477853,4632.441516551485,4632.441516551485,5.558885293945205,5.009384979993509,-2.350679288110628,7.3600642681041375,3.4813684514606784,3.4813684514606784,0.9946767004173367,0.0,0.0,0.0002296696090709145,7.74324716452034e-05,0.0001522371374257111,0.0006131555394420768,0.09559795768756726,0.071724618521545,0.023873339166022252,0.09559792035690753,0.07172461852148289,0.02387333916600158,0.3774011980157286,0.3774011980157286,0.12561693582498729,0.0,4.951375138057472,4.932228113208225,5.00890966320668,4.951748705548141,4.932719753838228,5.008928376328072,24802.886158765366,21082.45323495056,0.85,1.0656187046828032,0.662058395707193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452430989242362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.97272321322,1535.7879325245458,0.3774011980157286,0.12561693582498729,6.112874298809886,3.4813684514606784
4932.0,-30.15597624107551,5.00937490018828,35.00581539284192,24.10198668893429,4.994391515930035,-26.640961484252838,-40.16077139005063,1.4793767591081413,-0.0670102481858521,-5.018816945473085,40.01156606245768,42245.990700534596,25751.209576627574,25751.209576627574,67997.20027716216,77352.41161128477,77352.41161128477,25751.209576627574,103103.62118791234,103103.62118791234,103103.62118791234,127906.49103854367,91582.08656228118,56475.66565153423,39007.13434527439,24802.869850631327,0.0,63810.00419590571,21082.43937303663,1535.7868563544178,0.0,0.8867810924415711,2.815435442694454,0.0014959135982669303,354395.9481489436,1555031.983529547,4.387837930009309,1555031.983529547,4.387837930009309,0.85,0.09559789903224987,4.027634451161993,1.26728900663089,1.0,0.0,4.02763445116301,1.284825534335311,1.285120636876558,3.134771487278731,19327.66603371376,1970.873441360073,4632.441516551485,4632.441516551485,5.558884982059628,5.00937490018828,-2.350662287271789,7.360037187460069,3.4813810655404525,3.4813810655404525,0.9946803044401292,0.0,0.0,0.00022967101043657595,7.743300947006913e-05,0.00015223800096650684,0.0006131590174687357,0.09559789903232421,0.07172456122569552,0.023873337806628682,0.09559786745012097,0.07172456122563975,0.023873337806610117,0.3774010004450026,0.3774010004450026,0.1256169632579833,0.0,4.95145789442455,4.93233920447102,5.008907219823641,4.951806697287225,4.932801384757113,5.008915281125155,24802.869850631327,21082.43937303663,0.85,1.0656197430798025,0.6620590490925756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524306377798564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.96869391797,1535.7868563544178,0.3774010004450026,0.1256169632579833,6.112874298809886,3.4813810655404525
4933.0,-30.15591767459727,5.009364881614705,35.00581302054326,24.10197918014603,4.994399248762241,-26.640907992883175,-40.160710097383685,1.479389567048911,-0.0670296609274601,-5.018805227475078,40.011561687447056,42245.989559936876,25751.2022288289,25751.2022288289,67997.19178876578,77352.35006678378,77352.35006678378,25751.2022288289,103103.55229561268,103103.55229561268,103103.55229561268,127906.40666666678,91582.00450936073,56475.644002516805,39007.067229826585,24802.8543710541,0.0,63809.92160088068,21082.426215395986,1535.7857724487028,0.0,0.8867811679330215,2.8154370653719556,0.0014959135982669303,354396.1100400442,1555031.7948460127,4.387835393199732,1555031.7948460127,4.387835393199732,0.85,0.095597839045875,4.027634451161993,1.2672887994768098,1.0,0.0,4.027634451161045,1.284825471519904,1.2851205758478665,3.134771640538416,19327.64871710193,1970.8716755570892,4632.441516551485,4632.441516551485,5.558883395898497,5.009364881614705,-2.35064356612606,7.360008447740766,3.481393666432531,3.481393666432531,0.9946839046950089,0.0,0.0,0.0002296724122219291,7.743354729838862e-05,0.0001522388649235405,0.0006131624971718488,0.09559783904594625,0.07172450293855438,0.023873336107391865,0.0955978632164802,0.07172450293850093,0.023873336107374073,0.37740080394670056,0.37740080394670056,0.12561699099592366,0.0,4.9515169840556155,4.932425820517153,5.008883539687929,4.95177556654761,4.932794545114007,5.008811104381891,24802.8543710541,21082.426215395986,0.85,1.0656209893827435,0.6620598881813046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524302865811325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.964665695394,1535.7857724487028,0.37740080394670056,0.12561699099592366,6.112874298809886,3.481393666432531
4934.0,-30.155859132870713,5.009354792997001,35.00581064932723,24.101973103266232,4.9943979013265976,-26.64085543187571,-40.16065268134696,1.4793942003324083,-0.066838376689077,-5.0187997118244425,40.01155697438291,42246.00455751542,25751.210634124585,25751.210634124585,67997.21519164,77352.33112139384,77352.33112139384,25751.210634124585,103103.54175551842,103103.54175551842,103103.54175551842,127906.38071375762,91581.961389393,56475.63482551805,39007.029515416616,24802.83895823919,0.0,63809.868473655806,21082.41311450331,1535.7848371506047,0.0,0.8867812130770386,2.8154351963913413,0.0014959135982669303,354396.18624205294,1555031.5915830752,4.387833876183383,1555031.5915830752,4.387833876183383,0.85,0.09559778441759445,4.027634451161993,1.2672885901248083,1.0,0.0,4.027634451161248,1.2848254469500038,1.2851205530727152,3.134771700485101,19327.639616978016,1970.8707476027,4632.441516551485,4632.441516551485,5.558885210340333,5.009354792997001,-2.3506294141087074,7.3599842071057076,3.481406268996483,3.481406268996483,0.9946875054275666,0.0,0.0,0.000229673813422728,7.743405111334995e-05,0.00015223976230937803,0.000613166111513964,0.09559778441766731,0.07172444879437385,0.023873335623293447,0.0955977464027642,0.07172444879431919,0.023873335623275253,0.3774006068955687,0.3774006068955687,0.12561701768782763,0.0,4.9516037664703845,4.932538049031393,5.0088938049990475,4.9519613351353655,4.932997441455086,5.008945355879916,24802.83895823919,21082.41311450331,0.85,1.0656222433637041,0.6620606744387332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524299352793673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.960639769139,1535.7848371506047,0.3774006068955687,0.12561701768782763,6.112874298809886,3.481406268996483
4935.0,-30.15580057293753,5.009344831665759,35.00580828220722,24.10197020452472,4.994409477422379,-26.640801562031207,-40.1605875120498,1.479410466516803,-0.06685762516258364,-5.0187849042624055,40.01155235125606,42245.98747996772,25751.19535974898,25751.19535974898,67997.1828397167,77352.2728385165,77352.2728385165,25751.19535974898,103103.46819826547,103103.46819826547,103103.46819826547,127906.28913876528,91581.88415675095,56475.598798205174,39006.98373171753,24802.8209404998,0.0,63809.80467221733,21082.39779942483,1535.7835383423628,0.0,0.8867813051936563,2.81543717750916,0.0014959135982669303,354396.39081743255,1555031.3921989314,4.387830780703426,1555031.3921989314,4.387830780703426,0.85,0.09559772032830499,4.027634451161993,1.2672883274732158,1.0,0.0,4.027634451162144,1.2848253679558594,1.2851204758613892,3.1347718932183812,19327.623317647343,1970.869085533525,4632.441516551485,4632.441516551485,5.55888191307785,5.009344831665759,-2.350608447059901,7.35995327872566,3.4814188337328336,3.4814188337328336,0.9946910953522382,0.0,0.0,0.00022967521506718312,7.743462296538924e-05,0.00015224059210179388,0.0006131694536144855,0.09559772032838112,0.07172438743528954,0.023873332893091577,0.09559774275506305,0.07172438743523242,0.023873332893072564,0.37740041101374006,0.37740041101374006,0.12561704558647277,0.0,4.951662850015623,4.932629698074663,5.008854974834321,4.951927279099834,4.93302442386198,5.008727815143516,24802.8209404998,21082.39779942483,0.85,1.0656228018407106,0.6620610687805717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524295841262334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.956615299241,1535.7835383423628,0.37740041101374006,0.12561704558647277,6.112874298809886,3.4814188337328336
4936.0,-30.155742083597925,5.0093347784253766,35.00580592788377,24.101953755039744,4.994407295862199,-26.64074913161362,-40.16053016586227,1.4794143438786815,-0.06682363446418549,-5.018780399636098,40.011547989743484,42246.00233256596,25751.206388845872,25751.206388845872,67997.20872141182,77352.2152282938,77352.2152282938,25751.206388845872,103103.42161713968,103103.42161713968,103103.42161713968,127906.22954664862,91581.80205533262,56475.58915960788,39006.90321747193,24802.80792950895,0.0,63809.71114698088,21082.386740082606,1535.7827590478435,0.0,0.8867813439181447,2.8154372567602515,0.0014959135982669303,354396.4530515739,1555031.2040975888,4.387829479408732,1555031.2040975888,4.387829479408732,0.85,0.09559766804444197,4.027634451161993,1.267288129660301,1.0,0.0,4.027634451161182,1.2848253469250215,1.2851204566245218,3.1347719445303204,19327.605990800428,1970.8673186868532,4632.441516551485,4632.441516551485,5.558884293916736,5.0093347784253766,-2.3505950442869223,7.359929822712299,3.4814314200529037,3.4814314200529037,0.9946946914436868,0.0,0.0,0.00022967661502983427,7.743512617389732e-05,0.00015224148885593697,0.0006131730654123663,0.09559766804450888,0.07172433520825311,0.023873332836255767,0.09559770111197997,0.07172433520820291,0.023873332836239058,0.37740021489368514,0.37740021489368514,0.12561707147889556,0.0,4.951719929381227,4.932703423817486,5.008861984275711,4.9519567651719285,4.9330068842655805,5.008898588906504,24802.80792950895,21082.386740082606,0.85,1.0656247693205405,0.6620622719205774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524292328640522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.952593145472,1535.7827590478435,0.37740021489368514,0.12561707147889556,6.112874298809886,3.4814314200529037
4937.0,-30.155683541877185,5.009324705739017,35.00580354245266,24.101952637452655,4.994407681975184,-26.6406963972002,-40.16046894304452,1.4794205372989953,-0.06657929555518649,-5.018772594738075,40.011542375017484,42246.00154577998,25751.20872236319,25751.20872236319,67997.21026814317,77352.20944121794,77352.20944121794,25751.20872236319,103103.41816358114,103103.41816358114,103103.41816358114,127906.20465483858,91581.77279569468,56475.56490025995,39006.897661594136,24802.786491257444,0.0,63809.68415285158,21082.368517568826,1535.7814289622945,0.0,0.8867814039802493,2.815434958039899,0.0014959135982669303,354396.5608809887,1555030.9619482511,4.387827461086599,1555030.9619482511,4.387827461086599,0.85,0.09559760781402135,4.027634451161993,1.2672879417380316,1.0,0.0,4.027634451163839,1.2848253150561388,1.2851204265487415,3.134772022285388,19327.599815788133,1970.866689010838,4632.441516551485,4632.441516551485,5.558884797650525,5.009324705739017,-2.3505792695738625,7.359903975312879,3.4814439620448314,3.4814439620448314,0.9946982748699519,0.0,0.0,0.0002296780162541186,7.743566340288247e-05,0.00015224235285123615,0.000613176545269599,0.09559760781410898,0.07172427679742162,0.023873331016687354,0.09559754674055806,0.07172427679735588,0.023873331016665472,0.37740001755680164,0.37740001755680164,0.1256170985213898,0.0,4.951811645532928,4.932820488335494,5.008877477274439,4.952193299182909,4.933303573652893,5.008954292577641,24802.786491257444,21082.368517568826,0.85,1.0656252443635463,0.6620625396700394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524288820254774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.948571529478,1535.7814289622945,0.37740001755680164,0.1256170985213898,6.112874298809886,3.4814439620448314
4938.0,-30.155625045672192,5.009314703017536,35.00580115724771,24.101945163588994,4.9944152481019986,-26.640642985742605,-40.16040765037758,1.479433188173187,-0.06659437151500924,-5.01876057568579,40.01153761074464,42246.00015296444,25751.200326577706,25751.200326577706,67997.20047954215,77352.14868355457,77352.14868355457,25751.200326577706,103103.34901013227,103103.34901013227,103103.34901013227,127906.11763348547,91581.69149054738,56475.54295996047,39006.831700652125,24802.7686233532,0.0,63809.600324005325,21082.35332985022,1535.7802016694752,0.0,0.88678148241365,2.815436558884331,0.0014959135982669303,354396.7269315591,1555030.7564768908,4.387824825417187,1555030.7564768908,4.387824825417187,0.85,0.0955975464658981,4.027634451161993,1.267287737331353,1.0,0.0,4.027634451163745,1.2848252529789639,1.2851203662563404,3.1347721737439547,19327.582656987837,1970.8649393001522,4632.441516551485,4632.441516551485,5.558882985261646,5.009314703017536,-2.3505604063941448,7.35987510941168,3.481456481415155,3.481456481415155,0.9947018518329014,0.0,0.0,0.00022967941639682687,7.74362012482447e-05,0.00015224321514858218,0.000613180018288097,0.09559754646597526,0.07172421742366701,0.023873329042308256,0.09559753315711247,0.07172421742360911,0.023873329042288987,0.37739982192482485,0.37739982192482485,0.1256171270032833,0.0,4.951877998010048,4.932913123548985,5.008864798246009,4.952166204170794,4.933306496908642,5.00883693987555,24802.7686233532,21082.35332985022,0.85,1.065626490908476,0.6620633876164774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452428530872865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.944552912497,1535.7802016694752,0.37739982192482485,0.1256171270032833,6.112874298809886,3.481456481415155
4939.0,-30.155566536286184,5.0093047754161955,35.005798803828334,24.101947887707524,4.994424692618044,-26.640589374605284,-40.16034632278604,1.4794475309379072,-0.06648403769764855,-5.018748234302043,40.01153376615875,42245.99869540162,25751.19131216082,25751.19131216082,67997.19000756244,77352.12169448861,77352.12169448861,25751.19131216082,103103.31300664943,103103.31300664943,103103.31300664943,127906.06888923864,91581.64470900019,56475.52170991641,39006.803332315314,24802.755882589205,0.0,63809.55921490452,21082.342500200823,1535.7792632585704,0.0,0.8867815591572152,2.815436549951245,0.0014959135982669303,354396.8974353997,1555030.5906693803,4.387822246533168,1555030.5906693803,4.387822246533168,0.85,0.09559748780973146,4.027634451161993,1.2672875060001387,1.0,0.0,4.02763445116175,1.2848251829857935,1.2851202980465408,3.1347723445163256,19327.572784116903,1970.8639325474962,4632.441516551485,4632.441516551485,5.558881039329495,5.0093047754161955,-2.3505412823644676,7.359846057780663,3.4814690051037402,3.4814690051037402,0.9947054300296401,0.0,0.0,0.00022968081686290028,7.743673940352809e-05,0.0001522440774593722,0.0006131834913607425,0.09559748780979528,0.0717241601457493,0.02387332766404598,0.09559748271380294,0.07172416014570142,0.023873327664030046,0.3773996262527719,0.3773996262527719,0.12561715493792192,0.0,4.95195055590824,4.9330223006128335,5.008827260436192,4.952264196604403,4.933482453875001,5.008700579977926,24802.755882589205,21082.342500200823,0.85,1.0656270133218502,0.6620637913062699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524281799934333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.940535335076,1535.7792632585704,0.3773996262527719,0.12561715493792192,6.112874298809886,3.4814690051037402
4940.0,-30.155508062713864,5.0092947438807975,35.005796451573545,24.10192637415605,4.994421169282506,-26.640537092553174,-40.160285169817485,1.4794501991225715,-0.06650593063665156,-5.018744355324833,40.011529093239155,42245.99789156304,25751.203784247744,25751.203784247744,67997.2016758108,77352.04908918087,77352.04908918087,25751.203784247744,103103.25287342862,103103.25287342862,103103.25287342862,127905.99409781171,91581.54707569619,56475.49587808135,39006.72355290538,24802.74122438309,0.0,63809.46477728847,21082.33004072563,1535.778402082016,0.0,0.8867815958246497,2.81543729027486,0.0014959135982669303,354396.9510258796,1555030.3891378958,4.387821014364034,1555030.3891378958,4.387821014364034,0.85,0.09559743544300653,4.027634451161993,1.2672872812626887,1.0,0.0,4.027634451163548,1.2848251676126843,1.285120284468257,3.1347723820243063,19327.552179389884,1970.8618314500757,4632.441516551485,4632.441516551485,5.558883731665035,5.0092947438807975,-2.350528390765478,7.359823134646275,3.481481534782365,3.481481534782365,0.9947090099378186,0.0,0.0,0.00022968221647960403,7.74372760299217e-05,0.00015224494044968232,0.0006131869671702466,0.09559743544307758,0.07172410791435362,0.023873327528723967,0.09559745819858885,0.07172410791430031,0.023873327528706224,0.3773994316139538,0.3773994316139538,0.12561718091820448,0.0,4.952006663682084,4.933092978620095,5.008839538471705,4.952238424688176,4.933383059626465,5.008896027623734,24802.74122438309,21082.33004072563,0.85,1.065628773304064,0.6620647585591337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524278290350996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.936519971585,1535.778402082016,0.3773994316139538,0.12561718091820448,6.112874298809886,3.481481534782365
4941.0,-30.155449548016247,5.00928479382541,35.00579408393671,24.10192413898187,4.994428819451588,-26.64048365602388,-40.16022764900697,1.4794629274600097,-0.06643210061957916,-5.0187318022848935,40.011523940694,42246.012242083016,25751.194006646536,25751.194006646536,67997.20624872955,77352.00922673586,77352.00922673586,25751.194006646536,103103.20323338239,103103.20323338239,103103.20323338239,127905.9240826743,91581.48669241265,56475.489707763045,39006.66331627734,24802.720849291913,0.0,63809.38416556925,21082.312721898124,1535.777021408435,0.0,0.8867816783821605,2.8154377855641175,0.0014959135982669303,354397.12445396767,1555030.1669213688,4.387818240109198,1555030.1669213688,4.387818240109198,0.85,0.09559737188703805,4.027634451161993,1.2672870757570491,1.0,0.0,4.02763445116371,1.2848251051721566,1.2851202238130184,3.1347725343694317,19327.53943598141,1970.8605319840526,4632.441516551485,4632.441516551485,5.55888162098513,5.00928479382541,-2.3505091600602106,7.359793953885621,3.4814940165615473,3.4814940165615473,0.9947125761604421,0.0,0.0,0.00022968361708854758,7.743778078672603e-05,0.00015224583630182154,0.0006131905753351856,0.09559737188712118,0.07172404701540351,0.023873324871717668,0.09559739797324901,0.07172404701534114,0.02387332487169691,0.3773992355388988,0.3773992355388988,0.12561720833213832,0.0,4.952060508977468,4.9331711345922145,5.0088202798525,4.952299701665311,4.933507605352247,5.00876711863134,24802.720849291913,21082.312721898124,0.85,1.0656301912003092,0.6620658198559835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45242747829175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.932505840941,1535.777021408435,0.3773992355388988,0.12561720833213832,6.112874298809886,3.4814940165615473
4942.0,-30.155391045924684,5.009274847747623,35.0057917325866,24.101917223911755,4.994432924467431,-26.640430585425975,-40.1601626194082,1.4794724639694963,-0.06636926558678624,-5.018722855366587,40.011519679807414,42245.99540245577,25751.19352933449,25751.19352933449,67997.18893179025,77351.96470545043,77351.96470545043,25751.19352933449,103103.15823478492,103103.15823478492,103103.15823478492,127905.86513724289,91581.42021993035,56475.45091693878,39006.63255887952,24802.70690245796,0.0,63809.339461337484,21082.300867089267,1535.7760893750767,0.0,0.886781739354527,2.8154380043961966,0.0014959135982669303,354397.2480612732,1555029.983159887,4.387816191199745,1555029.983159887,4.387816191199745,0.85,0.09559731509258562,4.027634451161993,1.2672868334362284,1.0,0.0,4.027634451162062,1.284825057664872,1.285120178094075,3.1347726502797886,19327.525407496287,1970.8591014766805,4632.441516551485,4632.441516551485,5.55888151794831,5.009274847747623,-2.3504925670198387,7.359767414767461,3.481506506201306,3.481506506201306,0.9947161446289446,0.0,0.0,0.0002296850174036174,7.743835143833786e-05,0.00015224666596527954,0.0006131939169163119,0.09559731509265378,0.0717239912667523,0.02387332382590147,0.09559735396039314,0.07172399126670118,0.023873323825884453,0.37739903881563625,0.37739903881563625,0.12561723498795482,0.0,4.952115733242522,4.933249512341035,5.008805878343765,4.952353589779818,4.933580019793396,5.008765287467497,24802.70690245796,21082.300867089267,0.85,1.0656306663852901,0.6620660197877914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524271273018794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.928494483293,1535.7760893750767,0.37739903881563625,0.12561723498795482,6.112874298809886,3.481506506201306
4943.0,-30.15533255446899,5.009264908715127,35.005789382386446,24.101910343766235,4.994436545810309,-26.64037757275358,-40.16010513352228,1.4794815640956942,-0.06629194877353939,-5.018713781243082,40.011515010601215,42246.009910911045,25751.192683899455,25751.192683899455,67997.2025948105,77351.92245391241,77351.92245391241,25751.192683899455,103103.11513781187,103103.11513781187,103103.11513781187,127905.80567392844,91581.35582574792,56475.443282749875,39006.56949222004,24802.690536116574,0.0,63809.26002833662,21082.286955699088,1535.775016447814,0.0,0.8867818024530549,2.815438047841001,0.0014959135982669303,354397.37342603353,1555029.7817886125,4.387814070843174,1555029.7817886125,4.387814070843174,0.85,0.09559725660826565,4.027634451161993,1.2672866400191558,1.0,0.0,4.027634451160753,1.2848250121996732,1.2851201344173695,3.134772761207783,19327.511817619717,1970.8577156949334,4632.441516551485,4632.441516551485,5.55888133544519,5.009264908715127,-2.3504758944342345,7.359740803149362,3.4815189804575497,3.4815189804575497,0.9947197087021571,0.0,0.0,0.00022968641747196788,7.743885589514722e-05,0.00015224756157682066,0.0006131975241122098,0.09559725660834,0.0717239342750574,0.023873322333282595,0.09559729545129322,0.07172393427500162,0.023873322333264026,0.377398841639366,0.377398841639366,0.12561726131910306,0.0,4.952173512818092,4.933330407866208,5.008794145158504,4.952421832469554,4.93367122810713,5.008764469486039,24802.690536116574,21082.286955699088,0.85,1.0656322070591961,0.6620670713333817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524267763877865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.924484823592,1535.775016447814,0.377398841639366,0.12561726131910306,6.112874298809886,3.4815189804575497
4944.0,-30.1552740583117,5.0092549725627915,35.005787030348316,24.10190877215939,4.994439734863184,-26.64032459907685,-40.160043875779934,1.4794902756290942,-0.066117212461279,-5.018704920674135,40.011510256665844,42246.0087840261,25751.192338280238,25751.192338280238,67997.20112230633,77351.90352073788,77351.90352073788,25751.192338280238,103103.09585901811,103103.09585901811,103103.09585901811,127905.7695777273,91581.31457303489,56475.41983632612,39006.54970745419,24802.673718709186,0.0,63809.22342616338,21082.272660902807,1535.7739249783763,0.0,0.8867818647713472,2.815436786649327,0.0014959135982669303,354397.49584043643,1555029.5767631975,4.387811976705763,1555029.5767631975,4.387811976705763,0.85,0.09559719801759431,4.027634451161993,1.267286411435343,1.0,0.0,4.027634451162619,1.2848249685522193,1.285120092558981,3.1347728677007707,19327.50311156496,1970.8568279244148,4632.441516551485,4632.441516551485,5.558881260836753,5.0092549725627915,-2.3504593925563784,7.35971436511917,3.481531440262326,3.481531440262326,0.9947232686463788,0.0,0.0,0.000229687817660723,7.743939345453312e-05,0.00015224842420618988,0.0006132009984679759,0.0955971980176696,0.07172387721142466,0.023873320806244935,0.09559719140539231,0.07172387721136818,0.023873320806226138,0.37739864430568654,0.37739864430568654,0.12561728754279394,0.0,4.952252992742103,4.933438890877994,5.008786419652495,4.952587708212832,4.9338896556362215,5.008772368554219,24802.673718709186,21082.272660902807,0.85,1.0656327952492488,0.6620674334473122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524264255376524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.920476900892,1535.7739249783763,0.37739864430568654,0.12561728754279394,6.112874298809886,3.481531440262326
4945.0,-30.155215608956922,5.0092450552990355,35.00578467844099,24.101901822164677,4.994444051834791,-26.640271554732156,-40.159982652962185,1.4794999976108207,-0.06605699640499552,-5.018695316804206,40.01150555639967,42246.007413814295,25751.190071650704,25751.190071650704,67997.197485465,77351.85800872259,77351.85800872259,25751.190071650704,103103.0480803733,103103.0480803733,103103.0480803733,127905.70503782692,91581.24721700157,56475.396622096494,39006.50066100564,24802.656957453622,0.0,63809.157618459256,21082.258413835578,1535.7728169260163,0.0,0.8867819306788385,2.8154371165619763,0.0014959135982669303,354397.6285240523,1555029.3740524256,4.387809761957503,1555029.3740524256,4.387809761957503,0.85,0.09559713912635191,4.027634451161993,1.2672862075781448,1.0,0.0,4.027634451162115,1.2848249201797899,1.285120045973102,3.134772985721971,19327.48889661348,1970.8553784027654,4632.441516551485,4632.441516551485,5.558880771541955,5.0092450552990355,-2.3504423561350745,7.35968741143411,3.481543884370897,3.481543884370897,0.9947268241059705,0.0,0.0,0.00022968921673704602,7.743993071088934e-05,0.00015224928602615667,0.0006132044695637648,0.09559713912642717,0.07172381997700836,0.023873319149418818,0.09559714073959218,0.07172381997695189,0.023873319149400024,0.37739844857365096,0.37739844857365096,0.12561731391582942,0.0,4.952326416591063,4.933540311578952,5.008775662490962,4.952638320399217,4.93396423908348,5.008750898365236,24802.656957453622,21082.258413835578,0.85,1.0656338372627912,0.6620680947775592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524260746594788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.916471022094,1535.7728169260163,0.37739844857365096,0.12561731391582942,6.112874298809886,3.481543884370897
4946.0,-30.15515719709239,5.009235139075395,35.00578232795023,24.10189501186835,4.994447267698137,-26.640218654253797,-40.159921430144436,1.4795087248603278,-0.06597271406093341,-5.018686562374047,40.01150089384565,42246.0059704351,25751.189946836817,25751.189946836817,67997.19591727192,77351.81766478134,77351.81766478134,25751.189946836817,103103.00761161816,103103.00761161816,103103.00761161816,127905.6482716479,91581.18459838146,56475.37290403844,39006.457438158905,24802.640660029734,0.0,63809.09809818864,21082.244561025273,1535.7717549497327,0.0,0.8867819921258774,2.8154370311958656,0.0014959135982669303,354397.7494721479,1555029.1729681017,4.387807697098007,1555029.1729681017,4.387807697098007,0.85,0.09559708146164397,4.027634451161993,1.267285978444852,1.0,0.0,4.027634451161901,1.2848248764629497,1.2851200040427389,3.1347730923842656,19327.475681455115,1970.8540308316415,4632.441516551485,4632.441516551485,5.55888074459852,5.009235139075395,-2.350425953956436,7.359661093031831,3.4815563176172684,3.4815563176172684,0.9947303764620766,0.0,0.0,0.00022969061492382836,7.74404679706919e-05,0.00015225014695313644,0.0006132079370629285,0.09559708146171794,0.0717237637166655,0.02387331774505245,0.0955970783603852,0.07172376371661,0.023873317745033974,0.3773982537668056,0.3773982537668056,0.12561734021926976,0.0,4.9524005840250425,4.933641262983997,5.0087692943482125,4.952713848313124,4.934061699660106,5.008760470839434,24802.640660029734,21082.244561025273,0.85,1.0656348066954133,0.6620686897255228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524257240622034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.912466155558,1535.7717549497327,0.3773982537668056,0.12561734021926976,6.112874298809886,3.4815563176172684
4947.0,-30.15509875764799,5.009225158545786,35.005779960720304,24.101883766148262,4.994445345719958,-26.640166242747163,-40.15986404903231,1.479512830819893,-0.06585570343770542,-5.018680950296904,40.011495705299424,42246.020621374046,25751.197663553037,25751.197663553037,67997.21828492708,77351.78013095037,77351.78013095037,25751.197663553037,103102.97779450341,103102.97779450341,103102.97779450341,127905.60015017312,91581.12269875676,56475.363189183445,39006.39945508147,24802.622355669708,0.0,63809.021810751176,21082.22900231925,1535.770649643755,0.0,0.8867820394823795,2.8154361491499604,0.0014959135982669303,354397.8270066279,1555028.9491990684,4.38780610573548,1555028.9491990684,4.38780610573548,0.85,0.09559702563419245,4.027634451161993,1.2672857773350552,1.0,0.0,4.027634451161093,1.284824854364944,1.2851199837370342,3.1347731462999673,19327.462618034977,1970.8526987335101,4632.441516551485,4632.441516551485,5.558882410397471,5.009225158545786,-2.3504118916408716,7.359637050186658,3.4815687346486355,3.4815687346486355,0.9947339241853245,0.0,0.0,0.00022969201377862764,7.744097152080039e-05,0.00015225104225782723,0.0006132115430229454,0.09559702563427225,0.07172370884275638,0.02387331679151587,0.0955969847141048,0.0717237088426965,0.02387331679149594,0.37739805973925555,0.37739805973925555,0.1256173667261297,0.0,4.952483391874239,4.933744236497375,5.008791456945914,4.95282524685922,4.934166792177621,5.008890780336685,24802.622355669708,21082.22900231925,0.85,1.0656364312651199,0.6620697108736435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524253736899675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.908462486279,1535.770649643755,0.37739805973925555,0.1256173667261297,6.112874298809886,3.4815687346486355
4948.0,-30.155040345227604,5.009215237443064,35.00577758184397,24.10187650183218,4.994451601703151,-26.640113037716542,-40.159802756365366,1.4795242941928881,-0.06584170109624665,-5.018669550736482,40.011490631613626,42246.018995539984,25751.190532326702,25751.190532326702,67997.20952786668,77351.725525152,77351.725525152,25751.190532326702,103102.9160574787,103102.9160574787,103102.9160574787,127905.51883080382,91581.04704893469,56475.34051932613,39006.34058845396,24802.60277332513,0.0,63808.94336177909,21082.21235732636,1535.7693383970102,0.0,0.8867821158825739,2.8154372957136538,0.0014959135982669303,354397.9844989789,1555028.7303837044,4.387803538392259,1555028.7303837044,4.387803538392259,0.85,0.09559696434841009,4.027634451161993,1.2672855921601878,1.0,0.0,4.0276344511625455,1.2848247978473875,1.285119929003051,3.134773284194036,19327.446652745788,1970.851070727087,4632.441516551485,4632.441516551485,5.5588808709875694,5.009215237443064,-2.3503936025178205,7.3596088399608846,3.481581115753995,3.481581115753995,0.9947374616439986,0.0,0.0,0.00022969341199440034,7.744150940024927e-05,0.00015225190259415106,0.0006132150081431629,0.0955969643484916,0.0717236496428288,0.0238733147056628,0.09559695026020852,0.07172364964276765,0.023873314705642443,0.37739786652511736,0.37739786652511736,0.1256173951223448,0.0,4.952547959381491,4.933831430492376,5.008787983031027,4.952827849640244,4.934201862371026,5.00879576690653,24802.60277332513,21082.21235732636,0.85,1.065637604157481,0.6620704993658447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45242502315246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.904461316577,1535.7693383970102,0.37739786652511736,0.1256173951223448,6.112874298809886,3.481581115753995
4949.0,-30.15498195027295,5.009205348360236,35.0057752207879,24.101874546054773,4.994457472084542,-26.640059887004874,-40.15974149862302,1.4795354088171973,-0.06573745835885347,-5.018659398098122,40.01148639291557,42246.0173279306,25751.186689939273,25751.186689939273,67997.20401786987,77351.69402017126,77351.69402017126,25751.186689939273,103102.88071011053,103102.88071011053,103102.88071011053,127905.46911643517,91580.99435072893,56475.31765849115,39006.307435819755,24802.588406324638,0.0,63808.8958421444,21082.20014537594,1535.7683556589384,0.0,0.8867821829118007,2.8154371113398717,0.0014959135982669303,354398.1247643357,1555028.5475792873,4.387801285950188,1555028.5475792873,4.387801285950188,0.85,0.0955969072508569,4.027634451161993,1.2672853663237769,1.0,0.0,4.027634451161335,1.2848247429622663,1.2851198759013511,3.134773418105227,19327.43553121144,1970.849936646198,4632.441516551485,4632.441516551485,5.558880041535669,5.009205348360236,-2.3503762187789397,7.359581567139176,3.4815934981522507,3.4815934981522507,0.9947409994720716,0.0,0.0,0.00022969480979993803,7.744204697666418e-05,0.00015225276282327386,0.0006132184728316137,0.09559690725092539,0.07172359357805246,0.02387331367287293,0.09559689005332216,0.07172359357800107,0.02387331367285583,0.3773976730730668,0.3773976730730668,0.12561742348953733,0.0,4.952618905272857,4.933930570145947,5.0087741561847565,4.952921939739269,4.934346416022663,5.008738156954223,24802.588406324638,21082.20014537594,0.85,1.0656383114054637,0.6620709662872432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452424672777213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.900461553478,1535.7683556589384,0.3773976730730668,0.12561742348953733,6.112874298809886,3.4815934981522507
4950.0,-30.154923543544196,5.009195409254445,35.00577285818181,24.10186829455199,4.994457132520512,-26.64000734671381,-40.15968411751089,1.4795409356909244,-0.06557490250281717,-5.0186531397619545,40.011481625654405,42246.03176069455,25751.192692695036,25751.192692695036,67997.22445338959,77351.67035583408,77351.67035583408,25751.192692695036,103102.86304852912,103102.86304852912,103102.86304852912,127905.4352867806,91580.94697437061,56475.30837923429,39006.265105707025,24802.572238251476,0.0,63808.8373439585,21082.186402513755,1535.767358801324,0.0,0.8867822320322205,2.815435706440678,0.0014959135982669303,354398.21122737543,1555028.3419792897,4.387799635313655,1555028.3419792897,4.387799635313655,0.85,0.09559685261051384,4.027634451161993,1.2672851888416337,1.0,0.0,4.027634451161833,1.2848247142182394,1.2851198489471223,3.134773488236203,19327.42553281038,1970.8489170930318,4632.441516551485,4632.441516551485,5.558881337343882,5.009195409254445,-2.350361713482219,7.359557122736664,3.481605873674669,3.481605873674669,0.9947445353356198,0.0,0.0,0.00022969620789515125,7.744255053626532e-05,0.00015225365735888595,0.0006132220756940627,0.095596852610588,0.07172353947818777,0.023873313132400244,0.09559678559456933,0.07172353947813212,0.02387331313238172,0.37739748021351904,0.37739748021351904,0.12561745120311807,0.0,4.95270840137232,4.934046663762047,5.008783677301437,4.953078237259149,4.934522927714227,5.008833663788323,24802.572238251476,21082.186402513755,0.85,1.065639608614929,0.6620717994432233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452424322506892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.896463387562,1535.767358801324,0.37739748021351904,0.12561745120311807,6.112874298809886,3.481605873674669
4951.0,-30.15486518086934,5.009185566129437,35.00577049864143,24.10186577998104,4.994466470943974,-26.639953878209962,-40.15962282484395,1.4795551682853705,-0.06554917586652209,-5.018640010192816,40.011476989738114,42246.02976194891,25751.181175000853,25751.181175000853,67997.21093694976,77351.62258375513,77351.62258375513,25751.181175000853,103102.80375875598,103102.80375875598,103102.80375875598,127905.35825158445,91580.87942622676,56475.28660442365,39006.214246447904,24802.554492828465,0.0,63808.76873927637,21082.171318904195,1535.766113470434,0.0,0.8867823156531272,2.8154369009110116,0.0014959135982669303,354398.3926210824,1555028.1420438848,4.387796825327304,1555028.1420438848,4.387796825327304,0.85,0.09559679132880991,4.027634451161993,1.26728495915886,1.0,0.0,4.027634451161135,1.2848246447476024,1.2851197812555832,3.1347736577338168,19327.411277315507,1970.8474634371073,4632.441516551485,4632.441516551485,5.558878851032042,5.009185566129437,-2.350342171880477,7.359527738009914,3.4816182176250225,3.4816182176250225,0.9947480621785779,0.0,0.0,0.00022969760494366673,7.744308842585298e-05,0.00015225451651781376,0.0006132255360721594,0.09559679132888559,0.07172348034386043,0.02387331098502515,0.09559675764868723,0.07172348034380366,0.023873310985006255,0.377397288922607,0.377397288922607,0.12561747980103452,0.0,4.95277990634446,4.934151305215096,5.008755555684672,4.953090834326304,4.9345948136506195,5.008668038867427,24802.554492828465,21082.171318904195,0.85,1.0656405425214743,0.6620724799528235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524239721661083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.892467404019,1535.766113470434,0.377397288922607,0.12561747980103452,6.112874298809886,3.4816182176250225
4952.0,-30.1548068031935,5.009175757151907,35.00576817020906,24.101858410891168,4.994473183774362,-26.63990065881795,-40.15956153217701,1.479567039399602,-0.06555509765388479,-5.01862971751859,40.01147317674546,42246.02797877458,25751.177077303582,25751.177077303582,67997.20505607816,77351.56583711777,77351.56583711777,25751.177077303582,103102.74291442135,103102.74291442135,103102.74291442135,127905.28536808112,91580.80183433757,56475.263975997725,39006.15317593316,24802.542453659764,0.0,63808.69562959293,21082.1610856108,1535.7652573342489,0.0,0.8867823818534378,2.815438180008618,0.0014959135982669303,354398.53482125537,1555027.9775991214,4.3877946007407065,1555027.9775991214,4.3877946007407065,0.85,0.09559673581647533,4.027634451161993,1.2672847206844016,1.0,0.0,4.027634451162414,1.2848245863241428,1.2851197246142303,3.1347738002780394,19327.394902168602,1970.8457936368284,4632.441516551485,4632.441516551485,5.55887796646669,5.009175757151907,-2.3503246907331343,7.359500447885042,3.4816305739644027,3.4816305739644027,0.9947515925612579,0.0,0.0,0.0002296990023591004,7.74436263188956e-05,0.0001522553760402048,0.0006132289979141531,0.09559673581653771,0.07172342579221629,0.02387331002432142,0.09559675492443218,0.07172342579216949,0.023873310024305844,0.3773970982692346,0.3773970982692346,0.1256175068291078,0.0,4.952834945414793,4.934235917720571,5.008721677204335,4.953074619864708,4.934593920992825,5.008605737769699,24802.542453659764,21082.1610856108,0.85,1.0656416713295531,0.662073210585767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524236220897337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.88847248482,1535.7652573342489,0.3773970982692346,0.1256175068291078,6.112874298809886,3.4816305739644027
