time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4953.0,-30.154748454589075,5.009165875850601,35.005765837970586,24.10184716517108,4.994471409564179,-26.63984831432227,-40.15950037920845,1.4795712692981198,-0.06544590350910084,-5.018624481791451,40.01146840901776,42246.0266024012,25751.185756156774,25751.185756156774,67997.21235855797,77351.52761623658,77351.52761623658,25751.185756156774,103102.71337239335,103102.71337239335,103102.71337239335,127905.23993638615,91580.73934407221,56475.23833023971,39006.11223759167,24802.5265639928,0.0,63808.63880158447,21082.14757939388,1535.7642976660811,0.0,0.8867824257701717,2.815437356718171,0.0014959135982669303,354398.607156342,1555027.7719790584,4.3877931249686375,1555027.7719790584,4.3877931249686375,0.85,0.09559668215912547,4.027634451161993,1.2672845173766838,1.0,0.0,4.027634451162244,1.2848245636507047,1.285119703730227,3.134773855597732,19327.38171409848,1970.8444488279363,4632.441516551485,4632.441516551485,5.558879839961079,5.009165875850601,-2.350310946438881,7.359476822289482,3.4816429241997304,3.4816429241997304,0.9947551211999229,0.0,0.0,0.00022970039908646215,7.744416298941333e-05,0.0001522562360970488,0.0006132324619087281,0.09559668215919882,0.07172337283372901,0.023873309325469813,0.09559667196789683,0.07172337283367397,0.023873309325451494,0.37739690698056555,0.37739690698056555,0.12561753223330907,0.0,4.952901690061367,4.93432375059399,5.008725005704605,4.953178578282348,4.934685028716444,5.008748276929225,24802.5265639928,21082.14757939388,0.85,1.0656427348340407,0.6620737786581989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524232719235406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.884479811564,1535.7642976660811,0.37739690698056555,0.12561753223330907,6.112874298809886,3.4816429241997304
4954.0,-30.154690072694596,5.00915605042844,35.005763492833005,24.101839900854998,4.994477449360858,-26.639795158385677,-40.159442893322534,1.4795825350527536,-0.0654270688798988,-5.018613256659209,40.011463368826604,42246.04055515751,25751.17905065935,25751.17905065935,67997.21960581686,77351.47402669524,77351.47402669524,25751.17905065935,103102.6530773546,103102.6530773546,103102.6530773546,127905.16020185199,91580.66463531974,56475.23116378546,39006.03719059365,24802.5071244974,0.0,63808.54431509104,21082.13105582279,1535.7629981220214,0.0,0.8867825011609869,2.815438419446378,0.0014959135982669303,354398.76223912154,1555027.5546083564,4.387790591545975,1555027.5546083564,4.387790591545975,0.85,0.09559662110669291,4.027634451161993,1.2672843354986982,1.0,0.0,4.027634451163674,1.2848245080591203,1.2851196499215494,3.1347739912326333,19327.365947414495,1970.8428410736078,4632.441516551485,4632.441516551485,5.558878392452805,5.00915605042844,-2.350292830402391,7.359448880830831,3.4816552362690896,3.4816552362690896,0.9947586389340256,0.0,0.0,0.00022970179661854155,7.744466748122464e-05,0.0001522571291373169,0.0006132360587484781,0.09559662110677367,0.07172331418136572,0.02387330692540795,0.09559663528681263,0.07172331418130513,0.023873306925387777,0.37739671543543646,0.37739671543543646,0.12561755857305057,0.0,4.952954331536148,4.934399248196712,5.008708917630713,4.953186187779295,4.934722563221726,5.008665913110292,24802.5071244974,21082.13105582279,0.85,1.0656444263959675,0.6620749777105651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524229219318872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.880488501833,1535.7629981220214,0.37739671543543646,0.12561755857305057,6.112874298809886,3.4816552362690896
4955.0,-30.154631706177486,5.009146262060045,35.0057611643402,24.101832636538916,4.994483645226055,-26.63974200072201,-40.15937786372376,1.4795939397713238,-0.06541642206667575,-5.018602873742691,40.01145916336761,42246.02308258783,25751.174604207445,25751.174604207445,67997.19768679528,77351.41970602103,77351.41970602103,25751.174604207445,103102.59431022848,103102.59431022848,103102.59431022848,127905.08715360514,91580.58926466895,56475.19264123885,39005.996248255666,24802.492843376665,0.0,63808.489091632335,21082.118916870164,1535.762012480413,0.0,0.8867825692418292,2.815439491431139,0.0014959135982669303,354398.9056861696,1555027.373237561,4.387788303766893,1555027.373237561,4.387788303766893,0.85,0.09559656359586109,4.027634451161993,1.2672840629564597,1.0,0.0,4.027634451162547,1.2848244518181564,1.2851195954628802,3.1347741284519324,19327.35004104217,1970.8412190750328,4632.441516551485,4632.441516551485,5.558877432602176,5.009146262060045,-2.350275322301565,7.35942158436161,3.4816675487264885,3.4816675487264885,0.9947621567789967,0.0,0.0,0.00022970319379035255,7.74452381797552e-05,0.00015225795561059734,0.0006132393874807353,0.09559656359592926,0.07172325820460385,0.023873305391325417,0.09559661767142769,0.07172325820455269,0.023873305391308396,0.3773965229953548,0.3773965229953548,0.12561758448550442,0.0,4.952996817559892,4.934463939814805,5.008684629334709,4.953186451676004,4.934742430896051,5.008607222216142,24802.492843376665,21082.118916870164,0.85,1.0656450051520219,0.6620752768792304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452422571740712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.876499803966,1535.762012480413,0.3773965229953548,0.12561758448550442,6.112874298809886,3.4816675487264885
4956.0,-30.154573375763572,5.009136484083986,35.005758846615024,24.101836198847764,4.994487896651183,-26.639689070009393,-40.159320377837844,1.4796035908977643,-0.06518468775590236,-5.018593734235164,40.01145482001158,42246.036951709226,25751.17335712706,25751.17335712706,67997.21030883628,77351.41709101062,77351.41709101062,25751.17335712706,103102.59044813768,103102.59044813768,103102.59044813768,127905.0685574591,91580.5648270583,56475.1846877598,39005.97793255389,24802.47810932143,0.0,63808.456041875324,21082.106392923215,1535.7610344584045,0.0,0.8867826314927933,2.8154375140817005,0.0014959135982669303,354399.03195471526,1555027.185919633,4.387786211894429,1555027.185919633,4.387786211894429,0.85,0.09559650656666087,4.027634451161993,1.2672839074535296,1.0,0.0,4.027634451163275,1.2848244037829544,1.2851195492107572,3.1347742456504446,19327.344883680125,1970.8406931704635,4632.441516551485,4632.441516551485,5.558877163396318,5.009136484083986,-2.350258729332675,7.359395213416661,3.48167985598607,3.48167985598607,0.9947656731388772,0.0,0.0,0.00022970459010575125,7.744574267804203e-05,0.00015225884742770923,0.0006132429793940593,0.09559650656673045,0.07172320264771263,0.023873303919017822,0.09559649636350122,0.07172320264766043,0.023873303919000447,0.3773963292340798,0.3773963292340798,0.12561760954792264,0.0,4.953075797801148,4.934575970872061,5.008664242497048,4.953409046479237,4.935041458001308,5.0086000765045355,24802.47810932143,21082.106392923215,0.85,1.0656457549170602,0.6620758371583946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524222216419356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.872512744103,1535.7610344584045,0.3773963292340798,0.12561760954792264,6.112874298809886,3.48167985598607
4957.0,-30.15451508224473,5.009126645931728,35.005756516610774,24.101824883278482,4.9944864792795025,-26.639636739401546,-40.159259259793885,1.4796081364371432,-0.06508128030748139,-5.018587972383985,40.011449826905775,42246.03534802402,25751.180578270945,25751.180578270945,67997.21592629497,77351.37719987819,77351.37719987819,25751.180578270945,103102.55777814913,103102.55777814913,103102.55777814913,127905.01854077194,91580.50083328529,56475.15898143457,39005.93539094524,24802.46076262281,0.0,63808.39615356805,21082.091648229387,1535.7599796035545,0.0,0.8867826789037144,2.8154368282154576,0.0014959135982669303,354399.11155864625,1555026.970579666,4.387784618704776,1555026.970579666,4.387784618704776,0.85,0.09559645128762526,4.027634451161993,1.267283699200489,1.0,0.0,4.027634451162754,1.2848243796354892,1.2851195268507338,3.1347743045665526,19327.331378306757,1970.839316005645,4632.441516551485,4632.441516551485,5.558878722216622,5.009126645931728,-2.3502446446976957,7.359371290629424,3.4816921500667255,3.4816921500667255,0.9947691857333502,0.0,0.0,0.0002297059855457658,7.744627905561658e-05,0.00015225970649014923,0.0006132464393835384,0.09559645128770247,0.07172314855763837,0.02387330273006411,0.09559641252476725,0.07172314855758044,0.023873302730044822,0.37739613733090377,0.37739613733090377,0.12561763415080862,0.0,4.953159794654141,4.934684474374762,5.008674550623027,4.95350669207653,4.935129434718306,5.008726740911925,24802.46076262281,21082.091648229387,0.85,1.0656468431308892,0.6620764334265703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524218717598778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.868526906523,1535.7599796035545,0.37739613733090377,0.12561763415080862,6.112874298809886,3.4816921500667255
4958.0,-30.15445677842941,5.009116847752328,35.00575417212386,24.1018125548959,4.99449137168337,-26.639583768493534,-40.15920177390797,1.4796183617482537,-0.06512390291084103,-5.018577542436935,40.01144474505873,42246.04907891353,25751.175781528073,25751.175781528073,67997.22486044161,77351.30770758455,77351.30770758455,25751.175781528073,103102.48348911262,103102.48348911262,103102.48348911262,127904.92483662193,91580.4097887741,56475.15116010618,39005.84292074213,24802.4413475093,0.0,63808.28426825143,21082.075145382903,1535.7586976818604,0.0,0.886782750397587,2.8154386054354363,0.0014959135982669303,354399.2556555647,1555026.7514125367,4.387782216235363,1555026.7514125367,4.387782216235363,0.85,0.09559639110629445,4.027634451161993,1.2672834871010856,1.0,0.0,4.027634451161931,1.2848243289153152,1.2851194779122237,3.134774428315998,19327.312164091698,1970.8373567009835,4632.441516551485,4632.441516551485,5.558877686749071,5.009116847752328,-2.350227158523572,7.359344006275899,3.4817044096976013,3.4817044096976013,0.994772688485029,0.0,0.0,0.0002297073812400728,7.744678356017238e-05,0.0001522605976799004,0.0006132500287700826,0.09559639110637545,0.07172309064229707,0.023873300464078383,0.09559640078051042,0.0717230906422363,0.023873300464058157,0.37739594677488936,0.37739594677488936,0.1256176602346387,0.0,4.953214607654047,4.934758901823329,5.008670377038811,4.953453639526117,4.935076425708189,5.008673518174078,24802.4413475093,21082.075145382903,0.85,1.0656488517161782,0.6620778095413161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524215220992875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.86454227416,1535.7586976818604,0.37739594677488936,0.1256176602346387,6.112874298809886,3.4817044096976013
4959.0,-30.15439846676457,5.009107027014397,35.00575182735793,24.101806023996346,4.994492836446245,-26.639531133328582,-40.159140586014814,1.4796255030110328,-0.06500375868853325,-5.018570063714414,40.01144004795911,42246.0473681121,25751.17848855166,25751.17848855166,67997.22585666376,77351.27558523849,77351.27558523849,25751.17848855166,103102.45407379014,103102.45407379014,103102.45407379014,127904.87920418601,91580.3547232646,56475.12650614155,39005.80913013672,24802.42513039587,0.0,63808.23426053258,21082.061360836487,1535.757669238389,0.0,0.8867828054757622,2.8154379000995937,0.0014959135982669303,354399.3589793073,1555026.5488386068,4.387780365396773,1555026.5488386068,4.387780365396773,0.8499999999999999,0.09559633537780274,4.027634451161993,1.2672832837933674,1.0,0.0,4.0276344511622,1.2848242926231188,1.285119443405257,3.134774516863397,19327.30054295685,1970.8361716750217,4632.441516551485,4632.441516551485,5.558878271111243,5.009107027014397,-2.350211848739543,7.3593188757539405,3.4817166649900346,3.4817166649900346,0.9947761899971528,0.0,0.0,0.0002297087771300976,7.7447320557424e-05,0.0001522614565726736,0.0006132534880762059,0.09559633537787658,0.07172303597961441,0.023873299398262177,0.09559631875126047,0.071723035979559,0.023873299398243737,0.3773957553016593,0.3773957553016593,0.12561768663153908,0.0,4.9532821127824604,4.934846236466399,5.008678249075615,4.953566305025902,4.935209782774109,5.008723960119482,24802.42513039587,21082.061360836487,0.85,1.065649702498071,0.6620783016125964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524211723770974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.860559791183,1535.757669238389,0.3773957553016593,0.12561768663153908,6.112874298809886,3.4817166649900346
4960.0,-30.154340195006235,5.009097254631049,35.00574948277688,24.10180406821894,4.994498907085599,-26.63947807346237,-40.159079363197066,1.4796367855424692,-0.06490284342191899,-5.018559257749499,40.011435363811984,42246.04522853701,25751.17268600169,25751.17268600169,67997.2179145387,77351.24314919813,77351.24314919813,25751.17268600169,103102.41583519982,103102.41583519982,103102.41583519982,127904.8236760805,91580.30122488682,56475.10330422871,39005.7754673979,24802.407840880678,0.0,63808.183308278574,21082.046664748577,1535.756504014781,0.0,0.8867828774433673,2.8154378356947363,0.0014959135982669303,354399.5082712553,1555026.3468233035,4.387777947008593,1555026.3468233035,4.387777947008593,0.8500000000000001,0.09559627623846055,4.027634451161993,1.2672830552095546,1.0,0.0,4.027634451162359,1.284824236958416,1.2851193895201163,3.1347746526767533,19327.289252552604,1970.8350203741957,4632.441516551485,4632.441516551485,5.558877018521232,5.009097254631049,-2.350194107773019,7.359291362404068,3.481728897147013,3.481728897147013,0.9947796848991466,0.0,0.0,0.00022971017207263372,7.744785786462654e-05,0.00015226231420800717,0.0006132569423178219,0.09559627623853588,0.0717229786230677,0.02387329761546818,0.0955962517909494,0.07172297862301118,0.02387329761544937,0.3773955639273115,0.3773955639273115,0.12561771400688096,0.0,4.953352874309587,4.934944020259195,5.008667760984508,4.953656414327554,4.935355684071681,5.008646359193563,24802.407840880678,21082.046664748577,0.85,1.0656504289743136,0.6620787967654918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524208226079842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.85657940892,1535.756504014781,0.3773955639273115,0.12561771400688096,6.112874298809886,3.481728897147013
4961.0,-30.154281881207943,5.009087446455141,35.00574714054086,24.101797642093175,4.994499628549568,-26.639425510713973,-40.15902194716034,1.4796432580563752,-0.06476771641570167,-5.018552422477387,40.01143074295439,42246.05925019002,25751.17698110899,25751.17698110899,67997.236231299,77351.21451367748,77351.21451367748,25751.17698110899,103102.39149478647,103102.39149478647,103102.39149478647,127904.78371691616,91580.24934440697,56475.09408092262,39005.72807053816,24802.3922221297,0.0,63808.12029266787,21082.033388810243,1535.7555243752631,0.0,0.8867829289700999,2.8154368584480274,0.0014959135982669303,354399.60270533524,1555026.1475375372,4.387776215512465,1555026.1475375372,4.387776215512465,0.85,0.09559622176900878,4.027634451161993,1.2672828623419625,1.0,0.0,4.027634451162153,1.284824203794754,1.285119358142488,3.134774733591019,19327.278303592757,1970.8339038910085,4632.441516551485,4632.441516551485,5.558877945701268,5.009087446455141,-2.3501792923025793,7.359266738757721,3.4817411275230605,3.4817411275230605,0.994783179292303,0.0,0.0,0.00022971156802935766,7.74483617656707e-05,0.00015226320626368696,0.0006132605351920102,0.0955962217690812,0.07172292485326645,0.02387329691581475,0.09559616318423796,0.07172292485321212,0.023873296915796666,0.37739537332420764,0.37739537332420764,0.12561774105637633,0.0,4.953436650839535,4.9350532641418,5.008674961244651,4.953784706061697,4.935503225263119,5.008716761471874,24802.3922221297,21082.033388810243,0.85,1.0656517684491718,0.6620796703682944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524204730784023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.85260017092,1535.7555243752631,0.37739537332420764,0.12561774105637633,6.112874298809886,3.4817411275230605
4962.0,-30.15422360980996,5.00907770713633,35.00574480011268,24.101790168229513,4.994507092416723,-26.639372311840447,-40.15895688263697,1.479655794447987,-0.0647882378152076,-5.018540668924244,40.01142611113923,42246.04134551344,25751.168718257268,25751.168718257268,67997.2100637707,77351.15425102368,77351.15425102368,25751.168718257268,103102.32296928094,103102.32296928094,103102.32296928094,127904.69784137742,91580.16858361135,56475.05567810423,39005.68100611901,24802.374872096483,0.0,63808.0558782155,21082.01864128201,1535.7543309290552,0.0,0.8867830055715469,2.8154384998297197,0.0014959135982669303,354399.76508896565,1555025.9477792175,4.387773641409882,1555025.9477792175,4.387773641409882,0.85,0.09559616226651249,4.027634451161993,1.267282613427378,1.0,0.0,4.027634451161983,1.2848241422639988,1.285119298389956,3.1347748837166667,19327.26125967353,1970.8321658949317,4632.441516551485,4632.441516551485,5.558876162008655,5.00907770713633,-2.3501608765484714,7.359238583684801,3.48175333081438,3.48175333081438,0.9947866659469657,0.0,0.0,0.00022971296297888077,7.744893279588266e-05,0.00015226403018299813,0.0006132638536378128,0.09559616226658753,0.07172286725786782,0.023873295008719705,0.09559615288542674,0.07172286725781152,0.023873295008700966,0.3773951840985336,0.3773951840985336,0.12561776891129572,0.0,4.953495347946671,4.935137903808254,5.008655653955827,4.953752431109024,4.935498791214002,5.008600777478875,24802.374872096483,21082.01864128201,0.85,1.0656524341307414,0.6620800581378711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452420123296814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.848623717513,1535.7543309290552,0.3773951840985336,0.12561776891129572,6.112874298809886,3.48175333081438
4963.0,-30.15416536974384,5.009067952644487,35.0057424723608,24.101778224017494,4.994509656168472,-26.639319631234077,-40.15889569474382,1.4796639176594935,-0.06478494155851422,-5.018532850671353,40.01142179950756,42246.03930064097,25751.170539021266,25751.170539021266,67997.20983966225,77351.09568722885,77351.09568722885,25751.170539021266,103102.26622625013,103102.26622625013,103102.26622625013,127904.6269344152,91580.0875504169,56475.03116383214,39005.618207316395,24802.360708165073,0.0,63807.978915481464,21082.006601940313,1535.7534088376117,0.0,0.8867830609819876,2.8154393690361856,0.0014959135982669303,354399.8731036781,1555025.7618296074,4.3877717794066236,1555025.7618296074,4.3877717794066236,0.85,0.095596107949811,4.027634451161993,1.2672823936352504,1.0,0.0,4.027634451161743,1.2848241013813506,1.2851192592893204,3.1347749834640943,19327.244158266705,1970.8304220367513,4632.441516551485,4632.441516551485,5.558876555054955,5.009067952644487,-2.350145348524876,7.359213301169363,3.4817655385306305,3.4817655385306305,0.9947901538658944,0.0,0.0,0.00022971435718615238,7.744946980691177e-05,0.0001522648873792406,0.0006132673061109305,0.09559610794987926,0.07172281367486337,0.02387329427501589,0.09559613097452302,0.07172281367481216,0.02387329427499884,0.37739499455497694,0.37739499455497694,0.1256177958072299,0.0,4.95354289675322,4.935203861282616,5.008647840249694,4.953747909112849,4.935482543847854,5.0086314540144485,24802.360708165073,21082.006601940313,0.85,1.0656537159675554,0.6620808246661295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524197737697153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.84464835848,1535.7534088376117,0.37739499455497694,0.1256177958072299,6.112874298809886,3.4817655385306305
4964.0,-30.154107091757385,5.009058237210234,35.005740147034395,24.101781576778762,4.994515250452954,-26.63926661340272,-40.1588382437825,1.4796747720990808,-0.06458709107977256,-5.018522490558174,40.011417214650216,42246.052892712854,25751.16585211033,25751.16585211033,67997.21874482319,77351.08677616538,77351.08677616538,25751.16585211033,103102.25262827572,103102.25262827572,103102.25262827572,127904.59666889055,91580.0573816391,56475.02349818991,39005.593203832424,24802.344040614833,0.0,63807.937244447254,21081.992434522606,1535.7522913112748,0.0,0.8867831303204274,2.8154379792585,0.0014959135982669303,354400.0162360349,1555025.5640964957,4.387769449369407,1555025.5640964957,4.387769449369407,0.85,0.09559604963001977,4.027634451161993,1.2672822189005095,1.0,0.0,4.027634451163344,1.28482404771907,1.2851192074072928,3.1347751143918856,19327.23779138772,1970.8297727957786,4632.441516551485,4632.441516551485,5.558875543296701,5.009058237210234,-2.3501279658364362,7.35918620304667,3.4817777254374853,3.4817777254374853,0.9947936358392815,0.0,0.0,0.00022971575230900282,7.74499740241689e-05,0.00015226577828483394,0.0006132708943529908,0.09559604963009352,0.07172275703710101,0.023873292592992507,0.09559602169771907,0.07172275703704568,0.023873292592974087,0.3773948036801542,0.3773948036801542,0.12561782262038168,0.0,4.9536174678358975,4.935309676207055,5.00862847566583,4.953935399478382,4.935752617723722,5.008570719980526,24802.344040614833,21081.992434522606,0.85,1.0656545514757334,0.6620814700664724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524194244307136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.840674314144,1535.7522913112748,0.3773948036801542,0.12561782262038168,6.112874298809886,3.4817777254374853
4965.0,-30.15404884506576,5.009048566608011,35.00573783833641,24.10176896899941,4.994521931360217,-26.639213515090113,-40.15877698604015,1.4796866013853236,-0.064677993281407,-5.018511822636165,40.011413048336266,42246.05062267104,25751.160472266743,25751.160472266743,67997.21109493778,77351.00889748723,77351.00889748723,25751.160472266743,103102.16936975397,103102.16936975397,103102.16936975397,127904.4991343762,91579.95869772561,56475.0004229123,39005.50919423701,24802.329764622216,0.0,63807.838958859225,21081.980299928884,1535.751296249421,0.0,0.8867831997099473,2.8154404184504616,0.0014959135982669303,354400.1636210369,1555025.3844141006,4.387767117615956,1555025.3844141006,4.387767117615956,0.85,0.09559599252762488,4.027634451161993,1.2672819809755311,1.0,0.0,4.02763445115967,1.2848239894976152,1.2851191509640911,3.1347752564433797,19327.216964937987,1970.8276490889334,4632.441516551485,4632.441516551485,5.558874381955848,5.009048566608011,-2.350110349938238,7.359158916546249,3.4817899078692265,3.4817899078692265,0.9947971165340647,0.0,0.0,0.00022971714669048454,7.745051165490903e-05,0.00015226663503557553,0.0006132743450317937,0.09559599252769266,0.07172270148911693,0.02387329103857573,0.09559605005915187,0.07172270148906608,0.023873291038558807,0.37739461420230896,0.37739461420230896,0.1256178486613452,0.0,4.953656693608366,4.935372036773003,5.008598136307967,4.953833829354778,4.935641745298653,5.008497066916732,24802.329764622216,21081.980299928884,0.85,1.0656560730536526,0.662082454318969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524190748644168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.836702970813,1535.751296249421,0.37739461420230896,0.1256178486613452,6.112874298809886,3.4817899078692265
4966.0,-30.153990562445184,5.009038836469147,35.00573552800107,24.101762822270416,4.994521004314665,-26.639161145268414,-40.158719604928024,1.479691587138709,-0.06450282272191998,-5.0185060953571465,40.01140838324776,42246.064628191336,25751.16761666375,25751.16761666375,67997.23224485508,77350.98799759021,77350.98799759021,25751.16761666375,103102.15561425396,103102.15561425396,103102.15561425396,127904.4698262859,91579.91389804885,56474.99052865317,39005.470410439644,24802.314212031935,0.0,63807.784622471576,21081.967080227143,1535.7503461371252,0.0,0.8867832457568434,2.815438785875762,0.0014959135982669303,354400.2427475287,1555025.183220861,4.387765570264143,1555025.183220861,4.387765570264143,0.8499999999999999,0.09559593862577369,4.027634451161993,1.267281812285073,1.0,0.0,4.027634451162714,1.2848239632910667,1.2851191265442654,3.134775320383376,19327.207510324934,1970.8266849867116,4632.441516551485,4632.441516551485,5.558875924208886,5.009038836469147,-2.350096378568038,7.359135215037185,3.481802087632906,3.481802087632906,0.9948005964665445,0.0,0.0,0.00022971854193988296,7.74510152653971e-05,0.00015226752667448585,0.0006132779362273869,0.0955959386258459,0.07172264845854541,0.023873290167300477,0.09559594044857092,0.07172264845849124,0.023873290167282447,0.3773944232763579,0.3773944232763579,0.1256178734058454,0.0,4.953723840450834,4.935460948562252,5.008599835234065,4.954003272635248,4.935827476318877,5.0086175229453715,24802.314212031935,21081.967080227143,0.85,1.0656573119905512,0.6620832376197759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524187254859948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.832732943143,1535.7503461371252,0.3773944232763579,0.1256178734058454,6.112874298809886,3.481802087632906
4967.0,-30.15393237054219,5.009029130476245,35.00573320146885,24.101755942124896,4.99452475765192,-26.639108389012613,-40.15865841703487,1.479700776123135,-0.06443292087084274,-5.018496484768831,40.011403290807785,42246.06233128733,25751.164719148248,25751.164719148248,67997.22705043558,77350.94514722037,77350.94514722037,25751.164719148248,103102.10986636861,103102.10986636861,103102.10986636861,127904.40477419028,91579.84907947404,56474.96626354424,39005.42535103311,24802.294907821655,0.0,63807.720258854766,21081.950671648407,1535.7490915007063,0.0,0.8867833131181047,2.8154389893466187,0.0014959135982669303,354400.37552477175,1555024.9635970758,4.3877633066683455,1555024.9635970758,4.3877633066683455,0.85,0.0955958792469792,4.027634451161993,1.26728161721956,1.0,0.0,4.027634451163552,1.2848239174246476,1.285119082457272,3.134775432290476,19327.19383088375,1970.8252900719156,4632.441516551485,4632.441516551485,5.558875298725436,5.009029130476245,-2.3500795854895298,7.359108715965775,3.4818142333186954,3.4818142333186954,0.9948040666624844,0.0,0.0,0.0002297199350253481,7.745155228977645e-05,0.00015226838273557164,0.0006132813841285084,0.0955958792470599,0.07172259121587474,0.023873288031185158,0.0955958765214198,0.07172259121581419,0.023873288031165004,0.37739423284427015,0.37739423284427015,0.1256178990366046,0.0,4.953788140388951,4.935548273933705,5.008594898979368,4.954063563897989,4.935915833248316,5.00859343114854,24802.294907821655,21081.950671648407,0.85,1.0656583055245485,0.6620838694738468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524183758922231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.828765576809,1535.7490915007063,0.37739423284427015,0.1256178990366046,6.112874298809886,3.4818142333186954
4968.0,-30.153874158543374,5.009019498934609,35.00573088990389,24.10175356725233,4.994533232479442,-26.639055142518032,-40.158597159292526,1.4797142164548736,-0.06439032989999305,-5.018484462586634,40.01139907369821,42246.05982281472,25751.15578499635,25751.15578499635,67997.21560781107,77350.90143668749,77350.90143668749,25751.15578499635,103102.05722168385,103102.05722168385,103102.05722168385,127904.33707515587,91579.78530400796,56474.943690138185,39005.37957096642,24802.279853472028,0.0,63807.65942443845,21081.93787545122,1535.7480249136747,0.0,0.886783389584925,2.815439833040364,0.0014959135982669303,354400.5416199869,1555024.7817240497,4.387760737091244,1555024.7817240497,4.387760737091244,0.85,0.09559582034768897,4.027634451161993,1.2672814001748334,1.0,0.0,4.027634451160782,1.2848238516677777,1.2851190184758865,3.134775592727271,19327.18037158231,1970.8239176051263,4632.441516551485,4632.441516551485,5.558873370119999,5.009019498934609,-2.3500610118947907,7.359080510829399,3.4818263700716185,3.4818263700716185,0.9948075343061767,0.0,0.0,0.0002297213285996854,7.745208993064617e-05,0.00015226923866903922,0.0006132848315156303,0.0955958203477581,0.07172253430608987,0.023873286041668235,0.09559584701957591,0.071722534306038,0.023873286041650968,0.37739404277030486,0.37739404277030486,0.12561792497496937,0.0,4.953844777588074,4.9356336712380084,5.008565065905486,4.954094132686635,4.935998099666733,5.008468597129308,24802.279853472028,21081.93787545122,0.85,1.065659142196462,0.6620844613935863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524180268427582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.824798335849,1535.7480249136747,0.37739404277030486,0.12561792497496937,6.112874298809886,3.4818263700716185
4969.0,-30.153815982915713,5.009009794891935,35.005728582052356,24.101747525297128,4.99453169667735,-26.639002929892047,-40.158539813104994,1.4797186436544965,-0.0642033519949905,-5.0184793704304544,40.01139455872918,42246.07346567037,25751.16448512083,25751.16448512083,67997.2379507912,77350.88339985804,77350.88339985804,25751.16448512083,103102.04788497886,103102.04788497886,103102.04788497886,127904.31323235093,91579.74316409786,56474.93322991341,39005.34437131605,24802.265347372075,0.0,63807.60971868812,21081.925545266262,1535.7471490695489,0.0,0.8867834318552336,2.8154379712422344,0.0014959135982669303,354400.61197185674,1555024.5870051333,4.387759316647623,1555024.5870051333,4.387759316647623,0.85,0.09559576785122068,4.027634451161993,1.2672811941197142,1.0,0.0,4.027634451161519,1.2848238280796054,1.285118996671777,3.1347756502788395,19327.171478291715,1970.8230107418656,4632.441516551485,4632.441516551485,5.558875248206197,5.009009794891935,-2.3500475371665295,7.359057332058464,3.481838513107352,3.481838513107352,0.9948110037449577,0.0,0.0,0.0002297227213110904,7.745259324409632e-05,0.0001522701280669941,0.0006132884136854743,0.09559576785129029,0.07172248239170925,0.02387328545958103,0.09559573384186495,0.07172248239165703,0.023873285459563645,0.377393852924085,0.377393852924085,0.12561794964572068,0.0,4.953929098074923,4.935743692137976,5.00857211199002,4.954276018435451,4.936193449998939,5.008609980466019,24802.265347372075,21081.925545266262,0.85,1.0656603225003116,0.6620851909658236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452417677672914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.820833437207,1535.7471490695489,0.377393852924085,0.12561794964572068,6.112874298809886,3.481838513107352
4970.0,-30.153757778920102,5.009000119138394,35.00572625683455,24.101740645151608,4.994535645047398,-26.638950143242344,-40.158478590287245,1.4797280093704268,-0.06414010471894471,-5.018469597198091,40.011389437195255,42246.07120225278,25751.161090424986,25751.161090424986,67997.23229267777,77350.8396337333,77350.8396337333,25751.161090424986,103102.00072415828,103102.00072415828,103102.00072415828,127904.24645728877,91579.67750386441,56474.90907238712,39005.29825719699,24802.245733130487,0.0,63807.54399032748,21081.90887316091,1535.745872458949,0.0,0.886783500149656,2.8154382811113616,0.0014959135982669303,354400.74699625565,1555024.3661266658,4.3877570216946955,1555024.3661266658,4.3877570216946955,0.8499999999999999,0.09559570868058645,4.027634451161993,1.2672809545462953,1.0,0.0,4.027634451162015,1.284823781385731,1.28511895175754,3.134775764204829,19327.157621225215,1970.8215977143282,4632.441516551485,4632.441516551485,5.5588745153969805,5.009000119138394,-2.35003065807028,7.359030777208673,3.48185061821937,3.48185061821937,0.9948144623483914,0.0,0.0,0.00022972411470940574,7.745313058511881e-05,0.00015227098412428692,0.0006132918615713189,0.09559570868066775,0.07172242538059347,0.02387328330007428,0.09559567226011441,0.07172242538053247,0.023873283300053984,0.3773936648108246,0.3773936648108246,0.12561797551982812,0.0,4.954005470287768,4.935846307013378,5.008569580083815,4.954329492479133,4.9362753335256,5.008578038944279,24802.245733130487,21081.90887316091,0.85,1.0656613315658319,0.6620858375093832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524173287213937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.81686975033,1535.745872458949,0.3773936648108246,0.12561797551982812,6.112874298809886,3.48185061821937
4971.0,-30.153699628493705,5.00899044810452,35.00572393359217,24.101728561241202,4.994538940519908,-26.638897470133013,-40.1584173674695,1.4797367821599827,-0.06415379585519076,-5.0184609321815925,40.01138484429944,42246.06877838093,25751.160524064795,25751.160524064795,67997.22930244573,77350.77764338859,77350.77764338859,25751.160524064795,103101.93816745338,103101.93816745338,103101.93816745338,127904.16773659928,91579.59337659899,56474.88451159445,39005.23207222726,24802.229569145893,0.0,63807.46164137316,21081.895133774007,1535.7448160926504,0.0,0.8867835608886446,2.8154394722915894,0.0014959135982669303,354400.86670987017,1555024.1680470083,4.387754980633349,1555024.1680470083,4.387754980633349,0.85,0.09559565280978528,4.027634451161993,1.2672807660745455,1.0,0.0,4.0276344511612505,1.2848237374684306,1.2851189096188769,3.1347758713564056,19327.139866839487,1970.8197872708304,4632.441516551485,4632.441516551485,5.558874393137436,5.00899044810452,-2.350014598849327,7.359005046953847,3.4818627156918716,3.4818627156918716,0.9948179187691062,0.0,0.0,0.0002297255068330523,7.745366792958732e-05,0.00015227183890346497,0.0006132953043093846,0.09559565280985821,0.07172237083810126,0.023873281971756942,0.09559565349752722,0.07172237083804656,0.02387328197173873,0.3773934777079801,0.3773934777079801,0.1256180017802531,0.0,4.954062518017793,4.9359227793040645,5.008568213856677,4.954307136326406,4.936245129970189,5.008579227854909,24802.229569145893,21081.895133774007,0.85,1.0656626600290255,0.6620866540001697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524169795998751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.812908570944,1535.7448160926504,0.3773934777079801,0.1256180017802531,6.112874298809886,3.4818627156918716
4972.0,-30.153641481798644,5.008980782335235,35.005721609539805,24.101727024558954,4.994542126853931,-26.638844811292504,-40.158356179576344,1.4797454563485641,-0.06399049879013319,-5.018452258597019,40.011380174221955,42246.066347240085,25751.159892314256,25751.159892314256,67997.22623955434,77350.75874672935,77350.75874672935,25751.159892314256,103101.91863904361,103101.91863904361,103101.91863904361,127904.13152657397,91579.55230035818,56474.8599008719,39005.21377720697,24802.21288753036,0.0,63807.42666473733,21081.880954400807,1535.7437343427775,0.0,0.8867836219507226,2.815438339571721,0.0014959135982669303,354400.9865418914,1555023.966638726,4.38775292871516,1555023.966638726,4.38775292871516,0.85,0.09559559660159717,4.027634451161993,1.2672805380402132,1.0,0.0,4.027634451161581,1.2848236940125948,1.2851188679416794,3.1347759773820854,19327.13119802778,1970.8189032980456,4632.441516551485,4632.441516551485,5.55887425676215,5.008980782335235,-2.34999854692967,7.358979329264905,3.4818747984618836,3.4818747984618836,0.9948213709891096,0.0,0.0,0.00022972689887514598,7.745420497097175e-05,0.00015227269390417423,0.0006132987479396969,0.09559559660167119,0.0717223159549217,0.023873280646749484,0.09559555428381887,0.07172231595486617,0.023873280646730995,0.3773932898958948,0.3773932898958948,0.12561802841876202,0.0,4.9541390776599314,4.936025172335974,5.008567099324125,4.954461759806861,4.9364512224715895,5.008579136390608,24802.21288753036,21081.880954400807,0.85,1.0656631961798337,0.6620869788279213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524166307998383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.808948258524,1535.7437343427775,0.3773932898958948,0.12561802841876202,6.112874298809886,3.4818747984618836
4973.0,-30.15358333574873,5.008971131402144,35.00571928654701,24.101720109488838,4.994546007001842,-26.63879208364735,-40.15829876353962,1.4797547549012646,-0.06393157099034852,-5.018443144819077,40.01137555697971,42246.07955087202,25751.158111970963,25751.158111970963,67997.23766284298,77350.71530457071,77350.71530457071,25751.158111970963,103101.87341654167,103101.87341654167,103101.87341654167,127904.06978034061,91579.48695976776,56474.851206072286,39005.15083743942,24802.196363798936,0.0,63807.34720123836,21081.866909229095,1535.742648935439,0.0,0.8867836850621025,2.815438629213874,0.0014959135982669303,354401.11245554517,1555023.7675091112,4.387750807932828,1555023.7675091112,4.387750807932828,0.85,0.09559554035155109,4.027634451161993,1.2672803413262592,1.0,0.0,4.027634451162787,1.2848236476357617,1.2851188233428037,3.134776090534565,19327.11740841938,1970.8174971493204,4632.441516551485,4632.441516551485,5.5588738724414215,5.008971131402144,-2.349982182826557,7.358953314228701,3.481886866701657,3.481886866701657,0.9948248190576162,0.0,0.0,0.00022972829090956354,7.745470891019597e-05,0.00015227358199936756,0.0006133023248624935,0.09559554035162478,0.07172226104529227,0.023873279306332516,0.09559550335832948,0.07172226104523698,0.023873279306314114,0.3773931031399234,0.3773931031399234,0.12561805537409676,0.0,4.954210120873256,4.936121439849899,5.008562298977836,4.954511573828711,4.936523824133985,5.008560429935528,24802.196363798936,21081.866909229095,0.85,1.0656647023483106,0.6620880102981639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524162820223427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.804989809698,1535.742648935439,0.3773931031399234,0.12561805537409676,6.112874298809886,3.481886866701657
4974.0,-30.15352517382013,5.008961548178565,35.00571697871684,24.101712565775983,4.994554015475604,-26.63873892886178,-40.158237505797274,1.4797677705180334,-0.06396999813927096,-5.018431510258244,40.011371352638385,42246.07688392158,25751.149986829478,25751.149986829478,67997.22687075107,77350.65249448773,77350.65249448773,25751.149986829478,103101.80248131721,103101.80248131721,103101.80248131721,127903.98385876285,91579.40391615598,56474.82830559293,39005.08401173672,24802.18137744564,0.0,63807.26538918236,21081.854170828792,1535.7415921429117,0.0,0.8867837595094252,2.8154404919128195,0.0014959135982669303,354401.2731957491,1555023.586186851,4.387748306219976,1555023.586186851,4.387748306219976,0.85,0.09559548285488033,4.027634451161993,1.2672801308752968,1.0,0.0,4.027634451161313,1.2848235838682764,1.2851187613497785,3.134776246117628,19327.09988273008,1970.815710026368,4632.441516551485,4632.441516551485,5.558872118476162,5.008961548178565,-2.3499639626248165,7.358925510803381,3.4818989233073996,3.4818989233073996,0.9948282638021142,0.0,0.0,0.00022972968333189765,7.745524657132352e-05,0.00015227443676057414,0.0006133057675281766,0.09559548285494904,0.07172220522191487,0.02387327763303417,0.09559550884761767,0.07172220522186332,0.023873277633017012,0.3773929169254903,0.3773929169254903,0.12561808235854308,0.0,4.954255985077907,4.9361919343455725,5.0085341049747285,4.954461512118996,4.936496015223156,5.008443455280712,24802.18137744564,21081.854170828792,0.85,1.0656658995807562,0.662088817413633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524159332488769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.80103328617,1535.7415921429117,0.3773929169254903,0.12561808235854308,6.112874298809886,3.4818989233073996
4975.0,-30.153467070823496,5.008951882460756,35.00571467126761,24.101701389905088,4.994551608199618,-26.63868686876297,-40.15818019453434,1.4797714061398848,-0.06385302222065548,-5.018426970478986,40.0113667480729,42246.09030860896,25751.15988613707,25751.15988613707,67997.25019474603,77350.61726014694,77350.61726014694,25751.15988613707,103101.77714628402,103101.77714628402,103101.77714628402,127903.94359513703,91579.34425524948,56474.81730371473,39005.02994614973,24802.16644885301,0.0,63807.19639500274,21081.841481525058,1535.740702263079,0.0,0.886783799292395,2.8154394851884073,0.0014959135982669303,354401.33591622853,1555023.387603986,4.387746969361182,1555023.387603986,4.387746969361182,0.85,0.09559543131987154,4.027634451161993,1.2672799374582246,1.0,0.0,4.027634451160903,1.2848235639869128,1.2851187432511546,3.134776294625165,19327.087291773492,1970.8144261061111,4632.441516551485,4632.441516551485,5.558874255428685,5.008951882460756,-2.3499509667782275,7.358902849238984,3.4819109842539566,3.4819109842539566,0.9948317097868448,0.0,0.0,0.00022973107435113714,7.745574959720252e-05,0.00015227532475393463,0.0006133093440408278,0.09559543131994197,0.0717221540202864,0.02387327729965558,0.09559542356144461,0.07172215402023355,0.023873277299637993,0.37739272964490317,0.37739272964490317,0.12561810794386327,0.0,4.954317859925595,4.936270564932954,5.008545587002629,4.954573948258314,4.936593711976627,5.008600148748542,24802.16644885301,21081.841481525058,0.85,1.0656674174148708,0.6620897437192146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524155843803273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.797079018948,1535.740702263079,0.37739272964490317,0.12561810794386327,6.112874298809886,3.4819109842539566
4976.0,-30.15340892847608,5.008942337595143,35.00571236250027,24.101703974325233,4.994562259986193,-26.638633467231173,-40.15811513001097,1.4797867987420663,-0.06377384782638273,-5.018412869317162,40.01136209478149,42246.071728778355,25751.14538387346,25751.14538387346,67997.21711265182,77350.5846325175,77350.5846325175,25751.14538387346,103101.73001639095,103101.73001639095,103101.73001639095,127903.87801999036,91579.29247224031,56474.779568504295,39005.01433748446,24802.148003599406,0.0,63807.162341083866,21081.825803059495,1535.739395218306,0.0,0.8867838879208779,2.8154400909749477,0.0014959135982669303,354401.5307344835,1555023.1869197201,4.387743991108037,1555023.1869197201,4.387743991108037,0.85,0.09559536928151835,4.027634451161993,1.2672796890931202,1.0,0.0,4.027634451161252,1.284823489099922,1.2851186701354869,3.1347764773381726,19327.076363384054,1970.8133117205218,4632.441516551485,4632.441516551485,5.558871124841163,5.008942337595143,-2.349930963380328,7.358873300975471,3.4819230043427156,3.4819230043427156,0.9948351440979187,0.0,0.0,0.0002297324663202269,7.745632067777403e-05,0.00015227614564245287,0.0006133126502797044,0.09559536928159476,0.07172209474259612,0.02387327453899864,0.0955953723246964,0.0717220947425388,0.023873274538979555,0.37739254205197864,0.37739254205197864,0.1256181347980991,0.0,4.954376740752764,4.936360762461561,5.008510315566355,4.954639021490777,4.936748341581165,5.008396047053736,24802.148003599406,21081.825803059495,0.85,1.0656674676922606,0.6620898058896618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524152358654252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.793125509854,1535.739395218306,0.37739254205197864,0.1256181347980991,6.112874298809886,3.4819230043427156
4977.0,-30.153350809013247,5.008932727363166,35.00571006896967,24.101687245443486,4.994561672244758,-26.63858121036134,-40.15805778382344,1.4797920735936414,-0.0637879827559118,-5.018407504697547,40.01135792105003,42246.08510460777,25751.153227837265,25751.153227837265,67997.23833244503,77350.51957051402,77350.51957051402,25751.153227837265,103101.67279835128,103101.67279835128,103101.67279835128,127903.80813610974,91579.2037136016,56474.76924769857,39004.9271843367,24802.135337758456,0.0,63807.06252209516,21081.815037094686,1535.7386129030992,0.0,0.8867839303421939,2.8154409027795526,0.0014959135982669303,354401.6048507978,1555023.0069176357,4.38774256559108,1555023.0069176357,4.38774256559108,0.8499999999999999,0.0955953182515937,4.027634451161993,1.2672794687515125,1.0,0.0,4.027634451162663,1.2848234615487695,1.2851186443658382,3.134776544558851,19327.05763158408,1970.8114016085087,4632.441516551485,4632.441516551485,5.558872818108909,5.008932727363166,-2.349917368381556,7.358850095744722,3.4819350447790236,3.4819350447790236,0.9948385842225782,0.0,0.0,0.0002297338577492074,7.74568240166433e-05,0.0001522770337325641,0.0006133162271820321,0.09559531825165858,0.07172204400669051,0.023873274244968073,0.09559535576481518,0.07172204400664182,0.02387327424495187,0.3773923549633324,0.3773923549633324,0.1256181598387453,0.0,4.9544232656604095,4.936422865165866,5.00850998811535,4.954619521941652,4.9366814675803425,5.008518880588838,24802.135337758456,21081.815037094686,0.85,1.0656694673712475,0.6620910512841547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524148871146476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.789174725853,1535.7386129030992,0.3773923549633324,0.1256181598387453,6.112874298809886,3.4819350447790236
4978.0,-30.15329268554738,5.008923065921633,35.005707745133606,24.101681273337476,4.994559803131353,-26.63852907797635,-40.15799666577948,1.4797961955610937,-0.0635901088643891,-5.018401583256705,40.0113524512753,42246.082893948966,25751.15937298392,25751.15937298392,67997.24226693288,77350.50310090077,77350.50310090077,25751.15937298392,103101.66247388469,103101.66247388469,103101.66247388469,127903.77740561125,91579.16302720417,56474.742820255335,39004.911341054256,24802.114931726566,0.0,63807.02627278082,21081.797691967582,1535.7373808761631,0.0,0.8867839802912211,2.815438994652099,0.0014959135982669303,354401.68666003674,1555022.771020628,4.387740887114623,1555022.771020628,4.387740887114623,0.85,0.09559526204555327,4.027634451161993,1.2672792676417157,1.0,0.0,4.027634451163487,1.2848234393910378,1.2851186239909826,3.1347765986203937,19327.049045045693,1970.810526025268,4632.441516551485,4632.441516551485,5.558874144654887,5.008923065921633,-2.34990341458212,7.358826480503753,3.481947049588369,3.481947049588369,0.9948420141681054,0.0,0.0,0.00022973524928179134,7.745736046517376e-05,0.0001522778888166176,0.0006133196711480246,0.09559526204563745,0.071721989236405,0.02387327280923244,0.09559521967072324,0.07172198923634185,0.023873272809211418,0.3773921666338211,0.3773921666338211,0.1256181855249406,0.0,4.954498664507298,4.936516016038297,5.0085320001894615,4.954811474392329,4.936899869171896,5.0086313097367,24802.114931726566,21081.797691967582,0.85,1.0656701344494337,0.6620913927777033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524145385012974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.785225421478,1535.7373808761631,0.3773921666338211,0.1256181855249406,6.112874298809886,3.481947049588369
