time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4979.0,-30.1532345843558,5.008913462523028,35.00570540997116,24.101679282635473,4.994565791162375,-26.638476179889388,-40.15793921481816,1.4798073866967731,-0.0634906772023669,-5.018390545968587,40.011347473699615,42246.095802249394,25751.15240783257,25751.15240783257,67997.24821008196,77350.47106400621,77350.47106400621,25751.15240783257,103101.62347183879,103101.62347183879,103101.62347183879,127903.71914938849,91579.10996343996,56474.7347016866,39004.861401948176,24802.095677549703,0.0,63806.95707949788,21081.781325917247,1535.7360971789892,0.0,0.8867840544983164,2.8154389767447054,0.0014959135982669303,354401.83914866217,1555022.5563508968,4.387738393475453,1555022.5563508968,4.387738393475453,0.85,0.09559520243495111,4.027634451161993,1.2672790868626906,1.0,0.0,4.02763445116142,1.2848233841621157,1.2851185705366635,3.1347767333706904,19327.03784636316,1970.8093840774538,4632.441516551485,4632.441516551485,5.55887264109541,5.008913462523028,-2.3498857229265124,7.35879918544954,3.481959022932445,3.481959022932445,0.9948454351235557,0.0,0.0,0.00022973664028886752,7.745786472992345e-05,0.00015227877555894407,0.000613323242621968,0.095595202435031,0.07172193168917901,0.023873270745852,0.09559514715576348,0.07172193168911906,0.023873270745832047,0.3773919792366084,0.3773919792366084,0.12561821308262144,0.0,4.954574718297465,4.93661829710976,5.008529196670452,4.954899868766233,4.937048389986785,5.008538972989697,24802.095677549703,21081.781325917247,0.85,1.065671383221791,0.6620923130625781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524141898640957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.781278134607,1535.7360971789892,0.3773919792366084,0.12561821308262144,6.112874298809886,3.481959022932445
4980.0,-30.15317647891966,5.008903970166413,35.005703108717704,24.101676418818556,4.994577390127772,-26.63842271690361,-40.15787411537019,1.4798236281124575,-0.06352898435682164,-5.018376919192871,40.01134379104846,42246.07702718939,25751.139082793718,25751.139082793718,67997.21610998311,77350.41270472306,77350.41270472306,25751.139082793718,103101.55178751677,103101.55178751677,103101.55178751677,127903.6348143636,91579.03284696213,56474.69716943145,39004.81741947853,24802.08302684683,0.0,63806.900446325366,21081.770572819805,1535.7351290982663,0.0,0.8867841371969272,2.81544107038558,0.0014959135982669303,354402.02741312195,1555022.397527865,4.387735614489572,1555022.397527865,4.387735614489572,0.85,0.09559514468247815,4.027634451161993,1.2672788247605786,1.0,0.0,4.027634451161761,1.2848233053058316,1.285118493449694,3.134776925768232,19327.02157154802,1970.8077245081674,4632.441516551485,4632.441516551485,5.558869764634086,5.008903970166413,-2.3498661000104164,7.3587700701768295,3.481970997683735,3.481970997683735,0.9948488564810672,0.0,0.0,0.00022973803140532634,7.745843613146095e-05,0.0001522795952738654,0.0006133265441340252,0.0955951446825401,0.07172187559976721,0.02387326908277289,0.0955951668976611,0.07172187559972074,0.023873269082757418,0.37739179320123395,0.37739179320123395,0.12561824064668606,0.0,4.9546241903817645,4.9366987434326575,5.008485546190684,4.954847934836039,4.937046416554836,5.008336859333497,24802.08302684683,21081.770572819805,0.85,1.0656718259991749,0.6620926064685899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45241384136066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.777332338963,1535.7351290982663,0.37739179320123395,0.12561824064668606,6.112874298809886,3.481970997683735
4981.0,-30.15311846912644,5.008894379322404,35.005700819863165,24.10166007410737,4.994574502183469,-26.63837078878479,-40.157816804107256,1.479826821842587,-0.06349129904037909,-5.018373155535092,40.01133954968505,42246.09013311174,25751.150901281093,25751.150901281093,67997.24103439283,77350.35844090405,77350.35844090405,25751.150901281093,103101.50934218513,103101.50934218513,103101.50934218513,127903.57977692336,91578.95399954161,56474.685691752544,39004.74256421008,24802.070434738223,0.0,63806.8129989483,21081.75986952749,1535.734388032466,0.0,0.8867841717139398,2.8154410146304043,0.0014959135982669303,354402.0794109828,1555022.2146090593,4.387734454587599,1555022.2146090593,4.387734454587599,0.85,0.09559509535914106,4.027634451161993,1.2672786379372702,1.0,0.0,4.027634451162267,1.2848232874963257,1.285118477420596,3.1347769692207663,19327.004931431282,1970.806027688485,4632.441516551485,4632.441516551485,5.558872315877817,5.008894379322404,-2.349853723925721,7.358748103248125,3.4819829899270283,3.4819829899270283,0.9948522828362938,0.0,0.0,0.00022973942023971406,7.745893917649081e-05,0.00015228048106322325,0.0006133301117697594,0.09559509535920557,0.07172182617942548,0.0238732691797801,0.09559512259623336,0.07172182617937707,0.023873269179763987,0.3773916069988761,0.3773916069988761,0.12561826573593976,0.0,4.954674300654233,4.93676380496197,5.008490687488347,4.954881856494694,4.937031201298623,5.008518410290094,24802.070434738223,21081.75986952749,0.85,1.065673677127764,0.6620937192680046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524134928319241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.773388565052,1535.734388032466,0.3773916069988761,0.12561826573593976,6.112874298809886,3.4819829899270283
4982.0,-30.15306037975559,5.008884774504184,35.0056984989268,24.1016537178308,4.994574925546557,-26.6383184578206,-40.157759457919724,1.4798330036123135,-0.06334705207018487,-5.01836552511558,40.01133403752202,42246.10333531238,25751.152578186524,25751.152578186524,67997.2559134989,77350.33121912957,77350.33121912957,25751.152578186524,103101.48379731609,103101.48379731609,103101.48379731609,127903.5329670793,91578.90350288639,56474.6756190724,39004.69764868221,24802.049169763206,0.0,63806.74681844542,21081.741794298723,1535.7330668485124,0.0,0.8867842305153588,2.8154400104051525,0.0014959135982669303,354402.18483118346,1555021.9768840494,4.387732478637995,1555021.9768840494,4.387732478637995,0.8499999999999999,0.09559503740666433,4.027634451161993,1.267278450015001,1.0,0.0,4.027634451161408,1.2848232557036794,1.285118447407603,3.1347770467900777,19326.994274516543,1970.8049409856112,4632.441516551485,4632.441516551485,5.558872677869526,5.008884774504184,-2.3498385601024907,7.358723334606674,3.481994936639363,3.481994936639363,0.9948556961826752,0.0,0.0,0.00022974081098705136,7.745944253109118e-05,0.00015228136845596017,0.0006133336858633184,0.0955950374067504,0.07172177010124416,0.023873267305506252,0.09559501259773395,0.07172177010117958,0.023873267305484756,0.37739141978321816,0.37739141978321816,0.12561829177627892,0.0,4.954740242697483,4.936847722196887,5.008502572531086,4.955018473045413,4.9371978874085585,5.008564624007704,24802.049169763206,21081.741794298723,0.85,1.0656750156370938,0.6620946129022796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524131448770345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.769444811947,1535.7330668485124,0.37739141978321816,0.12561829177627892,6.112874298809886,3.481994936639363
4983.0,-30.15300234580992,5.0088753068015235,35.00569619299395,24.101655987929576,4.994587297676553,-26.638264981840535,-40.157698130328185,1.479849933707913,-0.06331187009766381,-5.018350728027876,40.01132983266156,42246.099925580456,25751.13612431921,25751.13612431921,67997.23604989967,77350.29052836356,77350.29052836356,25751.13612431921,103101.42665268277,103101.42665268277,103101.42665268277,127903.45974168635,91578.84439689665,56474.65379411642,39004.65622531136,24802.033089003588,0.0,63806.68931431495,21081.728125653048,1535.7318782109353,0.0,0.8867843210620276,2.81544127529619,0.0014959135982669303,354402.3892645697,1555021.7955395572,4.387729435928541,1555021.7955395572,4.387729435928541,0.85,0.0955949763543544,4.027634451161993,1.267278264840134,1.0,0.0,4.027634451160718,1.2848231736289892,1.2851183670993183,3.134777247040089,19326.981800670696,1970.8036690073263,4632.441516551485,4632.441516551485,5.558869125991484,5.0088753068015235,-2.3498181209399958,7.358693427741519,3.482006863151404,3.482006863151404,0.9948591037575439,0.0,0.0,0.00022974220041517164,7.745998083570324e-05,0.00015228221957946838,0.0006133371138776823,0.09559497635442431,0.07172171154790481,0.023873264806519495,0.09559499131720252,0.07172171154785237,0.023873264806502044,0.3773912329442074,0.3773912329442074,0.1256183189900345,0.0,4.954794349690644,4.936933542468239,5.008461336469679,4.955038857930219,4.93730493481786,5.0083245329191755,24802.033089003588,21081.728125653048,0.85,1.0656756647401322,0.6620951561594749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524127964449816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.765504586705,1535.7318782109353,0.3773912329442074,0.1256183189900345,6.112874298809886,3.482006863151404
4984.0,-30.152944353870282,5.008865748567181,35.00569390458864,24.10164481205868,4.99458512251791,-26.638212998515343,-40.15763704720882,1.4798537671637815,-0.06320455383126955,-5.018346620867508,40.011325731322465,42246.097242371885,25751.146988121076,25751.146988121076,67997.24423049296,77350.25421264805,77350.25421264805,25751.146988121076,103101.40120076913,103101.40120076913,103101.40120076913,127903.42238048397,91578.78379333369,56474.62682306085,39004.61885585871,24802.02117971483,0.0,63806.64003557354,21081.718002757603,1535.7311702733966,0.0,0.8867843568204045,2.815440344972744,0.0014959135982669303,354402.4460082315,1555021.618659685,4.387728234312377,1555021.618659685,4.387728234312377,0.85,0.0955949270740781,4.027634451161993,1.2672779802093284,1.0,0.0,4.027634451162862,1.2848231528274403,1.2851183480769701,3.134777297792772,19326.96901077401,1970.802364800825,4632.441516551485,4632.441516551485,5.558871471148315,5.008865748567181,-2.349805525252246,7.358671273819427,3.482018815018608,3.482018815018608,0.9948625185767452,0.0,0.0,0.00022974358884533303,7.746051699789284e-05,0.00015228307184744018,0.0006133405465015271,0.09559492707414104,0.0717216621737044,0.02387326490043663,0.09559491951679487,0.07172166217365719,0.023873264900420917,0.37739104657791006,0.37739104657791006,0.12561834392776627,0.0,4.954862339603665,4.937022714013892,5.008465634215497,4.955142067036263,4.937387203177991,5.008490636066256,24802.02117971483,21081.718002757603,0.85,1.0656766159851556,0.6620956254524419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524124483455392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.761565187426,1535.7311702733966,0.37739104657791006,0.12561834392776627,6.112874298809886,3.482018815018608
4985.0,-30.152886342058633,5.008856239204109,35.00569160060965,24.101637687440984,4.994590394699581,-26.63816025246841,-40.15757585931567,1.4798643051101152,-0.06317539970808639,-5.0183360156529835,40.01132070089351,42246.09418117401,25751.141123568603,25751.141123568603,67997.23530474261,77350.20424931153,77350.20424931153,25751.141123568603,103101.34537288014,103101.34537288014,103101.34537288014,127903.34705272166,91578.71254940814,56474.602481273745,39004.56674237155,24802.00167984151,0.0,63806.56842221306,21081.701427865282,1535.729879960944,0.0,0.8867844290193858,2.81544119979205,0.0014959135982669303,354402.5925276733,1555021.401710652,4.38772580815483,1555021.401710652,4.38772580815483,0.85,0.09559486775045987,4.027634451161993,1.2672778098704294,1.0,0.0,4.0276344511601,1.2848231006587334,1.2851182976808784,3.134777425076659,19326.953975314,1970.800831610591,4632.441516551485,4632.441516551485,5.558870205173889,5.008856239204109,-2.3497881916146386,7.358644430818748,3.4820307237959174,3.4820307237959174,0.9948659210845479,0.0,0.0,0.00022974497775899992,7.746105408318252e-05,0.00015228392367581738,0.0006133439773548456,0.09559486775054028,0.07172160516432609,0.023873262586214195,0.09559487600585248,0.07172160516426576,0.023873262586194113,0.3773908608503076,0.3773908608503076,0.12561836977957255,0.0,4.9549179717731135,4.937101170338963,5.008452637934056,4.955160615944919,4.937435143332152,5.008420821464767,24802.00167984151,21081.701427865282,0.85,1.06567767216064,0.6620963205798547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452412100498217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.757626881088,1535.729879960944,0.3773908608503076,0.12561836977957255,6.112874298809886,3.4820307237959174
4986.0,-30.15282833527827,5.008846773588016,35.00568931218697,24.101635661814385,4.994596803584666,-26.638107397312613,-40.15751463649792,1.4798758656197772,-0.0630908697824566,-5.018325608055914,40.0113165460479,42246.09103221882,25751.135873931114,25751.135873931114,67997.22690614994,77350.17024449495,77350.17024449495,25751.135873931114,103101.30611842606,103101.30611842606,103101.30611842606,127903.29342527367,91578.65772606799,56474.578513794855,39004.53245808126,24801.987306847608,0.0,63806.51976492887,21081.689210820467,1535.7288887136995,0.0,0.8867844970416559,2.815441304139704,0.0014959135982669303,354402.7363169196,1555021.2225232192,4.387723522350751,1555021.2225232192,4.387723522350751,0.85,0.09559481157588919,4.027634451161993,1.2672775768907742,1.0,0.0,4.027634451163045,1.2848230437063226,1.2851182424998389,3.1347775640320834,19326.942405287056,1970.799651796185,4632.441516551485,4632.441516551485,5.5588690719404825,5.008846773588016,-2.349770992640797,7.358617766228813,3.4820426313856694,3.4820426313856694,0.9948693232530484,0.0,0.0,0.00022974636655994252,7.746159147847385e-05,0.00015228477508146866,0.0006133474065055785,0.09559481157595659,0.07172155055869668,0.023873261017259916,0.09559482517924699,0.07172155055864611,0.02387326101724308,0.377390675043052,0.377390675043052,0.12561839531633265,0.0,4.954977377038404,4.937188498706064,5.008428091691485,4.955234738273475,4.937557584528008,5.008349699559858,24801.987306847608,21081.689210820467,0.85,1.0656783531943155,0.6620967761266193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452411752531858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.75369090592,1535.7288887136995,0.377390675043052,0.12561839531633265,6.112874298809886,3.4820426313856694
4987.0,-30.15277036059678,5.00883733910839,35.005687040957525,24.101628467347496,4.994602528142228,-26.6380546394894,-40.1574572204612,1.479886807035645,-0.06307765455966319,-5.0183157626823895,40.01131246999183,42246.10348422492,25751.132137555094,25751.132137555094,67997.23562178001,77350.11816146197,77350.11816146197,25751.132137555094,103101.25029901706,103101.25029901706,103101.25029901706,127903.22386616335,91578.58456040829,56474.56988317434,39004.460752482155,24801.973567146284,0.0,63806.43431962844,21081.67753207434,1535.7279443587881,0.0,0.8867845619167718,2.8154422796453833,0.0014959135982669303,354402.87233864196,1555021.046733784,4.38772134230311,1555021.046733784,4.38772134230311,0.85,0.0955947562077464,4.027634451161993,1.267277399958111,1.0,0.0,4.027634451161882,1.2848229896518437,1.2851181902164193,3.134777695916996,19326.92696426044,1970.7980772496664,4632.441516551485,4632.441516551485,5.558868265373147,5.00883733910839,-2.3497542007437042,7.358591539852094,3.482054536323488,3.482054536323488,0.9948727246638537,0.0,0.0,0.00022974775460010292,7.746209546212999e-05,0.00015228565913797293,0.000613350967162012,0.09559475620781233,0.07172149672020235,0.023873259487609974,0.09559480651136035,0.07172149672015289,0.02387325948759351,0.37739048976261536,0.37739048976261536,0.12561841989169398,0.0,4.955025788795467,4.9372625757578135,5.008399337715218,4.955238108122728,4.937577588147974,5.0083030454321715,24801.973567146284,21081.67753207434,0.85,1.0656799168741886,0.6620978579150751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524114045958367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.749756763686,1535.7279443587881,0.37739048976261536,0.12561841989169398,6.112874298809886,3.482054536323488
4988.0,-30.152712381578112,5.008827863036012,35.00568476799707,24.10161687238144,4.994602681307488,-26.63800243492038,-40.15739610241724,1.4798927346505575,-0.06301959052694883,-5.018309366972367,40.01130787711256,42246.100611518785,25751.13712868538,25751.13712868538,67997.23774020416,77350.07092399335,77350.07092399335,25751.13712868538,103101.20805267873,103101.20805267873,103101.20805267873,127903.16604663998,91578.51398304355,56474.5436705722,39004.411458301496,24801.95799396124,0.0,63806.369452262734,21081.664294867056,1535.7269739029002,0.0,0.8867846111041634,2.8154422633990386,0.0014959135982669303,354402.96070052165,1555020.8486551617,4.387719689422089,1555020.8486551617,4.387719689422089,0.8500000000000001,0.09559470260024475,4.027634451161993,1.2672771691763773,1.0,0.0,4.027634451160737,1.2848229590536042,1.2851181613947715,3.1347777705721676,19326.91206947276,1970.7965584040178,4632.441516551485,4632.441516551485,5.558869342802891,5.008827863036012,-2.3497399580542013,7.3585678210902135,3.4820664348781145,3.4820664348781145,0.9948761242508899,0.0,0.0,0.0002297491427518305,7.746263194441377e-05,0.00015228651080741672,0.0006133543973752048,0.09559470260031644,0.0717214443356757,0.02387325826464073,0.09559475085391403,0.07172144433562191,0.02387325826462283,0.37739030415793967,0.37739030415793967,0.12561844342630293,0.0,4.955076162830437,4.937330843536188,5.008395901488882,4.955289776445397,4.937616065239922,5.008394319719855,24801.95799396124,21081.664294867056,0.85,1.0656810334754567,0.6620984860002974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524110568525102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.745823911962,1535.7269739029002,0.37739030415793967,0.12561844342630293,6.112874298809886,3.4820664348781145
4989.0,-30.15265440220846,5.008818305676339,35.00568246139439,24.101611249521397,4.994598667453309,-26.637950646729028,-40.1573388260789,1.4798949119746543,-0.06277378579522974,-5.018304949786999,40.011302351288855,42246.11367250476,25751.146883160713,25751.146883160713,67997.26055566547,77350.06452560438,77350.06452560438,25751.146883160713,103101.21140876508,103101.21140876508,103101.21140876508,127903.14906945691,91578.48255773507,56474.53170463867,39004.38983677378,24801.93766069182,0.0,63806.327497465594,21081.647011588047,1535.7257806253565,0.0,0.8867846535990627,2.815439550106293,0.0014959135982669303,354403.02172750066,1555020.610341159,4.387718261434038,1555020.610341159,4.387718261434038,0.8500000000000001,0.09559464798873465,4.027634451161993,1.2672769993869588,1.0,0.0,4.0276344511608375,1.2848229460006166,1.2851181501224276,3.134777802419525,19326.90543741304,1970.7958821221355,4632.441516551485,4632.441516551485,5.558871448490636,5.008818305676339,-2.349727217713292,7.3585455233896315,3.482078305161461,3.482078305161461,0.9948795157604174,0.0,0.0,0.0002297505309196901,7.746313470807202e-05,0.00015228739621161807,0.0006133579634596693,0.0955946479888187,0.07172139107364034,0.023873256915178366,0.09559458903028106,0.07172139107357728,0.023873256915157383,0.37739011799082817,0.37739011799082817,0.1256184676450842,0.0,4.955165491530579,4.937439200436245,5.008428010391356,4.955531163991793,4.937881020203179,5.00856484649978,24801.93766069182,21081.647011588047,0.85,1.0656820917700731,0.6620991260495722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524107090833276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.741893079616,1535.7257806253565,0.37739011799082817,0.1256184676450842,6.112874298809886,3.482078305161461
4990.0,-30.152596428356414,5.008808916315131,35.00568015759973,24.101613310072594,4.994612426186987,-26.637897086152385,-40.15727749848736,1.479913083983713,-0.06277058990252726,-5.018288776917331,40.011297819875,42246.109954346895,25751.12672334506,25751.12672334506,67997.23667769195,77350.01733409276,77350.01733409276,25751.12672334506,103101.14405743782,103101.14405743782,103101.14405743782,127903.06318949575,91578.41753670521,56474.51015696254,39004.34153304741,24801.919132057923,0.0,63806.260665105336,21081.631262249233,1535.724419775068,0.0,0.8867847523309362,2.8154413957334286,0.0014959135982669303,354403.2451688136,1555020.4149134147,4.387714943673015,1555020.4149134147,4.387714943673015,0.85,0.09559458475903475,4.027634451161993,1.2672767526702957,1.0,0.0,4.027634451158817,1.2848228581186816,1.2851180640037834,3.1347780168384527,19326.891715245336,1970.7944828504471,4632.441516551485,4632.441516551485,5.558867096613645,5.008808916315131,-2.34970584656181,7.358514762876941,3.4820901351296865,3.4820901351296865,0.994882895751339,0.0,0.0,0.00022975191896317177,7.746367303640729e-05,0.00015228824592676448,0.0006133613858016666,0.09559458475910992,0.07172133105671132,0.02387325370239861,0.09559457763021595,0.07172133105665492,0.023873253702379835,0.3773899338513533,0.3773899338513533,0.12561849456531693,0.0,4.955229891488045,4.937537216502335,5.008391350548948,4.955518187014832,4.9379600060309485,5.008275468215231,24801.919132057923,21081.631262249233,0.85,1.0656828337674173,0.6620997612770411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524103613121986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.737964186936,1535.724419775068,0.3773899338513533,0.12561849456531693,6.112874298809886,3.4820901351296865
4991.0,-30.152538514630937,5.008799392615149,35.005677868939806,24.101597314607375,4.99460723760229,-26.637845474591693,-40.15722022214902,1.479914197563788,-0.06268439192297137,-5.018286813559394,40.011293653117825,42246.12284152142,25751.14284399783,25751.14284399783,67997.26568551925,77349.97386958789,77349.97386958789,25751.14284399783,103101.11671358572,103101.11671358572,103101.11671358572,127903.02417917385,91578.34859593793,56474.49756787456,39004.278920070414,24801.90746558813,0.0,63806.18638565854,21081.62134574991,1535.7237728857901,0.0,0.8867847774138641,2.815440492607483,0.0014959135982669303,354403.2722942043,1555020.2352123554,4.387714100792701,1555020.2352123554,4.387714100792701,0.85,0.09559453823714402,4.027634451161993,1.2672765532089398,1.0,0.0,4.027634451162652,1.2848228500455074,1.2851180577103973,3.1347780365358053,19326.87716584844,1970.7929992248567,4632.441516551485,4632.441516551485,5.558870576561035,5.008799392615149,-2.349694903814184,7.358494296429333,3.4821019998485156,3.4821019998485156,0.9948862856710045,0.0,0.0,0.00022975330557478108,7.746417580631237e-05,0.0001522891297684687,0.000613364945592964,0.0955945382372063,0.07172128390938026,0.02387325432782604,0.09559450940263997,0.07172128390933354,0.023873254327810487,0.37738975077888165,0.37738975077888165,0.12561851949614627,0.0,4.955303658545972,4.937627268691017,5.008416141586508,4.955602421636399,4.937991207744801,5.008519039607734,24801.90746558813,21081.62134574991,0.85,1.065684528997375,0.6621007340287761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524100135743245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.734037116365,1535.7237728857901,0.37738975077888165,0.12561851949614627,6.112874298809886,3.4821019998485156
4992.0,-30.15248054755239,5.0087899920266326,35.0056755684946,24.101599933952116,4.9946174412521644,-26.637792275631316,-40.157158964406676,1.4799291693318513,-0.06259884389635317,-5.018272781686702,40.011288732524996,42246.119314036,25751.12807062199,25751.12807062199,67997.247384658,77349.9433561873,77349.9433561873,25751.12807062199,103101.0714268093,103101.0714268093,103101.0714268093,127902.95870549767,91578.29881652091,56474.4747743727,39004.248935720236,24801.887278688366,0.0,63806.1362144086,21081.60418688511,1535.7223669507582,0.0,0.8867848666570328,2.8154410065898685,0.0014959135982669303,354403.4661560087,1555020.0230004035,4.387711101888271,1555020.0230004035,4.387711101888271,0.85,0.09559447633514243,4.027634451161993,1.2672763581434268,1.0,0.0,4.027634451162066,1.2848227771358265,1.2851179865672586,3.1347782144246708,19326.866660301082,1970.79192795716,4632.441516551485,4632.441516551485,5.558867387448818,5.0087899920266326,-2.349675128738608,7.35846512076524,3.4821138083928798,3.4821138083928798,0.9948896595408228,0.0,0.0,0.00022975469347153097,7.746471352819661e-05,0.00015228997994333436,0.0006133683697865424,0.09559447633522256,0.0717212249424487,0.023873251392773853,0.09559444895900089,0.07172122494238858,0.023873251392753845,0.3773895681422148,0.3773895681422148,0.12561854653903307,0.0,4.95537238888312,4.937727491038174,5.008390195893298,4.955673937790323,4.938155038362311,5.008313098450344,24801.887278688366,21081.60418688511,0.85,1.065685080133452,0.6621011993591934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524096661972596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.730110773718,1535.7223669507582,0.3773895681422148,0.12561854653903307,6.112874298809886,3.4821138083928798
4993.0,-30.1524226624975,5.008780523594534,35.005673282310944,24.10158854853364,4.994616500023963,-26.637740265108626,-40.15709784636272,1.479934102635864,-0.06252453862197171,-5.018267708526585,40.01128454703395,42246.11615693563,25751.136211851874,25751.136211851874,67997.25236878751,77349.9012591189,77349.9012591189,25751.136211851874,103101.03747097077,103101.03747097077,103101.03747097077,127902.91185059576,91578.23297433785,56474.447872157805,39004.20566908894,24801.874379624995,0.0,63806.080048713935,21081.593222681244,1535.721578972587,0.0,0.8867849076370877,2.815440622643881,0.0014959135982669303,354403.5362458874,1555019.842491436,4.387709724805211,1555019.842491436,4.387709724805211,0.85,0.09559442674649073,4.027634451161993,1.2672761438461024,1.0,0.0,4.027634451160665,1.2848227511939248,1.285117962400177,3.134778277719089,19326.852764835574,1970.7905110140134,4632.441516551485,4632.441516551485,5.55886914488706,5.008780523594534,-2.349661924663343,7.358442448257877,3.482125638203036,3.482125638203036,0.9948930394865817,0.0,0.0,0.00022975607941210681,7.746525002724452e-05,0.0001522908293848623,0.0006133717910265045,0.09559442674655555,0.0717211754580637,0.023873251288491847,0.09559439129079832,0.07172117545801507,0.023873251288475658,0.3773893865312162,0.3773893865312162,0.12561857221006484,0.0,4.9554446242200925,4.937821241111578,5.008397739470865,4.955743169904622,4.938205879696,5.008437561734695,24801.874379624995,21081.593222681244,0.85,1.065686096323011,0.6621017326982327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452409318500332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.726187430371,1535.721578972587,0.3773893865312162,0.12561857221006484,6.112874298809886,3.482125638203036
4994.0,-30.15236474301268,5.008771152179171,35.00567099716789,24.101586068887286,4.994625641984205,-26.637687215182034,-40.15703662354497,1.479948114154314,-0.062505169944302,-5.018254889335599,40.011280004975575,42246.11251618904,25751.1245698435,25751.1245698435,67997.23708603255,77349.85443882857,77349.85443882857,25751.1245698435,103100.97900867206,103100.97900867206,103100.97900867206,127902.83576542287,91578.16647734634,56474.424554709694,39004.157691818495,24801.856756750814,0.0,63806.01444856931,21081.578243238193,1535.720344990131,0.0,0.8867849893366759,2.8154418644060195,0.0014959135982669303,354403.713353602,1555019.6466046965,4.387706979393849,1555019.6466046965,4.387706979393849,0.85,0.09559436768082126,4.027634451161993,1.267275917460211,1.0,0.0,4.027634451163909,1.2848226827789866,1.285117895751369,3.1347784446414706,19326.838731177984,1970.7890799791962,4632.441516551485,4632.441516551485,5.558866631739658,5.008771152179171,-2.3496430469993372,7.358414199178508,3.482137431879397,3.482137431879397,0.9948964091083992,0.0,0.0,0.0002297574661847486,7.746578744944847e-05,0.00015229167873530015,0.0006133752118995892,0.09559436768089546,0.07172111875616952,0.023873248924725955,0.09559436544822696,0.07172111875611384,0.02387324892470742,0.3773892054149158,0.3773892054149158,0.1256185987979979,0.0,4.955500778532269,4.937905923481878,5.0083681256467685,4.955749719391292,4.938269006999121,5.008274049441411,24801.856756750814,21081.578243238193,0.85,1.0656869524555803,0.6621023563576662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524089712955557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.722264376052,1535.720344990131,0.3773892054149158,0.1256185987979979,6.112874298809886,3.482137431879397
4995.0,-30.152306841747524,5.008761664992385,35.0056687112366,24.10157531211155,4.994620899322998,-26.637635570220155,-40.156979382131226,1.479949627796435,-0.06234135503353855,-5.018252108565999,40.01127541173033,42246.125329911294,25751.138462414292,25751.138462414292,67997.26379232558,77349.8301739884,77349.8301739884,25751.138462414292,103100.9686364027,103100.9686364027,103100.9686364027,127902.81084514852,91578.11692189507,56474.41207782119,39004.11649341542,24801.84220874582,0.0,63805.95870216124,21081.565877433946,1535.7195163667593,0.0,0.8867850201247441,2.8154400371290285,0.0014959135982669303,354403.75177224044,1555019.4485104238,4.3877059447998334,1555019.4485104238,4.3877059447998334,0.85,0.0955943191764917,4.027634451161993,1.2672757581109182,1.0,0.0,4.0276344511631015,1.2848226728347252,1.2851178875861218,3.1347784689040066,19326.828272896804,1970.7880135313085,4632.441516551485,4632.441516551485,5.558869630713468,5.008761664992385,-2.34963155331121,7.358393218303595,3.4821492390417537,3.4821492390417537,0.9948997825833582,0.0,0.0,0.00022975885252886173,7.746628992546629e-05,0.00015229256260339546,0.0006133787717971801,0.0955943191765608,0.07172107018982675,0.023873248986734052,0.09559425514503078,0.0717210701897749,0.023873248986716795,0.3773890242067666,0.3773890242067666,0.12561862387026532,0.0,4.95558172380521,4.938006038662081,5.008391426304172,4.955910753532464,4.938411782692185,5.008489917321185,24801.84220874582,21081.565877433946,0.85,1.0656883020867827,0.6621031356508766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524086238844216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.718343940984,1535.7195163667593,0.3773890242067666,0.12561862387026532,6.112874298809886,3.4821492390417537
4996.0,-30.152248971237853,5.0087522887747316,35.00566641335587,24.10156752392652,4.9946302752762435,-26.637582540959706,-40.15691812438888,1.4799638449988808,-0.06241312221163753,-5.0182386980082825,40.01127049181417,42246.121492038634,25751.125146118487,25751.125146118487,67997.24663815711,77349.76096860903,77349.76096860903,25751.125146118487,103100.88611472752,103100.88611472752,103100.88611472752,127902.70833225649,91578.02815438538,56474.38867781835,39004.04386285225,24801.82221752897,0.0,63805.86608038122,21081.548884899625,1535.7181313046049,0.0,0.8867851062027403,2.815442545050309,0.0014959135982669303,354403.9370502647,1555019.2363277385,4.3877030522581135,1555019.2363277385,4.3877030522581135,0.85,0.09559425840790521,4.027634451161993,1.267275528428145,1.0,0.0,4.027634451162238,1.284822603459917,1.285117819975736,3.13477863816835,19326.809539224683,1970.7861032283893,4632.441516551485,4632.441516551485,5.558866756139499,5.0087522887747316,-2.3496122806895756,7.358364569464307,3.4821609956607054,3.4821609956607054,0.9949031416173444,0.0,0.0,0.0002297602381442922,7.746682766091839e-05,0.00015229341048337381,0.0006133821867477914,0.0955942584079853,0.07172101218367424,0.02387324622431105,0.09559426336068749,0.07172101218361417,0.02387324622429105,0.37738884391785055,0.37738884391785055,0.1256186509204029,0.0,4.955625404728266,4.938071688489288,5.008369050591341,4.955825575796666,4.938359765231098,5.008305051449042,24801.82221752897,21081.548884899625,0.85,1.0656895802103161,0.6621040366228694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452408276582731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.714425071561,1535.7181313046049,0.37738884391785055,0.1256186509204029,6.112874298809886,3.4821609956607054
4997.0,-30.15219109947981,5.008742950602017,35.00566414835427,24.101565428450726,4.994637067193482,-26.63752976905677,-40.15685693649573,1.4799757367711757,-0.062345562176233216,-5.018228630539703,40.01126685372998,42246.117815837955,25751.120580725714,25751.120580725714,67997.23839656367,77349.7251760744,77349.7251760744,25751.120580725714,103100.84575680012,103100.84575680012,103100.84575680012,127902.65651675206,91577.97175281933,56474.36439258587,39004.00817803718,24801.810759951935,0.0,63805.81893798911,21081.539145959145,1535.717313070574,0.0,0.88678517062204,2.815442832616815,0.0014959135982669303,354404.0761407788,1555019.0794270143,4.387700887529632,1555019.0794270143,4.387700887529632,0.85,0.0955942052505873,4.027634451161993,1.267275289953686,1.0,0.0,4.027634451162049,1.2848225449642774,1.2851177632470665,3.134778780889135,19326.797636125797,1970.7848894500974,4632.441516551485,4632.441516551485,5.5588657706132345,5.008742950602017,-2.3495954334459492,7.358338384047967,3.482172769943367,3.482172769943367,0.9949065056981049,0.0,0.0,0.0002297616237973106,7.74673647866621e-05,0.00015229425901064852,0.0006133856043054757,0.09559420525064691,0.07172095999408679,0.02387324525656012,0.09559422913606207,0.07172095999404207,0.023873245256545234,0.3773886623401663,0.3773886623401663,0.12561867679733726,0.0,4.955673118465995,4.938145418299882,5.008338545756885,4.955883068363448,4.938459463873983,5.008235672372393,24801.810759951935,21081.539145959145,0.85,1.0656902384192901,0.662104468197417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524079294656758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.710507516045,1535.717313070574,0.3773886623401663,0.12561867679733726,6.112874298809886,3.482172769943367
4998.0,-30.15213327455727,5.008733539005228,35.005661880465595,24.101554217655234,4.994635019050131,-26.637477923341443,-40.15679962523279,1.4799796678350736,-0.0622418063565533,-5.01822385129719,40.01126223963237,42246.13018081135,25751.12939161469,25751.12939161469,67997.25957242603,77349.68827587776,77349.68827587776,25751.12939161469,103100.81766749246,103100.81766749246,103100.81766749246,127902.61309323151,91577.91068371922,56474.35258865603,39003.9534389591,24801.79542573906,0.0,63805.74886469816,21081.5261118782,1535.7163929844176,0.0,0.8867852116580534,2.8154420275125336,0.0014959135982669303,354404.14217003307,1555018.880433492,4.387699508566799,1555018.880433492,4.387699508566799,0.85,0.09559415418959953,4.027634451161993,1.2672750915912911,1.0,0.0,4.027634451162033,1.2848225237141349,1.2851177437710213,3.1347788327363704,19326.784747981226,1970.7835752251,4632.441516551485,4632.441516551485,5.5588676726100426,5.008733539005228,-2.3495824908098366,7.3583160298150645,3.4821845400758895,3.4821845400758895,0.9949098685931113,0.0,0.0,0.00022976300833661364,7.746786788530188e-05,0.00015229514045131176,0.0006133891544262577,0.0955941541896705,0.0717209095600095,0.023873244629661002,0.09559414895070371,0.07172090955995625,0.02387324462964328,0.37738848026541977,0.37738848026541977,0.1256187012276252,0.0,4.955733094466723,4.938223211826028,5.008344941729831,4.95598204494064,4.938543465768248,5.008379614600983,24801.79542573906,21081.5261118782,0.85,1.0656917406708302,0.6621053891303028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524075823412907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.706591914557,1535.7163929844176,0.37738848026541977,0.1256187012276252,6.112874298809886,3.4821845400758895
4999.0,-30.15207542673817,5.008724176991283,35.00565959803579,24.10155233172702,4.994640325809982,-26.6374253214536,-40.156742244120665,1.4799902205261648,-0.0621307701603655,-5.018213331504099,40.011257280312996,42246.14218473093,25751.123441673484,25751.123441673484,67997.26562640442,77349.65945219623,77349.65945219623,25751.123441673484,103100.7828938697,103100.7828938697,103100.7828938697,127902.55904808055,91577.8606596375,56474.34339217533,39003.908074957966,24801.776154210842,0.0,63805.68422916881,21081.509731079215,1535.715118840695,0.0,0.886785283164294,2.815441796781147,0.0014959135982669303,354404.2875098556,1555018.6665515082,4.387697105691096,1555018.6665515082,4.387697105691096,0.85,0.09559409581066816,4.027634451161993,1.2672749212523922,1.0,0.0,4.0276344511625926,1.2848224714843797,1.285117693308959,3.1347789601693306,19326.77419079934,1970.7824986921469,4632.441516551485,4632.441516551485,5.558866388202851,5.008724176991283,-2.3495653605811477,7.35828953757243,3.482196272495195,3.482196272495195,0.9949132207129129,0.0,0.0,0.0002297643934318348,7.746837160012873e-05,0.00015229602183170607,0.0006133927043042984,0.09559409581074729,0.07172085347942157,0.023873242331325723,0.0955940695128651,0.0717208534793622,0.02387324233130596,0.37738829808870866,0.37738829808870866,0.1256187267189084,0.0,4.955798996885505,4.938314802031357,5.008333612454237,4.956082561343749,4.938701148683208,5.0083083014788485,24801.776154210842,21081.509731079215,0.85,1.0656929151042538,0.6621062479793624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524072354979913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.702677303856,1535.715118840695,0.37738829808870866,0.1256187267189084,6.112874298809886,3.482196272495195
5000.0,-30.152017565233162,5.0087148629124325,35.00565733269802,24.101544997561746,4.994647013513811,-26.6373725691802,-40.156681021302916,1.4800020174616102,-0.06214471188332027,-5.018202842000193,40.011253213297,42246.13847668053,25751.117689462102,25751.117689462102,67997.25616614263,77349.60285854319,77349.60285854319,25751.117689462102,103100.7205480053,103100.7205480053,103100.7205480053,127902.48263970681,91577.78341898796,56474.31903712841,39003.849313177285,24801.762091701523,0.0,63805.61140487881,21081.497777946293,1535.71414007238,0.0,0.8867853512850171,2.8154432041921065,0.0014959135982669303,354404.43243125477,1555018.4911521662,4.387694816581616,1555018.4911521662,4.387694816581616,0.85,0.09559404064029563,4.027634451161993,1.2672747305827219,1.0,0.0,4.027634451162226,1.284822413432893,1.2851176370242583,3.134779101806476,19326.757889778753,1970.7808364506488,4632.441516551485,4632.441516551485,5.558865146479374,5.0087148629124325,-2.34954824063567,7.3582631035481025,3.4822080041859964,3.4822080041859964,0.9949165726245704,0.0,0.0,0.00022976577886244307,7.746890904235515e-05,0.00015229686982008793,0.0006133961196915194,0.09559404064036177,0.07172079987609961,0.02387324076426216,0.09559406371699959,0.07172079987604998,0.023873240764245643,0.3773881167192868,0.3773881167192868,0.12561875198792005,0.0,4.955846844050882,4.938386844901402,5.008308712196765,4.956058130116844,4.938694944546853,5.0082290597007955,24801.762091701523,21081.497777946293,0.85,1.0656939831618526,0.6621069455569896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452406888517513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.698765079347,1535.71414007238,0.3773881167192868,0.12561875198792005,6.112874298809886,3.4822080041859964
5001.0,-30.1519597835761,5.008705474489737,35.00565506394761,24.10153382169085,4.994644847054768,-26.637320774242447,-40.15661997310815,1.4800058377218883,-0.06203849045414245,-5.018198142209828,40.01124858321974,42246.13500799925,25751.126610723473,25751.126610723473,67997.26161872272,77349.56651633114,77349.56651633114,25751.126610723473,103100.6931270546,103100.6931270546,103100.6931270546,127902.43981796717,91577.7228774348,56474.29136910602,39003.81278703199,24801.746690912565,0.0,63805.55947794455,21081.48468727568,1535.7132180279805,0.0,0.8867853919744282,2.81544235742868,0.0014959135982669303,354404.49736286193,1555018.2914695418,4.387693449266291,1555018.2914695418,4.387693449266291,0.85,0.09559398962260321,4.027634451161993,1.2672744459519163,1.0,0.0,4.027634451162642,1.2848223927032272,1.2851176180675077,3.134779152383835,19326.74511296874,1970.7795335786166,4632.441516551485,4632.441516551485,5.558867072302148,5.008705474489737,-2.3495353904903102,7.358240864980047,3.482219734733862,3.482219734733862,0.9949199242096748,0.0,0.0,0.00022976716238886274,7.746944495509253e-05,0.0001522977174337702,0.0006133995335695874,0.0955939896226744,0.07172074950949324,0.02387324011318116,0.0955939819579342,0.07172074950943982,0.023873240113163382,0.37738793487088473,0.37738793487088473,0.1256187762482554,0.0,4.95590762644116,4.938464008880317,5.008320230165111,4.956159651755684,4.938781593715248,5.008375239913562,24801.746690912565,21081.48468727568,0.85,1.06569493591271,0.662107430036756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524065414551033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.694855057272,1535.7132180279805,0.37738793487088473,0.1256187762482554,6.112874298809886,3.482219734733862
5002.0,-30.151901973497747,5.008696141571031,35.00565278160085,24.10153190083804,4.994650541379087,-26.637268167568198,-40.15656259199602,1.4800167354503124,-0.06193717124062914,-5.018187376687764,40.01124364969619,42246.146847509575,25751.11995024478,25751.11995024478,67997.26679775436,77349.5358770691,77349.5358770691,25751.11995024478,103100.65582731388,103100.65582731388,103100.65582731388,127902.38330403472,91577.67120990972,56474.28218035331,39003.76558839601,24801.727476720844,0.0,63805.493065116854,21081.468355212717,1535.711941335631,0.0,0.8867854646379528,2.815442283018557,0.0014959135982669303,354404.64609775535,1555018.0787001257,4.387691007502214,1555018.0787001257,4.387691007502214,0.85,0.09559393114916431,4.027634451161993,1.267274270118214,1.0,0.0,4.027634451161165,1.2848223388610864,1.2851175659915577,3.134779283750807,19326.734208951293,1970.7784216782788,4632.441516551485,4632.441516551485,5.558865634512017,5.008696141571031,-2.349518112802716,7.358214254373747,3.4822314273312034,3.4822314273312034,0.9949232649517724,0.0,0.0,0.0002297685466034828,7.74699486794003e-05,0.00015229859792408252,0.0006134030798627031,0.09559393114924339,0.07172069335035652,0.023873237798886865,0.09559390779382007,0.0717206933502972,0.023873237798867113,0.37738775299800775,0.37738775299800775,0.1256188018944219,0.0,4.955972057865324,4.938553075231994,5.0083105942402995,4.956250205447134,4.938929793347256,5.008292523970965,24801.727476720844,21081.468355212717,0.85,1.065696126325042,0.6621083047566949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452406194871792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.690945364297,1535.711941335631,0.37738775299800775,0.1256188018944219,6.112874298809886,3.4822314273312034
5003.0,-30.151844212560423,5.008686760841762,35.00565049817915,24.101515171956294,4.99465010607059,-26.63721621815294,-40.15650147395206,1.4800221116638852,-0.06195968860868106,-5.018181484860813,40.011239053693345,42246.1431963724,25751.125687512304,25751.125687512304,67997.26888388471,77349.47012435822,77349.47012435822,25751.125687512304,103100.59581187053,103100.59581187053,103100.59581187053,127902.30773155903,91577.58196708816,56474.255039105425,39003.696586647486,24801.7119196885,0.0,63805.40850633598,21081.455131735223,1535.7109803400213,0.0,0.8867855112715368,2.8154432664613003,0.0014959135982669303,354404.7274984039,1555017.8804870741,4.387689440440879,1555017.8804870741,4.387689440440879,0.85,0.09559387930750819,4.027634451161993,1.2672740481281655,1.0,0.0,4.0276344511646744,1.2848223108530823,1.285117539754178,3.134779352086257,19326.715374968408,1970.7765011465085,4632.441516551485,4632.441516551485,5.5588668730095785,5.008686760841762,-2.3495044233508473,7.358191184192609,3.4822431210248763,3.4822431210248763,0.9949266060071075,0.0,0.0,0.0002297699296491343,7.74704852119694e-05,0.00015229944443716489,0.000613406489307957,0.09559387930757932,0.07172064222639621,0.023873237081183107,0.09559388639269187,0.07172064222634285,0.023873237081165344,0.3773875718790708,0.3773875718790708,0.12561882737359575,0.0,4.956019773422895,4.938612296290387,5.0083236984621635,4.956221796252123,4.9388603739881205,5.008387320191787,24801.7119196885,21081.455131735223,0.85,1.0656975713451073,0.662109124999604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524058481181636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.687038166745,1535.7109803400213,0.3773875718790708,0.12561882737359575,6.112874298809886,3.4822431210248763
5004.0,-30.151786419615952,5.0086774662665725,35.00564821561546,24.101512832008325,4.994658414828823,-26.637163365453727,-40.15644028605891,1.480035360667383,-0.06192152099879422,-5.018169292381993,40.01123451184134,42246.13913386902,25751.115349022686,25751.115349022686,67997.2544828917,77349.42722139663,77349.42722139663,25751.115349022686,103100.54257041932,103100.54257041932,103100.54257041932,127902.2370951428,91577.51910118703,56474.23101366254,39003.65343058277,24801.694524723476,0.0,63805.34795530625,21081.440346014955,1535.7097740623637,0.0,0.8867855897800018,2.8154441881398573,0.0014959135982669303,354404.89594801486,1555017.684609423,4.3876868022656135,1555017.684609423,4.3876868022656135,0.85,0.0955938207382711,4.027634451161993,1.2672738343803212,1.0,0.0,4.027634451163385,1.284822246011617,1.2851174766758684,3.1347795102899987,19326.70210762337,1970.7751482538247,4632.441516551485,4632.441516551485,5.558864641251319,5.0086774662665725,-2.3494861177324258,7.358163583998998,3.4822547847408316,3.4822547847408316,0.9949299384973804,0.0,0.0,0.000229771313468852,7.747102236115937e-05,0.00015230029110769265,0.0006134098993873434,0.09559382073834516,0.07172058582375973,0.02387323491458543,0.09559385106231433,0.07172058582370418,0.023873234914566936,0.37738738961204893,0.37738738961204893,0.12561885409232046,0.0,4.9560607464133,4.938673875839868,5.008302709612337,4.956247771383175,4.93894335753339,5.008241941373285,24801.694524723476,21081.440346014955,0.85,1.065698356986028,0.6621096896683517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524055016594484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.68313191174,1535.7097740623637,0.37738738961204893,0.12561885409232046,6.112874298809886,3.4822547847408316
