time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5005.0,-30.151728647694636,5.008668076497759,35.005645932914064,24.10150710437449,4.994654918557228,-26.637111712274624,-40.15638300972057,1.4800379831380033,-0.061699397242364284,-5.018165653202633,40.01122994270302,42246.151389091814,25751.1267722576,25751.1267722576,67997.27816134942,77349.41840899437,77349.41840899437,25751.1267722576,103100.54518125198,103100.54518125198,103100.54518125198,127902.22501240895,91577.48555497531,56474.218535075954,39003.630022110396,24801.679831156966,0.0,63805.30985326736,21081.42785648342,1535.7089193937663,0.0,0.8867856248500491,2.815441695131107,0.0014959135982669303,354404.9462264284,1555017.4875550058,4.387685623782207,1555017.4875550058,4.387685623782207,0.85,0.0955937711414426,4.027634451161993,1.2672736574476584,1.0,0.0,4.027634451163394,1.2848222308860828,1.2851174633242766,3.134779547194104,19326.695027964,1970.7744263294808,4632.441516551485,4632.441516551485,5.558867107172341,5.008668076497759,-2.3494741038195506,7.35814218031731,3.4822664588120524,3.4822664588120524,0.9949332739463007,0.0,0.0,0.00022977269679285686,7.747152517516496e-05,0.0001523011716176919,0.0006134134457597511,0.09559377114151209,0.07172053627014116,0.023873234871370927,0.09559371699591661,0.07172053627008902,0.023873234871353576,0.3773872066091216,0.3773872066091216,0.12561887974310898,0.0,4.956140472356367,4.9387728455515685,5.008324569516162,4.956466255960265,4.939175638563995,5.008418929994093,24801.679831156966,21081.42785648342,0.85,1.0656993644842772,0.6621102771265432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524051550089074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.67922822331,1535.7089193937663,0.3773872066091216,0.12561887974310898,6.112874298809886,3.4822664588120524
5006.0,-30.15167089463647,5.008658838955773,35.005643652198756,24.10150406593459,4.994667535056454,-26.63705846467504,-40.15632552383465,1.4800551050957973,-0.06176130740800545,-5.018150367407121,40.01122543514941,42246.1625953767,25751.10850503832,25751.10850503832,67997.27110041502,77349.35530023111,77349.35530023111,25751.10850503832,103100.46380526942,103100.46380526942,103100.46380526942,127902.12538330418,91577.40424337529,56474.211538523974,39003.5474498348,24801.66157803476,0.0,63805.209027869554,21081.412341329546,1535.7075917470263,0.0,0.8867857189795442,2.8154442924359886,0.0014959135982669303,354405.1574129891,1555017.2931565854,4.387682460683044,1555017.2931565854,4.387682460683044,0.85,0.09559370960045241,4.027634451161993,1.267273468975909,1.0,0.0,4.027634451161014,1.2848221479274364,1.285117382123415,3.1347797496011593,19326.67786780191,1970.7726764799306,4632.441516551485,4632.441516551485,5.558863163848024,5.008658838955773,-2.349453547495492,7.358112386451265,3.4822780886755718,3.4822780886755718,0.9949365967644491,0.0,0.0,0.0002297740796728606,7.747202983176798e-05,0.00015230204984109262,0.0006134169829225756,0.09559370960052697,0.07172047759009643,0.023873232010430536,0.09559373268764025,0.0717204775900405,0.023873232010411912,0.37738702532685947,0.37738702532685947,0.12561890712504703,0.0,4.956184387641599,4.938844598286323,5.008284793300106,4.95638905999914,4.939160649545897,5.00815475836481,24801.66157803476,21081.412341329546,0.85,1.0657009378452849,0.6621114990301803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452404808484625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.675326040146,1535.7075917470263,0.37738702532685947,0.12561890712504703,6.112874298809886,3.4822780886755718
5007.0,-30.151613140375282,5.0086495705285365,35.00564140331449,24.101502703875326,4.994669777853568,-26.63700625347934,-40.156264405790694,1.4800628909584093,-0.06159009311164709,-5.018143623207037,40.01122180086699,42246.15875687427,25751.112211268348,25751.112211268348,67997.27096814262,77349.34085655701,77349.34085655701,25751.112211268348,103100.45306782536,103100.45306782536,103100.45306782536,127902.10425112137,91577.3673963672,56474.185296687676,39003.535666310585,24801.651183296006,0.0,63805.18684960659,21081.403505801605,1535.7069114147855,0.0,0.8867857664690333,2.815442830561146,0.0014959135982669303,354405.25059001136,1555017.1364199708,4.387680864860747,1555017.1364199708,4.387680864860747,0.85,0.09559365996986495,4.027634451161993,1.2672732552280652,1.0,0.0,4.027634451160367,1.284822108646467,1.2851173446103135,3.1347798454410323,19326.670091535903,1970.7718835214782,4632.441516551485,4632.441516551485,5.55886396390778,5.0086495705285365,-2.3494392369550092,7.358088807483545,3.4822897488112354,3.4822897488112354,0.9949399282317816,0.0,0.0,0.0002297754625893402,7.747256637766245e-05,0.00015230289621167773,0.0006134203917939026,0.09559365996992275,0.07172042816969301,0.023873231800229742,0.0955936458225172,0.07172042816964964,0.023873231800215305,0.37738684383594606,0.37738684383594606,0.12561893216722003,0.0,4.956255659970793,4.938945483850603,5.008267038766121,4.956553530095391,4.939361839262688,5.008208846464811,24801.651183296006,21081.403505801605,0.85,1.0657013062028495,0.6621116690160551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524044620736443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.67142540482,1535.7069114147855,0.37738684383594606,0.12561893216722003,6.112874298809886,3.4822897488112354
5008.0,-30.151555452207283,5.008640255345708,35.005639137943945,24.10148607976737,4.994668748395256,-26.63695442896835,-40.15620335759593,1.4800677251570775,-0.06159677750162018,-5.01813770442274,40.011216822897644,42246.1548701341,25751.11782193944,25751.11782193944,67997.27269207354,77349.27789608548,77349.27789608548,25751.11782193944,103100.39571802491,103100.39571802491,103100.39571802491,127902.02901680926,91577.28073468409,56474.15770873571,39003.47002883153,24801.633298784345,0.0,63805.10332761587,21081.388303966694,1535.7058166328598,0.0,0.8867858146229533,2.815443609172048,0.0014959135982669303,354405.3323632085,1555016.9217338485,4.3876792467112375,1555016.9217338485,4.3876792467112375,0.8500000000000001,0.09559360683963214,4.027634451161993,1.2672730420297014,1.0,0.0,4.02763445116383,1.2848220831777393,1.285117320910604,3.13477990758104,19326.651802281616,1970.7700185365663,4632.441516551485,4632.441516551485,5.558865175077111,5.008640255345708,-2.3494255697168813,7.358065825062589,3.482301384233945,3.482301384233945,0.9949432526382701,0.0,0.0,0.00022977684393088097,7.74731023137913e-05,0.00015230374161708966,0.0006134237967778649,0.09559360683970905,0.07172037628207811,0.023873230557630944,0.09559360930257144,0.07172037628202041,0.023873230557611733,0.3773866639933384,0.3773866639933384,0.1256189566470456,0.0,4.956310470819574,4.939016406796213,5.0082733959006305,4.956540926921093,4.939311343384645,5.008310080525121,24801.633298784345,21081.388303966694,0.85,1.0657027282431064,0.6621124748159336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524041156556051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.667526718698,1535.7058166328598,0.3773866639933384,0.1256189566470456,6.112874298809886,3.482301384233945
5009.0,-30.15149772323124,5.008631050915311,35.005636875732556,24.101483460422628,4.99467879035617,-26.636901460520296,-40.15614209985358,1.4800825276460126,-0.06159964080421787,-5.018124359746841,40.011212384175,42246.15046359037,25751.104531647634,25751.104531647634,67997.254995238,77349.22686665515,77349.22686665515,25751.104531647634,103100.33139830279,103100.33139830279,103100.33139830279,127901.94743724697,91577.21046981566,56474.13406675409,39003.418225623966,24801.616038944176,0.0,63805.03426456814,21081.37363310255,1535.7045907319487,0.0,0.8867858986225824,2.8154452042987375,0.0014959135982669303,354405.5167316658,1555016.730303971,4.3876764240138355,1555016.730303971,4.3876764240138355,0.8500000000000001,0.09559354750058555,4.027634451161993,1.2672728030057625,1.0,0.0,4.027634451162805,1.2848220110715953,1.2851172505640265,3.1347800835096042,19326.636973443776,1970.7685064159298,4632.441516551485,4632.441516551485,5.558862306116593,5.008631050915311,-2.3494064536223855,7.3580375045376964,3.4823129901046728,3.4823129901046728,0.9949465686013351,0.0,0.0,0.0002297782262572303,7.747364009296357e-05,0.00015230458616426673,0.0006134271983051709,0.09559354750065835,0.07172031957297738,0.023873227927680974,0.09559359620824888,0.07172031957292276,0.023873227927662794,0.37738648371890027,0.37738648371890027,0.12561898212793138,0.0,4.956348255719433,4.939078367730929,5.008238493634451,4.956524718942603,4.939351564050185,5.008124262917818,24801.616038944176,21081.37363310255,0.85,1.065703604409752,0.6621131224288092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45240376963416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.66362863365,1535.7045907319487,0.37738648371890027,0.12561898212793138,6.112874298809886,3.4823129901046728
5010.0,-30.15144000149032,5.008621777985379,35.00563462581687,24.10147738354283,4.994677685537654,-26.63684961336304,-40.15608482351524,1.4800872974111285,-0.061434791572025915,-5.018119432411513,40.01120821789097,42246.16238633652,25751.11275159189,25751.11275159189,67997.2751379284,77349.2068388494,77349.2068388494,25751.11275159189,103100.31959044129,103100.31959044129,103100.31959044129,127901.92276620437,91577.16669658595,56474.122244075945,39003.38272501111,24801.60317576308,0.0,63804.98590077419,21081.362699398618,1535.703809919353,0.0,0.8867859387905378,2.8154436139809738,0.0014959135982669303,354405.5848071639,1555016.5506236372,4.3876750742224875,1555016.5506236372,4.3876750742224875,0.85,0.09559349787370938,4.027634451161993,1.2672725914558396,1.0,0.0,4.027634451159994,1.2848219859026238,1.2851172271651943,3.1347801449182597,19326.627735454156,1970.7675644031506,4632.441516551485,4632.441516551485,5.55886408054682,5.008621777985379,-2.3493935146708167,7.358015292656196,3.482324613860413,3.482324613860413,0.9949498896744037,0.0,0.0,0.00022977960841799542,7.747414292267681e-05,0.0001523054654953186,0.0006134307399292094,0.09559349787377379,0.07172027035271178,0.02387322752106201,0.09559349793824469,0.07172027035266346,0.023873227521045925,0.37738630260258427,0.37738630260258427,0.1256190059108331,0.0,4.956413666959634,4.939165029097239,5.008240011096348,4.956684640839512,4.9395210359238035,5.008255451526736,24801.60317576308,21081.362699398618,0.85,1.0657047278981273,0.6621138111688528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524034233681007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.659733289065,1535.703809919353,0.37738630260258427,0.1256190059108331,6.112874298809886,3.482324613860413
5011.0,-30.15138232428236,5.008612511990512,35.005632356432926,24.101465474255406,4.994679936295058,-26.63679747066766,-40.15602747732771,1.4800950826811774,-0.061428928714406084,-5.018111027519215,40.01120315100365,42246.17393892496,25751.111919384053,25751.111919384053,67997.28585830901,77349.14978167223,77349.14978167223,25751.111919384053,103100.26170105628,103100.26170105628,103100.26170105628,127901.84565205523,91577.08727065059,56474.111427906675,39003.306491937685,24801.583950998953,0.0,63804.89044293664,21081.34635834911,1535.7025829900651,0.0,0.8867859999209174,2.8154445179395244,0.0014959135982669303,354405.7009282139,1555016.3321027907,4.387673020016584,1555016.3321027907,4.387673020016584,0.85,0.09559344165084956,4.027634451161993,1.2672724189190192,1.0,0.0,4.027634451160791,1.2848219466281827,1.285117189656291,3.1347802407422285,19326.610973246494,1970.7658551336588,4632.441516551485,4632.441516551485,5.55886390089904,5.008612511990512,-2.34937805849311,7.357990570483622,3.482336201611409,3.482336201611409,0.9949532004604026,0.0,0.0,0.000229780989520058,7.747464636862029e-05,0.00015230634315143771,0.0006134342748072311,0.09559344165092941,0.07172021610683074,0.023873225544098667,0.09559345884717368,0.07172021610677083,0.023873225544078724,0.3773861223525662,0.3773861223525662,0.12561903052154294,0.0,4.956464165912564,4.939231858379401,5.008241400689769,4.9566820988048335,4.939515143475319,5.008262943105024,24801.583950998953,21081.34635834911,0.85,1.065706490306128,0.6621149828116619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524030771455958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.655839723835,1535.7025829900651,0.3773861223525662,0.12561903052154294,6.112874298809886,3.482336201611409
5012.0,-30.15132462302497,5.008603293036861,35.00563009097486,24.101468792092078,4.994685840890241,-26.63674494093843,-40.155966324359156,1.4801061588044637,-0.06125039090829887,-5.018100721786205,40.011198726586734,42246.16968020736,25751.106274438058,25751.106274438058,67997.27595464542,77349.13945409197,77349.13945409197,25751.106274438058,103100.24572853003,103100.24572853003,103100.24572853003,127901.81348161997,91577.05604378167,56474.0862699003,39003.29974875708,24801.567753089937,0.0,63804.867501847024,21081.332590126447,1535.7014907839825,0.0,0.8867860684001451,2.8154433755519896,0.0014959135982669303,354405.84331110725,1555016.1412899345,4.387670718862551,1555016.1412899345,4.387670718862551,0.85,0.09559338558178423,4.027634451161993,1.2672722403379155,1.0,0.0,4.027634451162028,1.2848218919567023,1.2851171367475598,3.134780374132761,19326.604383065856,1970.7651831222545,4632.441516551485,4632.441516551485,5.558862682330824,5.008603293036861,-2.3493612085108895,7.357964501547751,3.4823477759995995,3.4823477759995995,0.994956507428457,0.0,0.0,0.00022978237120564632,7.747518323787697e-05,0.00015230718796776935,0.0006134376774185932,0.09559338558185544,0.07172016186139282,0.02387322372046262,0.09559335945437285,0.0717201618613394,0.023873223720444838,0.3773859416502143,0.3773859416502143,0.12561905578775354,0.0,4.956537489086543,4.93933433600688,5.0082270763892325,4.956850330877899,4.939763826027956,5.008189378160353,24801.567753089937,21081.332590126447,0.85,1.0657067182637285,0.6621151541296503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524027311903633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.651947190518,1535.7014907839825,0.3773859416502143,0.12561905578775354,6.112874298809886,3.4823477759995995
5013.0,-30.151266973738387,5.00859403465499,35.00562782715163,24.101457197126024,4.994686043058883,-26.63669302827722,-40.15590524123979,1.4801120975984519,-0.06120333721798943,-5.018094497718217,40.011194243288394,42246.165573639155,25751.11100582455,25751.11100582455,67997.27657946371,77349.09200915035,77349.09200915035,25751.11100582455,103100.2030149749,103100.2030149749,103100.2030149749,127901.75560545133,91576.98541186088,56474.058976352666,39003.251595009126,24801.55259047642,0.0,63804.80418548555,21081.31970190496,1535.7005460435432,0.0,0.8867861163165391,2.815443483908241,0.0014959135982669303,354405.92930217925,1555015.9479377058,4.387669108695535,1555015.9479377058,4.387669108695535,0.85,0.0955933340698575,4.027634451161993,1.2672720095561818,1.0,0.0,4.027634451162033,1.2848218613221178,1.2851171078796588,3.134780448876737,19326.58947676455,1970.763663102543,4632.441516551485,4632.441516551485,5.558863703689965,5.00859403465499,-2.3493473656370205,7.357941400292011,3.4823593491352325,3.4823593491352325,0.9949598140386379,0.0,0.0,0.0002297837516544119,7.747571949735246e-05,0.00015230803215705944,0.0006134410775044612,0.09559333406992747,0.07172011118362406,0.023873222886303405,0.09559330949108477,0.07172011118357156,0.023873222886285933,0.3773857627932144,0.3773857627932144,0.1256190806259816,0.0,4.956605864737071,4.939423394874439,5.008233262095985,4.95689116050022,4.939791455322279,5.008269841570211,24801.55259047642,21081.31970190496,0.85,1.0657077856048318,0.6621157468147109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524023850910368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.648057061564,1535.7005460435432,0.3773857627932144,0.1256190806259816,6.112874298809886,3.4823593491352325
5014.0,-30.151209314478827,5.008584771458069,35.00562554819937,24.101450701151066,4.994687670497632,-26.6366409640761,-40.15584792997686,1.4801193200956722,-0.061100146890908036,-5.018086702121576,40.01118927497604,42246.17709716371,25751.111583630587,25751.111583630587,67997.2886807943,77349.0591680319,77349.0591680319,25751.111583630587,103100.17075166249,103100.17075166249,103100.17075166249,127901.70478772155,91576.9299568683,56474.04788600333,39003.20230096108,24801.53403605906,0.0,63804.736337020135,21081.3039306502,1535.6993732509688,0.0,0.8867861739885097,2.81544303829336,0.0014959135982669303,354406.0370053495,1555015.7336681879,4.387667170705436,1555015.7336681879,4.387667170705436,0.85,0.09559327947217403,4.027634451161993,1.267271804600023,1.0,0.0,4.027634451161278,1.2848218246813847,1.2851170730045454,3.1347805382748555,19326.57777343242,1970.7624696947908,4632.441516551485,4632.441516551485,5.5588638284203125,5.008584771458069,-2.349332398516699,7.357917169974768,3.482370895011763,3.482370895011763,0.9949631128605037,0.0,0.0,0.0002297851323496296,7.747622264615577e-05,0.00015230890970347382,0.0006134446119406324,0.0955932794722521,0.07172005809817945,0.023873221374072648,0.09559322757468833,0.07172005809812088,0.02387322137405315,0.3773855846667431,0.3773855846667431,0.12561910635654783,0.0,4.956679046962961,4.939517950979962,5.008242178705075,4.956986555230685,4.9399109860700605,5.008292670451283,24801.53403605906,21081.3039306502,0.85,1.065709108515532,0.6621166314992208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524020393035952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.644167814839,1535.6993732509688,0.3773855846667431,0.12561910635654783,6.112874298809886,3.482370895011763
5015.0,-30.15115169825042,5.008575557728533,35.00562327243585,24.1014381981455,4.994693628805696,-26.636588505513767,-40.1557867770083,1.4801304360697884,-0.06118784137026978,-5.0180763461595745,40.011184809951224,42246.17251760215,25751.105647544286,25751.105647544286,67997.27816514643,77348.98472208822,77348.98472208822,25751.105647544286,103100.09036963251,103100.09036963251,103100.09036963251,127901.60794680142,91576.83466770002,56474.02246321695,39003.124671647856,24801.517577168906,0.0,63804.64224881676,21081.28994059357,1535.6982578308514,0.0,0.8867862428703779,2.8154453989059807,0.0014959135982669303,354406.18008230795,1555015.5411040806,4.387664856021813,1555015.5411040806,4.387664856021813,0.8500000000000001,0.0955932241399021,4.027634451161993,1.2672715782141313,1.0,0.0,4.027634451161792,1.2848217698276347,1.2851170199109156,3.134780672110125,19326.557663416475,1970.7604190438608,4632.441516551485,4632.441516551485,5.5588625470039625,5.008575557728533,-2.349315556540504,7.357891114269037,3.482382424005116,3.482382424005116,0.9949664068586046,0.0,0.0,0.000229786512022069,7.747675952551066e-05,0.00015230975249655833,0.0006134480064030947,0.09559322413997387,0.07172000438198366,0.023873219757990217,0.09559324571825262,0.07172000438192981,0.02387321975797229,0.3773854075175664,0.3773854075175664,0.12561913297078317,0.0,4.956717009629415,4.939571948269531,5.008231920627395,4.956888504789276,4.939807612091727,5.00821058280394,24801.517577168906,21081.28994059357,0.85,1.0657105152314748,0.6621175361011541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524016934564916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.640280689546,1535.6982578308514,0.3773854075175664,0.12561913297078317,6.112874298809886,3.482382424005116
5016.0,-30.151094099536383,5.008566426882666,35.005621024768836,24.10144095718863,4.994702972830927,-26.6365357241508,-40.15572936097158,1.4801445974461154,-0.06109509988317541,-5.018064346879188,40.011181076796106,42246.18334640533,25751.09570150405,25751.09570150405,67997.27904790938,77348.9582663696,77348.9582663696,25751.09570150405,103100.05396787365,103100.05396787365,103100.05396787365,127901.55870568854,91576.78874642754,56474.01382646638,39003.08324440129,24801.504737814885,0.0,63804.58798221618,21081.279027142653,1535.6973169695755,0.0,0.8867863174665209,2.815445581172867,0.0014959135982669303,354406.3458632478,1555015.380103495,4.387662349317857,1555015.380103495,4.387662349317857,0.8500000000000001,0.09559316912040425,4.027634451161993,1.2672713963361457,1.0,0.0,4.0276344511619016,1.2848217007272174,1.2851169525668154,3.1347808407052327,19326.54797209963,1970.7594308045695,4632.441516551485,4632.441516551485,5.558860399963317,5.008566426882666,-2.3492974871787493,7.357863914061415,3.48239395248247,3.48239395248247,0.9949697007092771,0.0,0.0,0.0002297878912827391,7.747726360040598e-05,0.0001523106276823331,0.0006134515313314723,0.09559316912046632,0.07171995088798908,0.023873218232477244,0.0955932013818679,0.0717199508879425,0.023873218232461746,0.3773852287526946,0.3773852287526946,0.12561915913463387,0.0,4.956762903633944,4.939645932495125,5.008193365728744,4.956969246996039,4.939964666215985,5.00806196584324,24801.504737814885,21081.279027142653,0.85,1.06571143546702,0.6621182689586573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524013478676514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.636394624173,1535.6973169695755,0.3773852287526946,0.12561915913463387,6.112874298809886,3.48239395248247
5017.0,-30.15103650992267,5.008557259291729,35.00561879329208,24.101434496138268,4.994704111932214,-26.6364837715183,-40.15566824292762,1.4801513735286187,-0.06098496362358219,-5.018057959576073,40.01117705303678,42246.17896016151,25751.10011091243,25751.10011091243,67997.27907107394,77348.92772084766,77348.92772084766,25751.10011091243,103100.02783176009,103100.02783176009,103100.02783176009,127901.51992153916,91576.73541727405,56473.98665659101,39003.0541785367,24801.492089779076,0.0,63804.54626831578,21081.268276312214,1535.6965136134359,0.0,0.8867863645495904,2.815444879951004,0.0014959135982669303,354406.4341096579,1555015.2065699715,4.387660767154216,1555015.2065699715,4.387660767154216,0.85,0.09559311887198978,4.027634451161993,1.2672711523668845,1.0,0.0,4.0276344511616555,1.2848216661783831,1.2851169197819678,3.1347809249994394,19326.53671740881,1970.7582831454993,4632.441516551485,4632.441516551485,5.5588613518173995,5.008557259291729,-2.3492835361299447,7.357840795421674,3.4824054906068476,3.4824054906068476,0.9949729973162421,0.0,0.0,0.00022978927033311962,7.747780017981266e-05,0.00015231147015330696,0.0006134549244965908,0.09559311887205292,0.07171990126860103,0.023873217603451884,0.09559313264177594,0.07171990126855367,0.023873217603436112,0.3773850499438057,0.3773850499438057,0.1256191832146643,0.0,4.956822501331828,4.939730086804957,5.008179134334341,4.957072995952501,4.940078839151795,5.008134355825462,24801.492089779076,21081.268276312214,0.85,1.0657121325669576,0.6621186330908871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524010023840213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.63251012847,1535.6965136134359,0.3773850499438057,0.1256191832146643,6.112874298809886,3.4824054906068476
5018.0,-30.150978926024795,5.008547988928183,35.00561652883333,24.10142384413632,4.994698603736484,-26.636432488752078,-40.15561103643847,1.480152166464543,-0.06080130011963547,-5.018054799606156,40.01117162940974,42246.19063560801,25751.11244362551,25751.11244362551,67997.30307923352,77348.90706889174,77348.90706889174,25751.11244362551,103100.01951251725,103100.01951251725,103100.01951251725,127901.49191781574,91576.68929303209,56473.9728597517,39003.01825920043,24801.472405298493,0.0,63804.490664498924,21081.251544503717,1535.6953823134722,0.0,0.8867864002745978,2.8154428362290447,0.0014959135982669303,354406.477767527,1555014.9726640796,4.387659566663147,1555014.9726640796,4.387659566663147,0.8499999999999999,0.09559306744552515,4.027634451161993,1.2672710045566786,1.0,0.0,4.027634451162797,1.2848216596211945,1.2851169149950326,3.134780940998041,19326.52698325688,1970.7572905382451,4632.441516551485,4632.441516551485,5.55886401406646,5.008547988928183,-2.3492720074927393,7.357819996420922,3.4824170024283863,3.4824170024283863,0.9949762864081103,0.0,0.0,0.00022979064925425104,7.747830242125001e-05,0.00015231234683300103,0.0006134584554419292,0.09559306744560678,0.07171985082629703,0.023873216619309738,0.09559299668165165,0.07171985082623579,0.02387321661928936,0.377384871766011,0.377384871766011,0.12561920707756125,0.0,4.956907506706671,4.939832969336749,5.008210383256994,4.957253499486512,4.940250503342213,5.008341388468864,24801.472405298493,21081.251544503717,0.85,1.0657134375820274,0.6621193930964793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524006569551329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.628627370412,1535.6953823134722,0.377384871766011,0.12561920707756125,6.112874298809886,3.4824170024283863
5019.0,-30.150921365606678,5.008538834572527,35.00561425077263,24.10142132956537,4.994708066879276,-26.636379729896873,-40.15554984854532,1.4801664311702025,-0.06079271501698713,-5.018041370760913,40.01116670430814,42246.18563483779,25751.09852267868,25751.09852267868,67997.28415751646,77348.85876628717,77348.85876628717,25751.09852267868,103099.95728896584,103099.95728896584,103099.95728896584,127901.40945640174,91576.62158876493,56473.948457318314,39002.9701460518,24801.452167435902,0.0,63804.422313487696,21081.234342320517,1535.6939838975845,0.0,0.8867864864636286,2.8154442907947588,0.0014959135982669303,354406.6632993289,1555014.760258223,4.387656670396376,1555014.760258223,4.387656670396376,0.85,0.09559300724694356,4.027634451161993,1.2672707743244245,1.0,0.0,4.027634451160569,1.2848215900392226,1.2851168471681176,3.134781110768102,19326.51269481343,1970.7558335225008,4632.441516551485,4632.441516551485,5.5588610089671455,5.008538834572527,-2.349252959384939,7.357791793957466,3.482428467967536,3.482428467967536,0.9949795622764388,0.0,0.0,0.00022979202762074888,7.747883962055092e-05,0.00015231318800019796,0.0006134618433559108,0.09559300724702378,0.07171979351586162,0.023873213731162166,0.09559296831182783,0.07171979351580143,0.02387321373114213,0.3773846952853734,0.3773846952853734,0.12561923351640297,0.0,4.9569706396225115,4.939922895301322,5.0081929659941125,4.957248655743911,4.940308112119794,5.008148835272323,24801.452167435902,21081.234342320517,0.85,1.0657142826782156,0.6621200240207694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452400311560686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.624746417503,1535.6939838975845,0.3773846952853734,0.12561923351640297,6.112874298809886,3.482428467967536
5020.0,-30.150863813024618,5.008529645048588,35.00561199175337,24.10140432128685,4.994709278752486,-26.636327803322473,-40.155488800350554,1.4801732690511604,-0.06086273704863743,-5.018035011489268,40.01116270281077,42246.18110594311,25751.102742872717,25751.102742872717,67997.28384881583,77348.78530045126,77348.78530045126,25751.102742872717,103099.88804332397,103099.88804332397,103099.88804332397,127901.32773614684,91576.52538369769,56473.92118919265,39002.89354945004,24801.43969282287,0.0,63804.333242272915,21081.22373889944,1535.6931864381581,0.0,0.8867865333233451,2.815445952795537,0.0014959135982669303,354406.7511585203,1555014.5876848488,4.387655095738615,1555014.5876848488,4.387655095738615,0.85,0.09559295795280302,4.027634451161993,1.2672705287067219,1.0,0.0,4.02763445116098,1.2848215552030617,1.285116814094767,3.1347811957633596,19326.492391504344,1970.7537631611553,4632.441516551485,4632.441516551485,5.55886191997574,5.008529645048588,-2.3492390887379226,7.357768733786511,3.4824399530517933,3.4824399530517933,0.9949828437290839,0.0,0.0,0.00022979340580721555,7.747937559680149e-05,0.00015231403021041405,0.0006134652354707923,0.09559295795286593,0.0717197445411615,0.023873213411704428,0.09559298015338032,0.07171974454111431,0.02387321341168872,0.37738451944501805,0.37738451944501805,0.12561925908441793,0.0,4.957008556500398,4.939972907977221,5.008194499708395,4.957172274440609,4.940185040370011,5.008212728315868,24801.43969282287,21081.22373889944,0.85,1.065715765583221,0.6621208773631276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523999663072302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.620866913678,1535.6931864381581,0.37738451944501805,0.12561925908441793,6.112874298809886,3.4824399530517933
5021.0,-30.15080626461063,5.0085205657960215,35.00560974607358,24.10141221424567,4.994719686176572,-26.636274960868466,-40.15543134938923,1.4801883824352213,-0.06070580424767513,-5.01802178531508,40.01115857331227,42246.191682448356,25751.08951030803,25751.08951030803,67997.28119275639,77348.77515026306,77348.77515026306,25751.08951030803,103099.86466057108,103099.86466057108,103099.86466057108,127901.28871471755,91576.49621886382,56473.91275105257,39002.87051979027,24801.424054146475,0.0,63804.29457393674,21081.210446024503,1535.692059197254,0.0,0.8867866155995816,2.8154454350674842,0.0014959135982669303,354406.9338903459,1555014.4095911589,4.387652330956603,1555014.4095911589,4.387652330956603,0.85,0.09559290039777484,4.027634451161993,1.2672703732037918,1.0,0.0,4.027634451162371,1.2848214816512311,1.2851167422967313,3.1347813752193376,19326.48623649969,1970.753135525352,4632.441516551485,4632.441516551485,5.558859063476713,5.0085205657960215,-2.3492201759255145,7.3577407417215355,3.482451412269693,3.482451412269693,0.9949861177913408,0.0,0.0,0.00022979478390148755,7.747987999405838e-05,0.00015231490390742918,0.0006134687544029902,0.0955929003978431,0.07171968921795047,0.023873211179892627,0.095592901276206,0.07171968921789926,0.023873211179875578,0.37738434175543295,0.37738434175543295,0.12561928509385253,0.0,4.957065021534163,4.940061340128011,5.008154866339623,4.9573159810673815,4.940440196680413,5.008021485795325,24801.424054146475,21081.210446024503,0.85,1.0657163698277519,0.6621214444036091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523996211009325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.61698917155,1535.692059197254,0.37738434175543295,0.12561928509385253,6.112874298809886,3.482451412269693
5022.0,-30.150748725639474,5.008511432136689,35.00560751785032,24.101400654204213,4.9947196899974,-26.636223167361234,-40.15537026626987,1.480194131719889,-0.06065895274525701,-5.01801628117691,40.011154590411216,42246.187176153435,25751.09603911992,25751.09603911992,67997.28321527335,77348.72864329898,77348.72864329898,25751.09603911992,103099.8246824189,103099.8246824189,103099.8246824189,127901.2365829265,91576.42648907141,56473.88502192872,39002.82385238077,24801.41190050761,0.0,63804.23575288837,21081.200115431468,1535.6913020911456,0.0,0.8867866580392278,2.815445462055211,0.0014959135982669303,354407.0099351252,1555014.2378198188,4.387650904829639,1555014.2378198188,4.387650904829639,0.85,0.095592851601447,4.027634451161993,1.2672701457189395,1.0,0.0,4.027634451161851,1.284821451908573,1.2851167143176545,3.1347814477871876,19326.471520585357,1970.7516349197083,4632.441516551485,4632.441516551485,5.558860472844076,5.008511432136689,-2.349206926089857,7.3577183582265455,3.4824628894369156,3.4824628894369156,0.9949893969819759,0.0,0.0,0.00022979616177724787,7.748041628359037e-05,0.0001523157454936575,0.0006134721440046771,0.09559285160150899,0.0717196408136443,0.023873210787864675,0.09559285963946526,0.0717196408135978,0.023873210787849198,0.37738416495058735,0.37738416495058735,0.12561930895997567,0.0,4.957121397684148,4.9401391599751605,5.008146768915992,4.957357328431669,4.940460896617537,5.00812484670962,24801.41190050761,21081.200115431468,0.85,1.0657173840091825,0.6621219841856812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523992759197921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.613113264344,1535.6913020911456,0.37738416495058735,0.12561930895997567,6.112874298809886,3.4824628894369156
5023.0,-30.15069119333411,5.008502216741929,35.00560525655278,24.101384553965204,4.99471550064603,-26.636171799139213,-40.15531683163715,1.480196106451918,-0.060594164279621054,-5.018012183002239,40.01114917060323,42246.21425833741,25751.105847371113,25751.105847371113,67997.32010570852,77348.68051715796,77348.68051715796,25751.105847371113,103099.78636452908,103099.78636452908,103099.78636452908,127901.17827259868,91576.35344541875,56473.887186601416,39002.74028757481,24801.391908069614,0.0,63804.13219564442,21081.183121859172,1535.690128841756,0.0,0.8867866985258619,2.815445089334321,0.0014959135982669303,354407.0665552227,1555014.0040787433,4.387649544331096,1555014.0040787433,4.387649544331096,0.85,0.09559279947372164,4.027634451161993,1.2672699786769228,1.0,0.0,4.027634451161475,1.2848214398249806,1.2851167040015063,3.134781477269433,19326.456105307352,1970.7500629988174,4632.441516551485,4632.441516551485,5.558862590140359,5.008502216741929,-2.349194761797311,7.35769697853924,3.4824743350593437,3.4824743350593437,0.9949926671598125,0.0,0.0,0.00022979753950099207,7.748088542476013e-05,0.00015231665407623192,0.0006134758034431555,0.09559279947380395,0.0717195898912387,0.023873209582565256,0.09559277831703061,0.07171958989117694,0.023873209582544703,0.37738398826867503,0.37738398826867503,0.12561933299820802,0.0,4.957179171017799,4.940206862827722,5.008174669658786,4.957418018722592,4.940485460325192,5.0082940663683075,24801.391908069614,21081.183121859172,0.85,1.06571969190344,0.6621234833003706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523989307954472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.609239086247,1535.690128841756,0.37738398826867503,0.12561933299820802,6.112874298809886,3.4824743350593437
5024.0,-30.150633659173717,5.008493167867697,35.00560299766798,24.101386649440997,4.9947289719000185,-26.636118663096397,-40.15525180203838,1.480213975823455,-0.06059301858198296,-5.017996378748402,40.01114471828641,42246.193236926,25751.08586490781,25751.08586490781,67997.27910183382,77348.63470416362,77348.63470416362,25751.08586490781,103099.72056907143,103099.72056907143,103099.72056907143,127901.09416569401,91576.28986399525,56473.848396760644,39002.71274137178,24801.373596622576,0.0,63804.08633799436,21081.16755712919,1535.6887869345112,0.0,0.8867867950936033,2.8154469188657223,0.0014959135982669303,354407.28490576276,1555013.8120628595,4.387646299303185,1555013.8120628595,4.387646299303185,0.85,0.09559273814325941,4.027634451161993,1.2672697369055825,1.0,0.0,4.027634451161747,1.2848213533802948,1.2851166193072427,3.1347816881821795,19326.44268695705,1970.748694707882,4632.441516551485,4632.441516551485,5.55885827654822,5.008493167867697,-2.34917400350069,7.357667171368387,3.4824857408021526,3.4824857408021526,0.9949959259434722,0.0,0.0,0.0002297989172767718,7.748145637004023e-05,0.00015231746090673158,0.0006134790530614722,0.09559273814333341,0.07171953171211304,0.023873206431220376,0.09559276731443958,0.07171953171205751,0.023873206431201898,0.3773838111232249,0.3773838111232249,0.12561935935261825,0.0,4.957218009125256,4.940271784218737,5.008135091052111,4.957403360166438,4.940561495592419,5.0080068323923115,24801.373596622576,21081.16755712919,0.85,1.0657198152109966,0.6621236297175693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523985857112416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.605366692575,1535.6887869345112,0.3773838111232249,0.12561935935261825,6.112874298809886,3.4824857408021526
5025.0,-30.15057616121586,5.008483987851854,35.00560075366454,24.101370653975778,4.994723786397486,-26.636067425472877,-40.15519463047383,1.4802150506552918,-0.06051407743797199,-5.017994561356276,40.011140633968765,42246.20457202648,25751.10160190119,25751.10160190119,67997.30617392767,77348.59125346817,77348.59125346817,25751.10160190119,103099.69285536936,103099.69285536936,103099.69285536936,127901.05500842122,91576.2211061179,56473.83442467966,39002.65186826471,24801.362153051858,0.0,63804.014021316565,21081.15783009408,1535.688154445093,0.0,0.886786819134697,2.815446094041145,0.0014959135982669303,354407.31001474115,1555013.6359177595,4.387645491434927,1555013.6359177595,4.387645491434927,0.85,0.09559269294613801,4.027634451161993,1.2672695379937071,1.0,0.0,4.027634451162522,1.2848213455084354,1.285116613202758,3.134781707388399,19326.428176157606,1970.7472150181363,4632.441516551485,4632.441516551485,5.5588616736754854,5.008483987851854,-2.349163508681948,7.357647496533802,3.4824971814196624,3.4824971814196624,0.9949991946913321,0.0,0.0,0.00022980029419320842,7.748195832675634e-05,0.00015231833586645208,0.0006134825770793858,0.09559269294619888,0.0717194859305923,0.023873207015606572,0.0955927025298863,0.07171948593054664,0.023873207015591376,0.3773836334833377,0.3773836334833377,0.12561938348482407,0.0,4.957269820076988,4.940333734725698,5.008156398204392,4.957480483918289,4.940584989684737,5.0082450830567495,24801.362153051858,21081.15783009408,0.85,1.0657214474188121,0.6621245578360048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523982406160658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.601496253812,1535.688154445093,0.3773836334833377,0.12561938348482407,6.112874298809886,3.4824971814196624
5026.0,-30.150518656660445,5.008474916166225,35.00559849486637,24.101373517792695,4.99473268563971,-26.63601477329467,-40.15513344258068,1.4802288022746466,-0.060404444665323354,-5.017981528626499,40.01113571503221,42246.19939709203,25751.0886022754,25751.0886022754,67997.28799936743,77348.56689076086,77348.56689076086,25751.0886022754,103099.65549303626,103099.65549303626,103099.65549303626,127900.9975324718,91576.17713600409,56473.80964233825,39002.63054851759,24801.342039435538,0.0,63803.97258795313,21081.140733520206,1535.68677453308,0.0,0.8867869032849001,2.8154461750533772,0.0014959135982669303,354407.49007417564,1555013.4237779202,4.387642663682034,1555013.4237779202,4.387642663682034,0.85,0.09559263280378168,4.027634451161993,1.267269316003658,1.0,0.0,4.027634451161835,1.2848212783295547,1.2851165477778352,3.1347818712953406,19326.41889661717,1970.7462687683533,4632.441516551485,4632.441516551485,5.558858867460719,5.008474916166225,-2.3491448104598733,7.3576197266260985,3.4825085673946625,3.4825085673946625,0.9950024478270464,0.0,0.0,0.00022980167127524054,7.748249554949295e-05,0.00015231917572574758,0.0006134859597256185,0.09559263280386152,0.07171942864157661,0.023873204162284903,0.09559262845556359,0.07171942864151672,0.023873204162264964,0.3773834553109482,0.3773834553109482,0.12561940950661668,0.0,4.957326326452858,4.940416620755229,5.008133597472295,4.957577083961155,4.940772925382248,5.008067179525995,24801.342039435538,21081.140733520206,0.85,1.065721854632701,0.6621249067032005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452397895738193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.597627007593,1535.68677453308,0.3773834553109482,0.12561940950661668,6.112874298809886,3.4825085673946625
5027.0,-30.150461225095913,5.0084658107624325,35.00559625209394,24.101361783128255,4.994733848706476,-26.635962960531256,-40.15507616624234,1.4802355841425567,-0.060384696751270894,-5.017975140696041,40.01113166422145,42246.210098662814,25751.09264845517,25751.09264845517,67997.30274711798,77348.51495283358,77348.51495283358,25751.09264845517,103099.60760128875,103099.60760128875,103099.60760128875,127900.93683923456,91576.10248794398,56473.79763377631,39002.56094907519,24801.32923794581,0.0,63803.890187020996,21081.12985225394,1535.6859599884667,0.0,0.8867869504689361,2.8154466612148177,0.0014959135982669303,354407.57832947647,1555013.249077912,4.3876410781269675,1555013.249077912,4.3876410781269675,0.8500000000000001,0.09559258290163364,4.027634451161993,1.2672691181907432,1.0,0.0,4.027634451162678,1.284821243761334,1.2851165149688304,3.134781955636903,19326.403142741823,1970.7446623201424,4632.441516551485,4632.441516551485,5.5588597409050475,5.0084658107624325,-2.349130979743323,7.357596790505756,3.482519970749251,3.482519970749251,0.9950057059283575,0.0,0.0,0.00022980304661692304,7.748299843234438e-05,0.00015232004818457867,0.0006134894736708639,0.09559258290169734,0.07171937924136275,0.023873203660334588,0.09559259934508689,0.07171937924131495,0.023873203660318677,0.3773832780239455,0.3773832780239455,0.12561943437840514,0.0,4.9573767288796375,4.94048474335824,5.008130715764935,4.957590443944753,4.940769370079408,5.008131337162524,24801.32923794581,21081.12985225394,0.85,1.0657234621244147,0.6621259295449128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523975508209035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.593759810146,1535.6859599884667,0.3773832780239455,0.12561943437840514,6.112874298809886,3.482519970749251
5028.0,-30.150403770453586,5.008456768156096,35.00559401206159,24.10136496126654,4.994740661062931,-26.635910562008608,-40.15501501327378,1.4802474526186968,-0.06023077438561586,-5.017964218435994,40.0111272584866,42246.20486406054,25751.085112760353,25751.085112760353,67997.2899768209,77348.50038351814,77348.50038351814,25751.085112760353,103099.5854962785,103099.5854962785,103099.5854962785,127900.89825394649,91576.0674863888,56473.771966934284,39002.55057717168,24801.312757667998,0.0,63803.863334839676,21081.115844017797,1535.6848362552944,0.0,0.8867870220182148,2.815445914136806,0.0014959135982669303,354407.7292308684,1555013.0590710477,4.38763867381143,1555013.0590710477,4.38763867381143,0.85,0.09559252681966138,4.027634451161993,1.2672689269715924,1.0,0.0,4.027634451160448,1.284821185394936,1.285116458356899,3.1347820980426584,19326.39575594387,1970.743909076379,4632.441516551485,4632.441516551485,5.558858114182985,5.008456768156096,-2.3491138306523265,7.357570598808422,3.482531348812717,3.482531348812717,0.9950089568036334,0.0,0.0,0.0002298044225188496,7.748353535510987e-05,0.00015232088716373972,0.0006134928527722367,0.09559252681973279,0.0717193251594675,0.023873201660265297,0.09559251174282322,0.07171932515941391,0.02387320166024746,0.3773831006048618,0.3773831006048618,0.12561945952341064,0.0,4.957443927501004,4.940582397092783,5.00810636100357,4.957733444050405,4.9409937631292,5.008029713348321,24801.312757667998,21081.115844017797,0.85,1.065723710490293,0.6621261261618978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523972063415762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.589893067268,1535.6848362552944,0.3773831006048618,0.12561945952341064,6.112874298809886,3.482531348812717
5029.0,-30.150346322830146,5.008447726828478,35.00559178607369,24.101352877356135,4.994744058140087,-26.635858511369918,-40.15495770201085,1.4802562466806146,-0.060262402738260334,-5.0179561637341195,40.01112318749651,42246.215490068236,25751.084959314227,25751.084959314227,67997.30044938246,77348.43796429472,77348.43796429472,25751.084959314227,103099.52292360895,103099.52292360895,103099.52292360895,127900.82213581784,91575.98325501248,56473.76078078897,39002.4694158039,24801.299212208884,0.0,63803.76862801278,21081.10433037755,1535.6839400075664,0.0,0.8867870777592392,2.815447269691262,0.0014959135982669303,354407.8405142546,1555012.883500792,4.387636800710813,1555012.883500792,4.387636800710813,0.85,0.09559247516418923,4.027634451161993,1.2672687379503627,1.0,0.0,4.027634451162894,1.2848211414121125,1.285116416131641,3.134782205354535,19326.377979586377,1970.7420963923846,4632.441516551485,4632.441516551485,5.558858081058742,5.008447726828478,-2.349098781733415,7.357546508561892,3.48254273064441,3.48254273064441,0.9950122087555456,0.0,0.0,0.00022980579826027862,7.748403855084109e-05,0.00015232175970943752,0.0006134963670673494,0.09559247516425418,0.07171927463561857,0.023873200528635608,0.09559250798730339,0.07171927463556983,0.02387320052861939,0.37738292491708364,0.37738292491708364,0.12561948358237002,0.0,4.9574908395181865,4.940650645917515,5.0080891214742564,4.95769376099588,4.940938944174434,5.008035481360025,24801.299212208884,21081.10433037755,0.85,1.0657254565293581,0.6621272755277375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523968617239824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.586028701098,1535.6839400075664,0.37738292491708364,0.12561948358237002,6.112874298809886,3.48254273064441
5030.0,-30.15028889283044,5.008438689341933,35.00558955951125,24.10135141052308,4.994746948815018,-26.635806527221153,-40.154896618891485,1.4802645832065182,-0.06010530295304761,-5.017948007577102,40.01111871878545,42246.21040163315,25751.08449838534,25751.08449838534,67997.29490001849,77348.42050336326,77348.42050336326,25751.08449838534,103099.50500174859,103099.50500174859,103099.50500174859,127900.78825108525,91575.94378409385,56473.73368236696,39002.455668585426,24801.283249336655,0.0,63803.73891792208,21081.090761936157,1535.6829079035729,0.0,0.8867871354569101,2.8154461580340207,0.0014959135982669303,354407.9531993685,1555012.6907779747,4.387634861859938,1555012.6907779747,4.387634861859938,0.85,0.09559242188182573,4.027634451161993,1.2672685154108332,1.0,0.0,4.0276344511626485,1.2848210995706686,1.2851163760477224,3.1347823074417547,19326.36964956506,1970.7412469666053,4632.441516551485,4632.441516551485,5.558857981558534,5.008438689341933,-2.349083672303108,7.3575223616450405,3.4825540977908385,3.4825540977908385,0.9950154565116681,0.0,0.0,0.00022980717358724582,7.74845748669847e-05,0.00015232259872026112,0.0006134997462962474,0.09559242188189643,0.07171922294000084,0.023873198941895594,0.09559241221706775,0.0717192229399478,0.02387319894187794,0.3773827488955545,0.3773827488955545,0.12561950718791343,0.0,4.957558119239252,4.940744376590601,5.008076881628881,4.957842704624056,4.941134795192966,5.008043433180774,24801.283249336655,21081.090761936157,0.85,1.0657258658068778,0.6621275040946927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452396517148645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.582166109474,1535.6829079035729,0.3773827488955545,0.12561950718791343,6.112874298809886,3.4825540977908385
