time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5031.0,-30.15023148774939,5.0084295876796165,35.00558731632713,24.101334995962702,4.994744631357731,-26.635755086336495,-40.15483941240234,1.4802682299455956,-0.0600882669081102,-5.017943114484048,40.01111378151776,42246.22121578431,25751.092199477902,25751.092199477902,67997.31341526221,77348.36360440856,77348.36360440856,25751.092199477902,103099.45580388646,103099.45580388646,103099.45580388646,127900.72152588291,91575.86277674178,56473.72038812052,39002.38043180139,24801.265721996442,0.0,63803.64615379783,21081.075863696977,1535.6818561858622,0.0,0.8867871782421807,2.8154465053489344,0.0014959135982669303,354408.0208021443,1555012.4778476625,4.3876334241198816,1555012.4778476625,4.3876334241198816,0.8500000000000001,0.0955923708182349,4.027634451161993,1.2672683214442806,1.0,0.0,4.027634451162268,1.284821079670986,1.2851163579098506,3.134782355994175,19326.352553612065,1970.739503664561,4632.441516551485,4632.441516551485,5.558859643984822,5.0084295876796165,-2.349070988614322,7.357500576293939,3.482565451027112,3.482565451027112,0.9950187002934605,0.0,0.0,0.00022980854832504083,7.748507714902364e-05,0.0001523234711760172,0.0006135032602291077,0.09559237081831057,0.07171917298201434,0.023873197836296225,0.09559236315469131,0.07171917298195757,0.02387319783627733,0.3773825741984227,0.3773825741984227,0.1256195307225452,0.0,4.957615611742426,4.9408149464205735,5.008095043282765,4.957854847575959,4.941106522137773,5.008176995329279,24801.265721996442,21081.075863696977,0.85,1.0657277054567633,0.6621286362530185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523961726791719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.578305079707,1535.6818561858622,0.3773825741984227,0.1256195307225452,6.112874298809886,3.482565451027112
5032.0,-30.150174088113253,5.008420607741841,35.005585074040575,24.101332306768768,4.99475512870633,-26.635702368794487,-40.15477818958459,1.480283409388341,-0.06010750883825722,-5.017929465523368,40.01110932129416,42246.215552043315,25751.077592533056,25751.077592533056,67997.29314457637,77348.31046104798,77348.31046104798,25751.077592533056,103099.38805358103,103099.38805358103,103099.38805358103,127900.63605607506,91575.79071525818,56473.695806256634,39002.32767666838,24801.24800249403,0.0,63803.57567916241,21081.060802119926,1535.6805956278724,0.0,0.886787263867692,2.815448351129496,0.0014959135982669303,354408.2093756879,1555012.2854909254,4.387630546792853,1555012.2854909254,4.387630546792853,0.85,0.0955923120454001,4.027634451161993,1.2672680763760584,1.0,0.0,4.027634451163458,1.2848210058173455,1.2851162858054632,3.1347825361866595,19326.337345612978,1970.7379528802373,4632.441516551485,4632.441516551485,5.558856490799879,5.008420607741841,-2.3490518823213455,7.357472490063186,3.482576769841216,3.482576769841216,0.9950219342403475,0.0,0.0,0.00022980992294001595,7.748561469839979e-05,0.00015232430824161616,0.000613506631623352,0.09559231204547348,0.07171911697293194,0.02387319507254154,0.09559235658762613,0.07171911697287689,0.023873195072523213,0.37738239921820466,0.37738239921820466,0.12561955603664535,0.0,4.95765169992211,4.940872960980016,5.008065208128642,4.957821956685109,4.9411309504694145,5.007971824374522,24801.24800249403,21081.060802119926,0.85,1.0657285649083705,0.6621292788429175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523958283593188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.57444546507,1535.6805956278724,0.37738239921820466,0.12561955603664535,6.112874298809886,3.482576769841216
5033.0,-30.15011669256174,5.008411549612014,35.00558284499874,24.101326334662758,4.994753290803025,-26.635650888565177,-40.15472094817085,1.4802874868072395,-0.05993263288030448,-5.017925203286167,40.01110522250227,42246.22630158371,25751.08697557924,25751.08697557924,67997.31327716295,77348.2938944714,77348.2938944714,25751.08697557924,103099.38087005063,103099.38087005063,103099.38087005063,127900.61637862034,91575.75023813343,56473.68264524884,39002.29732542733,24801.2355085697,0.0,63803.53283399703,21081.050182284245,1535.6798499948623,0.0,0.8867873004054961,2.815446551498456,0.0014959135982669303,354408.268262618,1555012.1087217247,4.387629318990533,1555012.1087217247,4.387629318990533,0.85,0.09559226437996236,4.027634451161993,1.267267875815742,1.0,0.0,4.027634451162592,1.2848209839032274,1.2851162656524189,3.134782589654026,19326.328803239914,1970.7370818006063,4632.441516551485,4632.441516551485,5.558858516307627,5.008411549612014,-2.349039663155063,7.357451212767078,3.4825881102061196,3.4825881102061196,0.9950251743446056,0.0,0.0,0.00022981129746474683,7.748611729331866e-05,0.00015232518017142815,0.0006135101434379017,0.09559226438002535,0.07171906946309121,0.023873194916934133,0.0955922530099473,0.07171906946304396,0.023873194916918406,0.37738222329687776,0.37738222329687776,0.12561957987462163,0.0,4.957718260652712,4.940958683043448,5.008074155179372,4.95799257040585,4.9413096692779845,5.008118049071982,24801.2355085697,21081.050182284245,0.85,1.0657295961036708,0.6621298919528364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523954840722813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.570587654855,1535.6798499948623,0.37738222329687776,0.12561957987462163,6.112874298809886,3.4825881102061196
5034.0,-30.15005932634681,5.008402531690461,35.00558060139583,24.101324623357527,4.994757785689331,-26.635598801381043,-40.15466363690791,1.4802972607243423,-0.05981195065993461,-5.0179154266852946,40.01110034029472,42246.2365569506,25751.082150586448,25751.082150586448,67997.31870753705,77348.26891219769,77348.26891219769,25751.082150586448,103099.35106278413,103099.35106278413,103099.35106278413,127900.5676391542,91575.70392116351,56473.671565919656,39002.25817249317,24801.216576370065,0.0,63803.47474886324,21081.034089914556,1535.678610543353,0.0,0.8867873678485856,2.8154461073387007,0.0014959135982669303,354408.40333584487,1555011.8981660586,4.387627052659067,1555011.8981660586,4.387627052659067,0.85,0.09559220836111203,4.027634451161993,1.2672677181148906,1.0,0.0,4.0276344511617985,1.2848209353402436,1.2851162188434913,3.1347827081408846,19326.31902841429,1970.7360850457897,4632.441516551485,4632.441516551485,5.558857474741798,5.008402531690461,-2.3490234259449974,7.357425957635458,3.482599412016525,3.482599412016525,0.9950284034332928,0.0,0.0,0.000229812671294486,7.748662050455264e-05,0.00015232605078993337,0.0006135136499709872,0.09559220836118976,0.07171901556766944,0.023873192793520327,0.0955921680468214,0.07171901556761111,0.023873192793500916,0.3773820483422621,0.3773820483422621,0.12561960486459584,0.0,4.957791594584535,4.941058419603792,5.008068114824255,4.9581034760253715,4.9414759404928645,5.00806254599371,24801.216576370065,21081.034089914556,0.85,1.0657306514289573,0.6621306554734824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452395139809899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.566731676134,1535.678610543353,0.3773820483422621,0.12561960486459584,6.112874298809886,3.482599412016525
5035.0,-30.150001997559784,5.008393506218241,35.00557836110888,24.101307475380622,4.99476000436964,-26.63554697554588,-40.154602588713146,1.480304982356493,-0.05990496754805008,-5.017907893626215,40.01109594967461,42246.23113136332,25751.08305666638,25751.08305666638,67997.3141880297,77348.19073844381,77348.19073844381,25751.08305666638,103099.27379511019,103099.27379511019,103099.27379511019,127900.47509942902,91575.60350620041,56473.643899122915,39002.17734119722,24801.20130431884,0.0,63803.37864551606,21081.021108671015,1535.6776254022916,0.0,0.8867874220917619,2.8154482083805163,0.0014959135982669303,354408.5074123931,1555011.7088111737,4.387625229892541,1555011.7088111737,4.387625229892541,0.85,0.09559215682116336,4.027634451161993,1.2672674582106995,1.0,0.0,4.0276344511620215,1.2848208963804373,1.2851161816388061,3.134782803197345,19326.297836640395,1970.7339240862473,4632.441516551485,4632.441516551485,5.558857670336264,5.008393506218241,-2.34900884015668,7.357402346374922,3.482610710859543,3.482610710859543,0.9950316316741551,0.0,0.0,0.00022981404423544507,7.748715653056681e-05,0.00015232688770487824,0.0006135170207584518,0.09559215682123264,0.07171896510973433,0.023873191711498303,0.09559218390756899,0.07171896510968236,0.023873191711481005,0.3773818750683762,0.3773818750683762,0.1256196298728971,0.0,4.9578310044141745,4.941110803030654,5.008068505436995,4.958002926078166,4.941334648653367,5.008084393829961,24801.20130431884,21081.021108671015,0.85,1.0657321858426128,0.6621315677666276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523947957236354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.562877022887,1535.6776254022916,0.3773818750683762,0.1256196298728971,6.112874298809886,3.482610710859543
5036.0,-30.14994463963643,5.008384573221662,35.00557613501194,24.10131023442375,4.994769246657051,-26.63549442108377,-40.15454520760102,1.480319028105168,-0.059811772330533586,-5.017895620643169,40.011091882415336,42246.24106756442,25751.071959589546,25751.071959589546,67997.31302715397,77348.16477638317,77348.16477638317,25751.071959589546,103099.23673597272,103099.23673597272,103099.23673597272,127900.42296747532,91575.55813466547,56473.63442584993,39002.137454239484,24801.186231502594,0.0,63803.32368574208,21081.008296777203,1535.6765497060308,0.0,0.8867874992903242,2.8154484166402693,0.0014959135982669303,354408.6769756586,1555011.533401932,4.387622635742445,1555011.533401932,4.387622635742445,0.85,0.09559210097590026,4.027634451161993,1.2672673197416593,1.0,0.0,4.027634451162299,1.2848208278326516,1.2851161148402477,3.134782970444338,19326.28826134125,1970.7329476774692,4632.441516551485,4632.441516551485,5.558855274822625,5.008384573221662,-2.3489907691710696,7.357375342392731,3.482621992394908,3.482621992394908,0.9950348549699737,0.0,0.0,0.00022981541788174214,7.748766036134761e-05,0.00015232775752039454,0.0006135205240573914,0.09559210097596721,0.0717189112951876,0.023873189680779602,0.0955921323407819,0.07171891129513738,0.02387318968076288,0.3773817003328085,0.3773817003328085,0.12561965528197852,0.0,4.957876915295742,4.941183079004304,5.008035154934873,4.95808384831264,4.941495500163171,5.007925093019992,24801.186231502594,21081.008296777203,0.85,1.0657330856628886,0.6621322938542314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523944518620227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.559023532043,1535.6765497060308,0.3773817003328085,0.12561965528197852,6.112874298809886,3.482621992394908
5037.0,-30.14988729706251,5.008375545149996,35.00557391307764,24.101299268100433,4.994765890941591,-26.63544314032252,-40.154484229255445,1.4803217342023465,-0.05968876456682892,-5.017892186452282,40.01108755146642,42246.236032114866,25751.083368599844,25751.083368599844,67997.31940071471,77348.1340430682,77348.1340430682,25751.083368599844,103099.21741166804,103099.21741166804,103099.21741166804,127900.39002943569,91575.50289773871,56473.60488678837,39002.10890105593,24801.17261776765,0.0,63803.28151882358,21080.9967251025,1535.6757570078953,0.0,0.8867875324539896,2.8154472016852914,0.0014959135982669303,354408.72442237625,1555011.3466205287,4.387621521323785,1555011.3466205287,4.387621521323785,0.85,0.09559205363385517,4.027634451161993,1.2672670532437045,1.0,0.0,4.0276344511628,1.28482081233664,1.2851161011051933,3.1347830082524375,19326.276604030165,1970.7317589625577,4632.441516551485,4632.441516551485,5.558857737672994,5.008375545149996,-2.3489791965048634,7.357354741654859,3.4826332867846364,3.4826332867846364,0.9950380819384675,0.0,0.0,0.00022981679116800007,7.748819578070117e-05,0.0001523285953872989,0.0006135238986790008,0.09559205363392093,0.07171886410981329,0.023873189524107642,0.0955920453211513,0.07171886410976396,0.023873189524091218,0.37738152566963207,0.37738152566963207,0.12561967896498347,0.0,4.957940917880649,4.9412641948127884,5.008047699100985,4.958203421885457,4.9415951828434,5.0081044067162,24801.17261776765,21080.9967251025,0.85,1.0657338898886224,0.6621326525290264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452394107825804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.555172535856,1535.6757570078953,0.37738152566963207,0.12561967896498347,6.112874298809886,3.4826332867846364
5038.0,-30.149829977862233,5.008366567392922,35.005571672297094,24.10129221333193,4.994770826947895,-26.635391051337603,-40.15442688306791,1.4803319004240354,-0.059665430429561184,-5.017881974324133,40.01108255865954,42246.24608520727,25751.07733084901,25751.07733084901,67997.32341605629,77348.08570388687,77348.08570388687,25751.07733084901,103099.16303473589,103099.16303473589,103099.16303473589,127900.31592501054,91575.43342144896,56473.593802772586,39002.04402075153,24801.152890274658,0.0,63803.196911026185,21080.97995673346,1535.6744596439305,0.0,0.8867876025143282,2.8154480870779874,0.0014959135982669303,354408.8655129787,1555011.1312951122,4.387619167044134,1555011.1312951122,4.387619167044134,0.85,0.09559199694776561,4.027634451161993,1.2672668889490888,1.0,0.0,4.027634451163876,1.2848207619405871,1.285116052461367,3.1347831312117598,19326.26194161554,1970.730263812366,4632.441516551485,4632.441516551485,5.558856434310435,5.008366567392922,-2.34896268099432,7.3573292483872414,3.4826445376050534,3.4826445376050534,0.9950412964585867,0.0,0.0,0.00022981816390204522,7.748869931107187e-05,0.00015232946459097334,0.0006135273995136652,0.0955919969478454,0.07171880974755312,0.02387318720029227,0.09559200217709268,0.07171880974749327,0.023873187200272344,0.37738135164883596,0.37738135164883596,0.12561970402917014,0.0,4.957992168374119,4.941334814035599,5.008040712940442,4.9582165438945935,4.941636692868656,5.008032189133019,24801.152890274658,21080.97995673346,0.85,1.0657353660644753,0.6621336881303899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452393763881808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.551323144098,1535.6744596439305,0.37738135164883596,0.12561970402917014,6.112874298809886,3.4826445376050534
5039.0,-30.149772705387647,5.008357570287622,35.005569434075326,24.101285717356973,4.994772212460668,-26.63533935951432,-40.15436964165417,1.480338866588086,-0.05956514664512724,-5.017875036280635,40.011078151629604,42246.256179380944,25751.079652636025,25751.079652636025,67997.33583201696,77348.05402396731,77348.05402396731,25751.079652636025,103099.13367660333,103099.13367660333,103099.13367660333,127900.27133510083,91575.3791857376,56473.58134115444,39001.99760509241,24801.13765849749,0.0,63803.135263589895,21080.967009722866,1535.6734950457267,0.0,0.8867876537881951,2.8154475795648146,0.0014959135982669303,354408.9613689042,1555010.9412325886,4.387617444057737,1555010.9412325886,4.387617444057737,0.85,0.09559194584806374,4.027634451161993,1.2672667295997964,1.0,0.0,4.027634451162792,1.2848207265178682,1.2851160187928876,3.134783217638247,19326.250495602944,1970.7290966439045,4632.441516551485,4632.441516551485,5.558856935512018,5.008357570287622,-2.3489485731112763,7.3573061433988975,3.4826557885569196,3.4826557885569196,0.9950445110162628,0.0,0.0,0.00022981953552460196,7.748920192448912e-05,0.00015233033360011284,0.0006135308995648137,0.09559194584813288,0.07171875958345479,0.023873186264678086,0.09559193042888316,0.07171875958340292,0.023873186264660822,0.37738117755922845,0.37738117755922845,0.12561972902182514,0.0,4.958053082268066,4.941414593586956,5.00804490203592,4.9583098896355295,4.94174689346994,5.0080748527839205,24801.13765849749,21080.967009722866,0.85,1.065736590390105,0.662134486100863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523934200781636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.547475195508,1535.6734950457267,0.37738117755922845,0.12561972902182514,6.112874298809886,3.4826557885569196
5040.0,-30.149715407011087,5.008348616699192,35.00556719659022,24.10128383142876,4.994777580886039,-26.635287246050783,-40.15430855853481,1.480349419926464,-0.05946953527137566,-5.017865148777823,40.01107369664286,42246.25044911436,25751.07443061153,25751.07443061153,67997.3248797259,77348.02494833984,77348.02494833984,25751.07443061153,103099.09937895136,103099.09937895136,103099.09937895136,127900.22049279741,91575.32915638464,56473.55465716229,39001.971665802615,24801.121113846046,0.0,63803.092779648665,21080.95294676914,1535.6723887356734,0.0,0.8867877202485366,2.815447477670353,0.0014959135982669303,354409.0979745593,1555010.7491018462,4.387615210751362,1555010.7491018462,4.387615210751362,0.85,0.09559189156037745,4.027634451161993,1.2672664713440462,1.0,0.0,4.0276344511617586,1.2848206743117476,1.2851159683379558,3.1347833450138984,19326.23993730861,1970.7280199975128,4632.441516551485,4632.441516551485,5.558855808239395,5.008348616699192,-2.348932310475549,7.357280927174741,3.482667018709142,3.482667018709142,0.9950477196311834,0.0,0.0,0.0002298209077750365,7.748973827367486e-05,0.00015233116950136164,0.0006135342662694812,0.09559189156044912,0.07171870696571223,0.023873184594736897,0.09559186526833081,0.07171870696565845,0.023873184594718995,0.37738100401737795,0.37738100401737795,0.12561975463056288,0.0,4.958117837181362,4.9415047514659705,5.008033287335991,4.958395613506468,4.941884168358229,5.008005632012043,24801.121113846046,21080.95294676914,0.85,1.0657371283640198,0.6621348371781389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523930765549384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.543628221487,1535.6723887356734,0.37738100401737795,0.12561975463056288,6.112874298809886,3.482667018709142
5041.0,-30.14965816123855,5.00833962266646,35.00556495941323,24.101272341236495,4.994777488576861,-26.63523572605257,-40.15424751034004,1.4803550533916152,-0.059423728230171946,-5.017859227484116,40.01106923064716,42246.244853949436,25751.07928392783,25751.07928392783,67997.32413787727,77347.97891228725,77347.97891228725,25751.07928392783,103099.05819621508,103099.05819621508,103099.05819621508,127900.16403629266,91575.2599770285,56473.52591869381,39001.926731482985,24801.105840077584,0.0,63803.03257156057,21080.939964065947,1535.6714429351073,0.0,0.8867877665606111,2.815447567069494,0.0014959135982669303,354409.1797831232,1555010.5564963343,4.387613654499316,1555010.5564963343,4.387613654499316,0.85,0.09559184172288342,4.027634451161993,1.2672662455076353,1.0,0.0,4.027634451163199,1.2848206451251725,1.2851159409062511,3.134783416225075,19326.22533755944,1970.7265312374197,4632.441516551485,4632.441516551485,5.558856855919388,5.00833962266646,-2.348918970985502,7.357258593651962,3.4826782469937787,3.4826782469937787,0.9950509277125082,0.0,0.0,0.00022982227877318555,7.749027431962885e-05,0.0001523320044535567,0.0006135376291517071,0.09559184172295272,0.07171865780600524,0.023873183916947482,0.09559181442212183,0.07171865780595324,0.023873183916930173,0.37738083159653796,0.37738083159653796,0.12561977977619598,0.0,4.958179125617562,4.9415836982173005,5.008041479425401,4.9584354992539375,4.94191073522353,5.008085508552995,24801.105840077584,21080.939964065947,0.85,1.0657381224256455,0.6621353743110353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523927328765067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.539783675451,1535.6714429351073,0.37738083159653796,0.12561977977619598,6.112874298809886,3.4826782469937787
5042.0,-30.149600932831074,5.00833069713669,35.005562722260514,24.101270210836105,4.994784421648476,-26.63518351909419,-40.15419016415251,1.4803670079123248,-0.059365344027526135,-5.017848188164034,40.01106475700024,42246.2544467064,25751.071063572457,25751.071063572457,67997.32551027885,77347.94250133145,77347.94250133145,25751.071063572457,103099.0135649039,103099.0135649039,103099.0135649039,127900.10232096042,91575.2032740471,56473.515219424946,39001.87561624684,24801.088756056517,0.0,63802.96437230336,21080.92544264804,1535.670278684646,0.0,0.8867878389512504,2.815448088606805,0.0014959135982669303,354409.3323023526,1555010.3635608668,4.387611221914047,1555010.3635608668,4.387611221914047,0.85,0.09559178643822375,4.027634451161993,1.2672660526400432,1.0,0.0,4.02763445116158,1.2848205863672477,1.2851158838958754,3.134783559586234,19326.213370849262,1970.7253109725812,4632.441516551485,4632.441516551485,5.558855081400414,5.00833069713669,-2.3489018852100467,7.357232582346736,3.4826894481550696,3.4826894481550696,0.9950541280443056,0.0,0.0,0.00022982364936298627,7.749077786248777e-05,0.0001523328715004985,0.0006135411212998407,0.09559178643829612,0.07171860445525878,0.023873181983037343,0.09559176746129164,0.07171860445520448,0.02387318198301927,0.37738065945246985,0.37738065945246985,0.1256198057452141,0.0,4.9582356801954575,4.9416651274679,5.0080232522015535,4.958482844136483,4.942011818134745,5.007971337237905,24801.088756056517,21080.92544264804,0.85,1.0657392831076082,0.6621362324200307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523923895137516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.535939985526,1535.670278684646,0.37738065945246985,0.1256198057452141,6.112874298809886,3.4826894481550696
5043.0,-30.149543709807805,5.008321715764074,35.005560489008865,24.101258860342227,4.994783485999327,-26.63513210391705,-40.15412918580694,1.4803718801093577,-0.05930168383429191,-5.01784300600074,40.01106039632183,42246.248817844695,25751.077764713893,25751.077764713893,67997.32658255858,77347.9004231071,77347.9004231071,25751.077764713893,103098.97818782099,103098.97818782099,103098.97818782099,127900.0524949801,91575.137720257,56473.486114997846,39001.835116954615,24801.074307159113,0.0,63802.90942411373,21080.913161085246,1535.6693969900994,0.0,0.886787881119717,2.8154478572292967,0.0014959135982669303,354409.4038991299,1555010.1754974246,4.387609804902365,1555010.1754974246,4.387609804902365,0.85,0.09559173788686504,4.027634451161993,1.2672658388921993,1.0,0.0,4.027634451161773,1.284820560743259,1.285115860026895,3.1347836221052043,19326.19953624678,1970.723900235736,4632.441516551485,4632.441516551485,5.558856527968364,5.008321715764074,-2.3488891066020505,7.357210822366125,3.4827006549913664,3.4827006549913664,0.9950573299975333,0.0,0.0,0.00022982501983136473,7.749131330175621e-05,0.00015233370652960852,0.000613544484491852,0.09559173788693263,0.07171855631021459,0.02387318157671804,0.09559170926764178,0.07171855631016387,0.02387318157670116,0.3773804877330554,0.3773804877330554,0.12561983077563,0.0,4.9582948454865345,4.941741036693713,5.00803206920051,4.958541322166468,4.942054519340218,5.008077192330461,24801.074307159113,21080.913161085246,0.85,1.0657402177471802,0.6621367144407698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920462553082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.532097855916,1535.6693969900994,0.3773804877330554,0.12561983077563,6.112874298809886,3.4827006549913664
5044.0,-30.149486506457976,5.008312821399482,35.00555825603908,24.101256555318855,4.994791623712948,-26.63507979904169,-40.154071839619405,1.480384916297415,-0.05927138657079922,-5.0178311101629145,40.01105593802821,42246.2582439107,25751.06732375109,25751.06732375109,67997.32556766178,77347.85836262713,77347.85836262713,25751.06732375109,103098.92568637822,103098.92568637822,103098.92568637822,127899.9826940994,91575.07586556871,56473.475746855154,39001.777909681725,24801.05700772117,0.0,63802.8349174029,21080.898456562994,1535.6682003388,0.0,0.8867879578143916,2.8154488476705772,0.0014959135982669303,354409.56825209124,1555009.9832241358,4.387607227686524,1555009.9832241358,4.387607227686524,0.85,0.09559168179311127,4.027634451161993,1.2672656284412374,1.0,0.0,4.027634451162599,1.2848204969261179,1.2851157979553882,3.134783777810168,19326.186482310106,1970.7225691046492,4632.441516551485,4632.441516551485,5.558854274089333,5.008312821399482,-2.3488714105694215,7.357184231968903,3.4827118301058553,3.4827118301058553,0.9950605228873872,0.0,0.0,0.0002298263898360994,7.749181685085613e-05,0.00015233457298524325,0.0006135479742584168,0.09559168179318375,0.07171850238410403,0.023873179409079726,0.09559167667433159,0.07171850238404964,0.023873179409061623,0.37738031607276845,0.37738031607276845,0.1256198566836954,0.0,4.958343306413383,4.941813881807775,5.008007222564515,4.958559723592089,4.942127863192923,5.007930458825911,24801.05700772117,21080.898456562994,0.85,1.0657414463744275,0.6621376353981974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523917030293145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.528257526055,1535.6682003388,0.37738031607276845,0.1256198566836954,6.112874298809886,3.4827118301058553
5045.0,-30.149429308877917,5.008303902333631,35.00555603839762,24.1012500244193,4.994793263592727,-26.63502814921016,-40.154014563281066,1.4803921039257713,-0.05918149795235195,-5.017824441536404,40.01105191855959,42246.26804308045,25751.070287902174,25751.070287902174,67997.33833098262,77347.82549449973,77347.82549449973,25751.070287902174,103098.8957824019,103098.8957824019,103098.8957824019,127899.93978641731,91575.02057480122,56473.46312338529,39001.730501573256,24801.04400401541,0.0,63802.77450558866,21080.887403413097,1535.6673684303921,0.0,0.8867880063133393,2.815448445261222,0.0014959135982669303,354409.6603858977,1555009.8098761134,4.38760559794828,1555009.8098761134,4.38760559794828,0.85,0.09559163268600787,4.027634451161993,1.267265465795063,1.0,0.0,4.027634451162344,1.2848204604709328,1.2851157632519583,3.134783866755765,19326.174813636368,1970.7213792310697,4632.441516551485,4632.441516551485,5.5588549139573304,5.008303902333631,-2.3488575454662697,7.3571614477999,3.4827230164988103,3.4827230164988103,0.9950637189996601,0.0,0.0,0.00022982775971017147,7.749231978963977e-05,0.00015233543992053172,0.0006135514659568515,0.09559163268607118,0.07171845388585049,0.023873178800220683,0.0955916164551637,0.071718453885803,0.02387317880020487,0.3773801443245003,0.3773801443245003,0.12561988125749796,0.0,4.958400705732515,4.941893111483182,5.007998989235716,4.958642943584039,4.942222700079242,5.007978737910321,24801.04400401541,21080.887403413097,0.85,1.065742655517693,0.6621384159301721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523913599214777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.524418709501,1535.6673684303921,0.3773801443245003,0.12561988125749796,6.112874298809886,3.4827230164988103
5046.0,-30.149372077891446,5.008295025749877,35.005553821998255,24.101242899801605,4.994798615429862,-26.634976098068933,-40.15395728694273,1.4804026356080915,-0.05917395432908279,-5.017814624963494,40.011047519454245,42246.27774169965,25751.065190050354,25751.065190050354,67997.34293175,77347.77521054877,77347.77521054877,25751.065190050354,103098.84040059913,103098.84040059913,103098.84040059913,127899.86813864985,91574.9493575989,56473.45188875265,39001.66385427361,24801.027738050714,0.0,63802.69159232432,21080.873577343107,1535.6662769730483,0.0,0.8867880722101239,2.8154494919036113,0.0014959135982669303,354409.7960117957,1555009.6201554767,4.387603383580633,1555009.6201554767,4.387603383580633,0.85,0.0955915788674813,4.027634451161993,1.2672652954561636,1.0,0.0,4.027634451162456,1.2848204083693873,1.2851157128996091,3.1347839938763205,19326.15978381608,1970.7198466159273,4632.441516551485,4632.441516551485,5.558853813489726,5.008295025749877,-2.348841381751374,7.357136407501251,3.4827341806162773,3.4827341806162773,0.9950669087475078,0.0,0.0,0.00022982913039185435,7.749282273144101e-05,0.00015233630766041335,0.0006135549608958934,0.0955915788675519,0.071718401881027,0.023873176986524906,0.09559159115406042,0.07171840188097403,0.02387317698650727,0.37737997294174064,0.37737997294174064,0.12561990575519977,0.0,4.95844497414555,4.941958984857251,5.007978302503716,4.958640670634395,4.942241128912713,5.007914224138915,24801.027738050714,21080.873577343107,0.85,1.0657441125874116,0.6621394284059016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523910168484035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.52058168414,1535.6662769730483,0.37737997294174064,0.12561990575519977,6.112874298809886,3.4827341806162773
5047.0,-30.14931490630765,5.008286104085039,35.005551604085824,24.101231444533937,4.994798156501574,-26.634924681513485,-40.15389627367256,1.4804079317082053,-0.059119250502021714,-5.017808947759653,40.01104304258415,42246.271891859105,25751.0705997806,25751.0705997806,67997.3424916397,77347.73089942797,77347.73089942797,25751.0705997806,103098.80149920858,103098.80149920858,103098.80149920858,127899.8139372483,91574.88178470009,56473.42277713445,39001.621119517375,24801.012438039717,0.0,63802.63355755709,21080.86057233376,1535.6653351832958,0.0,0.8867881173190468,2.8154494359512205,0.0014959135982669303,354409.8744481356,1555009.4270810927,4.387601867759622,1555009.4270810927,4.387601867759622,0.85,0.09559152909080394,4.027634451161993,1.2672650751145556,1.0,0.0,4.027634451161612,1.284820380764715,1.2851156870479452,3.1347840612279025,19326.14552309687,1970.7183924272686,4632.441516551485,4632.441516551485,5.55885498128218,5.008286104085039,-2.348828269637795,7.357114373722834,3.4827453426840678,3.4827453426840678,0.9950700979097337,0.0,0.0,0.00022983049965836038,7.749335849044805e-05,0.00015233714116791232,0.0006135583179594116,0.09559152909087354,0.07171835300374697,0.023873176087126573,0.09559153549268117,0.07171835300369475,0.023873176087109194,0.37737980109392527,0.37737980109392527,0.12561992943102562,0.0,4.958491767386022,4.942020134470795,5.0079819229563896,4.9586896972576255,4.942275519139002,5.008007201322471,24801.012438039717,21080.86057233376,0.85,1.0657450750884525,0.6621399390002962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390673575111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.516747234607,1535.6653351832958,0.37737980109392527,0.12561992943102562,6.112874298809886,3.4827453426840678
5048.0,-30.1492577176474,5.008277188899469,35.005549370779235,24.10123011739927,4.9948003260778755,-26.63487298670042,-40.153839032258816,1.480415595131658,-0.05894836230385181,-5.017800897705672,40.01103815837094,42246.28162565559,25751.069822268433,25751.069822268433,67997.35144792403,77347.71683774091,77347.71683774091,25751.069822268433,103098.78666000934,103098.78666000934,103098.78666000934,127899.78061260315,91574.8455185746,56473.41030649227,39001.594680091475,24800.993952593803,0.0,63802.58863268528,21080.84485970473,1535.6641608609425,0.0,0.88678817598088,2.815448130806976,0.0014959135982669303,354409.9856678347,1555009.2164392027,4.387599896512541,1555009.2164392027,4.387599896512541,0.85,0.09559147534105478,4.027634451161993,1.2672648635646326,1.0,0.0,4.027634451164566,1.2848203420839892,1.2851156501182173,3.134784155603527,19326.137869421484,1970.7176119695803,4632.441516551485,4632.441516551485,5.558854813441494,5.008277188899469,-2.34881344346858,7.357090632368049,3.4827564763580914,3.4827564763580914,0.9950732789594546,0.0,0.0,0.00022983186934137284,7.749386113180497e-05,0.00015233800820956786,0.000613561810086254,0.09559147534113158,0.07171830100193145,0.023873174339200116,0.09559142440447947,0.07171830100187383,0.023873174339180937,0.37737962863140606,0.37737962863140606,0.12561995391019545,0.0,4.958560867805318,4.942111231851186,5.007984890328714,4.958852535401832,4.942490915952021,5.008012068910659,24800.993952593803,21080.84485970473,0.85,1.065745965879037,0.662140557789427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523903306582728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.51291350274,1535.6641608609425,0.37737962863140606,0.12561995391019545,6.112874298809886,3.4827564763580914
5049.0,-30.149200571504505,5.008268303626949,35.00554713912146,24.10121785886588,4.994804774833561,-26.634821102242928,-40.15377794913945,1.4804253055727763,-0.05900828241550471,-5.0177917423278275,40.011033739784175,42246.275382809086,25751.06623270243,25751.06623270243,67997.34161551151,77347.64950537737,77347.64950537737,25751.06623270243,103098.7157380798,103098.7157380798,103098.7157380798,127899.69358969462,91574.75692159568,56473.38279903074,39001.52680284993,24800.977851614818,0.0,63802.50465446475,21080.831173872593,1535.6630921609008,0.0,0.8867882385826471,2.8154499864465308,0.0014959135982669303,354410.11215874343,1555009.025878446,4.387597792869814,1555009.025878446,4.387597792869814,0.8499999999999999,0.09559142234893106,4.027634451161993,1.2672646597074344,1.0,0.0,4.027634451160227,1.284820293828665,1.2851156036103912,3.1347842733398568,19326.119171738515,1970.7157053365336,4632.441516551485,4632.441516551485,5.558854038565869,5.008268303626949,-2.3487978114174086,7.357066115044358,3.482767597117253,3.482767597117253,0.9950764563192152,0.0,0.0,0.00022983323801359547,7.749439751080623e-05,0.00015233884050278924,0.0006135651622591059,0.09559142234900175,0.07171824954702324,0.023873172801978502,0.09559142763212601,0.0717182495469702,0.02387317280196085,0.3773794575347214,0.3773794575347214,0.12561997899483388,0.0,4.958601912970778,4.942168233769053,5.00797795328441,4.958783459912297,4.942413635805281,5.007967616232406,24800.977851614818,21080.831173872593,0.85,1.0657472145296607,0.6621413314665664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523899876391642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.50908201869,1535.6630921609008,0.3773794575347214,0.12561997899483388,6.112874298809886,3.482767597117253
5050.0,-30.149143402396092,5.008259400787529,35.005544908655494,24.101216636505,4.994806117472827,-26.63476950774773,-40.15372070772571,1.4804322228251954,-0.058822686586154305,-5.017784831702447,40.011029311182384,42246.28509387317,25751.06834073029,25751.06834073029,67997.35343460346,77347.63932434103,77347.63932434103,25751.06834073029,103098.70766507131,103098.70766507131,103098.70766507131,127899.67003629153,91574.72420914743,56473.36997868246,39001.504700516634,24800.96237122022,0.0,63802.46707173686,21080.818015537185,1535.6621156166468,0.0,0.8867882897948514,2.8154483551249068,0.0014959135982669303,354410.2076361238,1555008.834885786,4.387596071957182,1555008.834885786,4.387596071957182,0.85,0.09559137159605569,4.027634451161993,1.2672644602460785,1.0,0.0,4.027634451162343,1.2848202586397377,1.2851155701726817,3.1347843591959874,19326.112268038254,1970.715001355025,4632.441516551485,4632.441516551485,5.558854493623501,5.008259400787529,-2.34878383720971,7.357043237997239,3.482778712041542,3.482778712041542,0.9950796320118691,0.0,0.0,0.00022983460724336317,7.749490015839449e-05,0.00015233970708496868,0.0006135686525353466,0.09559137159612516,0.07171819974503651,0.023873171851088636,0.09559131697762115,0.0717181997449844,0.02387317185107129,0.37737928552297795,0.37737928552297795,0.12562000396495748,0.0,4.958671339287605,4.9422596927426525,5.007981139356559,4.958962145116288,4.942638658454769,5.008007025838879,24800.96237122022,21080.818015537185,0.85,1.0657480275511924,0.6621418737048709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523896448752303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.505251589164,1535.6621156166468,0.37737928552297795,0.12562000396495748,6.112874298809886,3.482778712041542
5051.0,-30.14908631132971,5.008250540944549,35.005542679174404,24.101204273197823,4.9948113809294075,-26.634717591389673,-40.15365962460635,1.4804426609901424,-0.058901955268709116,-5.017775078693112,40.01102487893703,42246.27859583842,25751.063181157613,25751.063181157613,67997.34177699604,77347.56817378776,77347.56817378776,25751.063181157613,103098.63135494538,103098.63135494538,103098.63135494538,127899.5773156774,91574.63214604996,56473.34256810361,39001.432864384835,24800.945960732024,0.0,63802.37882511686,21080.80406662222,1535.6610151261002,0.0,0.8867883554879769,2.8154505346682392,0.0014959135982669303,354410.34238399,1555008.643736008,4.38759386443417,1555008.643736008,4.38759386443417,0.85,0.09559131806776433,4.027634451161993,1.2672642448497937,1.0,0.0,4.0276344511613305,1.284820206982558,1.2851155202605424,3.1347844852323914,19326.09283885872,1970.7130201300874,4632.441516551485,4632.441516551485,5.558853379832285,5.008250540944549,-2.348767786291453,7.357018327236002,3.4827898068576952,3.4827898068576952,0.9950828019593415,0.0,0.0,0.00022983597461148408,7.749543654404481e-05,0.00015234053806743929,0.0006135719994289735,0.09559131806783541,0.07171814785320998,0.023873170214625435,0.09559132955683132,0.07171814785315665,0.02387317021460768,0.37737911490758347,0.37737911490758347,0.12562002945298026,0.0,4.958707995719692,4.942312619734935,5.00796887066457,4.958873123424382,4.942542857517196,5.007938343554997,24800.945960732024,21080.80406662222,0.85,1.065749318898871,0.6621426876831037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523893019737035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.501423524585,1535.6610151261002,0.37737911490758347,0.12562002945298026,6.112874298809886,3.4827898068576952
5052.0,-30.1490291874357,5.008241715246468,35.00554046516907,24.101207695808284,4.994816775319698,-26.634665632406534,-40.15360231334341,1.4804532202913234,-0.05872489360706368,-5.017765708014635,40.01102087073999,42246.28789200084,25751.059083769647,25751.059083769647,67997.34697577049,77347.56027892328,77347.56027892328,25751.059083769647,103098.61936269293,103098.61936269293,103098.61936269293,127899.55141267391,91574.60337832452,56473.330991405404,39001.413763243465,24800.932049980987,0.0,63802.345813224456,21080.79224248384,1535.660072637903,0.0,0.8867884176994241,2.8154493025704634,0.0014959135982669303,354410.4718495992,1555008.4708742097,4.387591773908156,1555008.4708742097,4.387591773908156,0.85,0.09559126609674652,4.027634451161993,1.2672640745108952,1.0,0.0,4.027634451159634,1.2848201547570244,1.2851154697809384,3.1347846126555114,19326.08676766062,1970.712401040174,4632.441516551485,4632.441516551485,5.558852495333698,5.008241715246468,-2.3487520087945306,7.356993724040999,3.4828008998063753,3.4828008998063753,0.9950859713732501,0.0,0.0,0.00022983734277335052,7.749593981123192e-05,0.0001523414029621186,0.0006135754829085805,0.09559126609681129,0.0717180971490116,0.023873168947799683,0.09559123576254305,0.07171809714896302,0.023873168947783508,0.37737894313263387,0.37737894313263387,0.1256200544198574,0.0,4.9587710043318225,4.942403586215562,5.007947834112372,4.959040814407558,4.9427852558270615,5.007881508473133,24800.932049980987,21080.79224248384,0.85,1.0657499518093976,0.6621431759840459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388959540429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.497595802202,1535.660072637903,0.37737894313263387,0.1256200544198574,6.112874298809886,3.4828008998063753
5053.0,-30.148972067035764,5.008232938036111,35.005538269803075,24.10120036164301,4.994823311550671,-26.63461356238067,-40.15354123022405,1.4804648068963204,-0.05874874493065363,-5.0177556255437725,40.01101698563969,42246.28142639156,25751.053265242896,25751.053265242896,67997.33469163446,77347.5044462352,77347.5044462352,25751.053265242896,103098.55771147809,103098.55771147809,103098.55771147809,127899.47633603233,91574.52713644817,56473.30411660753,39001.358910934054,24800.918624554244,0.0,63802.2775354883,21080.780830871106,1535.659136585808,0.0,0.8867884830881028,2.8154507926335466,0.0014959135982669303,354410.61114939745,1555008.3033212272,4.38758957661607,1555008.3033212272,4.38758957661607,0.85,0.09559121385253644,4.027634451161993,1.2672637992212552,1.0,0.0,4.027634451161806,1.2848200977255555,1.2851154144941963,3.1347847518044643,19326.07067742312,1970.7107602925687,4632.441516551485,4632.441516551485,5.558851239294799,5.008232938036111,-2.3487357006783087,7.356968638714419,3.4828119882890283,3.4828119882890283,0.995089139511151,0.0,0.0,0.00022983871085903332,7.749647620353504e-05,0.0001523422346554983,0.0006135788326654894,0.09559121385259976,0.07171804644348571,0.02387316740911405,0.09559123513523354,0.07171804644343821,0.023873167409098235,0.37737877277305387,0.37737877277305387,0.12562007842972206,0.0,4.958814353825346,4.942472384873895,5.007914677756617,4.959006880613117,4.942766735387636,5.007801226558286,24800.918624554244,21080.780830871106,0.85,1.0657508997827354,0.662143783235531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388616910408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.4937706405,1535.659136585808,0.37737877277305387,0.12562007842972206,6.112874298809886,3.4828119882890283
5054.0,-30.14891499828965,5.008224086999623,35.005536071461165,24.101189255621307,4.9948209387658515,-26.634562429794396,-40.1534840586595,1.480468370271354,-0.05865082741115657,-5.017751331782812,40.01101250822646,42246.29098825468,25751.06212437853,25751.06212437853,67997.35311263321,77347.46912040445,77347.46912040445,25751.06212437853,103098.53124478298,103098.53124478298,103098.53124478298,127899.43493746067,91574.46781550873,56473.289683362185,39001.30903571838,24800.903692677697,0.0,63802.21272839608,21080.768138776042,1535.658247659836,0.0,0.886788521157148,2.815450007584274,0.0014959135982669303,354410.6704721744,1555008.1102235427,4.3875882973608995,1555008.1102235427,4.3875882973608995,0.85,0.095591165625452,4.027634451161993,1.2672636069031435,1.0,0.0,4.027634451160736,1.2848200782321841,1.2851153967526,3.1347847993656166,19326.058158213855,1970.7094836885028,4632.441516551485,4632.441516551485,5.5588531517065585,5.008224086999623,-2.348723660055581,7.356947747055203,3.4828230766893147,3.4828230766893147,0.9950923076255185,0.0,0.0,0.00022984007771505342,7.749697825021283e-05,0.0001523430994648406,0.0006135823158013901,0.09559116562552059,0.07171799896063612,0.023873166664884475,0.09559115725101792,0.07171799896058466,0.02387316666486734,0.37737860226156594,0.37737860226156594,0.12562010092468429,0.0,4.9588699581588,4.942544773952818,5.007919813319802,4.959100504371634,4.942842488216513,5.007948521167577,24800.903692677697,21080.768138776042,0.85,1.0657522710394967,0.6621446056752883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388274301499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.489947312934,1535.658247659836,0.37737860226156594,0.12562010092468429,6.112874298809886,3.4828230766893147
5055.0,-30.148857954499537,5.008215278206441,35.0055338568047,24.10118750939148,4.9948253948104915,-26.63451063671986,-40.15342678232116,1.4804780770315464,-0.05853349614324088,-5.0177416282283565,40.01100763634603,42246.300042198745,25751.057055181864,25751.057055181864,67997.3570973806,77347.44434226224,77347.44434226224,25751.057055181864,103098.50139744411,103098.50139744411,103098.50139744411,127899.38603643636,91574.42181709643,56473.27751703583,39001.27144451178,24800.884638992247,0.0,63802.15608350403,21080.75194314341,1535.6570018459468,0.0,0.8867885881904687,2.8154495989262127,0.0014959135982669303,354410.80453690735,1555007.900113665,4.387586044803357,1555007.900113665,4.387586044803357,0.85,0.09559111032691882,4.027634451161993,1.267263450301252,1.0,0.0,4.027634451164022,1.2848200299990686,1.2851153502638948,3.134784917047808,19326.04845061727,1970.70849378914,4632.441516551485,4632.441516551485,5.5588520574247084,5.008215278206441,-2.3487076760257537,7.3569229542321946,3.4828341281900346,3.4828341281900346,0.9950954651971528,0.0,0.0,0.00022984144398083625,7.749748121996648e-05,0.00015234396276086977,0.0006135857928422188,0.09559111032699641,0.07171794602386086,0.02387316430313554,0.09559107305294018,0.07171794602380266,0.02387316430311616,0.3773784318922363,0.3773784318922363,0.1256201245086634,0.0,4.958933911121676,4.942632992782649,5.007910816608955,4.959208132085109,4.94300430425443,5.007893283345425,24800.884638992247,21080.75194314341,0.85,1.0657532796914562,0.6621453354477072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523879320025648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.486124854579,1535.6570018459468,0.3773784318922363,0.1256201245086634,6.112874298809886,3.4828341281900346
5056.0,-30.148800931658972,5.008206528574099,35.00553165927795,24.10118537899109,4.994832529232742,-26.63445859468303,-40.1533656992018,1.4804901922575737,-0.05848457032118404,-5.0177310782411375,40.01100370597424,42246.293175847466,25751.049955881103,25751.049955881103,67997.34313172857,77347.4070006878,77347.4070006878,25751.049955881103,103098.4569565689,103098.4569565689,103098.4569565689,127899.3277011177,91574.3643479105,56473.250523073264,39001.23758315248,24800.87074454879,0.0,63802.108327701266,21080.74013286647,1535.6560301754682,0.0,0.8867886561226637,2.8154501875945344,0.0014959135982669303,354410.9502960378,1555007.730608302,4.387583762040681,1555007.730608302,4.387583762040681,0.85,0.09559105754680966,4.027634451161993,1.2672632546862586,1.0,0.0,4.027634451162125,1.2848199704993102,1.285115292505322,3.1347850622190774,19326.036322205757,1970.7072570353544,4632.441516551485,4632.441516551485,5.558850524906547,5.008206528574099,-2.3486910572479194,7.3568975858220185,3.482845177682424,3.482845177682424,0.9950986221949784,0.0,0.0,0.00022984280975233188,7.74980176221336e-05,0.00015234479213019827,0.000613589133238699,0.09559105754687378,0.07171789502734523,0.023873162519528555,0.09559103987808808,0.07171789502729711,0.02387316251951254,0.3773782626452309,0.3773782626452309,0.12562014810992178,0.0,4.9589924269193375,4.942719943612474,5.007883854780346,4.959246507919943,4.943087791236053,5.007796070751226,24800.87074454879,21080.74013286647,0.85,1.065753858516394,0.6621457234432047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387589853471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.482303798562,1535.6560301754682,0.3773782626452309,0.12562014810992178,6.112874298809886,3.482845177682424
