time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5057.0,-30.148743918115933,5.008197716811811,35.00552946438276,24.101168824732326,4.994831161444429,-26.63440741128612,-40.15330852763725,1.4804946546153828,-0.05849958792612142,-5.017726252581118,40.010999387569676,42246.30247054972,25751.05741147458,25751.05741147458,67997.3598820243,77347.34567323278,77347.34567323278,25751.05741147458,103098.40308470736,103098.40308470736,103098.40308470736,127899.25961548119,91574.27945448311,56473.236251803035,39001.15911408897,24800.856530773828,0.0,63802.0156448628,21080.728051157752,1535.655167225521,0.0,0.8867886963232182,2.8154509480790373,0.0014959135982669303,354411.01696760434,1555007.5443682433,4.387582411159588,1555007.5443682433,4.387582411159588,0.8499999999999999,0.09559100969276162,4.027634451161993,1.2672630475321784,1.0,0.0,4.027634451159972,1.2848199468028625,1.285115270558013,3.1347851200351706,19326.01840612768,1970.7054301038256,4632.441516551485,4632.441516551485,5.558852134337222,5.008197716811811,-2.3486786522942387,7.3568763691060495,3.4828562303403445,3.4828562303403445,0.9951017800972413,0.0,0.0,0.0002298441753086125,7.749851967804339e-05,0.00015234565563056911,0.0006135926111025412,0.09559100969282805,0.07171784792269537,0.02387316177013268,0.09559101631504127,0.07171784792264553,0.02387316177011609,0.3773780942779721,0.3773780942779721,0.12562017062912195,0.0,4.959037446456591,4.942778102331829,5.0078893609058355,4.959226664654977,4.943019905659526,5.007920562525328,24800.856530773828,21080.728051157752,0.85,1.0657556692333012,0.6621468309982979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523872478301862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.47848422432,1535.655167225521,0.3773780942779721,0.12562017062912195,6.112874298809886,3.4828562303403445
5058.0,-30.14868693716735,5.008188921991324,35.00552725235779,24.101167392823868,4.994833922651062,-26.63435584427272,-40.15325125129891,1.4805028297572063,-0.058344563614127765,-5.017717765666953,40.010994498836865,42246.311392741765,25751.05537845842,25751.05537845842,67997.36677120018,77347.32885020132,77347.32885020132,25751.05537845842,103098.38422865974,103098.38422865974,103098.38422865974,127899.22195749043,91574.24075038715,56473.22329293069,39001.13050828495,24800.837728830702,0.0,63801.96823711565,21080.712069506095,1535.6539638831982,0.0,0.8867887572248,2.8154499023092336,0.0014959135982669303,354411.13422326976,1555007.3335316307,4.3875803646507805,1555007.3335316307,4.3875803646507805,0.85,0.09559095587208707,4.027634451161993,1.2672628689510748,1.0,0.0,4.027634451161292,1.284819905738278,1.2851152312375813,3.134785220227149,19326.01023793815,1970.704597180296,4632.441516551485,4632.441516551485,5.558851695472285,5.008188921991324,-2.348663590113067,7.356852512104391,3.4828672496730113,3.4828672496730113,0.9951049284780032,0.0,0.0,0.00022984554009168013,7.749902265704711e-05,0.00015234651743463302,0.0006135960821342792,0.09559095587216432,0.07171779613994772,0.02387315973221659,0.09559091246833597,0.07171779613988977,0.0238731597321973,0.37737792492575645,0.37737792492575645,0.12562019423442355,0.0,4.959101378107789,4.94286301277873,5.007890220889351,4.959373202052802,4.943218779240567,5.007909800665573,24800.837728830702,21080.712069506095,0.85,1.0657565691154325,0.6621474628452877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523869058628225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.474666364576,1535.6539638831982,0.37737792492575645,0.12562019423442355,6.112874298809886,3.4828672496730113
5059.0,-30.14862990348804,5.008180209441177,35.00552505534342,24.101165017951303,4.994842420504863,-26.634303656124647,-40.15319013325495,1.480516173142238,-0.05832779538110344,-5.017706158738687,40.01099051200465,42246.30448423246,25751.04550601766,25751.04550601766,67997.34999025012,77347.28511175215,77347.28511175215,25751.04550601766,103098.33061776981,103098.33061776981,103098.33061776981,127899.15373332422,91574.17743195151,56473.19680443481,39001.08958612967,24800.823115554405,0.0,63801.91270168407,21080.699648221245,1535.652926314275,0.0,0.8867888307411864,2.815451036741175,0.0014959135982669303,354411.2945852678,1555007.1615913438,4.38757789424012,1555007.1615913438,4.38757789424012,0.85,0.09559090199455521,4.027634451161993,1.26726265355479,1.0,0.0,4.027634451162467,1.2848198404921805,1.2851151677317105,3.1347853794187306,19325.996875089324,1970.7032345489363,4632.441516551485,4632.441516551485,5.558849564319473,5.008180209441177,-2.3486462263903465,7.356826435831524,3.4828782594301844,3.4828782594301844,0.9951080741229098,0.0,0.0,0.00022984690614520856,7.749955937577564e-05,0.00015234734676943294,0.0006135994223916909,0.09559090199462075,0.07171774427178093,0.023873157722839815,0.09559089432323609,0.07171774427173176,0.023873157722823446,0.37737775644728594,0.37737775644728594,0.1256202184304111,0.0,4.959152369882929,4.94294039285171,5.007861885638135,4.959378363357587,4.94327196553246,5.007770617923029,24800.823115554405,21080.699648221245,0.85,1.0657572337710701,0.662147930921158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523865640911138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.47084975231,1535.652926314275,0.37737775644728594,0.1256202184304111,6.112874298809886,3.4828782594301844
5060.0,-30.148572920732065,5.008171473065555,35.0055228749495,24.10115321343767,4.994844200755961,-26.634252185628544,-40.15313292676581,1.4805234656532225,-0.05833105653914572,-5.017699517422585,40.0109866020816,42246.31347287175,25751.048365074606,25751.048365074606,67997.36183794636,77347.23030899176,77347.23030899176,25751.048365074606,103098.27867406636,103098.27867406636,103098.27867406636,127899.08928033066,91574.10035008425,56473.18351396746,39001.018706796436,24800.810606264302,0.0,63801.829313060734,21080.689015324657,1535.6521200996503,0.0,0.8867888787041456,2.815451854711926,0.0014959135982669303,354411.38634210476,1555006.9929679374,4.387576282515163,1555006.9929679374,4.387576282515163,0.85,0.09559085365352113,4.027634451161993,1.2672624474996703,1.0,0.0,4.027634451163442,1.2848198035567449,1.2851151325414514,3.1347854695361645,19325.980607578465,1970.7015757244794,4632.441516551485,4632.441516551485,5.558850181500916,5.008171473065555,-2.3486325024520522,7.356803975517607,3.4828892793475417,3.4828892793475417,0.9951112226707262,0.0,0.0,0.00022984827098650353,7.750006174761878e-05,0.00015234820923888475,0.000613602896103368,0.09559085365358294,0.0717176967566792,0.02387315689690374,0.09559087708028384,0.07171769675663282,0.0238731568968883,0.3773775882675758,0.3773775882675758,0.12562024132834318,0.0,4.9591930699922955,4.942998173515832,5.007851228783409,4.959368460883411,4.943241914232601,5.007821231365085,24800.810606264302,21080.689015324657,0.85,1.0657588124048782,0.6621489372284126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523862220032804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.467036095779,1535.6521200996503,0.3773775882675758,0.12562024132834318,6.112874298809886,3.4828892793475417
5061.0,-30.148515973294312,5.008162743922342,35.005520688326754,24.101146507915132,4.994846914139885,-26.6342006535761,-40.15307191349564,1.480531594422429,-0.05826374303183002,-5.017691450432922,40.010982059864745,42246.30659346008,25751.047497185562,25751.047497185562,67997.35409064565,77347.19242185215,77347.19242185215,25751.047497185562,103098.2399190377,103098.2399190377,103098.2399190377,127899.03385338995,91574.04057598901,56473.15474759993,39000.984253765644,24800.79393435225,0.0,63801.778188117896,21080.67484419941,1535.651045576529,0.0,0.8867889362134267,2.8154519120504955,0.0014959135982669303,354411.4977961602,1555006.7970755864,4.387574350000204,1555006.7970755864,4.387574350000204,0.85,0.0955908014052019,4.027634451161993,1.267262181551196,1.0,0.0,4.027634451162211,1.2848197627107278,1.2851150934386344,3.1347855691948903,19325.9679927343,1970.7002893683673,4632.441516551485,4632.441516551485,5.558849994150674,5.008162743922342,-2.3486177525309717,7.356780496453314,3.4829002775566313,3.4829002775566313,0.9951143650161803,0.0,0.0,0.00022984963498932502,7.750059755289681e-05,0.00015234903743642823,0.0006136062317803265,0.09559080140527385,0.07171764626532347,0.023873155139950378,0.0955908183395912,0.0717176462652695,0.023873155139932413,0.37737741918942985,0.37737741918942985,0.12562026424143008,0.0,4.9592369375368435,4.9430593672558985,5.007843001184938,4.959427707401119,4.943319468956531,5.0078254320300175,24800.79393435225,21080.67484419941,0.85,1.065759544979408,0.6621493599895906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523858802210385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.463223320208,1535.651045576529,0.37737741918942985,0.12562026424143008,6.112874298809886,3.4829002775566313
5062.0,-30.148459025302337,5.008153970512574,35.0055184888693,24.101140431035333,4.99484593761179,-26.634149490033984,-40.15301474193109,1.4805364023442136,-0.0581108172039535,-5.0176858524073165,40.01097731278065,42246.31561968425,25751.052809172106,25751.052809172106,67997.36842885635,77347.1718448311,77347.1718448311,25751.052809172106,103098.2246540032,103098.2246540032,103098.2246540032,127899.00156845088,91573.99661794456,56473.140392800924,39000.95136127071,24800.77691444768,0.0,63801.728275718386,21080.66037728053,1535.6500089816948,0.0,0.8867889818975813,2.8154505566743278,0.0014959135982669303,354411.5751388639,1555006.5923479374,4.387572814851383,1555006.5923479374,4.387572814851383,0.85,0.09559075110841136,4.027634451161993,1.2672620573686437,1.0,0.0,4.027634451161823,1.2848197374007806,1.285115069875485,3.1347856309477224,19325.95871574101,1970.699343378321,4632.441516551485,4632.441516551485,5.558851140843305,5.008153970512574,-2.348604838686261,7.356758809198835,3.4829112633868715,3.4829112633868715,0.9951175038248204,0.0,0.0,0.00022985099901287736,7.750109962425885e-05,0.0001523498993886185,0.0006136097034086633,0.09559075110848464,0.07171759719392848,0.02387315391455616,0.0955907127203979,0.07171759719387351,0.02387315391453786,0.3773772496381157,0.3773772496381157,0.12562028730691113,0.0,4.959302435516065,4.943142097195619,5.0078566871434305,4.959575035203386,4.943483653027897,5.007922076925013,24800.77691444768,21080.66037728053,0.85,1.0657606034589935,0.6621500194652614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452385538650789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.45941173652,1535.6500089816948,0.3773772496381157,0.12562028730691113,6.112874298809886,3.4829112633868715
5063.0,-30.148402091763675,5.008145225275003,35.00551627694042,24.10112831220033,4.994849590738118,-26.634097876503617,-40.152957500517346,1.4805453754788114,-0.05815268293065401,-5.01767688370811,40.01097255060923,42246.324310799064,25751.04942850855,25751.04942850855,67997.37373930762,77347.10825939155,77347.10825939155,25751.04942850855,103098.1576879001,103098.1576879001,103098.1576879001,127898.91640976082,91573.91153165129,56473.127583061825,39000.871053988296,24800.75872186072,0.0,63801.62977584901,21080.64491358161,1535.6488245733735,0.0,0.8867890447930111,2.8154521533692876,0.0014959135982669303,354411.6990510516,1555006.3869696374,4.387570701343143,1555006.3869696374,4.387570701343143,0.85,0.09559069751087544,4.027634451161993,1.2672618238395081,1.0,0.0,4.027634451162178,1.2848196926051816,1.2851150268217695,3.134785740242903,19325.94075896014,1970.6975122962624,4632.441516551485,4632.441516551485,5.558850411063223,5.008145225275003,-2.3485894723669896,7.3567346976419925,3.4829222213147952,3.4829222213147952,0.99512063466137,0.0,0.0,0.00022985236269770128,7.7501602312038e-05,0.00015235076038566328,0.0006136131711900233,0.09559069751095098,0.07171754548596405,0.02387315202498693,0.09559069998469015,0.07171754548590738,0.023873152024968064,0.3773770810555922,0.3773770810555922,0.12562031181824493,0.0,4.959343386010573,4.943195803960407,5.007859274499651,4.95952420077748,4.943427670926724,5.007886679972387,24800.75872186072,21080.64491358161,0.85,1.065762332062665,0.6621511779435871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523851970773687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.455602062182,1535.6488245733735,0.3773770810555922,0.12562031181824493,6.112874298809886,3.4829222213147952
5064.0,-30.148345151324325,5.008136541585986,35.005514079581744,24.10112618179994,4.994856674331899,-26.63404591372039,-40.15289641739798,1.4805574367287375,-0.05810380717861108,-5.017666303391578,40.01096855114108,42246.31713999429,25751.042042681987,25751.042042681987,67997.35918267627,77347.07116186841,77347.07116186841,25751.042042681987,103098.1132045504,103098.1132045504,103098.1132045504,127898.85757974462,91573.85431920791,56473.10029733689,39000.83780207891,24800.744375194226,0.0,63801.582177273136,21080.63271891509,1535.6478261630352,0.0,0.8867891131295798,2.8154527462363412,0.0014959135982669303,354411.845229503,1555006.2144844811,4.38756840499369,1555006.2144844811,4.38756840499369,0.85,0.09559064467622287,4.027634451161993,1.267261629323475,1.0,0.0,4.027634451160013,1.2848196333619242,1.2851149693172963,3.1347858847884202,19325.928684732084,1970.6962810676516,4632.441516551485,4632.441516551485,5.558848816693051,5.008136541585986,-2.3485729133669695,7.356709454952956,3.4829331731189823,3.4829331731189823,0.9951237637482807,0.0,0.0,0.00022985372655526462,7.750213874057626e-05,0.00015235158781468837,0.0006136165037716705,0.09559064467628822,0.07171749423596949,0.023873150440318743,0.09559066533127179,0.07171749423592046,0.02387315044030242,0.3773769115425153,0.3773769115425153,0.12562033682206966,0.0,4.959383193015412,4.943255388117393,5.007839620734785,4.959562496212982,4.943513826632,5.00778112659151,24800.744375194226,21080.63271891509,0.85,1.0657628990100143,0.6621515595430315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523848555907921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.451793996564,1535.6478261630352,0.3773769115425153,0.12562033682206966,6.112874298809886,3.4829331731189823
5065.0,-30.148288263269194,5.008127783548262,35.00551188230126,24.101115040853642,4.9948543092849365,-26.633994943008936,-40.15283928075803,1.4805609890254494,-0.05800939809051897,-5.017662140726613,40.0109641587005,42246.32602672822,25751.050964526934,25751.050964526934,67997.37699125515,77347.03581201739,77347.03581201739,25751.050964526934,103098.08677654433,103098.08677654433,103098.08677654433,127898.81668807287,91573.79505030814,56473.08526502197,39000.78865031797,24800.72991152854,0.0,63801.518561846504,21080.620424799257,1535.646966545527,0.0,0.8867891502234863,2.8154519919756575,0.0014959135982669303,354411.9027412095,1555006.025051608,4.3875671585078475,1555006.025051608,4.3875671585078475,0.85,0.0955905973036707,4.027634451161993,1.2672614370053634,1.0,0.0,4.02763445116266,1.2848196139291617,1.2851149516308664,3.1347859322017295,19325.916176505376,1970.6950055834945,4632.441516551485,4632.441516551485,5.558850742641801,5.008127783548262,-2.348561079300069,7.356688862848331,3.482944128914921,3.482944128914921,0.9951268939756917,0.0,0.0,0.00022985508916555005,7.750264051446123e-05,0.00015235244865108882,0.0006136199709060138,0.09559059730373778,0.07171744720321627,0.02387315010052152,0.09559059021173878,0.07171744720316593,0.023873150100504763,0.3773767416773619,0.3773767416773619,0.12562036087231737,0.0,4.959435527004189,4.943320135729039,5.007854621364572,4.959652742636081,4.943587035088115,5.007922540157949,24800.72991152854,21080.620424799257,0.85,1.065764240789055,0.6621523590504576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523845140629794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.447987966973,1535.646966545527,0.3773767416773619,0.12562036087231737,6.112874298809886,3.482944128914921
5066.0,-30.148231371777513,5.0081191579994515,35.005509688343906,24.101112281810515,4.994865470958078,-26.633942616433114,-40.152778127789475,1.4805767156144582,-0.05805166607905221,-5.017648237413096,40.010959860932616,42246.3184254473,25751.035065857184,25751.035065857184,67997.35349130449,77346.9795867075,77346.9795867075,25751.035065857184,103098.01465256469,103098.01465256469,103098.01465256469,127898.72737489537,91573.72038092546,56473.05921966849,39000.73462361885,24800.71272233069,0.0,63801.44734594954,21080.605813981085,1535.6457284568228,0.0,0.8867892365541743,2.8154541698930418,0.0014959135982669303,354412.09483053413,1555005.8397017037,4.387564257493092,1555005.8397017037,4.387564257493092,0.85,0.09559053980684781,4.027634451161993,1.267261183145456,1.0,0.0,4.027634451161874,1.2848195375405411,1.2851148769756016,3.1347861185796337,19325.90041813007,1970.6933986764157,4632.441516551485,4632.441516551485,5.558847310613638,5.0081191579994515,-2.348542099990119,7.35666125798957,3.4829550478095173,3.4829550478095173,0.9951300136598621,0.0,0.0,0.0002298564518655916,7.750317756306468e-05,0.0001523532743025269,0.0006136232963281906,0.09559053980691888,0.07171739238893873,0.02387314741798015,0.09559059639429207,0.07171739238888541,0.023873147417962405,0.37737657188351975,0.37737657188351975,0.12562038624896757,0.0,4.959462457876384,4.943368401334908,5.007817411018436,4.959596571334032,4.94358787905054,5.007695010016562,24800.71272233069,21080.605813981085,0.85,1.065765062077723,0.6621529790127767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523841728495195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.444182785966,1535.6457284568228,0.37737657188351975,0.12562038624896757,6.112874298809886,3.4829550478095173
5067.0,-30.14817447443324,5.008110498828979,35.00550751995885,24.10110575091096,4.994866993675629,-26.633891248587336,-40.15272092130033,1.4805837678304687,-0.05796264601639223,-5.017642090590611,40.01095621786654,42246.32711091076,25751.03910045662,25751.03910045662,67997.36621136738,77346.94728861145,77346.94728861145,25751.03910045662,103097.98638906807,103097.98638906807,103097.98638906807,127898.68831708898,91573.6657338832,56473.045556185585,39000.68908633068,24800.70192802091,0.0,63801.3910143516,21080.596638817773,1535.6450339172945,0.0,0.8867892810336936,2.8154537179980306,0.0014959135982669303,354412.17975556606,1555005.6825871456,4.387562762824954,1555005.6825871456,4.387562762824954,0.85,0.09559049252112045,4.027634451161993,1.2672610226972028,1.0,0.0,4.027634451162085,1.2848195017334239,1.2851148429113577,3.134786205944166,19325.88888530938,1970.6922226559918,4632.441516551485,4632.441516551485,5.558848181558132,5.008110498828979,-2.348528795487585,7.356639294316564,3.482965992074873,3.482965992074873,0.9951331405928209,0.0,0.0,0.0002298578147132629,7.75036799565921e-05,0.0001523541347566708,0.0006136267619229442,0.09559049252117775,0.07171734549178717,0.023873147029390588,0.09559054261256586,0.07171734549174417,0.023873147029376273,0.3773764011899832,0.3773764011899832,0.1256204095292743,0.0,4.95950352510954,4.943427865111346,5.007803166911685,4.959679444574192,4.9436773988543905,5.007757880074337,24800.70192802091,21080.596638817773,0.85,1.0657662024339238,0.6621536997744735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523838316156004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.440379570073,1535.6450339172945,0.3773764011899832,0.1256204095292743,6.112874298809886,3.482965992074873
5068.0,-30.148117609739995,5.0081018146374525,35.00550533699055,24.101099464483582,4.994867193358648,-26.633840042395132,-40.15266374973578,1.4805896260145206,-0.057835647797958245,-5.017635603768759,40.01095145632649,42246.33575472982,25751.042102983254,25751.042102983254,67997.37785771307,77346.92119940105,77346.92119940105,25751.042102983254,103097.9633023843,103097.9633023843,103097.9633023843,127898.64781799457,91573.61677347063,56473.031328802506,39000.650494075686,24800.68451561026,0.0,63801.33500968595,21080.58183826872,1535.6439541579246,0.0,0.8867893312940344,2.8154528069285987,0.0014959135982669303,354412.26937807526,1555005.4772361675,4.387561073901026,1555005.4772361675,4.387561073901026,0.85,0.09559044096060262,4.027634451161993,1.2672608397202567,1.0,0.0,4.027634451162343,1.2848194715140138,1.28511481443511,3.13478627967545,19325.878552606355,1970.6911690135119,4632.441516551485,4632.441516551485,5.55884882971022,5.0081018146374525,-2.3485152730861767,7.356617087723629,3.4829769118217797,3.4829769118217797,0.9951362605205085,0.0,0.0,0.0002298591767862902,7.750418204641623e-05,0.00015235499473987397,0.0006136302256209206,0.0955904409606769,0.0717172954310858,0.0238731455295911,0.09559044988497344,0.07171729543103007,0.023873145529572547,0.377376230488224,0.377376230488224,0.12562043250098456,0.0,4.959560351904656,4.943503216686281,5.007804297225221,4.959799955970823,4.943816947701691,5.0078211546490365,24800.68451561026,21080.58183826872,0.85,1.0657673205018374,0.662154416491696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523834903467305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.436578367813,1535.6439541579246,0.377376230488224,0.12562043250098456,6.112874298809886,3.4829769118217797
5069.0,-30.1480607739995,5.008093190860658,35.00550315251752,24.1010922001675,4.994873494920889,-26.63378825204534,-40.152602701541014,1.4806009729674559,-0.05785182123582899,-5.017625097981242,40.01094704656199,42246.32824040355,25751.03485321536,25751.03485321536,67997.36309361891,77346.86648695613,77346.86648695613,25751.03485321536,103097.90134017149,103097.90134017149,103097.90134017149,127898.56916268269,91573.54167183324,56473.003425283554,39000.59805172188,24800.667822511205,0.0,63801.26587423308,21080.567649134522,1535.6428215215471,0.0,0.8867894007368928,2.8154542455444074,0.0014959135982669303,354412.41452701145,1555005.2870562326,4.387558740377359,1555005.2870562326,4.387558740377359,0.85,0.09559038650504115,4.027634451161993,1.2672606100374835,1.0,0.0,4.02763445116199,1.284819415617613,1.2851147602750879,3.1347864160551375,19325.86270300716,1970.6895528041848,4632.441516551485,4632.441516551485,5.5588472647108835,5.008093190860658,-2.3484988079443054,7.356591998804963,3.4829878095887175,3.4829878095887175,0.995139374168205,0.0,0.0,0.0002298605381732475,7.750471818474671e-05,0.00015235581998850078,0.0006136335494207208,0.09559038650511226,0.07171724314923467,0.023873143355877584,0.09559043571031713,0.07171724314918132,0.023873143355859824,0.3773760607833889,0.3773760607833889,0.1256204561490364,0.0,4.959598950020563,4.943561093405492,5.007784933632138,4.959773276745409,4.943812560638548,5.00772745841175,24800.667822511205,21080.567649134522,0.85,1.0657682439664646,0.6621550162293135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523831492738541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.43277840802,1535.6428215215471,0.3773760607833889,0.1256204561490364,6.112874298809886,3.4829878095887175
5070.0,-30.148003918940535,5.008084513397665,35.00550096861025,24.10108084967362,4.994872499364036,-26.633737174076412,-40.152545529976464,1.4806057545006936,-0.05778813738629651,-5.017619971168309,40.01094269409498,42246.33692091367,25751.04129555914,25751.04129555914,67997.3782164728,77346.82471478551,77346.82471478551,25751.04129555914,103097.86601034465,103097.86601034465,103097.86601034465,127898.51928055627,91573.47654837566,56472.988754507045,39000.541993187355,24800.653270211627,0.0,63801.195263398986,21080.555279679884,1535.641934360686,0.0,0.8867894425934528,2.8154540074024834,0.0014959135982669303,354412.4853595521,1555005.0993473863,4.38755733385022,1555005.0993473863,4.38755733385022,0.85,0.09559033798959381,4.027634451161993,1.2672603979380805,1.0,0.0,4.027634451161674,1.284819390435607,1.2851147368371247,3.1347864774958434,19325.8489592229,1970.6881513282215,4632.441516551485,4632.441516551485,5.558848655412473,5.008084513397665,-2.3484863002915946,7.35657081368926,3.482998711107113,3.482998711107113,0.9951424888877466,0.0,0.0,0.00022986190003037197,7.750522028078923e-05,0.00015235667974958274,0.0006136370122240742,0.0955903379896611,0.07171719541393011,0.023873142575730987,0.09559037691295247,0.07171719541387962,0.02387314257571418,0.3773758908661863,0.3773758908661863,0.12562047909561805,0.0,4.959643584273522,4.943617840084244,5.007793140373053,4.959831833782005,4.943854567508481,5.0078357171354355,24800.653270211627,21080.555279679884,0.85,1.0657696605173328,0.6621558851131626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523828083747887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.428979763696,1535.641934360686,0.3773758908661863,0.12562047909561805,6.112874298809886,3.482998711107113
5071.0,-30.14794712498925,5.008075850114672,35.00549876854738,24.10107945268976,4.9948750693494315,-26.633685794511326,-40.152484516706295,1.48061373887225,-0.05762962396642024,-5.017611705330356,40.010937855713486,42246.32947712585,25751.039593959238,25751.039593959238,67997.3690710851,77346.8088015235,77346.8088015235,25751.039593959238,103097.84839548274,103097.84839548274,103097.84839548274,127898.48319871505,91573.43875210661,56472.95942771205,39000.53258266062,24800.634803232315,0.0,63801.167385892935,21080.539582747468,1535.6407550938263,0.0,0.8867895021871217,2.8154528900068065,0.0014959135982669303,354412.5995611874,1555004.8906825255,4.3875553312942035,1555004.8906825255,4.3875553312942035,0.85,0.09559028452340818,4.027634451161993,1.2672601808933543,1.0,0.0,4.0276344511631645,1.2848193502725962,1.2851146984128419,3.13478657548819,19325.84098262297,1970.687337941394,4632.441516551485,4632.441516551485,5.558848288089995,5.008075850114672,-2.3484715165967613,7.356547366711434,3.4830095820572113,3.4830095820572113,0.995145594873489,0.0,0.0,0.0002298632604311971,7.750575611903973e-05,0.00015235750431215737,0.0006136403332607069,0.09559028452348456,0.07171714379820897,0.023873140725275584,0.0955902719921475,0.07171714379815167,0.023873140725256505,0.3773757207491183,0.3773757207491183,0.12562050314071474,0.0,4.959708148188895,4.943702654372544,5.007796822438252,4.959982081363933,4.94405761634431,5.007827270065434,24800.634803232315,21080.539582747468,0.85,1.0657699828564575,0.662156057766224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523824673600043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.42518340091,1535.6407550938263,0.3773757207491183,0.12562050314071474,6.112874298809886,3.4830095820572113
5072.0,-30.147890352258916,5.008067212000376,35.005496570844414,24.101077776309126,4.9948791735159785,-26.63363428064066,-40.152431082073576,1.4806231018984661,-0.05751158178526339,-5.017602916291892,40.010933524326,42246.353219855555,25751.036573715515,25751.036573715515,67997.38979357107,77346.78569252293,77346.78569252293,25751.036573715515,103097.82226623845,103097.82226623845,103097.82226623845,127898.44133344096,91573.39438969702,56472.96191703263,39000.48052518265,24800.61906720251,0.0,63801.09959238516,21080.526207122133,1535.639719019764,0.0,0.8867895626078968,2.815452365282491,0.0014959135982669303,354412.7209914448,1555004.7038828095,4.387553300944709,1555004.7038828095,4.387553300944709,0.85,0.09559023263888793,4.027634451161993,1.2672600297862666,1.0,0.0,4.027634451161507,1.2848193036607876,1.285114653537635,3.134786689214744,19325.831620291654,1970.6863832492904,4632.441516551485,4632.441516551485,5.558847636113341,5.008067212000376,-2.3484563526825273,7.356523564682903,3.4830204428225047,3.4830204428225047,0.9951486979492871,0.0,0.0,0.00022986462033112792,7.750622540206116e-05,0.00015235839492906675,0.0006136439203400539,0.095590232638957,0.07171709335721492,0.023873139281742076,0.09559019619634651,0.0717170933571631,0.02387313928172483,0.3773755522127574,0.3773755522127574,0.12562052779559763,0.0,4.959781451079209,4.943801853466255,5.007792278247734,4.960091334506615,4.944215348843102,5.007790815831129,24800.61906720251,21080.526207122133,0.85,1.065771440116163,0.6621571334939464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523821267118953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.421387709102,1535.639719019764,0.3773755522127574,0.12562052779559763,6.112874298809886,3.4830204428225047
5073.0,-30.14783360932033,5.008058554704049,35.005494373181236,24.101066076569282,4.9948803105888375,-26.63358309031471,-40.152370103728,1.480629791583969,-0.05750109730331587,-5.017596228846894,40.01092913007897,42246.345672569296,25751.03887555918,25751.03887555918,67997.38454812848,77346.73392335874,77346.73392335874,25751.03887555918,103097.77279891793,103097.77279891793,103097.77279891793,127898.37644560971,91573.32017791756,56472.93192713123,39000.43138976259,24800.603646691783,0.0,63801.03503645437,21080.513099688014,1535.638745224985,0.0,0.8867896125592558,2.8154530080821933,0.0014959135982669303,354412.81338589237,1555004.51437217,4.387551622404372,1555004.51437217,4.387551622404372,0.85,0.0955901832655847,4.027634451161993,1.2672597869159659,1.0,0.0,4.027634451161901,1.2848192695572738,1.2851146211726907,3.1347867724227436,19325.815958489842,1970.6847861899673,4632.441516551485,4632.441516551485,5.558848133009773,5.008058554704049,-2.3484427429611587,7.356501297665208,3.48303129674155,3.48303129674155,0.9951517990690143,0.0,0.0,0.000229865979524847,7.750676094001255e-05,0.00015235921858483445,0.0006136472377243998,0.09559018326565369,0.0717170449056587,0.023873138359994987,0.0955901627885067,0.07171704490560694,0.023873138359977758,0.3773753858701834,0.3773753858701834,0.12562055244170467,0.0,4.959841651510942,4.943880210269413,5.007797889605797,4.960095131543596,4.944206343449196,5.00783305272779,24800.603646691783,21080.513099688014,0.85,1.0657724362822079,0.6621576851916392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523817861912205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.417593485301,1535.638745224985,0.3773753858701834,0.12562055244170467,6.112874298809886,3.48303129674155
5074.0,-30.147776837712353,5.0080499318845675,35.00549217437486,24.101059091649972,4.9948848498994005,-26.63353153392883,-40.15231289723886,1.4806395461166217,-0.05748218699170593,-5.017587030319305,40.010924701454336,42246.35370530973,25751.03473833777,25751.03473833777,67997.3884436475,77346.68748236654,77346.68748236654,25751.03473833777,103097.72222070431,103097.72222070431,103097.72222070431,127898.30936242217,91573.25266017181,56472.918883117985,39000.37086339314,24800.587141717853,0.0,63800.958005110995,21080.499070460173,1535.6376529991414,0.0,0.8867896754163833,2.8154538332837897,0.0014959135982669303,354412.9404737546,1555004.3233789431,4.38754951018527,1555004.3233789431,4.38754951018527,0.8499999999999999,0.09559013123296498,4.027634451161993,1.267259629215114,1.0,0.0,4.027634451162129,1.28481922111389,1.285114574465472,3.13478689061811,19325.801709410247,1970.683333188219,4632.441516551485,4632.441516551485,5.558847239912387,5.0080499318845675,-2.3484273020383295,7.356477233922897,3.4830421304771586,3.4830421304771586,0.9951548944220453,0.0,0.0,0.00022986733941271473,7.750726335501549e-05,0.00015236007605769924,0.000613650691311651,0.09559013123303564,0.07171699439895565,0.023873136834079992,0.09559012959261341,0.07171699439890264,0.023873136834062343,0.37737522008433916,0.37737522008433916,0.12562057769386487,0.0,4.959890799843947,4.9439480988058335,5.007790694425239,4.960104843327599,4.944237129757369,5.0077794067815375,24800.587141717853,21080.499070460173,0.85,1.0657737841209272,0.6621586105638954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523814458493882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.413800557095,1535.6376529991414,0.37737522008433916,0.12562057769386487,6.112874298809886,3.4830421304771586
5075.0,-30.147720090165826,5.008041361737969,35.00548999268522,24.101051792409294,4.994891462089284,-26.633479791926064,-40.15225184904409,1.4806511638502835,-0.05751369904965031,-5.017576935156535,40.01092080240406,42246.34584285312,25751.028417591835,25751.028417591835,67997.37426044495,77346.63131867874,77346.63131867874,25751.028417591835,103097.65973627058,103097.65973627058,103097.65973627058,127898.23314580017,91573.17626854691,56472.89079272428,39000.317195358475,24800.573409529596,0.0,63800.890604888074,21080.487398100155,1535.6366978715414,0.0,0.8867897409196077,2.815455425451577,0.0014959135982669303,354413.07994966756,1555004.1552246772,4.387547309048281,1555004.1552246772,4.387547309048281,0.85,0.09559007995154162,4.027634451161993,1.2672593951364979,1.0,0.0,4.027634451160796,1.2848191639549722,1.2851145190399844,3.1347870300782232,19325.78558756951,1970.6816892179806,4632.441516551485,4632.441516551485,5.558845875459987,5.008041361737969,-2.3484111933196923,7.356452555057661,3.483052960184455,3.483052960184455,0.99515798862413,0.0,0.0,0.00022986869873162756,7.750779951305182e-05,0.00015236089921857572,0.000613654006702756,0.09559007995160504,0.07171694449042947,0.023873135461175577,0.09559013125595789,0.07171694449038188,0.023873135461159732,0.37737505416104183,0.37737505416104183,0.12562060265767847,0.0,4.959921456262691,4.943997062876576,5.007766307297118,4.960063236106862,4.944212099427716,5.007687957029475,24800.573409529596,21080.487398100155,0.85,1.0657746877162773,0.6621591868439598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523811053357507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.410010094663,1535.6366978715414,0.37737505416104183,0.12562060265767847,6.112874298809886,3.483052960184455
5076.0,-30.14766339952497,5.008032729662681,35.0054878119419,24.101045785378687,4.9948899076584246,-26.633428917846924,-40.152198484260566,1.480655425981164,-0.057353866594496594,-5.017572253887731,40.01091646658708,42246.36962267083,25751.035849034517,25751.035849034517,67997.40547170534,77346.61347019857,77346.61347019857,25751.035849034517,103097.64931923308,103097.64931923308,103097.64931923308,127898.20825713457,91573.13490888514,56472.89106136061,39000.27094169392,24800.558937901485,0.0,63800.8298795954,21080.475097216262,1535.63582712849,0.0,0.8867897804479816,2.8154538723639884,0.0014959135982669303,354413.1446266218,1555003.968234001,4.387545980757048,1555003.968234001,4.387545980757048,0.85,0.09559003265237331,4.027634451161993,1.2672592379851269,1.0,0.0,4.027634451161702,1.284819141210964,1.2851144980355758,3.134787085570564,19325.776858944075,1970.6807991458934,4632.441516551485,4632.441516551485,5.558847479677258,5.008032729662681,-2.348399072135459,7.3564318017981405,3.483063791410039,3.483063791410039,0.9951610832600111,0.0,0.0,0.00022987005669482886,7.750826819405403e-05,0.00015236178850077482,0.0006136575884063779,0.09559003265244027,0.07171689769434385,0.023873134958096422,0.09559002858465954,0.07171689769429361,0.023873134958079703,0.3773748870249568,0.3773748870249568,0.12562062634303986,0.0,4.959979069233043,4.944071673244196,5.007772814339205,4.960218387293253,4.944379009076727,5.007807744993215,24800.558937901485,21080.475097216262,0.85,1.065776191313337,0.6621601898031414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523807649665854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.406221042591,1535.63582712849,0.3773748870249568,0.12562062634303986,6.112874298809886,3.483063791410039
5077.0,-30.14760667050609,5.0080241928882865,35.00548563047418,24.1010486841202,4.994898456022534,-26.63337699886534,-40.1521374360658,1.480668784382532,-0.057251637345927975,-5.0175601810900785,40.010912084000935,42246.36157347877,25751.02441292735,25751.02441292735,67997.38598640612,77346.59080623783,77346.59080623783,25751.02441292735,103097.61521916518,103097.61521916518,103097.61521916518,127898.1569017612,91573.09280843627,56472.86357568018,39000.25470306232,24800.541682596024,0.0,63800.79638565834,21080.46043020662,1535.6346293751799,0.0,0.8867898577682047,2.8154539386100015,0.0014959135982669303,354413.311425843,1555003.7792263266,4.387543382528096,1555003.7792263266,4.387543382528096,0.8499999999999999,0.09558997733796502,4.027634451161993,1.2672590225888416,1.0,0.0,4.0276344511623945,1.2848190759094815,1.2851144344651002,3.134787244897467,19325.767973981456,1970.67989313185,4632.441516551485,4632.441516551485,5.558845010977518,5.0080241928882865,-2.3483815354298274,7.356405728318114,3.483074589670224,3.483074589670224,0.9951641684772069,0.0,0.0,0.00022987141558473395,7.750880435851728e-05,0.00015236261122621668,0.0006136609020437113,0.09558997733803648,0.07171684479504989,0.023873132542986588,0.09558996461086638,0.07171684479499628,0.023873132542968745,0.37737472050715964,0.37737472050715964,0.12562065086362773,0.0,4.96004038158452,4.944163137288001,5.0077434931301354,4.960308543744134,4.9445519314267585,5.007649167453678,24800.541682596024,21080.46043020662,0.85,1.065776445412696,0.6621604112605599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523804249388894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.40243274209,1535.6346293751799,0.37737472050715964,0.12562065086362773,6.112874298809886,3.483074589670224
5078.0,-30.147550005433597,5.008015554250555,35.00548345022658,24.101027310267114,4.994894320517141,-26.63332640592706,-40.15208029942585,1.4806707210113708,-0.05729514157167159,-5.017557400155835,40.01090775660391,42246.36973512446,25751.03663652774,25751.03663652774,67997.4063716522,77346.5211956853,77346.5211956853,25751.03663652774,103097.55783221305,103097.55783221305,103097.55783221305,127898.0857695823,91572.99865206318,56472.84719150568,39000.16828950833,24800.527937369265,0.0,63800.6962268776,21080.448746763876,1535.6338376333047,0.0,0.8867898875934574,2.815454834626254,0.0014959135982669303,354413.3498475724,1555003.592598808,4.387542380295749,1555003.592598808,4.387542380295749,0.85,0.09558993244688993,4.027634451161993,1.2672588093904782,1.0,0.0,4.027634451162428,1.2848190640462283,1.2851144243431796,3.1347872738422233,19325.748103032864,1970.6778668590052,4632.441516551485,4632.441516551485,5.558847649672545,5.008015554250555,-2.348370829364855,7.35638638361541,3.483085402292719,3.483085402292719,0.9951672577979197,0.0,0.0,0.0002298727729502517,7.750930617230029e-05,0.00015236346677795142,0.0006136643478933529,0.09558993244695504,0.0717168000042949,0.023873132442660157,0.09558994896301577,0.07171680000424603,0.023873132442643892,0.37737455555618943,0.37737455555618943,0.12562067388315423,0.0,4.960083705909938,4.9442147235715765,5.007761961435222,4.96026225858418,4.944426352432004,5.007841123237654,24800.527937369265,21080.448746763876,0.85,1.0657784380573365,0.6621615786902205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523800846811565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.398647100117,1535.6338376333047,0.37737455555618943,0.12562067388315423,6.112874298809886,3.483085402292719
5079.0,-30.147493318944825,5.008007045612901,35.0054812656621,24.10102985976266,4.994904904755656,-26.63327432162049,-40.15201925123108,1.480685907432033,-0.05723945112305273,-5.0175437241221985,40.01090327037031,42246.36140346022,25751.021036518494,25751.021036518494,67997.38243997871,77346.48898390582,77346.48898390582,25751.021036518494,103097.5100204243,103097.5100204243,103097.5100204243,127898.01956597866,91572.9478452197,56472.82026477711,39000.14175604733,24800.509545554352,0.0,63800.65130160168,21080.4331137212,1535.6325376176483,0.0,0.8867899734493325,2.8154556992953355,0.0014959135982669303,354413.53879738424,1555003.399121169,4.387539495239638,1555003.399121169,4.387539495239638,0.85,0.09558987513458793,4.027634451161993,1.2672586110280828,1.0,0.0,4.0276344511609246,1.2848189901947094,1.285114352219412,3.134787454030097,19325.73738065538,1970.6767734807893,4632.441516551485,4632.441516551485,5.558844282115893,5.008007045612901,-2.348352139928596,7.356359185541497,3.483096169958484,3.483096169958484,0.9951703342738526,0.0,0.0,0.00022987413083616878,7.750984234340268e-05,0.0001523642884927661,0.0006136676574602496,0.09558987513466174,0.07171674560266865,0.023873129531993095,0.0955899066515812,0.07171674560261326,0.023873129531974662,0.37737438950040597,0.37737438950040597,0.1256206985815147,0.0,4.9601226274255055,4.944277617977093,5.007728816343217,4.960304272999167,4.9445551794556195,5.007622244042295,24800.509545554352,21080.4331137212,0.85,1.0657788134252428,0.6621619143627715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523797448071225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.394862068051,1535.6325376176483,0.37737438950040597,0.1256206985815147,6.112874298809886,3.483096169958484
5080.0,-30.147436643013666,5.007998496431846,35.00547910365905,24.10101822987201,4.994905746214091,-26.633223221203107,-40.151962044741936,1.480692324404259,-0.057225757709261416,-5.01753801926444,40.01089955839229,42246.36930355179,25751.02590172666,25751.02590172666,67997.39520527846,77346.4386060662,77346.4386060662,25751.02590172666,103097.46450779286,103097.46450779286,103097.46450779286,127897.96288044966,91572.87493201374,56472.8056295021,39000.07700279071,24800.4983726568,0.0,63800.575375447515,21080.42361675828,1535.6318287438014,0.0,0.8867900159285989,2.815456185263543,0.0014959135982669303,354413.61761644454,1555003.2390348362,4.387538067788638,1555003.2390348362,4.387538067788638,0.85,0.09558982888087925,4.027634451161993,1.2672583725536248,1.0,0.0,4.027634451161785,1.284818957370268,1.2851143211318377,3.13478753411737,19325.72199290711,1970.67520436715,4632.441516551485,4632.441516551485,5.55884533236297,5.007998496431846,-2.3483392851183886,7.356337781550234,3.4831069624432094,3.4831069624432094,0.995173417840917,0.0,0.0,0.00022987548847657144,7.751034477687181e-05,0.0001523651436996996,0.0006136711019211578,0.09558982888093741,0.07171669974323114,0.02387312913770627,0.09558988360415187,0.0717166997431875,0.023873129137691747,0.37737422328118886,0.37737422328118886,0.12562072150404177,0.0,4.960158391876234,4.944327989707119,5.007720657689504,4.960312261555202,4.944540315647828,5.007698872131925,24800.4983726568,21080.42361675828,0.85,1.0657802818412514,0.6621628261962279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523794048047878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.391079353862,1535.6318287438014,0.37737422328118886,0.12562072150404177,6.112874298809886,3.4831069624432094
5081.0,-30.147379985725642,5.007989996192824,35.005476940504,24.101021617557876,4.994911315090218,-26.633171664761186,-40.15190483825279,1.4807029941265637,-0.057054021168653435,-5.017528124418648,40.01089520083049,42246.376846920764,25751.02002868267,25751.02002868267,67997.39687560343,77346.42992438123,77346.42992438123,25751.02002868267,103097.4499530639,103097.4499530639,103097.4499530639,127897.93192134978,91572.84563652669,56472.79255906933,39000.058974952626,24800.481968285883,0.0,63800.540943238506,21080.409673043,1535.6307303457418,0.0,0.8867900820724346,2.8154550843117776,0.0014959135982669303,354413.75432495965,1555003.0511064525,4.387535845126034,1555003.0511064525,4.387535845126034,0.85,0.0955897756539263,4.027634451161993,1.2672582005662845,1.0,0.0,4.027634451162129,1.2848189046508756,1.2851142701441742,3.134787662745688,19325.715810329144,1970.674573919651,4632.441516551485,4632.441516551485,5.558844064555495,5.007989996192824,-2.348323369675375,7.356313365868198,3.4831177285162793,3.4831177285162793,0.9951764938617941,0.0,0.0,0.0002298768456777742,7.751084721335284e-05,0.00015236599846442137,0.0006136745446009989,0.09558977565399643,0.07171664860141917,0.02387312705257725,0.09558978498170599,0.07171664860136656,0.02387312705255974,0.37737405621344544,0.37737405621344544,0.12562074449964933,0.0,4.9602177792529005,4.944414649141606,5.007698065520003,4.9604741032500215,4.944780086885089,5.0076265141005365,24800.481968285883,21080.409673043,0.85,1.0657808832075382,0.6621633017893397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523790648659283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.387298317719,1535.6307303457418,0.37737405621344544,0.12562074449964933,6.112874298809886,3.4831177285162793
5082.0,-30.147323343760718,5.007981364764648,35.0054747589561,24.101005936414026,4.9949043417255234,-26.633121376408216,-40.15184777146203,1.4807023743738184,-0.05694134241446136,-5.017526775647918,40.01089033878827,42246.385094736135,25751.03577138114,25751.03577138114,67997.42086611727,77346.39491913257,77346.39491913257,25751.03577138114,103097.4306905137,103097.4306905137,103097.4306905137,127897.89624773388,91572.78494594936,56472.77512155616,39000.01091599245,24800.46555722017,0.0,63800.47647321262,21080.395723637143,1535.629822281918,0.0,0.8867901065440849,2.8154537616609834,0.0014959135982669303,354413.7729597603,1555002.8414213848,4.3875350227936485,1555002.8414213848,4.3875350227936485,0.8499999999999999,0.09558973023508163,4.027634451161993,1.2672580291284254,1.0,0.0,4.027634451159953,1.284818904748358,1.2851142719850654,3.1347876625078435,19325.703002068774,1970.6732678405751,4632.441516551485,4632.441516551485,5.55884746291431,5.007981364764648,-2.3483137594500403,7.356295124214688,3.4831284951048938,3.4831284951048938,0.9951795700299696,0.0,0.0,0.0002298782025192986,7.751134842588314e-05,0.00015236685409341546,0.0006136779907618128,0.09558973023515363,0.07171660350882014,0.023873126726333495,0.09558968618815546,0.07171660350876612,0.02387312672631551,0.3773738907019162,0.3773738907019162,0.1256207666726489,0.0,4.960290803198745,4.944500050448369,5.007733867563218,4.960585433233462,4.944844218587093,5.007879640778924,24800.46555722017,21080.395723637143,0.85,1.065782336197235,0.6621641001768032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523787250390412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.383518797287,1535.629822281918,0.3773738907019162,0.1256207666726489,6.112874298809886,3.4831284951048938
