time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5083.0,-30.14726669380543,5.007972812261363,35.00547255093384,24.10099870702254,4.9949105046421005,-26.633069767123096,-40.15179053004829,1.480713577960525,-0.056956492205131326,-5.017515612166377,40.010885204570464,42246.39257470475,25751.026300394173,25751.026300394173,67997.41887509893,77346.34086975617,77346.34086975617,25751.026300394173,103097.36717015033,103097.36717015033,103097.36717015033,127897.81143447323,91572.71052637463,56472.7622313261,38999.94255005392,24800.44426432289,0.0,63800.38681437681,21080.377624674456,1535.6284109788248,0.0,0.8867901819575895,2.815455263589906,0.0014959135982669303,354413.9271959728,1555002.619998235,4.387532488638342,1555002.619998235,4.387532488638342,0.85,0.09558967386359626,4.027634451161993,1.2672578477999195,1.0,0.0,4.02763445116209,1.2848188495316972,1.2851142184993527,3.1347877972291758,19325.687296413438,1970.671666309437,4632.441516551485,4632.441516551485,5.558845418422882,5.007972812261363,-2.348296981146745,7.356269793408108,3.483139207951049,3.483139207951049,0.9951826308431568,0.0,0.0,0.00022987955955960858,7.751185117512067e-05,0.0001523677083844879,0.0006136814315339676,0.09558967386367845,0.07171654984805392,0.02387312401562452,0.09558965745970527,0.07171654984799226,0.023873124015603993,0.37737372641680483,0.37737372641680483,0.12562079171508286,0.0,4.960340229545409,4.944565762892637,5.007734325802801,4.96055911996126,4.944849822918627,5.007757388599771,24800.44426432289,21080.377624674456,0.85,1.0657838027367,0.6621651479577695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452378385304213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.37974085846,1535.6284109788248,0.37737372641680483,0.12562079171508286,6.112874298809886,3.483139207951049
5084.0,-30.147210086543424,5.007964275648255,35.00547036014678,24.100997030641906,4.994914596342802,-26.63301840345999,-40.151729551702715,1.4807229132601702,-0.05684592414507961,-5.0175073637242,40.0108812905403,42246.384341516445,25751.024393572952,25751.024393572952,67997.4087350894,77346.31783047195,77346.31783047195,25751.024393572952,103097.3422240449,103097.3422240449,103097.3422240449,127897.77320610384,91572.66629535705,56472.73280640479,38999.926098835844,24800.43098205894,0.0,63800.357080894784,21080.3663347501,1535.6275264965195,0.0,0.8867902381151451,2.815454773950926,0.0014959135982669303,354414.04115763085,1555002.4511980712,4.3875306015499005,1555002.4511980712,4.3875306015499005,0.85,0.09558962489214415,4.027634451161993,1.267257609325461,1.0,0.0,4.027634451161384,1.2848188030576388,1.2851141737569474,3.134787910619726,19325.67796181135,1970.6707144449279,4632.441516551485,4632.441516551485,5.558845006799506,5.007964275648255,-2.3482823280485188,7.356246603696773,3.483149930220499,3.483149930220499,0.995185694348714,0.0,0.0,0.00022988091558458248,7.75123867490107e-05,0.00015236852883557177,0.0006136847360110184,0.0955896248922068,0.07171650170677141,0.0238731231854354,0.09558959183181588,0.0717165017067244,0.023873123185419752,0.37737356197530436,0.37737356197530436,0.1256208169327416,0.0,4.960401342487671,4.944648576610234,5.007730200116384,4.960661439579098,4.9449955034262985,5.007729383611149,24800.43098205894,21080.3663347501,0.85,1.0657841405005464,0.6621653275067211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523780455216113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.375964967774,1535.6275264965195,0.37737356197530436,0.1256208169327416,6.112874298809886,3.483149930220499
5085.0,-30.147153517402813,5.007955726616921,35.005468171467314,24.10099053466695,4.994916186108599,-26.632967324306136,-40.151672380138166,1.480729993012679,-0.05676305009205862,-5.017500464501305,40.010876970353344,42246.391797337,25751.025883760063,25751.025883760063,67997.41768109705,77346.28524016611,77346.28524016611,25751.025883760063,103097.31112392616,103097.31112392616,103097.31112392616,127897.72687745583,91572.61151585318,56472.718073027194,38999.88160313998,24800.415753529673,0.0,63800.297356669646,21080.353390500222,1535.6265600748459,0.0,0.8867902888760236,2.8154544906095484,0.0014959135982669303,354414.1364783031,1555002.2648816244,4.387528895808647,1555002.2648816244,4.387528895808647,0.85,0.09558957616578874,4.027634451161993,1.2672574483277277,1.0,0.0,4.02763445116199,1.2848187671376943,1.2851141395699182,3.1347879982596414,19325.6664010357,1970.6695355738914,4632.441516551485,4632.441516551485,5.5588453284845425,5.007955726616921,-2.3482686779055557,7.356224404522477,3.4831606430293136,3.4831606430293136,0.9951887551512325,0.0,0.0,0.0002298822707037212,7.751288889098283e-05,0.00015236938181273837,0.0006136881714912406,0.09558957616585684,0.07171645381439948,0.023873122351457363,0.09558952752581974,0.07171645381434838,0.02387312235144036,0.3773733984899781,0.3773733984899781,0.12562084201279414,0.0,4.960465940568156,4.944733762269493,5.007732904878196,4.960737414409266,4.9450876134312125,5.0077568443268206,24800.415753529673,21080.353390500222,0.85,1.0657852784127917,0.6621660642294888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523777059952325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.372190110129,1535.6265600748459,0.3773733984899781,0.12562084201279414,6.112874298809886,3.4831606430293136
5086.0,-30.147096920461472,5.0079472078332286,35.00546598334665,24.100978345982753,4.994920457002509,-26.632915951990498,-40.15161140179259,1.48073948853228,-0.05682915424847579,-5.017491568741343,40.01087260927067,42246.383514778005,25751.02225404313,25751.02225404313,67997.40576882113,77346.21877951841,77346.21877951841,25751.02225404313,103097.24103356154,103097.24103356154,103097.24103356154,127897.64066775155,91572.52394027484,56472.688675537305,38999.81696081948,24800.399634190002,0.0,63800.21659500948,21080.3396890615,1535.6254939290575,0.0,0.8867903499472095,2.8154563971650184,0.0014959135982669303,354414.2593834545,1555002.076801485,4.387526843605545,1555002.076801485,4.387526843605545,0.85,0.09558952534329375,4.027634451161993,1.2672572065563874,1.0,0.0,4.0276344511607975,1.284818719914557,1.2851140940779628,3.13478811347786,19325.64791891115,1970.667650921686,4632.441516551485,4632.441516551485,5.558844544941583,5.0079472078332286,-2.3482535730266156,7.356200780859844,3.483171337864275,3.483171337864275,0.9951918108183643,0.0,0.0,0.00022988362649619271,7.751342447150188e-05,0.00015237020202469085,0.0006136914750051577,0.0955895253433633,0.07171640435215478,0.023873120991208526,0.0955895324743084,0.0717164043521026,0.023873120991191155,0.37737323596869815,0.37737323596869815,0.1256208673943918,0.0,4.960501860222337,4.94478435285572,5.007724710161767,4.960662414492845,4.945003616858969,5.007708848551147,24800.399634190002,21080.3396890615,0.85,1.0657864408275373,0.6621667726137871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523773666976552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.368416375695,1535.6254939290575,0.37737323596869815,0.1256208673943918,6.112874298809886,3.483171337864275
5087.0,-30.14704033974509,5.00793874251404,35.005463811692664,24.100976320356153,4.9949270044983285,-26.63286436662286,-40.15155416037885,1.4807510313768886,-0.05677503625867075,-5.017481542639927,40.01086871265704,42246.39071288384,25751.015838302614,25751.015838302614,67997.40655118646,77346.18422139193,77346.18422139193,25751.015838302614,103097.20005969454,103097.20005969454,103097.20005969454,127897.58585681918,91572.46919537877,56472.675686873925,38999.77056500538,24800.38579712463,0.0,63800.156362130016,21080.327927555933,1535.6245359774812,0.0,0.8867904150897861,2.8154568564927938,0.0014959135982669303,354414.3979056117,1555001.9087524877,4.387524654589847,1555001.9087524877,4.387524654589847,0.8499999999999999,0.09558947455130151,4.027634451161993,1.2672570202825595,1.0,0.0,4.027634451162715,1.2848186631141083,1.285114039006004,3.1347882520634647,19325.636365439197,1970.6664727954192,4632.441516551485,4632.441516551485,5.55884315998281,5.00793874251404,-2.3482376297782306,7.35617637229227,3.4831820275755563,3.4831820275755563,0.9951948650215875,0.0,0.0,0.0002298849819073578,7.751392723318978e-05,0.00015237105467416802,0.0006136949091655667,0.09558947455136493,0.07171635491210904,0.023873119639255893,0.09558949546063142,0.07171635491206146,0.023873119639240055,0.3773730721766779,0.3773730721766779,0.12562089235779372,0.0,4.960538984696257,4.944842359099368,5.007699057500645,4.960706506381257,4.945093433381942,5.007615513718065,24800.38579712463,21080.327927555933,0.85,1.0657874592850969,0.6621675105793332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523770272334822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.364645083839,1535.6245359774812,0.3773730721766779,0.12562089235779372,6.112874298809886,3.4831820275755563
5088.0,-30.14698381892046,5.007930201804907,35.005461638365645,24.10096521433445,4.994924377603492,-26.632813752654453,-40.151497058663494,1.480754311338225,-0.05668046354617218,-5.017477609044131,40.0108643206174,42246.398244370306,25751.02488509597,25751.02488509597,67997.42312946627,77346.15012488517,77346.15012488517,25751.02488509597,103097.17500998115,103097.17500998115,103097.17500998115,127897.54617231319,91572.41122204938,56472.65934153764,38999.72431167971,24800.37116233205,0.0,63800.09547401176,21080.31548798224,1535.6236705449803,0.0,0.8867904510159775,2.8154560733565694,0.0014959135982669303,354414.4522527872,1555001.719337304,4.387523447345748,1555001.719337304,4.387523447345748,0.85,0.0955894283928983,4.027634451161993,1.2672568323602902,1.0,0.0,4.027634451163124,1.2848186449732664,1.2851140226007058,3.1347882963247296,19325.624130632244,1970.665225192318,4632.441516551485,4632.441516551485,5.5588451129040335,5.007930201804907,-2.3482261750912645,7.3561563768961715,3.483192719217323,3.483192719217323,0.995197919776378,0.0,0.0,0.00022988633589114584,7.751442877088446e-05,0.0001523719071202614,0.0006136983425068202,0.09558942839296539,0.07171630912263384,0.02387311927033155,0.09558941887302273,0.0717163091225835,0.023873119270314797,0.37737290785167577,0.37737290785167577,0.1256209159220606,0.0,4.960589127624814,4.9449056481323055,5.007709668584255,4.960797145497963,4.945166278105262,5.0077595935218255,24800.37116233205,21080.31548798224,0.85,1.0657887362749205,0.6621682605722572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523766878667772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.360875353508,1535.6236705449803,0.37737290785167577,0.1256209159220606,6.112874298809886,3.483192719217323
5089.0,-30.146927299140984,5.007921797160686,35.005459468709546,24.100967693980806,4.994935678632982,-26.632761746732996,-40.15143597554413,1.4807701262257171,-0.056644844191339416,-5.017463715783056,40.010860080886964,42246.38924668545,25751.008557306497,25751.008557306497,67997.39780399195,77346.11456181352,77346.11456181352,25751.008557306497,103097.12311912002,103097.12311912002,103097.12311912002,127897.47716306223,91572.35742136838,56472.63210624317,38999.69479458356,24800.354043942203,0.0,63800.04883852576,21080.300937350872,1535.6224375530985,0.0,0.8867905370845472,2.8154572270205653,0.0014959135982669303,354414.64420431043,1555001.5364907626,4.387520555144856,1555001.5364907626,4.387520555144856,0.85,0.09558937199094202,4.027634451161993,1.2672565774014224,1.0,0.0,4.0276344511613855,1.2848185681897004,1.2851139475391788,3.13478848366653,19325.612776429323,1970.6640673858376,4632.441516551485,4632.441516551485,5.558841588242274,5.007921797160686,-2.348207413690352,7.356129210851039,3.483203374007591,3.483203374007591,0.995200964002169,0.0,0.0,0.00022988768985724386,7.751496528150161e-05,0.00015237272457574224,0.0006137016349186771,0.09558937199101208,0.07171625549306548,0.0238731164979466,0.09558939056814043,0.07171625549301291,0.0238731164979291,0.3773727434594481,0.3773727434594481,0.12562094054991815,0.0,4.960629801801076,4.9449737818846415,5.007667800369745,4.960818871591698,4.9452727137384045,5.007526748653049,24800.354043942203,21080.300937350872,0.85,1.0657891183765302,0.6621686035634333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523763488594492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.35710630937,1535.6224375530985,0.3773727434594481,0.12562094054991815,6.112874298809886,3.483203374007591
5090.0,-30.146870768580346,5.0079133622112515,35.005457326816,24.100961128156655,4.994937420699631,-26.632710687108258,-40.15137880397958,1.480777339228311,-0.056567808269335274,-5.017457585379725,40.010856550219316,42246.396549349374,25751.01219393216,25751.01219393216,67997.40874328153,77346.08125963321,77346.08125963321,25751.01219393216,103097.09345356538,103097.09345356538,103097.09345356538,127897.43709450788,91572.30200708836,56472.617296807766,38999.649678089554,24800.3436409425,0.0,63799.99331903206,21080.292094801127,1535.62176418953,0.0,0.8867905810730825,2.815456930633642,0.0014959135982669303,354414.7289029719,1555001.3842239336,4.387519076978446,1555001.3842239336,4.387519076978446,0.8500000000000001,0.09558932617474705,4.027634451161993,1.2672564142057676,1.0,0.0,4.027634451162215,1.28481853164821,1.28511391272932,3.1347885728229676,19325.601081689252,1970.6628748542319,4632.441516551485,4632.441516551485,5.558842373276612,5.0079133622112515,-2.3481943292297522,7.356107691441004,3.4832140556095927,3.4832140556095927,0.9952040158884551,0.0,0.0,0.0002298890440889589,7.751546743891756e-05,0.00015237357665004133,0.0006137050667624791,0.0955893261748029,0.07171621015050304,0.023873116024299854,0.09558934333143526,0.07171621015046115,0.023873116024285903,0.3773725793495457,0.3773725793495457,0.12562096285197824,0.0,4.960679472552158,4.94504627102657,5.007648875941072,4.960889777110367,4.9453478753572995,5.007584836537035,24800.3436409425,21080.292094801127,0.85,1.065790217300812,0.6621692942520564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523760098585414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.353339128322,1535.62176418953,0.3773725793495457,0.12562096285197824,6.112874298809886,3.4832140556095927
5091.0,-30.14681427531504,5.007904801578012,35.00545515115108,24.100945551786594,4.9949300546039455,-26.632660571864083,-40.151321807038016,1.480776351153713,-0.05644534145358193,-5.017456071323804,40.01085128276592,42246.40426577569,25751.027275988807,25751.027275988807,67997.4315417645,77346.04810688653,77346.04810688653,25751.027275988807,103097.07538287534,103097.07538287534,103097.07538287534,127897.40010638762,91572.24307010573,56472.59922899788,38999.60426789761,24800.324723512284,0.0,63799.92899140989,21080.27601498544,1535.6207088545736,0.0,0.8867906078540227,2.8154554987090634,0.0014959135982669303,354414.7498214198,1555001.1570549011,4.387518177046595,1555001.1570549011,4.387518177046595,0.85,0.09558927948039572,4.027634451161993,1.267256207051687,1.0,0.0,4.027634451161898,1.2848185334760491,1.2851139162964735,3.13478856836328,19325.588643511,1970.6616065130295,4632.441516551485,4632.441516551485,5.558845629023412,5.007904801578012,-2.3481846889986233,7.356089490576635,3.483224714061781,3.483224714061781,0.9952070611605089,0.0,0.0,0.0002298903974345818,7.751596806555387e-05,0.00015237442936902795,0.0006137085012028467,0.09558927948047384,0.07171616424535755,0.02387311523511629,0.09558923190961703,0.07171616424529895,0.023873115235096783,0.377372415775153,0.377372415775153,0.12562098465741123,0.0,4.960745154211452,4.945121640632692,5.007685418052347,4.961010729870225,4.945425995953315,5.007834465864391,24800.324723512284,21080.27601498544,0.85,1.0657916492496373,0.6621700828454495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523756707931204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.349574047248,1535.6207088545736,0.377372415775153,0.12562098465741123,6.112874298809886,3.483224714061781
5092.0,-30.146757799438483,5.007896319818175,35.00545294751363,24.100943596009188,4.994936046173883,-26.63260913640808,-40.15126460054887,1.4807873831442275,-0.05637119374114263,-5.017444999700906,40.01084611667714,42246.41110608404,25751.017811180423,25751.017811180423,67997.42891726446,77346.01616388855,77346.01616388855,25751.017811180423,103097.03397506897,103097.03397506897,103097.03397506897,127897.33716053818,91572.19075781065,56472.58570000902,38999.56117533514,24800.303185469213,0.0,63799.86436080435,21080.25770764883,1535.619287556214,0.0,0.8867906829151255,2.8154558169689534,0.0014959135982669303,354414.9027888315,1555000.9342574363,4.387515654735155,1555000.9342574363,4.387515654735155,0.85,0.09558922330594041,4.027634451161993,1.2672560290200634,1.0,0.0,4.027634451161215,1.2848184790706798,1.2851138636169646,3.1347887011052453,19325.57760342001,1970.660480737052,4632.441516551485,4632.441516551485,5.558843585865749,5.007896319818175,-2.3481680676796177,7.356064387497793,3.4832353205411057,3.4832353205411057,0.9952100915831731,0.0,0.0,0.00022989175037097708,7.751647053573498e-05,0.0001523752798352421,0.0006137119265698705,0.095589223306023,0.07171611083731907,0.023873112468703928,0.09558916233314536,0.07171611083725711,0.023873112468683302,0.3773722528522423,0.3773722528522423,0.12562100941789633,0.0,4.960806682314114,4.9452031820456455,5.007686779280164,4.9610738059597566,4.94555038369532,5.00771327930147,24800.303185469213,21080.25770764883,0.85,1.0657926877825605,0.6621708608527741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523753319515447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.345810103378,1535.619287556214,0.3773722528522423,0.12562100941789633,6.112874298809886,3.4832353205411057
5093.0,-30.14670135041194,5.007887874726017,35.00545076520639,24.100936471391492,4.994941620867544,-26.632557766872154,-40.151207394059725,1.4807980373285352,-0.05638481953764085,-5.017435849051756,40.01084233069276,42246.41787146078,25751.013411059004,25751.013411059004,67997.43128251978,77345.96488760062,77345.96488760062,25751.013411059004,103096.97829865963,103096.97829865963,103096.97829865963,127897.2685974703,91572.11895404287,56472.57193790624,38999.496684596255,24800.290298810676,0.0,63799.78698340693,21080.246753989075,1535.6184018959389,0.0,0.8867907432009642,2.815457063953482,0.0014959135982669303,354415.0292157843,1555000.7709796291,4.387513628923656,1555000.7709796291,4.387513628923656,0.85,0.09558917421156851,4.027634451161993,1.2672558103268967,1.0,0.0,4.027634451163051,1.284818426434137,1.2851138127058712,3.1347888295315167,19325.562449809782,1970.6589354988487,4632.441516551485,4632.441516551485,5.558842636016432,5.007887874726017,-2.3481528365086946,7.356040711234712,3.483245936546185,3.483245936546185,0.9952131247274815,0.0,0.0,0.00022989310267148452,7.751697300892763e-05,0.0001523761296625569,0.000613715349363641,0.09558917421162981,0.07171606274978558,0.02387311146184423,0.09558915603801416,0.07171606274973959,0.02387311146182892,0.3773720908751865,0.3773720908751865,0.1256210344324776,0.0,4.960852079633867,4.945267453926988,5.007675431630503,4.961051029514124,4.945541927569934,5.007647442989139,24800.290298810676,21080.246753989075,0.85,1.0657940174659921,0.6621717699848785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523749932144159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.342047694261,1535.6184018959389,0.3773720908751865,0.1256210344324776,6.112874298809886,3.483245936546185
5094.0,-30.146644933819285,5.007879443607082,35.00544859684657,24.10092962617057,4.994945445343441,-26.63250660155844,-40.15115018757058,1.4808071130833356,-0.05635649424050371,-5.017427749385102,40.01083837232606,42246.42462197035,25751.011734272233,25751.011734272233,67997.43635624259,77345.92182415978,77345.92182415978,25751.011734272233,103096.93355843202,103096.93355843202,103096.93355843202,127897.21027233991,91572.05466765889,56472.55746547257,38999.44133576257,24800.276713907893,0.0,63799.71804967046,21080.235206821708,1535.6175007994336,0.0,0.8867907987615995,2.8154576372352773,0.0014959135982669303,354415.1411222109,1555000.600267521,4.387511761895408,1555000.600267521,4.387511761895408,0.85,0.09558912552869202,4.027634451161993,1.2672556636156513,1.0,0.0,4.027634451160498,1.2848183811836291,1.2851137691815222,3.134788939936838,19325.548882683208,1970.6575520369554,4632.441516551485,4632.441516551485,5.558842274050335,5.007879443607082,-2.3481383759484666,7.356017819555548,3.483256549476414,3.483256549476414,0.9952161569932612,0.0,0.0,0.0002298944542023254,7.751747548513156e-05,0.00015237697871719384,0.0006137187690453478,0.0955891255287554,0.07171601504058571,0.02387311048816968,0.09558912539937153,0.07171601504053816,0.023873110488153854,0.3773719286614908,0.3773719286614908,0.12562105888023806,0.0,4.960892842032479,4.945326106386517,5.007662407623684,4.961071255144589,4.945576105486339,5.007625714880476,24800.276713907893,21080.235206821708,0.85,1.065795248551162,0.6621725912500104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523746546384824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.338286629778,1535.6175007994336,0.3773719286614908,0.12562105888023806,6.112874298809886,3.483256549476414
5095.0,-30.146588486084372,5.007871064675488,35.0054464422886,24.100922361854487,4.994951788593733,-26.632455156315974,-40.151089209225006,1.4808184588260669,-0.05638478669516189,-5.017417827107862,40.01083443761458,42246.41565643179,25751.00547179131,25751.00547179131,67997.4211282231,77345.8669425067,77345.8669425067,25751.00547179131,103096.87241429802,103096.87241429802,103096.87241429802,127897.13507611476,91571.97957023387,56472.52828416205,38999.39031785758,24800.262661816738,0.0,63799.65297967431,21080.223262544227,1535.6165305441014,0.0,0.8867908635134771,2.815459166930828,0.0014959135982669303,354415.278210185,1555000.430575601,4.3875095860100375,1555000.430575601,4.3875095860100375,0.85,0.09558907472257153,4.027634451161993,1.2672553921723742,1.0,0.0,4.027634451163476,1.2848183253117769,1.2851137150343548,3.1347890762568618,19325.533033972995,1970.6559359182795,4632.441516551485,4632.441516551485,5.558840922175541,5.007871064675488,-2.34812257422009,7.355993638895578,3.4832671525467456,3.4832671525467456,0.9952191864419273,0.0,0.0,0.0002298958064865451,7.751801109494968e-05,0.0001523777953915954,0.0006137220583113028,0.09558907472263534,0.07171596579552024,0.023873108927115104,0.09558912391814775,0.07171596579547236,0.023873108927099162,0.3773717659604193,0.3773717659604193,0.12562108276527775,0.0,4.960917116237965,4.945367949020067,5.007633862118382,4.961033040412701,4.9455541716551465,5.0075385494826605,24800.262661816738,21080.223262544227,0.85,1.0657960968829427,0.6621731260809665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523743162572345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.33452679717,1535.6165305441014,0.3773717659604193,0.12562108276527775,6.112874298809886,3.4832671525467456
5096.0,-30.146532070117342,5.007862679082997,35.00544429896493,24.100920964870625,4.994954236135469,-26.632404129268064,-40.15103207258505,1.4808262952869136,-0.05623455182711723,-5.017410658343892,40.010830455721056,42246.42248831557,25751.00627109888,25751.00627109888,67997.42875941444,77345.85162932196,77345.85162932196,25751.00627109888,103096.85790042084,103096.85790042084,103096.85790042084,127897.10713321035,91571.94247690319,56472.51333589979,38999.365712226,24800.2492327895,0.0,63799.6149450155,21080.211847871076,1535.615662449356,0.0,0.8867909144210522,2.8154580302482026,0.0014959135982669303,354415.37725514814,1555000.2588488832,4.387507875340913,1555000.2588488832,4.387507875340913,0.85,0.09558902625677335,4.027634451161993,1.2672552190860737,1.0,0.0,4.027634451164789,1.2848182858591237,1.2851136773091927,3.1347891725161907,19325.525205722577,1970.6551376588925,4632.441516551485,4632.441516551485,5.558841094721175,5.007862679082997,-2.3481087929818862,7.355971472064883,3.483277757308393,3.483277757308393,0.9952222163738266,0.0,0.0,0.00022989715801704098,7.751851296384181e-05,0.00015237864505319917,0.0006137254804376499,0.0955890262568366,0.07171591844092197,0.02387310781591463,0.09558903677629868,0.07171591844087451,0.023873107815898832,0.37737160188875285,0.37737160188875285,0.12562110524982062,0.0,4.960966195286574,4.94543916684529,5.007616388649296,4.9611761065168025,4.945737658814096,5.0075601277336546,24800.2492327895,21080.211847871076,0.85,1.065796851877817,0.6621736279243199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523739776893492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.330769469,1535.615662449356,0.37737160188875285,0.12562110524982062,6.112874298809886,3.483277757308393
5097.0,-30.146475623478807,5.007854260167525,35.00544214442163,24.10091474829244,4.9949538997279195,-26.632353352999115,-40.1509749359451,1.480831629248967,-0.05610373463940732,-5.0174047925041965,40.01082584227693,42246.429603907505,25751.010269856724,25751.010269856724,67997.43987376423,77345.82808343948,77345.82808343948,25751.010269856724,103096.8383532962,103096.8383532962,103096.8383532962,127897.07093854972,91571.89601151054,56472.497531981455,38999.33164392121,24800.232585253514,0.0,63799.56422917472,21080.197697465486,1535.6146390701667,0.0,0.8867909609838159,2.8154569965551217,0.0014959135982669303,354415.45829868666,1555000.0598853605,4.387506310672462,1555000.0598853605,4.387506310672462,0.85,0.09558897710237971,4.027634451161993,1.2672550449008124,1.0,0.0,4.027634451160225,1.2848182581124976,1.2851136512937023,3.1347892402143436,19325.515399573524,1970.6541377099747,4632.441516551485,4632.441516551485,5.558841957928586,5.007854260167525,-2.348095992880411,7.355950253047936,3.4832883460957844,3.4832883460957844,0.9952252417416527,0.0,0.0,0.00022989851028964723,7.751901483573704e-05,0.0001523794954539102,0.000613728905540851,0.0955889771024511,0.07171587067026698,0.023873106432184106,0.09558894299664865,0.07171587067021343,0.023873106432166284,0.3773714385306004,0.3773714385306004,0.12562112726663918,0.0,4.961030943934816,4.945524743184478,5.007618524762563,4.961301057864773,4.945878193800809,5.007638224374546,24800.232585253514,21080.197697465486,0.85,1.0657978733132143,0.6621742658328182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523736393121551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.327013386002,1535.6146390701667,0.3773714385306004,0.12562112726663918,6.112874298809886,3.4832883460957844
5098.0,-30.14641927388836,5.007845843135661,35.00543997503158,24.100902978703402,4.994955602414807,-26.63230246015822,-40.15091402744872,1.4808387886854502,-0.05610769335731902,-5.017397316060028,40.01082110074714,42246.42055355378,25751.010043823608,25751.010043823608,67997.43059737739,77345.7736876074,77345.7736876074,25751.010043823608,103096.78373143102,103096.78373143102,103096.78373143102,127896.99841432535,91571.81956089531,56472.4664268449,38999.281260056014,24800.21468289433,0.0,63799.49594295034,21080.18248046018,1535.613504258249,0.0,0.8867910162082107,2.815457921157111,0.0014959135982669303,354415.5615946576,1554999.8553979234,4.387504454943671,1554999.8553979234,4.387504454943671,0.85,0.09558892617228718,4.027634451161993,1.267254794337787,1.0,0.0,4.02763445116014,1.2848182218304562,1.2851136167378563,3.1347893287378024,19325.49926528335,1970.6524924702474,4632.441516551485,4632.441516551485,5.558841909135069,5.007845843135661,-2.3480820349303997,7.355927878066061,3.483298910854755,3.483298910854755,0.9952282602442157,0.0,0.0,0.00022989986024461612,7.751954984184809e-05,0.00015238031040276802,0.0006137321878569468,0.09558892617236173,0.07171582152347258,0.023873104648889136,0.09558890970120433,0.07171582152341666,0.023873104648870516,0.3773712766618209,0.3773712766618209,0.12562115008727734,0.0,4.961079843688935,4.945588540122742,5.00762263225073,4.961289622702736,4.945857933112563,5.0076532802711995,24800.21468289433,21080.18248046018,0.85,1.0657988686647437,0.6621748327185942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452373300751148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.32325979799,1535.613504258249,0.3773712766618209,0.12562115008727734,6.112874298809886,3.483298910854755
5099.0,-30.14636293823404,5.007837461608561,35.00543780716421,24.10090126739817,4.9949602176129835,-26.632251288605524,-40.150856820959575,1.4808485679852061,-0.05600802216088141,-5.01738825365939,40.010816806319376,42246.42695381987,25751.005783252072,25751.005783252072,67997.43273707194,77345.74821096046,77345.74821096046,25751.005783252072,103096.75399421253,103096.75399421253,103096.75399421253,127896.95278621046,91571.77321417084,56472.45195703336,38999.245841263866,24800.198791997936,0.0,63799.4446332618,21080.168973198244,1535.6124513884831,0.0,0.8867910778859055,2.815457669657708,0.0014959135982669303,354415.68680253706,1554999.6701926242,4.38750238236208,1554999.6701926242,4.38750238236208,0.85,0.09558887516422132,4.027634451161993,1.2672546366369355,1.0,0.0,4.027634451163272,1.284818173292464,1.285113569922822,3.134789447164194,19325.48948417827,1970.6514950751043,4632.441516551485,4632.441516551485,5.5588409894102275,5.007837461608561,-2.348066917556384,7.3559043791649446,3.483309462150422,3.483309462150422,0.9952312749001206,0.0,0.0,0.0002299012098730198,7.752005233349488e-05,0.00015238115753952493,0.0006137355998141337,0.09558887516429009,0.07171577220578458,0.023873102958505504,0.09558884227172547,0.071715772205733,0.02387310295848833,0.37737111472030704,0.37737111472030704,0.125621173671992,0.0,4.961136482501104,4.945666615970765,5.007614827316104,4.961380231498481,4.945996137983457,5.00760084168212,24800.198791997936,21080.168973198244,0.85,1.0657997593543553,0.6621754655806944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452372962772375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.319506147336,1535.6124513884831,0.37737111472030704,0.125621173671992,6.112874298809886,3.483309462150422
5100.0,-30.146306587841377,5.007829062357576,35.00543564224192,24.10088429404425,4.994961455299205,-26.6322004415657,-40.15079971924422,1.480855309024256,-0.05609303151157974,-5.017381700774142,40.010812556366226,42246.433614320275,25751.0079101181,25751.0079101181,67997.44152443837,77345.6747057516,77345.6747057516,25751.0079101181,103096.68261586971,103096.68261586971,103096.68261586971,127896.8666679944,91571.67746551806,56472.43637408948,38999.15676825398,24800.18405212469,0.0,63799.34082037867,21080.156444305983,1535.6115160447685,0.0,0.8867911266293409,2.8154595510881197,0.0014959135982669303,354415.7773384875,1554999.486905391,4.3875007444160055,1554999.486905391,4.3875007444160055,0.8499999999999999,0.09558882721040356,4.027634451161993,1.2672543926676734,1.0,0.0,4.027634451161153,1.2848181389677653,1.285113537324812,3.1347895309120024,19325.469277191798,1970.6494345359322,4632.441516551485,4632.441516551485,5.558841448534432,5.007829062357576,-2.3480536496530773,7.355882712010653,3.4833200101283066,3.4833200101283066,0.9952342886080876,0.0,0.0,0.00022990255986181317,7.752055390783024e-05,0.00015238200595398292,0.0006137390169174336,0.09558882721047013,0.07171572523542892,0.023873101975041205,0.09558885317980437,0.07171572523537897,0.02387310197502458,0.3773709536293908,0.3773709536293908,0.1256211971480192,0.0,4.961164434909733,4.945702905581129,5.007617699194213,4.961288669262558,4.945860514414903,5.007641648423714,24800.18405212469,21080.156444305983,0.85,1.0658016313347043,0.662176647455674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523726248773396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.315754095815,1535.6115160447685,0.3773709536293908,0.1256211971480192,6.112874298809886,3.4833200101283066
5101.0,-30.14625025575793,5.007820693605037,35.00543347559711,24.100887891277694,4.994965585682982,-26.632149321709292,-40.15074254767967,1.4808646516351378,-0.05589451997548167,-5.017372893564992,40.01080817634927,42246.44003077794,25751.004250304628,25751.004250304628,67997.44428108257,77345.67279444235,77345.67279444235,25751.004250304628,103096.67704474698,103096.67704474698,103096.67704474698,127896.84475991079,91571.65448930455,56472.42172564361,38999.147515178825,24800.16771516381,0.0,63799.31523034263,21080.142557889238,1535.6104458756172,0.0,0.8867911873180249,2.815457971512679,0.0014959135982669303,354415.899020649,1554999.2980089302,4.387498705068907,1554999.2980089302,4.387498705068907,0.85,0.09558877609320848,4.027634451161993,1.267254242110066,1.0,0.0,4.027634451161688,1.2848180924729067,1.2851134925532897,3.134789644353428,19325.464428245916,1970.648940081059,4632.441516551485,4632.441516551485,5.558840658494568,5.007820693605037,-2.348038739188474,7.355859432793511,3.4833305387902733,3.4833305387902733,0.995237296797221,0.0,0.0,0.00022990390941927017,7.752105609871841e-05,0.00015238285332055176,0.000613742429800219,0.09558877609327837,0.07171567572698871,0.023873100366289653,0.09558873947678341,0.07171567572693628,0.023873100366272194,0.3773707907359715,0.3773707907359715,0.12562122117961977,0.0,4.961223880928628,4.945784581355895,5.007610319354171,4.9614783735895,4.946128018267643,5.007597548788624,24800.16771516381,21080.142557889238,0.85,1.065802102037975,0.6621770136286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523722868940556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.312004217407,1535.6104458756172,0.3773707907359715,0.12562122117961977,6.112874298809886,3.4833305387902733
5102.0,-30.146193962810305,5.0078123185237216,35.005431312190815,24.100876051839464,4.994967559713054,-26.63209845273945,-40.15068541103972,1.4808720496428949,-0.05590955800045094,-5.017365820449269,40.010803937388644,42246.4464319973,25751.005009757846,25751.005009757846,67997.45144175514,77345.61712951738,77345.61712951738,25751.005009757846,103096.62213927523,103096.62213927523,103096.62213927523,127896.77497075005,91571.5769022307,56472.40620471325,38999.078552797175,24800.15283147481,0.0,63799.23138427199,21080.129906753587,1535.6094923322312,0.0,0.8867912386695371,2.815458994569918,0.0014959135982669303,354415.9967442532,1554999.1151958045,4.387496979482822,1554999.1151958045,4.387496979482822,0.85,0.09558872758838331,4.027634451161993,1.2672540756175295,1.0,0.0,4.027634451160647,1.2848180550774975,1.2851134568821134,3.134789735593383,19325.44805411525,1970.6472703844079,4632.441516551485,4632.441516551485,5.5588408224368875,5.0078123185237216,-2.3480251077005314,7.355837426224253,3.483341062653854,3.483341062653854,0.9952403036153868,0.0,0.0,0.0002299052580464367,7.752155798583604e-05,0.00015238370006060066,0.0006137458401596111,0.0955887275884501,0.07171562826690804,0.02387309932154207,0.09558872039004701,0.07171562826685793,0.023873099321525388,0.3773706291781701,0.3773706291781701,0.12562124503565605,0.0,4.961267674573207,4.945843400232263,5.007608935912742,4.961456262448792,4.946092114677697,5.00761685318912,24800.15283147481,21080.129906753587,0.85,1.0658036149714196,0.6621779842070643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523719490207383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.30825585055,1535.6094923322312,0.3773706291781701,0.12562124503565605,6.112874298809886,3.483341062653854
5103.0,-30.146137685333596,5.007803949267657,35.00542914527221,24.1008746897802,4.994969982738237,-26.632047552782808,-40.150628274399764,1.4808798501882445,-0.05575980724705687,-5.017358197532831,40.010799508272164,42246.45274817978,25751.004310727665,25751.004310727665,67997.45705890744,77345.60194077174,77345.60194077174,25751.004310727665,103096.60625149941,103096.60625149941,103096.60625149941,127896.74284344581,91571.53997939789,56472.39078680915,38999.05465843193,24800.136591946404,0.0,63799.19125037834,21080.116103154443,1535.6084529733703,0.0,0.886791293508049,2.815457917258269,0.0014959135982669303,354416.10206403903,1554998.9241818688,4.387495136721801,1554998.9241818688,4.387495136721801,0.85,0.09558867781722218,4.027634451161993,1.2672538618696856,1.0,0.0,4.027634451162806,1.2848180157996307,1.2851134193275797,3.1347898314262963,19325.440261847045,1970.646475794185,4632.441516551485,4632.441516551485,5.558840671538022,5.007803949267657,-2.3480110873877678,7.355815036655425,3.4833515706603317,3.4833515706603317,0.995243305902952,0.0,0.0,0.00022990660631024584,7.752205987595824e-05,0.0001523845464342876,0.0006137492490434312,0.09558867781729213,0.07171557981310975,0.023873098004182386,0.09558862502690445,0.07171557981305726,0.023873098004164914,0.37737046735666174,0.37737046735666174,0.12562126911010255,0.0,4.961330926082837,4.945928154071737,5.007607547670261,4.961598390285758,4.946281653158849,5.007616491302258,24800.136591946404,21080.116103154443,0.85,1.065804373476352,0.6621784997616134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523716113823035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.304508577408,1535.6084529733703,0.37737046735666174,0.12562126911010255,6.112874298809886,3.4833515706603317
5104.0,-30.146081437368753,5.007795620198809,35.00542698439649,24.100867635011696,4.99497508849468,-26.63199641111135,-40.15056733097879,1.4808900622380294,-0.055761343574147304,-5.017348947491696,40.0107953504476,42246.44311169642,25750.999488261732,25750.999488261732,67997.44259995816,77345.55287804146,77345.55287804146,25750.999488261732,103096.55236630319,103096.55236630319,103096.55236630319,127896.67375176745,91571.47028055796,56472.36051421591,38999.01085149117,24800.121385464252,0.0,63799.132236955425,21080.103177644614,1535.607432112764,0.0,0.8867913556460298,2.8154590170442013,0.0014959135982669303,354416.229864548,1554998.744867921,4.387493048673916,1554998.744867921,4.387493048673916,0.85,0.09558862748707544,4.027634451161993,1.2672536503197627,1.0,0.0,4.027634451163286,1.2848179652413623,1.2851133704891518,3.134789954781939,19325.425552464985,1970.6449758546482,4632.441516551485,4632.441516551485,5.558839630517662,5.007795620198809,-2.347995874925647,7.355791495124457,3.483362066465625,3.483362066465625,0.9952463047044643,0.0,0.0,0.00022990795387430713,7.752259520828089e-05,0.00015238535866602624,0.0006137525204159641,0.09558862748714239,0.07171553098171775,0.02387309650542465,0.09558860551747868,0.07171553098166751,0.02387309650540793,0.37737030693678814,0.37737030693678814,0.12562129335806363,0.0,4.961378751557618,4.945996776859374,5.0075928520652155,4.961587603917565,4.946288843158413,5.007551660577121,24800.121385464252,21080.103177644614,0.85,1.0658051327000788,0.6621789612245746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452371273836811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.300762870766,1535.607432112764,0.37737030693678814,0.12562129335806363,6.112874298809886,3.483362066465625
5105.0,-30.146025172100146,5.00778723243935,35.00542482006564,24.10085111567753,4.994973351075755,-26.631945938218724,-40.15051026418803,1.4808941171951004,-0.055778469379447415,-5.017344378283741,40.010790928057446,42246.449635009514,25751.00653113509,25751.00653113509,67997.4561661446,77345.4933354655,77345.4933354655,25751.00653113509,103096.49986660058,103096.49986660058,103096.49986660058,127896.6061076692,91571.38732444472,56472.34362399161,38998.93744494789,24800.10624106861,0.0,63799.04368601651,21080.090304908317,1535.6065196960205,0.0,0.8867913949171012,2.815459775284563,0.0014959135982669303,354416.29299369775,1554998.5541441033,4.387491729032204,1554998.5541441033,4.387491729032204,0.85,0.0955885813081757,4.027634451161993,1.2672534497594463,1.0,0.0,4.027634451163181,1.2848179434872267,1.2851133504620211,3.1347900078592223,19325.408045241547,1970.64319061469,4632.441516551485,4632.441516551485,5.558841150854903,5.00778723243935,-2.3479841144836,7.35577134692295,3.4833725604453023,3.4833725604453023,0.9952493029843721,0.0,0.0,0.00022990930186020245,7.752309649104391e-05,0.00015238620536915854,0.0006137559306266696,0.09558858130824342,0.07171548536971359,0.02387309593852983,0.09558857869764209,0.07171548536966278,0.023873095938512917,0.37737014671610775,0.37737014671610775,0.1256213169365976,0.0,4.961414451988105,4.946040051410364,5.007605765240157,4.9615659089042765,4.946221831126024,5.007666107269699,24800.10624106861,21080.090304908317,0.85,1.0658068246412964,0.662179982554646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523709364684776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.297018448817,1535.6065196960205,0.37737014671610775,0.1256213169365976,6.112874298809886,3.4833725604453023
5106.0,-30.145968904427477,5.007778945825463,35.00542265657703,24.100848740804963,4.994982119942834,-26.631894412461012,-40.150453022774286,1.4809076279771627,-0.05577537057808968,-5.017332288188752,40.01078662392794,42246.45552932717,25750.994393666344,25750.994393666344,67997.44992299352,77345.44837771032,77345.44837771032,25750.994393666344,103096.44277137666,103096.44277137666,103096.44277137666,127896.53202161737,91571.32320568933,56472.330357309416,38998.88094264435,24800.089250240708,0.0,63798.970192885055,21080.0758627046,1535.6053331661692,0.0,0.8867914720403905,2.815461145660947,0.0014959135982669303,354416.4600330648,1554998.3685205176,4.387489137427325,1554998.3685205176,4.387489137427325,0.85,0.0955885272235859,4.027634451161993,1.2672532316157596,1.0,0.0,4.027634451163389,1.2848178774953536,1.2851132861870649,3.1347901688708864,19325.39451349165,1970.641810760214,4632.441516551485,4632.441516551485,5.558838530753019,5.007778945825463,-2.3479668408726635,7.355745786698127,3.483383022838197,3.483383022838197,0.9952522922394849,0.0,0.0,0.0002299106499109786,7.752359931073104e-05,0.00015238705060024755,0.0006137593349085229,0.0955885272236565,0.07171543360215248,0.02387309362150403,0.09558855967770621,0.0717154336020995,0.0238730936214864,0.3773699851627374,0.3773699851627374,0.1256213416447254,0.0,4.96143835562674,4.946080838214243,5.007578908997914,4.961556917610665,4.946266956525392,5.0074944759335835,24800.089250240708,21080.0758627046,0.85,1.0658079545393144,0.6621808377408347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523705989965074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.293276248452,1535.6053331661692,0.3773699851627374,0.1256213416447254,6.112874298809886,3.483383022838197
5107.0,-30.145912693758003,5.007770620318847,35.00542050889258,24.100847693067067,4.994982571884413,-26.631843769789423,-40.15039595598353,1.4809136479165916,-0.0555830841643683,-5.017326754557136,40.010782757281206,42246.46171576907,25750.999060793947,25750.999060793947,67997.46077656302,77345.44244025271,77345.44244025271,25750.999060793947,103096.44150104665,103096.44150104665,103096.44150104665,127896.51847931807,91571.29476300046,56472.3140385198,38998.867471645186,24800.076978271427,0.0,63798.94444991661,21080.06543153071,1535.6045688363954,0.0,0.8867915142077883,2.815459265786781,0.0014959135982669303,354416.5364869368,1554998.2017642008,4.387487720459442,1554998.2017642008,4.387487720459442,0.85,0.09558848134254129,4.027634451161993,1.2672530464408922,1.0,0.0,4.027634451160979,1.2848178465510292,1.2851132569659702,3.1347902443710547,19325.388510889916,1970.641198665183,4632.441516551485,4632.441516551485,5.558839538240666,5.007770620318847,-2.347954371598469,7.355724991917316,3.48339350176374,3.48339350176374,0.9952552862182114,0.0,0.0,0.00022991199660335343,7.752410059949737e-05,0.00015238789600385605,0.0006137627398852216,0.09558848134260163,0.07171538814683606,0.02387309319576557,0.09558845282075235,0.07171538814679079,0.023873093195750497,0.37736982242114153,0.37736982242114153,0.12562136485245912,0.0,4.961497320983597,4.946160830661029,5.007574663181174,4.961743670392764,4.94649131456606,5.007568203286553,24800.076978271427,21080.06543153071,0.85,1.0658085547158593,0.6621812018995604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523702615102685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.289535971759,1535.6045688363954,0.37736982242114153,0.12562136485245912,6.112874298809886,3.48339350176374
5108.0,-30.14585649919605,5.007762278111056,35.00541834604406,24.10083085941153,4.994982983264623,-26.631793145632855,-40.15033504748715,1.4809196297021965,-0.0556462427406359,-5.017320239216479,40.01077802022489,42246.45216497479,25751.001064934902,25751.001064934902,67997.45322990969,77345.37282202375,77345.37282202375,25751.001064934902,103096.37388695865,103096.37388695865,103096.37388695865,127896.43327837791,91571.20262978355,56472.28197273781,38998.800730050825,24800.05939141926,0.0,63798.86012147009,21080.05048270637,1535.6034719300328,0.0,0.886791564523872,2.8154608558175203,0.0014959135982669303,354416.6265043334,1554997.9974698746,4.387486029668142,1554997.9974698746,4.387486029668142,0.85,0.09558843169855054,4.027634451161993,1.2672528145601976,1.0,0.0,4.027634451161422,1.2848178157859842,1.2851132279237094,3.134790319433808,19325.369066912237,1970.6392159312545,4632.441516551485,4632.441516551485,5.558839970872347,5.007762278111056,-2.3479412124147485,7.355703490525804,3.4834039551456195,3.4834039551456195,0.9952582728987485,0.0,0.0,0.00022991334291708895,7.752463563805929e-05,0.00015238870727902966,0.0006137660074050603,0.09558843169862431,0.07171533991556577,0.023873091783058544,0.09558844394760721,0.07171533991551042,0.023873091783040118,0.37736966113463205,0.37736966113463205,0.12562138821367252,0.0,4.961530185341928,4.946202852415922,5.007579982913455,4.961673996475838,4.946383318594087,5.007613652144585,24800.05939141926,21080.05048270637,0.85,1.0658098451985767,0.6621819274598244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523699243660764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.28579642869,1535.6034719300328,0.37736966113463205,0.12562138821367252,6.112874298809886,3.4834039551456195
