time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5109.0,-30.145800314798823,5.007754061334783,35.005416197981766,24.100838612671964,4.994993996355781,-26.631741470413548,-40.150277806073404,1.4809351519712424,-0.055522089901046456,-5.017306986837477,40.010774125209885,42246.457611971906,25750.986013152768,25750.986013152768,67997.44362512467,77345.35992323935,77345.35992323935,25750.986013152768,103096.34593639211,103096.34593639211,103096.34593639211,127896.39028049739,91571.17151212631,56472.26920086198,38998.780345849256,24800.044344105274,0.0,63798.824689954534,21080.03769248948,1535.6023734926332,0.0,0.8867916460814795,2.815460771777109,0.0014959135982669303,354416.8096022066,1554997.8294901536,4.387483289055803,1554997.8294901536,4.387483289055803,0.8499999999999999,0.09558837746165004,4.027634451161993,1.2672526524635033,1.0,0.0,4.02763445116106,1.284817740387772,1.2851131542377157,3.134790503395765,19325.362499779847,1970.6385462701176,4632.441516551485,4632.441516551485,5.558836721660871,5.007754061334783,-2.3479230959044934,7.355677157239276,3.483414389613467,3.483414389613467,0.9952612541752763,0.0,0.0,0.00022991468899455803,7.75251384669762e-05,0.00015238955052758184,0.0006137694037019798,0.09558837746171484,0.07171528808705488,0.023873089374659952,0.0955883815098544,0.07171528808700627,0.02387308937464377,0.37736949876196474,0.37736949876196474,0.12562141227514914,0.0,4.96157609634281,4.946277941659957,5.007538189897048,4.961784896936422,4.946603478297163,5.007396220083592,24800.044344105274,21080.03769248948,0.85,1.065810286562085,0.6621823805889615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452369587318645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.282058436622,1535.6023734926332,0.37736949876196474,0.12562141227514914,6.112874298809886,3.483414389613467
5110.0,-30.145744122005993,5.007745768912177,35.00541406720489,24.10082216318699,4.994992190048529,-26.631691069675878,-40.15022077420724,1.4809391377191359,-0.05553956446954089,-5.017303168151706,40.01077033255977,42246.46386889235,25750.995090712622,25750.995090712622,67997.45895960498,77345.30070873929,77345.30070873929,25750.995090712622,103096.29579945191,103096.29579945191,103096.29579945191,127896.32890888916,91571.08888534272,56472.25204549862,38998.70759982677,24800.033109437256,0.0,63798.74070926402,21080.028143021667,1535.6017015710254,0.0,0.8867916792520049,2.8154614470021646,0.0014959135982669303,354416.8623620484,1554997.6659251226,4.387482174413704,1554997.6659251226,4.387482174413704,0.85,0.09558833373896033,4.027634451161993,1.2672524530021474,1.0,0.0,4.027634451164633,1.2848177189609387,1.2851131345357776,3.134790555674491,19325.34506205879,1970.6367681174297,4632.441516551485,4632.441516551485,5.558838681223625,5.007745768912177,-2.3479118970968407,7.355657666009018,3.4834248480161434,3.4834248480161434,0.9952642422903267,0.0,0.0,0.00022991603528043484,7.752563945815135e-05,0.0001523903958222835,0.0006137728082400417,0.09558833373901852,0.07171524452928431,0.02387308920973422,0.09558836618419739,0.07171524452924065,0.02387308920971969,0.37736933755447993,0.37736933755447993,0.12562143404220938,0.0,4.961612151890563,4.946326455600001,5.0075367826446495,4.961763603682186,4.946527766937834,5.007538415666147,24800.033109437256,21080.028143021667,0.85,1.065811929885495,0.6621833503174126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523692503323298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.278322114073,1535.6017015710254,0.37736933755447993,0.12562143404220938,6.112874298809886,3.4834248480161434
5111.0,-30.14568794835937,5.007737425431212,35.00541190366394,24.100816330779367,4.99498956268593,-26.63164076822358,-40.15016370741648,1.4809423825509112,-0.05535510423391088,-5.017298306571128,40.01076511667993,42246.470104138934,25751.001217715893,25751.001217715893,67997.47132185483,77345.28792877788,77345.28792877788,25751.001217715893,103096.28914649377,103096.28914649377,103096.28914649377,127896.30236798899,91571.05236866137,56472.23454402555,38998.68647181758,24800.013221495217,0.0,63798.699693312796,21080.011238270934,1535.6005164720793,0.0,0.8867917228845019,2.81545959149262,0.0014959135982669303,354416.9295307744,1554997.4409807038,4.387480708213973,1554997.4409807038,4.387480708213973,0.85,0.0955882839738729,4.027634451161993,1.267252266178839,1.0,0.0,4.027634451162301,1.2848177010012976,1.285113118301249,3.134790599493714,19325.337355505602,1970.6359822677064,4632.441516551485,4632.441516551485,5.558840003853009,5.007737425431212,-2.347899983758098,7.35563740918931,3.4834352699042155,3.4834352699042155,0.995267219972633,0.0,0.0,0.00022991738111485823,7.752614075911375e-05,0.0001523912403557445,0.0006137762097121044,0.09558828397395262,0.07171519632467506,0.02387308764927756,0.09558823412039921,0.07171519632461525,0.02387308764925765,0.3773691757169656,0.3773691757169656,0.1256214563959442,0.0,4.961676519698472,4.946405066304976,5.007558325305126,4.961943202337238,4.946728746373594,5.0076537412872995,24800.013221495217,21080.011238270934,0.85,1.0658128088617163,0.6621838737658018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452368913295808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.27458783253,1535.6005164720793,0.3773691757169656,0.1256214563959442,6.112874298809886,3.4834352699042155
5112.0,-30.145631793707235,5.007729141778618,35.00540972880136,24.100814444851153,4.994995010701213,-26.631589676295096,-40.15010653585193,1.480952893289827,-0.055274870892048966,-5.017288248710794,40.01076045983296,42246.47577806429,25750.994038311313,25750.994038311313,67997.46981637561,77345.25855752577,77345.25855752577,25750.994038311313,103096.25259583708,103096.25259583708,103096.25259583708,127896.24743479922,91571.00253762247,56472.21975816411,38998.647532731506,24799.994838962146,0.0,63798.642371693655,21079.995613117822,1535.5992979470611,0.0,0.8867917909410479,2.8154597115019,0.0014959135982669303,354417.0684925404,1554997.240145629,4.387478421283646,1554997.240145629,4.387478421283646,0.85,0.0955882310232834,4.027634451161993,1.2672520963894205,1.0,0.0,4.027634451160742,1.2848176490501788,1.2851130680668517,3.1347907262477936,19325.326839063855,1970.6349098890912,4632.441516551485,4632.441516551485,5.558838454042924,5.007729141778618,-2.347884271526171,7.355613413304789,3.483445662568978,3.483445662568978,0.9952701893054223,0.0,0.0,0.00022991872650145973,7.752664298346304e-05,0.0001523920835179967,0.0006137796056614392,0.09558823102335803,0.07171514552910516,0.023873085494252877,0.09558816967985523,0.07171514552904916,0.023873085494234236,0.37736901523364064,0.37736901523364064,0.1256214806103752,0.0,4.96174007410923,4.946490883689023,5.007554955301941,4.962013377818721,4.946853263455296,5.007560602424178,24799.994838962146,21079.995613117822,0.85,1.065813742872762,0.6621845576577396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523685763742722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.270855040515,1535.5992979470611,0.37736901523364064,0.1256214806103752,6.112874298809886,3.483445662568978
5113.0,-30.145575649509695,5.007720966809945,35.0054075879542,24.10080648204314,4.99500582125715,-26.631538057536297,-40.15004929443819,1.480968229284493,-0.05541375498171419,-5.017275793715758,40.01075710088174,42246.481087343745,25750.9809962407,25750.9809962407,67997.46208358445,77345.18273941807,77345.18273941807,25750.9809962407,103096.16373565877,103096.16373565877,103096.16373565877,127896.14690608773,91570.90843478909,56472.20678271763,38998.55739119051,24799.983170428957,0.0,63798.54056161946,21079.985694864612,1535.5984036478283,0.0,0.8867918664987612,2.8154629894396486,0.0014959135982669303,354417.2405737415,1554997.0952847025,4.387475882288981,1554997.0952847025,4.387475882288981,0.85,0.09558818018969578,4.027634451161993,1.2672518485737965,1.0,0.0,4.027634451159646,1.2848175745253696,1.2851129952532607,3.1347909080788066,19325.306979414392,1970.632884768437,4632.441516551485,4632.441516551485,5.558835638665641,5.007720966809945,-2.3478667673768774,7.355587734186822,3.483456059376164,3.483456059376164,0.9952731598217611,0.0,0.0,0.00022992007164483307,7.75271458244171e-05,0.000152392925820416,0.0006137829981476815,0.09558818018975247,0.07171509639767516,0.023873083792077313,0.09558823344563329,0.07171509639763263,0.023873083792063154,0.3773688563232795,0.3773688563232795,0.1256215048163567,0.0,4.961759738692422,4.946531304108248,5.007512224435288,4.961862038734068,4.946716650320525,5.007364986808682,24799.983170428957,21079.985694864612,0.85,1.0658153224980043,0.6621856975950762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523682395668116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.267123740436,1535.5984036478283,0.3773688563232795,0.1256215048163567,6.112874298809886,3.483456059376164
5114.0,-30.14551954428503,5.00771275573343,35.005405471829484,24.100805329531454,4.995006934552022,-26.631487443652127,-40.149988455791004,1.4809748339198947,-0.05523952317923886,-5.017270110732968,40.010753539280216,42246.471160389265,25750.985329181804,25750.985329181804,67997.45648957106,77345.17370657185,77345.17370657185,25750.985329181804,103096.15903575365,103096.15903575365,103096.15903575365,127896.13153138966,91570.87720697396,56472.1746607946,38998.558384643744,24799.972495636008,0.0,63798.53088027975,21079.976621290607,1535.5977262525673,0.0,0.8867919083216023,2.8154613641520108,0.0014959135982669303,354417.3190912183,1554996.9416841231,4.387474476900225,1554996.9416841231,4.387474476900225,0.85,0.0955881353807765,4.027634451161993,1.2672516540577639,1.0,0.0,4.027634451161786,1.284817540850763,1.2851129632980745,3.134790990240551,19325.300389034062,1970.6322127366698,4632.441516551485,4632.441516551485,5.55883657401282,5.00771275573343,-2.3478542224465566,7.355566978179986,3.4834664751635787,3.4834664751635787,0.9952761357610225,0.0,0.0,0.00022992141586171172,7.752768026880905e-05,0.0001523937355929027,0.0006137862596152465,0.09558813538083256,0.07171505205974384,0.023873083321088725,0.09558814060674693,0.07171505205970177,0.023873083321074722,0.37736869597441847,0.37736869597441847,0.12562152662543952,0.0,4.961811753893585,4.946606509176661,5.007494531190105,4.962030587553727,4.946918127362096,5.00743456559286,24799.972495636008,21079.976621290607,0.85,1.0658153965515405,0.6621856424823683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523679028222056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.263394102736,1535.5977262525673,0.37736869597441847,0.12562152662543952,6.112874298809886,3.4834664751635787
5115.0,-30.145463446198733,5.007704447271864,35.00540332563789,24.100789438840025,4.995001479257618,-26.631437493033,-40.149935230705864,1.4809755260926163,-0.05516638592956724,-5.017267424567635,40.0107484312661,42246.492964751225,25750.997015387926,25750.997015387926,67997.48998013916,77345.13161671149,77345.13161671149,25750.997015387926,103096.12863209941,103096.12863209941,103096.12863209941,127896.08254082396,91570.81026597173,56472.17161401448,38998.48739106361,24799.953908724543,0.0,63798.44129978815,21079.960822415862,1535.5966612142627,0.0,0.8867919404908527,2.8154607169930617,0.0014959135982669303,354417.35620393825,1554996.7213916897,4.387473395904788,1554996.7213916897,4.387473395904788,0.85,0.09558808866483089,4.027634451161993,1.2672514611901717,1.0,0.0,4.027634451162355,1.284817534837016,1.2851129590098977,3.134791004913327,19325.286261671565,1970.6307721466112,4632.441516551485,4632.441516551485,5.558839096701143,5.007704447271864,-2.347843927191581,7.355548374463446,3.483476866433513,3.483476866433513,0.9952791046952895,0.0,0.0,0.0002299227599148004,7.752814783374593e-05,0.0001523946120810545,0.0006137897897891228,0.09558808866490748,0.07171500639879146,0.02387308226611603,0.09558805580584473,0.07171500639873399,0.0238730822660969,0.37736853661197317,0.37736853661197317,0.1256215480074652,0.0,4.9618685952494275,4.94667337448351,5.007521225463336,4.962101038638082,4.946945939623333,5.007633110891447,24799.953908724543,21079.960822415862,0.85,1.0658174180246776,0.6621869140381571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523675663115019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.259665555752,1535.5966612142627,0.37736853661197317,0.1256215480074652,6.112874298809886,3.483476866433513
5116.0,-30.145407382282784,5.007696255541077,35.00540116767844,24.100786994118266,4.995010644655083,-26.631386111011835,-40.14987802421672,1.4809893733848671,-0.05517188554136965,-5.017254683450647,40.01074379612025,42246.49807404939,25750.98300769443,25750.98300769443,67997.48108174383,77345.08481260677,77345.08481260677,25750.98300769443,103096.0678203012,103096.0678203012,103096.0678203012,127896.00251412914,91570.74454371646,56472.157805161965,38998.42970950499,24799.934693827934,0.0,63798.364403332926,21079.944489753743,1535.5953322200992,0.0,0.8867920221261324,2.815462276293369,0.0014959135982669303,354417.5322383829,1554996.521492585,4.387470652683985,1554996.521492585,4.387470652683985,0.85,0.09558803301981504,4.027634451161993,1.267251284257509,1.0,0.0,4.0276344511631885,1.2848174672808041,1.2851128931640625,3.134791169741881,19325.272391515857,1970.6293577843462,4632.441516551485,4632.441516551485,5.558836072875922,5.007696255541077,-2.347826267028853,7.355522522569931,3.4834872146404967,3.4834872146404967,0.9952820613258562,0.0,0.0,0.00022992410315643514,7.752865037692016e-05,0.000152395452779515,0.0006137931758152053,0.09558803301989058,0.0717149537210642,0.023873079298826365,0.09558803481789835,0.07171495372100754,0.023873079298807498,0.3773683775828517,0.3773683775828517,0.12562157172889243,0.0,4.961906598617247,4.946730940616476,5.00750041875483,4.962082797909261,4.946985413451216,5.007441421813269,24799.934693827934,21079.944489753743,0.85,1.065818563182343,0.6621877922601158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523672298437622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.25593873594,1535.5953322200992,0.3773683775828517,0.12562157172889243,6.112874298809886,3.4834872146404967
5117.0,-30.145351327069566,5.007688012024574,35.00539902522069,24.1007755388506,4.995010186300693,-26.6313356993064,-40.14981718556953,1.4809945585383009,-0.055135847188239495,-5.01724983475688,40.0107399317228,42246.48805578143,25750.989221980333,25750.989221980333,67997.47727776176,77345.04057465444,77345.04057465444,25750.989221980333,103096.02979663477,103096.02979663477,103096.02979663477,127895.95241446947,91570.67749475176,56472.12497588198,38998.39168763308,24799.922617834694,0.0,63798.31430546777,21079.93422515949,1535.5945900903657,0.0,0.8867920607989874,2.815462368831722,0.0014959135982669303,354417.5992291613,1554996.3548334227,4.387469353145707,1554996.3548334227,4.387469353145707,0.85,0.0955879884665423,4.027634451161993,1.2672510655643423,1.0,0.0,4.0276344511614,1.2848174402494528,1.285112867852147,3.134791235694941,19325.258241368745,1970.6279148709036,4632.441516551485,4632.441516551485,5.558837414346911,5.007688012024574,-2.347814389888045,7.355502401912619,3.483497584213829,3.483497584213829,0.9952850240610941,0.0,0.0,0.0002299254461967882,7.752918483090181e-05,0.00015239626136588638,0.0006137964325055314,0.09558798846660212,0.07171490949440655,0.02387307897219557,0.09558799593201721,0.07171490949436167,0.02387307897218063,0.37736821830081624,0.37736821830081624,0.12562159445791088,0.0,4.9619462389661635,4.946781808122466,5.007506296259237,4.962113987568614,4.946994490799057,5.007539027074074,24799.922617834694,21079.93422515949,0.85,1.065819340495241,0.6621881552152662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45236689358112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.252213101516,1535.5945900903657,0.37736821830081624,0.12562159445791088,6.112874298809886,3.483497584213829
5118.0,-30.145295264762158,5.007679849037062,35.005396884437374,24.100773373525612,4.995017658831894,-26.63128448805157,-40.149759979080386,1.4810068821220335,-0.05510460125839245,-5.01723876816964,40.01073569557794,42246.493261977266,25750.979558501414,25750.979558501414,67997.47282047868,77345.0017122377,77345.0017122377,25750.979558501414,103095.98127073911,103095.98127073911,103095.98127073911,127895.88752884431,91570.61902938983,56472.11057913224,38998.34272250842,24799.9062581052,0.0,63798.24898061362,21079.920319389417,1535.5934629087014,0.0,0.8867921324662211,2.8154632500325896,0.0014959135982669303,354417.7521279635,1554996.1721419925,4.387466944885302,1554996.1721419925,4.387466944885302,0.85,0.09558793584269257,4.027634451161993,1.267250866652467,1.0,0.0,4.027634451160005,1.284817379821728,1.2851128091364068,3.1347913831309153,19325.245902722265,1970.6266566791173,4632.441516551485,4632.441516551485,5.558835328302458,5.007679849037062,-2.347797958847451,7.3554778078845136,3.4835079245122524,3.4835079245122524,0.9952879784320722,0.0,0.0,0.00022992678941434187,7.752968738029024e-05,0.00015239710203405164,0.0006137998184095959,0.09558793584276142,0.07171485907011446,0.02387307677264695,0.09558796340975434,0.07171485907006281,0.023873076772629755,0.3773680584484436,0.3773680584484436,0.12562161799797342,0.0,4.961979623851619,4.9468343447814505,5.007482106136251,4.962134166911255,4.947065518111458,5.007406391069821,24799.9062581052,21079.920319389417,0.85,1.0658203619528974,0.662188914852737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523665573708242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.248489161544,1535.5934629087014,0.3773680584484436,0.12562161799797342,6.112874298809886,3.4835079245122524
5119.0,-30.14523924133569,5.007671653835078,35.00539475524461,24.10077229086312,4.995018338932724,-26.631233991101475,-40.14970291228963,1.481013088699271,-0.054918990713986204,-5.017232985073956,40.010731751611175,42246.498735430185,25750.98342423817,25750.98342423817,67997.48215966835,77344.99471716821,77344.99471716821,25750.98342423817,103095.97814140638,103095.97814140638,103095.97814140638,127895.87147042292,91570.58969706115,56472.09371532636,38998.32886859421,24799.89332901654,0.0,63798.222197610754,21079.90932966406,1535.5926546230232,0.0,0.8867921761831573,2.81546148697251,0.0014959135982669303,354417.83202871465,1554996.0020512887,4.38746547584915,1554996.0020512887,4.38746547584915,0.8500000000000001,0.09558788975047172,4.027634451161993,1.2672507199412215,1.0,0.0,4.027634451160928,1.2848173480133545,1.2851127790454107,3.1347914607393124,19325.239712369177,1970.6260254387767,4632.441516551485,4632.441516551485,5.558836162794755,5.007671653835078,-2.347785402340024,7.355457056175101,3.4835182753643936,3.4835182753643936,0.9952909358183982,0.0,0.0,0.00022992813170755714,7.753018870545291e-05,0.00015239794300210422,0.0006138032055214967,0.09558788975053345,0.07171481369793853,0.023873076052594918,0.09558785794995421,0.07171481369789222,0.023873076052579503,0.37736789827497497,0.37736789827497497,0.12562164036668683,0.0,4.962044305318159,4.946921951987463,5.007477873081825,4.962313994359988,4.947283369070874,5.007471938611502,24799.89332901654,21079.90932966406,0.85,1.0658209557791543,0.6621892786381173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523662211181274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.2447672322,1535.5926546230232,0.37736789827497497,0.12562164036668683,6.112874298809886,3.4835182753643936
5120.0,-30.14518322593462,5.007663522034218,35.00539262876157,24.100765026547037,4.995024811663441,-26.63118292205634,-40.14964200379325,1.4810245077858881,-0.054952654323869865,-5.017222706771537,40.010727572151644,42246.488147601354,25750.975816103222,25750.975816103222,67997.46396370458,77344.93925748613,77344.93925748613,25750.975816103222,103095.91507358935,103095.91507358935,103095.91507358935,127895.79259481264,91570.51424859188,56472.063138710204,38998.27901097963,24799.877521223287,0.0,63798.15653220292,21079.895893039793,1535.5915747912636,0.0,0.8867922436328082,2.815463128767207,0.0014959135982669303,354417.9740364445,1554995.8218045495,4.387463209314126,1554995.8218045495,4.387463209314126,0.85,0.09558783831590731,4.027634451161993,1.267250447398983,1.0,0.0,4.0276344511628706,1.2848172918194738,1.2851127245630625,3.134791597845264,19325.22378957388,1970.6244017655245,4632.441516551485,4632.441516551485,5.558834520435123,5.007663522034218,-2.347769554438098,7.355433076472316,3.4835286028935237,3.4835286028935237,0.9952938865410068,0.0,0.0,0.00022992947381570412,7.75307237828616e-05,0.00015239875003284252,0.0006138064559463014,0.09558783831597509,0.07171476437141944,0.023873073944555644,0.09558785374342815,0.07171476437136859,0.023873073944538713,0.377367740007267,0.377367740007267,0.125621662992923,0.0,4.9620855535260375,4.946985281395996,5.00745274468153,4.96227005244765,4.947258128072974,5.007371777406263,24799.877521223287,21079.895893039793,0.85,1.0658217675832373,0.6621897942501976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523658850987808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.241046392684,1535.5915747912636,0.377367740007267,0.125621662992923,6.112874298809886,3.4835286028935237
5121.0,-30.14512726584704,5.007655317458454,35.005390500978216,24.100748646911256,4.995022272385266,-26.63113280406667,-40.149584971927084,1.4810278106056056,-0.0549530632316646,-5.017218854788049,40.010723281310945,42246.493579958835,25750.984549091692,25750.984549091692,67997.47812905052,77344.88349733387,77344.88349733387,25750.984549091692,103095.86804642556,103095.86804642556,103095.86804642556,127895.73129381733,91570.43487342409,56472.04495605193,38998.211019302405,24799.863247391764,0.0,63798.074266694166,21079.883760283,1535.590728103084,0.0,0.8867922787767155,2.8154635837173054,0.0014959135982669303,354418.02725647273,1554995.636754311,4.387462028360782,1554995.636754311,4.387462028360782,0.85,0.09558779338668014,4.027634451161993,1.2672502589272336,1.0,0.0,4.027634451163656,1.2848172735989727,1.2851127080611315,3.1347916423009816,19325.207038080312,1970.6226935885663,4632.441516551485,4632.441516551485,5.558836405615633,5.007655317458454,-2.3477584355257495,7.355413752984203,3.4835389358899893,3.4835389358899893,0.9952968388257112,0.0,0.0,0.00022993081460576957,7.753122480740663e-05,0.00015239958979836293,0.0006138098382148424,0.09558779338674556,0.07171472008252287,0.02387307330422269,0.09558782027278333,0.07171472008247379,0.023873073304206353,0.37736758184971947,0.37736758184971947,0.12562168455470435,0.0,4.962120142388869,4.947027666702525,5.007463880079342,4.962265791556376,4.947204526814517,5.007515747012064,24799.863247391764,21079.883760283,0.85,1.0658233639592576,0.6621907332712964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523655491277176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.237327259843,1535.590728103084,0.37736758184971947,0.12562168455470435,6.112874298809886,3.4835389358899893
5122.0,-30.145071290142834,5.007647236764694,35.005388374661464,24.100751301180594,4.995032579671652,-26.631081387270566,-40.149531537294365,1.481042676800135,-0.05489966494616283,-5.017205745102499,40.010719068462194,42246.51397012818,25750.969683251187,25750.969683251187,67997.48365337937,77344.85263309664,77344.85263309664,25750.969683251187,103095.82231634783,103095.82231634783,103095.82231634783,127895.66859297322,91570.38558886274,56472.04692589728,38998.15406996162,24799.846276625394,0.0,63798.00034658702,21079.869335131585,1535.589520370265,0.0,0.8867923607585542,2.815464412401055,0.0014959135982669303,354418.208383422,1554995.4550676323,4.387459273495858,1554995.4550676323,4.387459273495858,0.85,0.09558773857792353,4.027634451161993,1.2672501072706654,1.0,0.0,4.027634451161474,1.2848172012802919,1.2851126374490713,3.1347918187494255,19325.196636968278,1970.6216329703088,4632.441516551485,4632.441516551485,5.558833196543172,5.007647236764694,-2.34774052715709,7.355387763921783,3.4835492333796907,3.4835492333796907,0.9952997809656259,0.0,0.0,0.0002299321557772097,7.753169423299681e-05,0.0001524004615442129,0.0006138133492884603,0.09558773857799303,0.0717146681375342,0.023873070440458832,0.09558778206502795,0.07171466813748206,0.023873070440441475,0.37736742255191097,0.37736742255191097,0.1256217074481734,0.0,4.962152352589385,4.947082566313725,5.0074278860809045,4.962306080156338,4.9473270734415,5.007308840877556,24799.846276625394,21079.869335131585,0.85,1.0658246854756948,0.6621918201294883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523652134885638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.233608886065,1535.589520370265,0.37736742255191097,0.1256217074481734,6.112874298809886,3.4835492333796907
5123.0,-30.145015303253334,5.007639081943842,35.00538626279868,24.100740090385102,4.995030725213196,-26.631031176685465,-40.1494745054282,1.4810465986460843,-0.054830400067146456,-5.017201924398395,40.010715236832006,42246.519461156924,25750.97857850213,25750.97857850213,67997.49803965905,77344.81494920707,77344.81494920707,25750.97857850213,103095.7935277092,103095.7935277092,103095.7935277092,127895.62819811133,91570.3245563238,56472.029068276555,38998.10609783027,24799.83467040212,0.0,63797.940768232394,21079.859469841802,1535.5888287905364,0.0,0.8867923940803493,2.8154639485236537,0.0014959135982669303,354418.26117131324,1554995.289821704,4.3874581537718065,1554995.289821704,4.3874581537718065,0.85,0.0955876949330991,4.027634451161993,1.2672499089082705,1.0,0.0,4.02763445116204,1.2848171801624229,1.28511261804995,3.134791870274362,19325.18375653965,1970.6203195321186,4632.441516551485,4632.441516551485,5.558835116751103,5.007639081943842,-2.347729430022656,7.355368511966498,3.4835595545661704,3.4835595545661704,0.9953027298760487,0.0,0.0,0.0002299334972238586,7.753219526334013e-05,0.00015240130196051847,0.000613816734178126,0.0955876949331578,0.07171462481705577,0.023873070116102034,0.0955877268580744,0.07171462481701173,0.023873070116087372,0.3773672631293517,0.3773672631293517,0.12562172855523276,0.0,4.962194740062671,4.947138010594074,5.007431013956364,4.9623715243312745,4.947367047235161,5.007450791306269,24799.83467040212,21079.859469841802,0.85,1.0658259063044522,0.6621925245931009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523648777558926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.229892690479,1535.5888287905364,0.3773672631293517,0.12562172855523276,6.112874298809886,3.4835595545661704
5124.0,-30.144959345934687,5.007630875491347,35.00538411799932,24.100729019287996,4.995028025414848,-26.63098107720237,-40.149417508486636,1.4810497566833232,-0.05473379841572523,-5.017197158117893,40.01071005375597,42246.52489303348,25750.98477429939,25750.98477429939,67997.50966733287,77344.78123303343,77344.78123303343,25750.98477429939,103095.76600733282,103095.76600733282,103095.76600733282,127895.58091729005,91570.26716142279,56472.01082142606,38998.06259999636,24799.81490995723,0.0,63797.877509953585,21079.842673463645,1535.587650328912,0.0,0.8867924371087902,2.8154632359357876,0.0014959135982669303,354418.32702355564,1554995.0662922685,4.3874567078719915,1554995.0662922685,4.3874567078719915,0.85,0.09558764577682796,4.027634451161993,1.267249723183923,1.0,0.0,4.027634451161458,1.2848171626193585,1.285112602225554,3.1347919130772266,19325.171643805374,1970.6190843769662,4632.441516551485,4632.441516551485,5.558836454230969,5.007630875491347,-2.3477176892308895,7.355348564722236,3.483569839923155,3.483569839923155,0.9953056685494729,0.0,0.0,0.00022993483796919552,7.75326959898577e-05,0.00015240214197933784,0.0006138201174668625,0.09558764577690712,0.07171457722900428,0.02387306854790284,0.09558763394591299,0.07171457722894489,0.02387306854788307,0.37736710367663484,0.37736710367663484,0.1256217505825621,0.0,4.962246657767594,4.947198717261131,5.007456495712802,4.962463359702156,4.947450600089553,5.007567486823746,24799.81490995723,21079.842673463645,0.85,1.0658271453736696,0.6621932663268034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452364541956282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.226178584826,1535.587650328912,0.37736710367663484,0.1256217505825621,6.112874298809886,3.483569839923155
5125.0,-30.14490338166995,5.007622793691835,35.00538197509822,24.100731638632737,4.995038310125552,-26.6309296729592,-40.14935653014106,1.4810646014155424,-0.05468138133244338,-5.017184075631832,40.01070581945008,42246.51388284535,25750.969815941357,25750.969815941357,67997.4836987867,77344.75047548443,77344.75047548443,25750.969815941357,103095.72029142578,103095.72029142578,103095.72029142578,127895.51812930088,91570.21797903541,56471.98138639932,38998.04065848455,24799.7978378751,0.0,63797.83849635965,21079.828162193833,1535.5864374537373,0.0,0.8867925190297972,2.815464074333694,0.0014959135982669303,354418.50777482975,1554994.8836802628,4.387453955051882,1554994.8836802628,4.387453955051882,0.85,0.0955875911914608,4.027634451161993,1.2672494836105037,1.0,0.0,4.027634451162061,1.2848170904016185,1.285112531714133,3.1347920892794185,19325.16126425634,1970.618025957523,4632.441516551485,4632.441516551485,5.558833225186851,5.007622793691835,-2.3476998431663176,7.355322636858153,3.4835800961132253,3.4835800961132253,0.995308598889493,0.0,0.0,0.0002299361788881645,7.753323169690635e-05,0.00015240294719125815,0.0006138233605661333,0.0955875911915306,0.07171452528490359,0.023873065906627,0.09558759574122808,0.07171452528485123,0.023873065906609578,0.3773669445560062,0.3773669445560062,0.12562177470432806,0.0,4.962292898108956,4.947268741199082,5.007431243902545,4.96250269429936,4.947573694098082,5.0073551156927465,24799.7978378751,21079.828162193833,0.85,1.0658273901029842,0.6621934986912756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523642063341806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.222465753,1535.5864374537373,0.3773669445560062,0.12562177470432806,6.112874298809886,3.4835800961132253
5126.0,-30.144847530140254,5.007614637384292,35.00537984769869,24.100720427837246,4.995036368802571,-26.630879592907192,-40.1492994982749,1.481068431570259,-0.054612973704365686,-5.017180335935112,40.01070198516493,42246.5188734742,25750.978756905202,25750.978756905202,67997.4976303794,77344.71320828718,77344.71320828718,25750.978756905202,103095.69196519238,103095.69196519238,103095.69196519238,127895.47817469225,91570.15738264333,56471.96304783323,38997.993705344554,24799.786209499875,0.0,63797.77991484443,21079.818278074894,1535.5857462444155,0.0,0.8867925519488565,2.815463612263108,0.0014959135982669303,354418.55944353493,1554994.7183198794,4.3874528488613675,1554994.7183198794,4.3874528488613675,0.85,0.09558754815929277,4.027634451161993,1.2672492868965497,1.0,0.0,4.027634451162321,1.2848170697193686,1.285112512746591,3.1347921397415073,19325.148475873015,1970.6167219053414,4632.441516551485,4632.441516551485,5.558835155262777,5.007614637384292,-2.3476888476553386,7.355303485039631,3.483590376229525,3.483590376229525,0.9953115360655785,0.0,0.0,0.00022993751711315592,7.753373273643486e-05,0.00015240378437672106,0.0006138267324431457,0.0955875481593514,0.0717144822474564,0.023873065911895,0.09558754057528243,0.07171448224741242,0.023873065911880355,0.37736678630676707,0.37736678630676707,0.12562179744079482,0.0,4.962346374909146,4.947336433408452,5.00744197950246,4.962567362230743,4.947614307934828,5.007492033701851,24799.786209499875,21079.818278074894,0.85,1.0658285871568045,0.6621941849679365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523638706705664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.218754925574,1535.5857462444155,0.37736678630676707,0.12562179744079482,6.112874298809886,3.483590376229525
5127.0,-30.14479164023374,5.007606509264621,35.005377704996455,24.10071896100419,4.995039629207081,-26.63082895805807,-40.14924616841597,1.481076947032194,-0.05448501520959326,-5.017171824404052,40.01069728464029,42246.539371206774,25750.975374360554,25750.975374360554,67997.51474556733,77344.69411757226,77344.69411757226,25750.975374360554,103095.66949193281,103095.66949193281,103095.66949193281,127895.43736845013,91570.11705335957,56471.9623069972,38997.94971818041,24799.76787651731,0.0,63797.71759469772,21079.802695039714,1535.5845655623414,0.0,0.8867926122926013,2.8154629249225547,0.0014959135982669303,354418.67704127275,1554994.5156013924,4.387450821109832,1554994.5156013924,4.387450821109832,0.85,0.09558749721914729,4.027634451161993,1.26724914952647,1.0,0.0,4.027634451163108,1.2848170271157533,1.2851124718538336,3.1347922436889766,19325.13996470061,1970.6158540072922,4632.441516551485,4632.441516551485,5.558834425076624,5.007606509264621,-2.3476743799885615,7.355280889253182,3.483600620399569,3.483600620399569,0.9953144629713054,0.0,0.0,0.0002299388562648541,7.7534201255592e-05,0.0001524046550092621,0.0006138302390327623,0.09558749721922175,0.07171443315479947,0.02387306406442227,0.09558745024851859,0.07171443315474361,0.023873064064403676,0.37736662865986387,0.37736662865986387,0.12562182123542392,0.0,4.962411232068234,4.947422997026365,5.007441586326081,4.962686809194452,4.947785423903326,5.007456200026638,24799.76787651731,21079.802695039714,0.85,1.0658298965732695,0.6621951531181096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523635356832643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.215043705164,1535.5845655623414,0.37736662865986387,0.12562182123542392,6.112874298809886,3.483600620399569
5128.0,-30.144735751893727,5.007598469497334,35.00537558263629,24.10071127759295,4.995048466577309,-26.63077776692473,-40.149185224994994,1.4810904816090742,-0.05457958342140046,-5.017160421621011,40.01069359174388,42246.52816534346,25750.964772074425,25750.964772074425,67997.49293741788,77344.6275734906,77344.6275734906,25750.964772074425,103095.59234556502,103095.59234556502,103095.59234556502,127895.34677851757,91570.03152903114,56471.932120887235,38997.888231271005,24799.75443295255,0.0,63797.64266422356,21079.791268009667,1535.583593673901,0.0,0.8867926837035545,2.81546549794849,0.0014959135982669303,354418.8345854198,1554994.3563386786,4.387448421463345,1554994.3563386786,4.387448421463345,0.8499999999999999,0.09558744691010228,4.027634451161993,1.2672489308333028,1.0,0.0,4.027634451161206,1.2848169610310889,1.2851124074745883,3.1347924049272695,19325.12191547592,1970.6140134985874,4632.441516551485,4632.441516551485,5.558832136372905,5.007598469497334,-2.3476577726732772,7.355256242170611,3.4836108594791084,3.4836108594791084,0.9953173884226024,0.0,0.0,0.00022994019538620283,7.753473666542971e-05,0.0001524054587207731,0.0006138334760889328,0.09558744691016327,0.07171438458950377,0.0238730623206595,0.09558748480400513,0.07171438458945802,0.023873062320644265,0.3773664726848231,0.3773664726848231,0.12562184520859415,0.0,4.962440824659211,4.947473225734143,5.0074091449580465,4.962580838199585,4.947695806200159,5.007301064222872,24799.75443295255,21079.791268009667,0.85,1.0658308065597148,0.6621957552208189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523632004659326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.211335115286,1535.583593673901,0.3773664726848231,0.12562184520859415,6.112874298809886,3.4836108594791084
5129.0,-30.144679892289616,5.007590374853068,35.00537347327407,24.100705165788554,4.995047748145409,-26.6307275573031,-40.14912819312883,1.4810954131596041,-0.05445259965540572,-5.017155745257634,40.010689725615656,42246.53311201786,25750.971357311926,25750.971357311926,67997.50446932978,77344.60585963812,77344.60585963812,25750.971357311926,103095.57721695004,103095.57721695004,103095.57721695004,127895.31939952125,91569.98697783312,56471.914230215836,38997.85860846365,24799.742182571208,0.0,63797.600791034856,21079.780855185527,1535.5828468279497,0.0,0.8867927215053709,2.81546437579448,0.0014959135982669303,354418.8991954236,1554994.1896050493,4.387447151196186,1554994.1896050493,4.387447151196186,0.85,0.09558740290931458,4.027634451161993,1.267248716535978,1.0,0.0,4.0276344511618225,1.2848169351956973,1.2851123833529956,3.1347924679623893,19325.11251330232,1970.6130547437015,4632.441516551485,4632.441516551485,5.558833557920802,5.007590374853068,-2.3476461019713373,7.355236476824405,3.4836211116647515,3.4836211116647515,0.9953203176185005,0.0,0.0,0.00022994153382620018,7.753523771394988e-05,0.00015240629611225028,0.0006138368487956954,0.09558740290937438,0.07171434097546138,0.023873061933913003,0.09558740429068563,0.07171434097541651,0.023873061933898067,0.37736631590066344,0.37736631590066344,0.12562186738007822,0.0,4.962491516712021,4.947541589169873,5.007406712020497,4.962703145602234,4.947823928311266,5.00740587331677,24799.742182571208,21079.780855185527,0.85,1.0658316868694084,0.6621962673861953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523628652581444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.207628357022,1535.5828468279497,0.37736631590066344,0.12562186738007822,6.112874298809886,3.4836211116647515
5130.0,-30.144624005298123,5.007582287091665,35.005371348853274,24.100698634889,4.995049692487472,-26.63067705669625,-40.14907112633807,1.4811027438863265,-0.054381862488639854,-5.017148221771309,40.01068506827657,42246.537999353044,25750.970531368384,25750.970531368384,67997.50853072143,77344.57165232039,77344.57165232039,25750.970531368384,103095.54218368877,103095.54218368877,103095.54218368877,127895.2665746655,91569.93100029886,56471.897347334285,38997.815169960646,24799.724390976728,0.0,63797.53956093737,21079.76573233022,1535.5817175902614,0.0,0.8867927766636754,2.815464324745892,0.0014959135982669303,354419.0031421303,1554993.9887490696,4.387445297693252,1554993.9887490696,4.387445297693252,0.85,0.0955873532202344,4.027634451161993,1.2672485099313784,1.0,0.0,4.027634451161983,1.2848168981347812,1.2851123480041495,3.1347925583863874,19325.10069969195,1970.6118500906987,4632.441516551485,4632.441516551485,5.558833379625288,5.007582287091665,-2.3476323709014952,7.3552146579931605,3.483631333896227,3.483631333896227,0.9953232382560648,0.0,0.0,0.0002299428729296061,7.753573907229368e-05,0.00015240713385731243,0.000613840222926569,0.09558735322030779,0.07171429306590774,0.023873060154400053,0.09558733820994067,0.07171429306585267,0.023873060154381724,0.37736615960286796,0.37736615960286796,0.12562188990909726,0.0,4.962543630936352,4.947611692372448,5.007404746964198,4.962766359282682,4.947906400204772,5.007411194164831,24799.724390976728,21079.76573233022,0.85,1.0658327734688324,0.6621969795402611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523625302228567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.203922886029,1535.5817175902614,0.37736615960286796,0.12562188990909726,6.112874298809886,3.483631333896227
5131.0,-30.14456820023931,5.007574141709884,35.00536920795287,24.100682220328622,4.995047323537398,-26.630627061198435,-40.149014129396505,1.481106184497313,-0.05438708454045127,-5.017143786373109,40.01068033943133,42246.5428425036,25750.97744581379,25750.97744581379,67997.52028831739,77344.5151036749,77344.5151036749,25750.97744581379,103095.4925494887,103095.4925494887,103095.4925494887,127895.19983555702,91569.85096825805,56471.87870709008,38997.7469568533,24799.707286068326,0.0,63797.45424292162,21079.751193158078,1535.5806952956077,0.0,0.88679281636303,2.815464911009348,0.0014959135982669303,354419.0644229123,1554993.7848092793,4.387443963662674,1554993.7848092793,4.387443963662674,0.85,0.09558730684473278,4.027634451161993,1.2672483192617077,1.0,0.0,4.027634451161993,1.2848168792771786,1.2851123308602896,3.13479260439658,19325.083809570584,1970.6101277776393,4632.441516551485,4632.441516551485,5.558834872238932,5.007574141709884,-2.347620932550898,7.355195074260782,3.4836415447129587,3.4836415447129587,0.9953261556322739,0.0,0.0,0.00022994421007699664,7.753623981997125e-05,0.0001524079702570254,0.0006138435916388679,0.09558730684480508,0.07171424762339955,0.02387305922140553,0.09558729875714927,0.0717142476233453,0.023873059221387476,0.3773660038452853,0.3773660038452853,0.12562191275090706,0.0,4.962584564584688,4.947658499792681,5.007428004652297,4.962756701832632,4.947854156938547,5.007529470233976,24799.707286068326,21079.751193158078,0.85,1.0658343831307622,0.6621979410282015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523621950234524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.200219825683,1535.5806952956077,0.3773660038452853,0.12562191275090706,6.112874298809886,3.4836415447129587
5132.0,-30.14451239463845,5.007566109390895,35.00536706856483,24.100679740682267,4.995056795070925,-26.630575881098054,-40.14895318597553,1.4811202815312576,-0.05440595465546494,-5.01713131065182,40.01067610168274,42246.53128910895,25750.963878278602,25750.963878278602,67997.49516738755,77344.46688096512,77344.46688096512,25750.963878278602,103095.43075924373,103095.43075924373,103095.43075924373,127895.12108079248,91569.78405553507,56471.8484636819,38997.70621317019,24799.690321548762,0.0,63797.39653471895,21079.736773316446,1535.5794999428354,0.0,0.886792895207954,2.8154666149572884,0.0014959135982669303,354419.2367912341,1554993.602048914,4.38744131421078,1554993.602048914,4.38744131421078,0.85,0.09558725347147715,4.027634451161993,1.2672480917768558,1.0,0.0,4.027634451162853,1.2848168105651998,1.2851122638506147,3.1347927720452295,19325.069688176198,1970.6086877961586,4632.441516551485,4632.441516551485,5.558831943430193,5.007566109390895,-2.3476035962059836,7.355169705596879,3.4836517246679413,3.4836517246679413,0.9953290641908403,0.0,0.0,0.00022994554724453943,7.753677524282424e-05,0.0001524087720017152,0.0006138468207734015,0.09558725347154674,0.07171419663283449,0.023873056838712253,0.09558729069750523,0.07171419663278228,0.023873056838694874,0.37736584715333094,0.37736584715333094,0.12562193737181931,0.0,4.962607986455112,4.947697439829881,5.007404770773746,4.962725355996383,4.947876904240331,5.00733556037062,24799.690321548762,21079.736773316446,0.85,1.0658349534746747,0.6621983589270467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523618603156123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.196516986849,1535.5794999428354,0.37736584715333094,0.12562193737181931,6.112874298809886,3.4836517246679413
5133.0,-30.144456608625454,5.007558101507898,35.00536496207048,24.100683198217325,4.995062078514103,-26.630525137509306,-40.14889608426017,1.4811306073986932,-0.05424614067175071,-5.017122920122444,40.01067278100677,42246.535596499074,25750.960945959705,25750.960945959705,67997.49654245877,77344.45959749582,77344.45959749582,25750.960945959705,103095.42054345552,103095.42054345552,103095.42054345552,127895.10053421417,91569.75639422548,56471.83239323197,38997.69333443723,24799.679990758646,0.0,63797.37332519588,21079.72799214485,1535.578780314192,0.0,0.8867929499390332,2.815465495069447,0.0014959135982669303,354419.352717352,1554993.45883893,4.387439475064531,1554993.45883893,4.387439475064531,0.85,0.09558720725157514,4.027634451161993,1.2672479252843187,1.0,0.0,4.027634451161935,1.284816759496967,1.2851122144881493,3.1347928966453527,19325.063850478306,1970.60809251664,4632.441516551485,4632.441516551485,5.558831310433774,5.007558101507898,-2.3475892299200476,7.355147331427945,3.4836619251545624,3.4836619251545624,0.9953319786155893,0.0,0.0,0.0002299468839498971,7.753727691719489e-05,0.0001524096070327022,0.0006138501839729726,0.09558720725162911,0.07171415114940609,0.02387305610222303,0.09558721378021098,0.0717141511493656,0.023873056102209547,0.37736568926779623,0.37736568926779623,0.12562196061103026,0.0,4.9626585612826375,4.947773524422871,5.007378667965952,4.96287677945071,4.948093805289091,5.007290213030103,24799.679990758646,21079.72799214485,0.85,1.0658353627798045,0.6621986673519425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452361525604668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.192816019047,1535.578780314192,0.37736568926779623,0.12562196061103026,6.112874298809886,3.4836619251545624
5134.0,-30.14440083603179,5.007549962418548,35.00536283706749,24.10066755199807,4.995054886640355,-26.630475653561756,-40.14884292902423,1.4811297041710103,-0.05413975647758207,-5.017121940756214,40.0106680289115,42246.55629093826,25750.97669072191,25750.97669072191,67997.53298166016,77344.42567640537,77344.42567640537,25750.97669072191,103095.40236712727,103095.40236712727,103095.40236712727,127895.06623024591,91569.69705026073,56471.827664796496,38997.632650515814,24799.663863118632,0.0,63797.29651363444,21079.714283650836,1535.5778943360335,0.0,0.8867929721319151,2.8154642120070568,0.0014959135982669303,354419.3662485771,1554993.2538964935,4.387438729309946,1554993.2538964935,4.387438729309946,0.8499999999999999,0.09558716427474188,4.027634451161993,1.267247758242302,1.0,0.0,4.02763445116314,1.284816760962868,1.2851122176714944,3.134792893068737,19325.051326409735,1970.6068154170625,4632.441516551485,4632.441516551485,5.558834709238086,5.007549962418548,-2.3475803423192576,7.355130304737806,3.4836721196255094,3.4836721196255094,0.9953348913215742,0.0,0.0,0.0002299482203408639,7.753774392196668e-05,0.00015241047641889724,0.0006138536855427631,0.09558716427481191,0.07171410834660047,0.023873055928211442,0.09558711746078653,0.07171410834654793,0.023873055928193953,0.3773655327067936,0.3773655327067936,0.12562198255534252,0.0,4.962722918866291,4.947848605696834,5.007410777136499,4.962982184278644,4.948150791864862,5.007541076326675,24799.663863118632,21079.714283650836,0.85,1.0658372172107333,0.6621997890131525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523611910113559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.189116519017,1535.5778943360335,0.3773655327067936,0.12562198255534252,6.112874298809886,3.4836721196255094
