time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5135.0,-30.144345041470956,5.007541966280996,35.00536069900899,24.100664897728734,4.995065622575858,-26.630424356931098,-40.14878572253508,1.4811449380367212,-0.054185746635369014,-5.017108090363826,40.01066339863672,42246.56029920842,25750.959536506274,25750.959536506274,67997.51983571469,77344.37152288572,77344.37152288572,25750.959536506274,103095.33105939199,103095.33105939199,103095.33105939199,127894.97517115188,91569.62472315817,56471.81349948385,38997.5680263048,24799.644111759884,0.0,63797.212138064686,21079.6974949959,1535.5765077470037,0.0,0.886793059394991,2.8154664326211063,0.0014959135982669303,354419.5576099016,1554993.0542077997,4.387435796980853,1554993.0542077997,4.387435796980853,0.85,0.09558710822816295,4.027634451161993,1.2672475587809462,1.0,0.0,4.027634451161349,1.2848166869329225,1.2851121453423173,3.1347930736925953,19325.03606235389,1970.6052589165406,4632.441516551485,4632.441516551485,5.5588310061766295,5.007541966280996,-2.347562026858555,7.355103993139551,3.4836822611694025,3.4836822611694025,0.9953377889055436,0.0,0.0,0.0002299495572653557,7.753824652264834e-05,0.00015241131074270736,0.0006138570458940842,0.09558710822823893,0.07171405543471568,0.023873052793523246,0.09558711594547074,0.07171405543465868,0.02387305279350427,0.3773653771952718,0.3773653771952718,0.12562200697786063,0.0,4.962757544852536,4.947903848002397,5.007383429135416,4.962922343728451,4.948151133536101,5.007300376446381,24799.644111759884,21079.6974949959,0.85,1.065838420784909,0.6622007276396636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523608564986767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.185418609692,1535.5765077470037,0.3773653771952718,0.12562200697786063,6.112874298809886,3.4836822611694025
5136.0,-30.144289328165122,5.007533966159535,35.005358593664425,24.100663361046486,4.995069036215504,-26.630373865783255,-40.14872865574432,1.4811535738343735,-0.05407176171001993,-5.017101063967704,40.010660075385,42246.56444859471,25750.96001457532,25750.96001457532,67997.52446317003,77344.35172527029,77344.35172527029,25750.96001457532,103095.31173984561,103095.31173984561,103095.31173984561,127894.94592783229,91569.58382004862,56471.7965433759,38997.54141852524,24799.634187986685,0.0,63797.175606511926,21079.68905978868,1535.5758406561074,0.0,0.8867931071921338,2.8154657554926574,0.0014959135982669303,354419.6546888046,1554992.91088677,4.387434190838314,1554992.91088677,4.387434190838314,0.85,0.09558706381175658,4.027634451161993,1.2672473730565983,1.0,0.0,4.027634451160898,1.2848166437749655,1.2851121038897353,3.1347931789926515,19325.02743008015,1970.6043786695916,4632.441516551485,4632.441516551485,5.558831109376862,5.007533966159535,-2.347548689325294,7.3550826554848285,3.4836924322719383,3.4836924322719383,0.9953406949348395,0.0,0.0,0.00022995089224999883,7.753874789897974e-05,0.00015241214435101908,0.0006138604033636392,0.0955870638118098,0.07171401146199495,0.023873052349814846,0.09558705658320266,0.07171401146195502,0.02387305234980155,0.3773652213698247,0.3773652213698247,0.12562202979728115,0.0,4.962809230949631,4.947978752063932,5.007365324583645,4.963029302257667,4.948291718940766,5.007306268477919,24799.634187986685,21079.68905978868,0.85,1.0658391036393995,0.6622011718694724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523605218543905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.181722999525,1535.5758406561074,0.3773652213698247,0.12562202979728115,6.112874298809886,3.4836924322719383
5137.0,-30.144233599079218,5.007525879142671,35.005356471505024,24.100647260807477,4.995064771126891,-26.630324128299872,-40.148667921870924,1.4811553003483175,-0.054034270761690095,-5.017098019501785,40.010655374925065,42246.55344368732,25750.97044202371,25750.97044202371,67997.52388571104,77344.30407697268,77344.30407697268,25750.97044202371,103095.27451899639,103095.27451899639,103095.27451899639,127894.89214559927,91569.51195135772,56471.76131807557,38997.50070364683,24799.617626602874,0.0,63797.11833024971,21079.674982612443,1535.5748814319634,0.0,0.8867931397090123,2.8154656183757836,0.0014959135982669303,354419.6967521116,1554992.7081712536,4.38743309816341,1554992.7081712536,4.38743309816341,0.85,0.0955870190920177,4.027634451161993,1.2672471219440924,1.0,0.0,4.027634451163703,1.2848166329401614,1.2851120947682344,3.1347932054282293,19325.012262768418,1970.6028320342236,4632.441516551485,4632.441516551485,5.558833360338554,5.007525879142671,-2.3475383112557076,7.355064190398378,3.4837025888457664,3.4837025888457664,0.9953435968130762,0.0,0.0,0.00022995222761990384,7.753928149678864e-05,0.0001524129461231152,0.0006138636326085555,0.09558701909208871,0.07171396741367439,0.02387305167841432,0.09558699572285229,0.07171396741362111,0.023873051678396588,0.3773650665228787,0.3773650665228787,0.12562205187676087,0.0,4.962858982531657,4.948037932557327,5.007386718576129,4.963063748740069,4.948280439273276,5.007478084225966,24799.617626602874,21079.674982612443,0.85,1.065840051485048,0.6622015938869752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452360187697602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.17802762137,1535.5748814319634,0.3773650665228787,0.12562205187676087,6.112874298809886,3.4837025888457664
5138.0,-30.14417791795303,5.007517876412941,35.00535433647463,24.100639926642202,4.995071703381617,-26.630273314172978,-40.14861082015557,1.481167099602288,-0.054080647783621316,-5.017086953216204,40.01065075571178,42246.557259199035,25750.96032756758,25750.96032756758,67997.51758676661,77344.2464842964,77344.2464842964,25750.96032756758,103095.20681186397,103095.20681186397,103095.20681186397,127894.80567925872,91569.43469094104,56471.74546584656,38997.4324723272,24799.598867394747,0.0,63797.03133972194,21079.659037285535,1535.5736141108914,0.0,0.886793212761322,2.815467519128462,0.0014959135982669303,354419.8496474561,1554992.5089596566,4.387430643363849,1554992.5089596566,4.387430643363849,0.85,0.0955869661446403,4.027634451161993,1.2672469312744217,1.0,0.0,4.027634451162289,1.2848165749840623,1.2851120385131347,3.134793346833928,19324.99595757613,1970.6011693673306,4632.441516551485,4632.441516551485,5.558831176942152,5.007517876412941,-2.3475220652816993,7.35503994169464,3.483712705872611,3.483712705872611,0.9953464873921746,0.0,0.0,0.00022995356184774042,7.753978318615085e-05,0.00015241377866158959,0.0006138669857691969,0.0955869661447148,0.07171391693130051,0.02387304921341429,0.09558698924029217,0.07171391693124461,0.023873049213395683,0.37736491155477325,0.37736491155477325,0.12562207574846324,0.0,4.96288424626357,4.948075971464505,5.007373569451772,4.9630063054326,4.948249153490394,5.007342017701831,24799.598867394747,21079.659037285535,0.85,1.0658414060785508,0.6622025566398897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523598534463156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.174334416452,1535.5736141108914,0.37736491155477325,0.12562207574846324,6.112874298809886,3.483712705872611
5139.0,-30.144122251884472,5.007509943122578,35.00535223321784,24.100637656543427,4.995079816491294,-26.63022239556247,-40.148553683515615,1.4811799601700384,-0.05407384740340149,-5.017076493342692,40.01064741112707,42246.56094681166,25750.951994843603,25750.951994843603,67997.51294165527,77344.20464369163,77344.20464369163,25750.951994843603,103095.15663853523,103095.15663853523,103095.15663853523,127894.74434176744,91569.37366651969,56471.72996964285,38997.38188541871,24799.587703232202,0.0,63796.969588650914,21079.649547747373,1535.5727962240542,0.0,0.886793278111447,2.8154686506145015,0.0014959135982669303,354419.9941644655,1554992.3647186453,4.387428447383431,1554992.3647186453,4.387428447383431,0.85,0.09558691786327284,4.027634451161993,1.267246723570861,1.0,0.0,4.027634451162925,1.2848165120635178,1.2851119772919934,3.1347935003522727,19324.983078860656,1970.5998561038334,4632.441516551485,4632.441516551485,5.5588293781662905,5.007509943122578,-2.347506233683749,7.355016176806327,3.483722834847714,3.483722834847714,0.9953493813850611,0.0,0.0,0.0002299548957218978,7.754028518536166e-05,0.00015241461053653612,0.0006138703362573906,0.09558691786332849,0.07171386997830545,0.02387304788502304,0.0955869837868879,0.07171386997826369,0.02387304788500914,0.3773647552466043,0.3773647552466043,0.12562209897259063,0.0,4.962903955824686,4.948113925011683,5.0073384339366385,4.963002645939298,4.948285613400458,5.00721778343825,24799.587703232202,21079.649547747373,0.85,1.0658423649287505,0.662203255408656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523595194828274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.170642108376,1535.5727962240542,0.3773647552466043,0.12562209897259063,6.112874298809886,3.483722834847714
5140.0,-30.144066565574924,5.007501976940536,35.00535014376462,24.100631300266855,4.99508053294923,-26.630172198430383,-40.14849665164945,1.4811861658054144,-0.053979453567308155,-5.0170708354553595,40.01064360667057,42246.56515928079,25750.955941844994,25750.955941844994,67997.52110112578,77344.17621024785,77344.17621024785,25750.955941844994,103095.13215209285,103095.13215209285,103095.13215209285,127894.70762200293,91569.32304660176,56471.7119956377,38997.34561218228,24799.575469910076,0.0,63796.92108209236,21079.639149423565,1535.5720273743282,0.0,0.8867933206855702,2.815468071093584,0.0014959135982669303,354420.0723356939,1554992.200644876,4.387427016752154,1554992.200644876,4.387427016752154,0.85,0.09558687273166365,4.027634451161993,1.2672465768596157,1.0,0.0,4.027634451161046,1.2848164802759603,1.285111947211631,3.1347935779099863,19324.97239593231,1970.5987667483096,4632.441516551485,4632.441516551485,5.558830230201093,5.007501976940536,-2.347493926388772,7.354995903329308,3.4837329714324756,3.4837329714324756,0.9953522775521358,0.0,0.0,0.00022995623008820304,7.754078626703196e-05,0.0001524154438211711,0.0006138736924232941,0.09558687273172306,0.07171382560379319,0.023873047127929873,0.09558692084114419,0.07171382560374862,0.023873047127915034,0.3773645978865653,0.3773645978865653,0.12562212033605094,0.0,4.9629392957293135,4.948165247753423,5.007325723534734,4.9630913818880344,4.948381289031772,5.007285641521037,24799.575469910076,21079.639149423565,0.85,1.065843303215655,0.6622038249294024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523591856097988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.166951354686,1535.5720273743282,0.3773645978865653,0.12562212033605094,6.112874298809886,3.4837329714324756
5141.0,-30.144010903288695,5.007493985835363,35.00534803780599,24.10062508368867,4.995080335985374,-26.6301221142356,-40.14843961978329,1.4811915469330064,-0.053858371756689394,-5.017064864953673,40.010638947007095,42246.56933747326,25750.958932620742,25750.958932620742,67997.528270094,77344.15206351526,77344.15206351526,25750.958932620742,103095.110996136,103095.110996136,103095.110996136,127894.66917241152,91569.27635343336,56471.69362739425,38997.31414004346,24799.55817627551,0.0,63796.87231631897,21079.624449834184,1535.5709628177456,0.0,0.8867933679476602,2.8154671775109974,0.0014959135982669303,354420.1548261188,1554991.9996888472,4.3874254285898,1554991.9996888472,4.3874254285898,0.85,0.09558682428992285,4.027634451161993,1.2672463554190476,1.0,0.0,4.027634451161602,1.284816452346901,1.2851119209899233,3.1347936460534442,19324.962541713012,1970.5977618975912,4632.441516551485,4632.441516551485,5.558830875816529,5.007493985835363,-2.3474814198814977,7.354975405716861,3.4837430848727644,3.4837430848727644,0.9953551671065041,0.0,0.0,0.00022995756388598585,7.754128735169585e-05,0.00015241627653428999,0.0006138770462873396,0.09558682428999532,0.07171377876723097,0.02387304552276436,0.09558682933086156,0.07171377876717659,0.023873045522746255,0.3773644405213971,0.3773644405213971,0.12562214154801074,0.0,4.962990471063733,4.948232517691565,5.007328512851359,4.963206493196992,4.948512941829051,5.007351024199977,24799.55817627551,21079.624449834184,0.85,1.065844230308772,0.6622043966043577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523588516155157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.163262862023,1535.5709628177456,0.3773644405213971,0.12562214154801074,6.112874298809886,3.4837430848727644
5142.0,-30.143955311113388,5.007486005520687,35.00534591986969,24.10061324425044,4.995082595793368,-26.630071847459476,-40.14838262284172,1.4811991321402058,-0.05388271291650426,-5.017057246511951,40.0106343862154,42246.57310452523,25750.95763776108,25750.95763776108,67997.53074228631,77344.09510558193,77344.09510558193,25750.95763776108,103095.05274334301,103095.05274334301,103095.05274334301,127894.5936976552,91569.19787198296,56471.67587092937,38997.246667837324,24799.54095431219,0.0,63796.78762214951,21079.60981116536,1535.5698616805214,0.0,0.8867934232394161,2.8154683864099552,0.0014959135982669303,354420.26008505025,1554991.802996852,4.387423570604289,1554991.802996852,4.387423570604289,0.8499999999999999,0.09558677471855473,4.027634451161993,1.2672461444186052,1.0,0.0,4.027634451161107,1.2848164141098772,1.2851118844557312,3.134793739347068,19324.945978831336,1970.5960729536935,4632.441516551485,4632.441516551485,5.558830596296615,5.007486005520687,-2.3474677225490184,7.354953728069706,3.4837531775176047,3.4837531775176047,0.9953580507193156,0.0,0.0,0.00022995889601086267,7.754178813250161e-05,0.00015241710787836104,0.000613880394637361,0.09558677471862663,0.07171373101493296,0.023873043703693666,0.09558680778952128,0.07171373101487902,0.02387304370367571,0.37736428415380396,0.37736428415380396,0.12562216357061282,0.0,4.963024393083742,4.948277286815596,5.007329816085985,4.963174533595463,4.948470838743333,5.007349516988938,24799.54095431219,21079.60981116536,0.85,1.0658456840337578,0.6622053347692025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452358517765466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.159575744306,1535.5698616805214,0.37736428415380396,0.12562216357061282,6.112874298809886,3.4837531775176047
5143.0,-30.14389967628487,5.007478103529744,35.00534381496022,24.10061628269034,4.99509038947772,-26.630020988889797,-40.14832548620177,1.4812117020833764,-0.05377741954561088,-5.017046410115659,40.010630529778275,42246.57669496566,25750.948238913174,25750.948238913174,67997.52493387883,77344.0760563383,77344.0760563383,25750.948238913174,103095.02429525147,103095.02429525147,103095.02429525147,127894.55096393898,91569.15952231063,56471.660160941086,38997.22151263282,24799.526668687507,0.0,63796.748181320334,21079.59766838438,1535.5688593163507,0.0,0.8867934923593669,2.8154682681265664,0.0014959135982669303,354420.4098043578,1554991.6366813732,4.387421247946014,1554991.6366813732,4.387421247946014,0.85,0.09558672403311885,4.027634451161993,1.2672459416603674,1.0,0.0,4.027634451160957,1.2848163525504732,1.2851118245951179,3.1347938895444356,19324.93788544007,1970.5952476574644,4632.441516551485,4632.441516551485,5.558828567377766,5.007478103529744,-2.3474516536207672,7.3549297571505114,3.4837632600990696,3.4837632600990696,0.995360931456877,0.0,0.0,0.00022996022916493461,7.754229014371255e-05,0.00015241793902122207,0.0006138837421769818,0.09558672403318194,0.071713682322152,0.02387304171102994,0.09558674882852404,0.07171368232210466,0.023873041711014183,0.3773641272640681,0.3773641272640681,0.12562218615343262,0.0,4.963069199018605,4.948345783445916,5.0073034115122255,4.963268990570043,4.948640359779745,5.007218400768693,24799.526668687507,21079.59766838438,0.85,1.065846251922108,0.6622058004413373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523581843360724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.155889077441,1535.5688593163507,0.3773641272640681,0.12562218615343262,6.112874298809886,3.4837632600990696
5144.0,-30.143844085882847,5.007470099548704,35.00534170857627,24.100600217375927,4.995085856630436,-26.629971403040543,-40.1482685591094,1.4812131737888414,-0.05373568808880691,-5.017044083633666,40.010626277010985,42246.58086799827,25750.960477724813,25750.960477724813,67997.54134572309,77344.02967356099,77344.02967356099,25750.960477724813,103094.9901512858,103094.9901512858,103094.9901512858,127894.50311888804,91569.08886662764,56471.64006106768,38997.16533951107,24799.512967602233,0.0,63796.6783071133,21079.5860224619,1535.5680800391642,0.0,0.8867935196006032,2.815467991512407,0.0014959135982669303,354420.4419478244,1554991.4532734936,4.387420332550711,1554991.4532734936,4.387420332550711,0.85,0.09558668131368211,4.027634451161993,1.2672457828605554,1.0,0.0,4.0276344511622595,1.2848163429145114,1.2851118166685285,3.1347939130549975,19324.922974123947,1970.5937271263833,4632.441516551485,4632.441516551485,5.558831209356427,5.007470099548704,-2.347441845102117,7.354911944650821,3.4837733530076695,3.4837733530076695,0.9953638151450485,0.0,0.0,0.0002299615612615425,7.754279031679504e-05,0.00015241877094474747,0.0006138870928608335,0.09558668131374595,0.07171363983140278,0.023873041482343177,0.0955866938648492,0.07171363983135488,0.023873041482327235,0.37736397142593286,0.37736397142593286,0.12562220750435504,0.0,4.963116159180288,4.948401348629659,5.007324490146857,4.963308395544857,4.94862802991355,5.007413228967891,24799.512967602233,21079.5860224619,0.85,1.0658476765575018,0.6622065911429718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523578506510009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.152205118136,1535.5680800391642,0.37736397142593286,0.12562220750435504,6.112874298809886,3.4837733530076695
5145.0,-30.143788486030015,5.007462187838255,35.00533958923798,24.100598086975538,4.995093308167103,-26.62992061013706,-40.148211422469444,1.481225432274913,-0.053706240408132544,-5.017032655911245,40.0106216869199,42246.58434858883,25750.94940525396,25750.94940525396,67997.53375384278,77343.99094107779,77343.99094107779,25750.94940525396,103094.94034633174,103094.94034633174,103094.94034633174,127894.43455942438,91569.03070945034,56471.6241169646,38997.11843609526,24799.49421309264,0.0,63796.6126491879,21079.570081128742,1535.5668066934131,0.0,0.8867935943869094,2.8154689384849805,0.0014959135982669303,354420.599837158,1554991.2553179623,4.387417819484584,1554991.2553179623,4.387417819484584,0.85,0.09558662780067231,4.027634451161993,1.26724558504764,1.0,0.0,4.0276344511619495,1.2848162828139154,1.2851117582659997,3.13479405969307,19324.910700517365,1970.5924755668211,4632.441516551485,4632.441516551485,5.558828819154455,5.007462187838255,-2.347425379095755,7.35488756693401,3.4837834019792724,3.4837834019792724,0.9953666862797921,0.0,0.0,0.00022996289359172986,7.754329233400428e-05,0.00015241960125772557,0.0006138904370579894,0.09558662780074646,0.0717135889799899,0.023873038820756556,0.09558665481244388,0.07171358897993428,0.023873038820738036,0.3773638156902348,0.3773638156902348,0.12562223073280449,0.0,4.963153872132125,4.94845702026339,5.007308215794012,4.963326415503104,4.94870142011564,5.007264850437878,24799.49421309264,21079.570081128742,0.85,1.0658486545007553,0.6622073272275313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452357517232536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.148522123312,1535.5668066934131,0.3773638156902348,0.12562223073280449,6.112874298809886,3.4837834019792724
5146.0,-30.143732917316534,5.0074542415833845,35.005337481864395,24.100591765623562,4.995093724988446,-26.629870548821554,-40.148158197384305,1.4812313564941848,-0.05360742941593344,-5.017027165240438,40.010617796742224,42246.60381969337,25750.95355058436,25750.95355058436,67997.55737027773,77343.9639212848,77343.9639212848,25750.95355058436,103094.91747186915,103094.91747186915,103094.91747186915,127894.39897641345,91568.98142934855,56471.621327759894,38997.066779542954,24799.4815045443,0.0,63796.54828408726,21079.559278862653,1535.5660143789169,0.0,0.8867936364202501,2.8154682814307654,0.0014959135982669303,354420.675698169,1554991.0875474117,4.387416407026068,1554991.0875474117,4.387416407026068,0.85,0.09558658310316995,4.027634451161993,1.2672454427322375,1.0,0.0,4.027634451162136,1.2848162523486575,1.2851117295046743,3.134794134024562,19324.90030034649,1970.591415044535,4632.441516551485,4632.441516551485,5.558829714002319,5.0074542415833845,-2.347413263610695,7.354867505194079,3.483793465445868,3.483793465445868,0.9953695615559622,0.0,0.0,0.0002299642251828378,7.754375998599098e-05,0.00015242046519684682,0.0006138939166889578,0.09558658310323073,0.07171354485526041,0.023873038247970324,0.09558658771549965,0.0717135448552148,0.02387303824795515,0.3773636600799879,0.3773636600799879,0.12562225321124673,0.0,4.963204963105625,4.948524177073239,5.007311007294845,4.963419735824516,4.9488032370366,5.007332614880056,24799.4815045443,21079.559278862653,0.85,1.0658501000317964,0.6622083005426631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523571837575333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.144841170835,1535.5660143789169,0.3773636600799879,0.12562225321124673,6.112874298809886,3.483793465445868
5147.0,-30.143677355948903,5.007446362159381,35.005335377559874,24.10058450130748,4.995100315893894,-26.62981987665258,-40.14809735873712,1.4812428365983459,-0.05364899081934027,-5.017016907469569,40.010613671387404,42246.59152923714,25750.94553088034,25750.94553088034,67997.53706011748,77343.9079380744,77343.9079380744,25750.94553088034,103094.85346895474,103094.85346895474,103094.85346895474,127894.31928648723,91568.90568845364,56471.589279619504,38997.01823203793,24799.465817532484,0.0,63796.48404957041,21079.54594490261,1535.5649407684348,0.0,0.8867937035687965,2.8154700245641084,0.0014959135982669303,354420.81742312165,1554990.9096344605,4.387414150614213,1554990.9096344605,4.387414150614213,0.8499999999999999,0.09558653261647643,4.027634451161993,1.2672451690910385,1.0,0.0,4.027634451161023,1.2848161958914734,1.2851116747452285,3.1347942717731754,19324.88431583711,1970.589785078198,4632.441516551485,4632.441516551485,5.558827982797729,5.007446362159381,-2.3473976567383716,7.354844018897753,3.483803505305379,3.483803505305379,0.9953724300872511,0.0,0.0,0.0002299655566050169,7.754429453627116e-05,0.00015242126206874574,0.0006138971261976711,0.09558653261654337,0.07171349634900402,0.02387303626753935,0.09558658730302291,0.0717134963489538,0.023873036267522626,0.37736350530398366,0.37736350530398366,0.12562227623549546,0.0,4.963233660142862,4.948569533274622,5.007289622055225,4.963367916650213,4.948770448419168,5.007223588256352,24799.465817532484,21079.54594490261,0.85,1.0658508548415115,0.662208774646753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523568504694437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.14116144786,1535.5649407684348,0.37736350530398366,0.12562227623549546,6.112874298809886,3.483803505305379
5148.0,-30.143621813899014,5.007438486799028,35.00533328911096,24.10058299954983,4.995103475714878,-26.6297695650207,-40.14804029194636,1.4812512268373181,-0.0535264470819925,-5.017009567515573,40.01060992460723,42246.59505461556,25750.945043242376,25750.945043242376,67997.54009785794,77343.88934283219,77343.88934283219,25750.945043242376,103094.83438607457,103094.83438607457,103094.83438607457,127894.28764120204,91568.86595417155,56471.57166595814,38996.993653570455,24799.453255127475,0.0,63796.44690869793,21079.535266858355,1535.5641155859623,0.0,0.8867937544953299,2.8154692716151324,0.0014959135982669303,354420.918834522,1554990.7480481977,4.3874124393154625,1554990.7480481977,4.3874124393154625,0.85,0.09558648632796898,4.027634451161993,1.267244987213053,1.0,0.0,4.027634451159258,1.2848161538906506,1.2851116344448825,3.134794374250046,19324.87593023504,1970.5889299847595,4632.441516551485,4632.441516551485,5.558827877531863,5.007438486799028,-2.3473841825964925,7.354822669395521,3.483813552081777,3.483813552081777,0.9953753005947934,0.0,0.0,0.0002299668875713839,7.754479594875884e-05,0.00015242209162262505,0.0006139004673374544,0.09558648632802873,0.07171345111004578,0.023873035217982952,0.09558651586300779,0.07171345111000095,0.02387303521796803,0.37736334991757453,0.37736334991757453,0.1256222982315281,0.0,4.963280767490119,4.948637646119778,5.0072735879887205,4.96348312043358,4.948924043975239,5.007223410075312,24799.453255127475,21079.535266858355,0.85,1.0658515229723122,0.6622092154297657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452356517225559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.137483430017,1535.5641155859623,0.37736334991757453,0.1256222982315281,6.112874298809886,3.483813552081777
5149.0,-30.14356632784557,5.007430528145492,35.00533118324789,24.10056689931082,4.995099397375264,-26.629720027626565,-40.147983364853985,1.4812530971569635,-0.05349365855636279,-5.017006409554952,40.010605240483464,42246.59881032862,25750.9550384244,25750.9550384244,67997.55384875301,77343.84083496802,77343.84083496802,25750.9550384244,103094.79587339243,103094.79587339243,103094.79587339243,127894.2325742951,91568.79339960731,56471.55137497079,38996.935582929465,24799.436700902676,0.0,63796.37228383214,21079.521195767273,1535.5631538622938,0.0,0.8867937875305836,2.8154692095124836,0.0014959135982669303,354420.9624660302,1554990.5460374167,4.387411329222537,1554990.5460374167,4.387411329222537,0.85,0.09558644149921836,4.027634451161993,1.2672448218194767,1.0,0.0,4.0276344511626005,1.2848161423949322,1.2851116246549414,3.134794402298194,19324.860618175233,1970.5873685891954,4632.441516551485,4632.441516551485,5.558830035180693,5.007430528145492,-2.347373811035473,7.354804339180966,3.4838235869516696,3.4838235869516696,0.995378167700477,0.0,0.0,0.00022996821720298137,7.754529613678407e-05,0.0001524229210661973,0.0006139038080329613,0.09558644149928903,0.07171340708309291,0.023873034416196117,0.09558645744959947,0.07171340708303989,0.023873034416178468,0.37736319545364866,0.37736319545364866,0.12562231971536886,0.0,4.963325968958259,4.948690504745116,5.007295756358815,4.963512750998575,4.948907939649359,5.007390435335651,24799.436700902676,21079.521195767273,0.85,1.0658529852799417,0.6622100489095544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523561840976829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.133806877217,1535.5631538622938,0.37736319545364866,0.12562231971536886,6.112874298809886,3.4838235869516696
5150.0,-30.143510852390026,5.007422692379868,35.00532907314316,24.100574862118833,4.995109235100752,-26.629669108073273,-40.14792622821403,1.481267490784734,-0.05334780401364014,-5.016993554452161,40.01060090521056,42246.601681391294,25750.940291874816,25750.940291874816,67997.54197326611,77343.83349827102,77343.83349827102,25750.940291874816,103094.77379014585,103094.77379014585,103094.77379014585,127894.19262265049,91568.76765444172,56471.53583756488,38996.924240974266,24799.418832504645,0.0,63796.343073478914,21079.50600762895,1535.561901705904,0.0,0.8867938686590975,2.815468794069229,0.0014959135982669303,354421.14007674926,1554990.359071438,4.387408603038486,1554990.359071438,4.387408603038486,0.85,0.09558638753476592,4.027634451161993,1.2672446366446097,1.0,0.0,4.0276344511626965,1.2848160723115358,1.285111556263531,3.1347945732931275,19324.855184864187,1970.586814545659,4632.441516551485,4632.441516551485,5.558826851859432,5.007422692379868,-2.347356330910591,7.354779023290459,3.4838335835691847,3.4838335835691847,0.99538102387691,0.0,0.0,0.00022996954658770097,7.754579816899234e-05,0.00015242374841870863,0.0006139071403064392,0.09558638753483699,0.0717133559248767,0.02387303160996029,0.09558637414504252,0.07171335592482338,0.023873031609942544,0.37736304084769534,0.37736304084769534,0.12562234309638126,0.0,4.9633850443298115,4.94877827497146,5.0072685857929855,4.963645750438502,4.9491537815871425,5.0071843500160185,24799.418832504645,21079.50600762895,0.85,1.0658532871539106,0.6622103971184178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523558513058061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.130131054024,1535.561901705904,0.37736304084769534,0.12562234309638126,6.112874298809886,3.4838335835691847
5151.0,-30.14345537390638,5.007414818834349,35.005326984844075,24.10056326715278,4.995109939267033,-26.629619099251002,-40.147869231272466,1.4812736646124254,-0.05334668294517542,-5.016988207068106,40.010597320138395,42246.60511850094,25750.94482546239,25750.94482546239,67997.54994396333,77343.78384587914,77343.78384587914,25750.94482546239,103094.72867134152,103094.72867134152,103094.72867134152,127894.13652286406,91568.6958944512,56471.51716707637,38996.8652526387,24799.407851522537,0.0,63796.27310416124,21079.496673794158,1535.561208378279,0.0,0.8867939088582315,2.815469403455922,0.0014959135982669303,354421.2139581492,1554990.2044591503,4.38740725221591,1554990.2044591503,4.38740725221591,0.8500000000000001,0.09558634451494608,4.027634451161993,1.2672444020165132,1.0,0.0,4.027634451162835,1.2848160406829279,1.285111526335855,3.1347946504630766,19324.840040492803,1970.5852702495556,4632.441516551485,4632.441516551485,5.55882783051994,5.007414818834349,-2.3473443450761438,7.354759163910492,3.4838436039934635,3.4838436039934635,0.9953838868552752,0.0,0.0,0.0002299708760520629,7.754629897673164e-05,0.00015242457707533125,0.0006139104778324007,0.09558634451500227,0.0717133132828929,0.023873031232109366,0.0955863560084034,0.07171331328285074,0.02387303123209533,0.3773628882813296,0.3773628882813296,0.1256223650166811,0.0,4.9634343128402065,4.94884546797914,5.007263971024827,4.96364152412292,4.9491244005242265,5.007255681032916,24799.407851522537,21079.496673794158,0.85,1.065854581080976,0.6622111772818484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452355518577639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.126456868054,1535.561208378279,0.3773628882813296,0.1256223650166811,6.112874298809886,3.4838436039934635
5152.0,-30.143399923219288,5.0074069277298,35.00532488307641,24.10055174203592,4.995110305456576,-26.62956914920835,-40.14781600618733,1.4812795314463267,-0.05333175098633092,-5.016981969315057,40.01059275123725,42246.62415189899,25750.946932545765,25750.946932545765,67997.57108444476,77343.73578092508,77343.73578092508,25750.946932545765,103094.68271347084,103094.68271347084,103094.68271347084,127894.0735451122,91568.62559645456,56471.51396743111,38996.79069891494,24799.390831641354,0.0,63796.18153055629,21079.48220689515,1535.5601498647675,0.0,0.8867939571517277,2.8154699353540535,0.0014959135982669303,354421.3001412256,1554990.0074175927,4.387405629396367,1554990.0074175927,4.387405629396367,0.85,0.09558629725605901,4.027634451161993,1.2672442602505911,1.0,0.0,4.027634451163773,1.2848160104919013,1.2851114978452443,3.134794724125506,19324.825204663513,1970.5837574159896,4632.441516551485,4632.441516551485,5.5588282853736875,5.0074069277298,-2.3473317355101333,7.354738663239933,3.4838535999611984,3.4838535999611984,0.9953867428460567,0.0,0.0,0.00022997220485739556,7.754676664548244e-05,0.00015242543821191313,0.000613913946175765,0.09558629725613016,0.0717132674556553,0.023873029800474864,0.09558631338118323,0.07171326745560191,0.02387302980045709,0.37736273615679605,0.37736273615679605,0.1256223871186822,0.0,4.963475128068467,4.948898010110383,5.007269524982519,4.963650218328723,4.949120030829704,5.007303603104788,24799.390831641354,21079.48220689515,0.85,1.0658564423934391,0.6622124261726265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523551858314554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.122784591931,1535.5601498647675,0.37736273615679605,0.1256223871186822,6.112874298809886,3.4838535999611984
5153.0,-30.14334448344702,5.007399000516871,35.005322763045854,24.10054566515612,4.9951091468426645,-26.62951936147419,-40.14775907909495,1.4812840248706092,-0.05319462308318634,-5.0169766618223495,40.010588015756,42246.6275575362,25750.95126555145,25750.95126555145,67997.57882308765,77343.71616062027,77343.71616062027,25750.95126555145,103094.66742617173,103094.66742617173,103094.66742617173,127894.04058059804,91568.58313021885,56471.49452713788,38996.765114534406,24799.37315442631,0.0,63796.13826896071,21079.467181262364,1535.5590779135616,0.0,0.8867940013135847,2.8154687536292067,0.0014959135982669303,354421.37347149814,1554989.8031920078,4.38740414541353,1554989.8031920078,4.38740414541353,0.85,0.09558625049958011,4.027634451161993,1.2672440530965106,1.0,0.0,4.0276344511638955,1.2848159867266655,1.2851114757815751,3.1347947821097906,19324.81624250451,1970.5828435301055,4632.441516551485,4632.441516551485,5.558829220734806,5.007399000516871,-2.3473198368000836,7.354718837316955,3.4838635775093834,3.4838635775093834,0.9953895935741095,0.0,0.0,0.00022997353340824085,7.754726684526088e-05,0.00015242626656297996,0.0006139172824710594,0.09558625049965314,0.07171322187381803,0.023873028625835107,0.0955862112939755,0.07171322187376324,0.023873028625816868,0.3773625835417039,0.3773625835417039,0.12562240997987056,0.0,4.963534497961064,4.948970215345128,5.00729030279615,4.9637820387391685,4.949269121052055,5.007383507291763,24799.37315442631,21079.467181262364,0.85,1.06585728647734,0.662212928616885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523548532521342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.119113608233,1535.5590779135616,0.3773625835417039,0.12562240997987056,6.112874298809886,3.4838635775093834
5154.0,-30.143289025177165,5.0073911698992335,35.00532064707599,24.100543360132747,4.995117605601153,-26.62946859530512,-40.147698170598574,1.4812971757298508,-0.05319626255715093,-5.016965094699295,40.010583893972736,42246.61476869031,25750.939674116562,25750.939674116562,67997.55444280687,77343.67271265626,77343.67271265626,25750.939674116562,103094.61238677282,103094.61238677282,103094.61238677282,127893.96931773024,91568.52072240908,56471.46277844625,38996.73104884759,24799.356930957427,0.0,63796.087979805015,21079.45339131381,1535.557944712748,0.0,0.886794075113357,2.8154701252031105,0.0014959135982669303,354421.5332871689,1554989.6254331958,4.387401665500021,1554989.6254331958,4.387401665500021,0.85,0.09558619941499932,4.027634451161993,1.2672438409971076,1.0,0.0,4.027634451161991,1.2848159224581588,1.2851114132058983,3.1347949389171403,19324.803071835984,1970.5815004956826,4632.441516551485,4632.441516551485,5.558826718504642,5.0073911698992335,-2.3473033442079116,7.354694514107145,3.4838735310130327,3.4838735310130327,0.995392437432295,0.0,0.0,0.00022997486240943283,7.754780203163928e-05,0.00015242706037779354,0.0006139204796669505,0.09558619941506674,0.07171317286569179,0.023873026549374957,0.09558619527412854,0.0717131728656412,0.023873026549358117,0.3773624317620878,0.3773624317620878,0.12562243437569193,0.0,4.963576973408635,4.949033151093772,5.00727127507588,4.9637688321421365,4.94930687247421,5.007217161315907,24799.356930957427,21079.45339131381,0.85,1.0658577445114166,0.6622132501614159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523545207384232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.11544425423,1535.557944712748,0.3773624317620878,0.12562243437569193,6.112874298809886,3.4838735310130327
5155.0,-30.143233645723573,5.00738337150856,35.005318562374406,24.100541474204533,4.9951232470009925,-26.629418181877234,-40.147641103807814,1.4813077831553754,-0.053137936038126554,-5.016956478520452,40.01058057278943,42246.61753609849,25750.9358068808,25750.9358068808,67997.55334297928,77343.64248683912,77343.64248683912,25750.9358068808,103094.57829371991,103094.57829371991,103094.57829371991,127893.92457752903,91568.47042777837,56471.44547704062,38996.69438970861,24799.346283809125,0.0,63796.04067351774,21079.444341237755,1535.5571980865545,0.0,0.8867941309943334,2.815470364706536,0.0014959135982669303,354421.6523315342,1554989.4822016093,4.387399787716796,1554989.4822016093,4.387399787716796,0.85,0.09558615413184156,4.027634451161993,1.2672436695592482,1.0,0.0,4.027634451161999,1.2848158700925665,1.2851113625334556,3.134795066682836,19324.7924575569,1970.5804181404355,4632.441516551485,4632.441516551485,5.558825883688759,5.00738337150856,-2.3472889919965954,7.354672363505156,3.4838835004442403,3.4838835004442403,0.9953952858412115,0.0,0.0,0.00022997618952893517,7.754830346509478e-05,0.0001524278860638404,0.0006139238052285186,0.09558615413189574,0.07171312838466239,0.02387302574723335,0.09558616295230468,0.07171312838462174,0.02387302574721982,0.3773622801366405,0.3773622801366405,0.1256224575982025,0.0,4.963622017372472,4.94910183632129,5.007245258567309,4.963818542482329,4.949392948697096,5.0071575778680995,24799.346283809125,21079.444341237755,0.85,1.0658585176306345,0.6622137845873468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523541881139137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.111777118787,1535.5571980865545,0.3773622801366405,0.1256224575982025,6.112874298809886,3.4838835004442403
5156.0,-30.14317824863775,5.007375517516835,35.00531647739711,24.100530228484445,4.9951217763715805,-26.62936846379241,-40.14758417671544,1.481311991526987,-0.053084553561063785,-5.016952025785468,40.010576395353525,42246.620801317855,25750.942479006924,25750.942479006924,67997.56328032477,77343.60304242228,77343.60304242228,25750.942479006924,103094.54552142922,103094.54552142922,103094.54552142922,127893.87757715539,91568.40802825174,56471.4257871502,38996.64693455727,24799.332055726183,0.0,63795.97899028345,21079.432247367255,1535.5563400196595,0.0,0.8867941687848495,2.8154701832201994,0.0014959135982669303,354421.7138522065,1554989.3020427113,4.387398517832179,1554989.3020427113,4.387398517832179,0.85,0.0955861103248367,4.027634451161993,1.2672434668010104,1.0,0.0,4.027634451163828,1.2848158476629747,1.2851113418044502,3.1347951214083234,19324.779288636466,1970.5790752842681,4632.441516551485,4632.441516551485,5.558827323993207,5.007375517516835,-2.3472777126583355,7.35465323017517,3.483893466546219,3.483893466546219,0.9953981332989198,0.0,0.0,0.00022997751707803748,7.754880367403739e-05,0.00015242871340400007,0.0006139271374522486,0.09558611032490086,0.07171308523161937,0.023873025093281493,0.09558610745077042,0.07171308523157123,0.023873025093265467,0.37736212902528726,0.37736212902528726,0.12562247944539284,0.0,4.963669420872577,4.949164056133441,5.007248118513928,4.963867472224422,4.949421396021762,5.007268026027759,24799.332055726183,21079.432247367255,0.85,1.0658597039584774,0.6622144760526725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523538559622695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.108110253002,1535.5563400196595,0.37736212902528726,0.12562247944539284,6.112874298809886,3.483893466546219
5157.0,-30.14312285862114,5.007367664882182,35.005314373901356,24.100518493820005,4.995123074348203,-26.62931847516895,-40.147527179773874,1.4813186908967848,-0.05309161623733871,-5.016944955587291,40.0105716860086,42246.62387202024,25750.942316158398,25750.942316158398,67997.56618817864,77343.55061038851,77343.55061038851,25750.942316158398,103094.49292654691,103094.49292654691,103094.49292654691,127893.80682805402,91568.33376493148,56471.40702656631,38996.58526485018,24799.313901507114,0.0,63795.899166357296,21079.416816281046,1535.5551971447878,0.0,0.8867942218237934,2.8154711011763753,0.0014959135982669303,354421.811536759,1554989.0989443688,4.387396735550776,1554989.0989443688,4.387396735550776,0.85,0.09558606194503769,4.027634451161993,1.267243270087056,1.0,0.0,4.027634451163498,1.2848158135800083,1.2851113094191813,3.1347952045666374,19324.76361595738,1970.5774771157717,4632.441516551485,4632.441516551485,5.558827288839279,5.007367664882182,-2.347264542806505,7.354632207688686,3.4839034028778966,3.4839034028778966,0.9954009722508276,0.0,0.0,0.0002299788444647904,7.75493044997226e-05,0.00015242953996506782,0.000613930466538081,0.09558606194511138,0.07171303856051123,0.023873023384600154,0.09558607319036286,0.07171303856045594,0.023873023384581745,0.37736197797876414,0.37736197797876414,0.12562250192682092,0.0,4.963703522261653,4.94920806803043,5.007252416631218,4.963853339349953,4.949397549524008,5.007283054432662,24799.313901507114,21079.416816281046,0.85,1.065861083184436,0.6622153527745707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523535237050167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.10444558643,1535.5551971447878,0.37736197797876414,0.12562250192682092,6.112874298809886,3.4839034028778966
5158.0,-30.143067493431783,5.007359857938059,35.005312273484165,24.100511439051502,4.995128210957748,-26.62926812502589,-40.147470112983115,1.481328842552602,-0.053103190338049444,-5.016935787788336,40.01056756868813,42246.62661689277,25750.93683329468,25750.93683329468,67997.56345018744,77343.50146291868,77343.50146291868,25750.93683329468,103094.43829621335,103094.43829621335,103094.43829621335,127893.73680817834,91568.26435019122,56471.38950416818,38996.52760669227,24799.298511964975,0.0,63795.82611865724,21079.403735170228,1535.5541653025966,0.0,0.8867942833952541,2.8154723232090753,0.0014959135982669303,354421.9382025945,1554988.921378085,4.387394666549176,1554988.921378085,4.387394666549176,0.85,0.09558601321183638,4.027634451161993,1.267243059636094,1.0,0.0,4.027634451163808,1.2848157633473267,1.2851112608797275,3.1347953271283107,19324.74896653228,1970.5759832901429,4632.441516551485,4632.441516551485,5.55882610525958,5.007359857938059,-2.3472498347273616,7.354609692665421,3.483913326528971,3.483913326528971,0.9954038075797059,0.0,0.0,0.00022998017126363065,7.754980594216039e-05,0.00015243036532147026,0.000613933790771962,0.09558601321190274,0.07171299149120694,0.023873021720695806,0.09558605708471614,0.07171299149115715,0.02387302172067923,0.3773618259209715,0.3773618259209715,0.12562252500479484,0.0,4.963725857774477,4.949241782063723,5.007240537669361,4.963832597450278,4.949394057644497,5.007210456142047,24799.298511964975,21079.403735170228,0.85,1.0658622607020587,0.6622161540523988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523531914903087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.100782624808,1535.5541653025966,0.3773618259209715,0.12562252500479484,6.112874298809886,3.483913326528971
5159.0,-30.143012177591164,5.007352077806868,35.00531018807984,24.100515036284946,4.995132728206415,-26.629217881260633,-40.147416887897975,1.4813384318766623,-0.052927450743709414,-5.016927474074978,40.01056380513595,42246.64489465151,25750.933615742957,25750.933615742957,67997.57851039447,77343.49780579789,77343.49780579789,25750.933615742957,103094.43142154085,103094.43142154085,103094.43142154085,127893.71682972048,91568.24019490041,56471.38728375714,38996.50323460364,24799.285408179632,0.0,63795.78864278327,21079.392596952686,1535.5532881471916,0.0,0.8867943393385406,2.815470985186621,0.0014959135982669303,354422.0530680855,1554988.759068658,4.387392786672731,1554988.759068658,4.387392786672731,0.85,0.09558596627071081,4.027634451161993,1.2672429052321244,1.0,0.0,4.027634451163415,1.2848157157478497,1.2851112149725734,3.134795443265291,19324.743868751575,1970.5754634611794,4632.441516551485,4632.441516551485,5.558825410690269,5.007352077806868,-2.3472357454789323,7.3545878232858,3.4839232508756313,3.4839232508756313,0.9954066431073232,0.0,0.0,0.0002299814968868935,7.755027363046445e-05,0.00015243122325642904,0.0006139372462203588,0.09558596627077137,0.07171294577122259,0.023873020499548783,0.09558596308686586,0.07171294577117715,0.02387302049953366,0.37736167245876745,0.37736167245876745,0.12562254758146138,0.0,4.963777535966017,4.949316519956255,5.007222903154457,4.964000023331266,4.949631268370354,5.007168175207596,24799.285408179632,21079.392596952686,0.85,1.0658631228957542,0.6622168295654505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523528594246526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.097121012148,1535.5532881471916,0.37736167245876745,0.12562254758146138,6.112874298809886,3.4839232508756313
5160.0,-30.142956852806343,5.007344190757664,35.00530808678873,24.100493906904035,4.99512712355635,-26.629168641671676,-40.1473599957302,1.4813389124224379,-0.0529501529680374,-5.016925521758225,40.01055917158923,42246.648140915924,25750.946445904523,25750.946445904523,67997.59458682044,77343.43517841028,77343.43517841028,25750.946445904523,103094.3816243148,103094.3816243148,103094.3816243148,127893.65109985793,91568.15296797664,56471.365930485255,38996.43004165709,24799.26947554313,0.0,63795.69951720022,21079.37905421166,1535.5523872211838,0.0,0.8867943660540625,2.8154715112425905,0.0014959135982669303,354422.08004205546,1554988.5592392916,4.387391888944328,1554988.5592392916,4.387391888944328,0.85,0.09558592345968053,4.027634451161993,1.2672426739009102,1.0,0.0,4.027634451162668,1.2848157107617777,1.2851112116889092,3.134795455430706,19324.725460207777,1970.5735863121226,4632.441516551485,4632.441516551485,5.5588281803229815,5.007344190757664,-2.3472263569549385,7.354570547712602,3.483933170299285,3.483933170299285,0.9954094772283671,0.0,0.0,0.00022998282273154275,7.75507735442717e-05,0.00015243204918727104,0.0006139405727678723,0.09558592345974964,0.0717129033237955,0.023873020135954146,0.09558592774487132,0.07171290332374365,0.02387302013593688,0.37736152038429105,0.37736152038429105,0.12562256939999247,0.0,4.963816365458058,4.949358420873523,5.007252478922908,4.963975368790216,4.949529734149337,5.007374494738201,24799.26947554313,21079.37905421166,0.85,1.0658648639550905,0.6622178055987242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523525276551226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.093460256372,1535.5523872211838,0.37736152038429105,0.12562256939999247,6.112874298809886,3.483933170299285
