time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5161.0,-30.142901563275213,5.0073364612876565,35.00530598253876,24.100501520466082,4.995139177635201,-26.629117667824193,-40.147302859090246,1.4813552821849327,-0.05285801687244884,-5.016911124040487,40.01055488282468,42246.65018310887,25750.92753640089,25750.92753640089,67997.57771950976,77343.41745696997,77343.41745696997,25750.92753640089,103094.34499337086,103094.34499337086,103094.34499337086,127893.59627806286,91568.117810418,56471.350536559876,38996.40808206458,24799.251284692004,0.0,63795.65936675659,21079.363591988204,1535.5510801737494,0.0,0.8867944548654019,2.815471981441155,0.0014959135982669303,354422.2789665946,1554988.3742792436,4.38738890459481,1554988.3742792436,4.38738890459481,0.85,0.09558586841093696,4.027634451161993,1.267242498067208,1.0,0.0,4.0276344511623385,1.2848156314424592,1.285111134053826,3.1347956489602935,19324.718040486547,1970.5728297111193,4632.441516551485,4632.441516551485,5.558824098349455,5.0073364612876565,-2.3472078414636646,7.3545443027513215,3.4839430445024533,3.4839430445024533,0.9954122984292724,0.0,0.0,0.00022998414773838197,7.755127560926485e-05,0.00015243287212911711,0.0006139438872768029,0.09558586841100793,0.07171285133538786,0.02387301707562006,0.09558587191919159,0.07171285133533463,0.02387301707560233,0.3773613674777122,0.3773613674777122,0.12562259346434942,0.0,4.96385824646876,4.94942592529452,5.007217343807554,4.964053107168013,4.949723299823461,5.0071041833745085,24799.251284692004,21079.363591988204,0.85,1.0658652703720273,0.6622182543836714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523521958320922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.089801523643,1535.5510801737494,0.3773613674777122,0.12562259346434942,6.112874298809886,3.4839430445024533
5162.0,-30.142846257142637,5.007328643673776,35.00530389915299,24.100490484293573,4.995136510986399,-26.62906815125049,-40.14724593199787,1.4813584050950055,-0.05278115048554355,-5.0169082416619375,40.01055128204031,42246.65318137125,25750.93811366564,25750.93811366564,67997.5912950369,77343.38362949196,77343.38362949196,25750.93811366564,103094.3217431576,103094.3217431576,103094.3217431576,127893.56271496427,91568.06058020651,56471.330132088915,38996.36716457511,24799.24097180666,0.0,63795.608136381765,21079.35482603566,1535.5504821541556,0.0,0.8867944825749495,2.81547130821256,0.0014959135982669303,354422.3187906817,1554988.2189894882,4.387387973464077,1554988.2189894882,4.387387973464077,0.8499999999999999,0.09558582816476344,4.027634451161993,1.2672423128923405,1.0,0.0,4.027634451159912,1.284815614095434,1.2851111184058093,3.1347956912849493,19324.705962508677,1970.5715981001338,4632.441516551485,4632.441516551485,5.55882638165184,5.007328643673776,-2.3471977631540493,7.354526406827825,3.48395295309693,3.48395295309693,0.9954151294562658,0.0,0.0,0.00022998547315011088,7.755177583593164e-05,0.00015243369731417924,0.0006139472108205877,0.09558582816481802,0.07171281079673394,0.02387301736808407,0.09558581482383413,0.071712810796693,0.023873017368070435,0.37736121548666457,0.37736121548666457,0.1256226154192906,0.0,4.963910924811614,4.949493410153082,5.007225508271915,4.964127091176408,4.949768826504794,5.007263647518073,24799.24097180666,21079.35482603566,0.85,1.0658663391008385,0.6622188331688394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523518642206483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.086143928824,1535.5504821541556,0.37736121548666457,0.1256226154192906,6.112874298809886,3.48395295309693
5163.0,-30.142790964599012,5.007320858347361,35.00530179872387,24.10047847023236,4.9951398298299985,-26.629018048264868,-40.147188935056306,1.4813669134965815,-0.05283526300240737,-5.0168997603828664,40.010546618842554,42246.65576537889,25750.934239169772,25750.934239169772,67997.59000454866,77343.32172377038,77343.32172377038,25750.934239169772,103094.25596294015,103094.25596294015,103094.25596294015,127893.47857745874,91567.97770070094,56471.311742312326,38996.295509320684,24799.222614518585,0.0,63795.51812383927,21079.339222340797,1535.5492947128673,0.0,0.886794542628758,2.815473008861189,0.0014959135982669303,354422.4359714253,1554988.017881426,4.387385955461336,1554988.017881426,4.387385955461336,0.85,0.0955857784332729,4.027634451161993,1.2672420870559296,1.0,0.0,4.027634451162426,1.2848155715539717,1.2851110775571515,3.134795795081008,19324.688471452675,1970.5698145087952,4632.441516551485,4632.441516551485,5.558825545268722,5.007320858347361,-2.3471836085397326,7.354504466887094,3.483962822218889,3.483962822218889,0.9954179492053968,0.0,0.0,0.00022998679824321177,7.755227667936352e-05,0.00015243452156384825,0.000613950530596951,0.09558577843334685,0.07171276304805799,0.023873015385288864,0.09558580511771377,0.0717127630480025,0.023873015385270396,0.3773610642718581,0.3773610642718581,0.1256226382901169,0.0,4.963938420670786,4.949531339517819,5.0072216295709495,4.964064497380434,4.949699172066573,5.00722224352171,24799.222614518585,21079.339222340797,0.85,1.0658678227607208,0.6622198080336941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452351532509779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.08248850957,1535.5492947128673,0.3773610642718581,0.1256226382901169,6.112874298809886,3.483962822218889
5164.0,-30.14273572948131,5.0073131397690975,35.00529971430313,24.10047633983197,4.995146940670854,-26.628967617782706,-40.14713186826555,1.481378828972997,-0.052807362529392776,-5.016889607609697,40.01054288426428,42246.65790458086,25750.926229391644,25750.926229391644,67997.5841339725,77343.28461432153,77343.28461432153,25750.926229391644,103094.21084371317,103094.21084371317,103094.21084371317,127893.41991885418,91567.92117569668,56471.29446595901,38996.25189970853,24799.209075141018,0.0,63795.46097484954,21079.327713869865,1535.5483474287958,0.0,0.8867946078274194,2.8154738273540794,0.0014959135982669303,354422.5762462389,1554987.8568216169,4.387383764575066,1554987.8568216169,4.387383764575066,0.85,0.09558572983892288,4.027634451161993,1.267241894737818,1.0,0.0,4.027634451159884,1.284815513075928,1.2851110207664873,3.134795937760423,19324.676542303147,1970.568598074077,4632.441516551485,4632.441516551485,5.558823816206822,5.0073131397690975,-2.3471682132057987,7.354481352974896,3.4839726880515434,3.4839726880515434,0.9954207680147267,0.0,0.0,0.00022998812196711982,7.755277813956914e-05,0.00015243534382755066,0.0006139538423745667,0.09558572983898397,0.07171271609793045,0.02387301374105352,0.09558578096619101,0.07171271609788463,0.023873013741038264,0.37736091193000115,0.37736091193000115,0.12562266116847562,0.0,4.963963331594471,4.949573364527282,5.007195092881091,4.964082245080306,4.949760755636419,5.0071082535515075,24799.209075141018,21079.327713869865,0.85,1.0658686855602406,0.6622204347929393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523512008805566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.078834661623,1535.5483474287958,0.37736091193000115,0.12562266116847562,6.112874298809886,3.4839726880515434
5165.0,-30.14268047579039,5.007305348743891,35.005297632064085,24.100470507424347,4.9951444064412405,-26.6289181351469,-40.14707497609777,1.4813820657984957,-0.05264214334050621,-5.016886018897902,40.01053877896869,42246.660698954205,25750.934923024706,25750.934923024706,67997.59562197891,77343.27145994683,77343.27145994683,25750.934923024706,103094.20638297153,103094.20638297153,103094.20638297153,127893.40195648115,91567.8846934637,56471.27393247408,38996.23417887735,24799.19557350961,0.0,63795.42975238696,21079.316237483166,1535.5475534048012,0.0,0.8867946409589091,2.8154720760491667,0.0014959135982669303,354422.625829341,1554987.6797740303,4.3873826512497445,1554987.6797740303,4.3873826512497445,0.85,0.09558568681240226,4.027634451161993,1.2672417079145095,1.0,0.0,4.027634451160853,1.2848154951985238,1.2851110045863818,3.1347959813791486,19324.668843020005,1970.5678129656922,4632.441516551485,4632.441516551485,5.558825692891726,5.007305348743891,-2.34715764582674,7.354462994570631,3.4839825610443462,3.4839825610443462,0.9954235888698132,0.0,0.0,0.0002299894461431611,7.755327806830228e-05,0.00015243616807485882,0.0006139571621414213,0.09558568681246472,0.07171267349074366,0.02387301332172107,0.09558567565340918,0.0717126734906968,0.023873013321705466,0.37736075896025917,0.37736075896025917,0.12562268267568977,0.0,4.9640180812886,4.949643249061012,5.007204342414354,4.964243875557372,4.949929606223293,5.007248165159979,24799.19557350961,21079.316237483166,0.85,1.0658693872884322,0.6622208026958782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523508695959035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.075181506327,1535.5475534048012,0.37736075896025917,0.12562268267568977,6.112874298809886,3.4839825610443462
5166.0,-30.142625278297416,5.0072975298007725,35.00529552063158,24.100459191855066,4.995143214631792,-26.62886856880572,-40.147018049005396,1.481386505140842,-0.05259052419711452,-5.016880430026068,40.010533764167256,42246.66320182108,25750.93827317424,25750.93827317424,67997.60147499532,77343.23072111346,77343.23072111346,25750.93827317424,103094.1689942877,103094.1689942877,103094.1689942877,127893.34514748193,91567.82119310125,56471.253673811865,38996.18613254376,24799.176153194232,0.0,63795.36228573799,21079.299730215098,1535.5463730148258,0.0,0.8867946875641719,2.815472050328489,0.0014959135982669303,354422.7030474781,1554987.4635025377,4.387381085162124,1554987.4635025377,4.387381085162124,0.85,0.09558563889457175,4.027634451161993,1.267241501309909,1.0,0.0,4.027634451161304,1.2848154716981195,1.2851109827802614,3.1347960387173224,19324.655441776984,1970.5664464192141,4632.441516551485,4632.441516551485,5.558826416084782,5.0072975298007725,-2.3471456536653377,7.35444318346611,3.483992399318024,3.483992399318024,0.9954263998051498,0.0,0.0,0.0002299907689794109,7.755377830691158e-05,0.00015243699067249932,0.0006139604752640177,0.09558563889464902,0.07171262712097971,0.023873011773669302,0.09558560632604982,0.07171262712092175,0.023873011773650005,0.3773606072063703,0.3773606072063703,0.12562270523932803,0.0,4.964070326886429,4.949706022283237,5.007224930851464,4.9642899058289345,4.949967734617644,5.007317912911105,24799.176153194232,21079.299730215098,0.85,1.0658706062430618,0.6622215422588124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523505381999984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.071530564286,1535.5463730148258,0.3773606072063703,0.12562270523932803,6.112874298809886,3.483992399318024
5167.0,-30.1425700823369,5.007289782302907,35.00529340790173,24.100457201153063,4.995149691484595,-26.62881823695162,-40.14696098221464,1.481397846100064,-0.05254721218653913,-5.016870160274101,40.010529503516175,42246.66523331952,25750.929699743807,25750.929699743807,67997.59493306333,77343.19658851367,77343.19658851367,25750.929699743807,103094.12628825748,103094.12628825748,103094.12628825748,127893.28580025648,91567.76740416836,56471.23604897722,38996.14595021238,24799.159511999,0.0,63795.305462211385,21079.28558519915,1535.5452460568106,0.0,0.8867947552631346,2.8154726800438543,0.0014959135982669303,354422.8449386023,1554987.279755029,4.387378810258136,1554987.279755029,4.387378810258136,0.85,0.09558558882138167,4.027634451161993,1.267241318332963,1.0,0.0,4.027634451162441,1.2848154159097576,1.2851109286787188,3.134796174834257,19324.644090053407,1970.5652888655563,4632.441516551485,4632.441516551485,5.558824565347886,5.007289782302907,-2.34713023000539,7.354420012308297,3.4840022161847566,3.4840022161847566,0.9954292046242161,0.0,0.0,0.00022999209178594475,7.755427977609424e-05,0.0001524378120098505,0.0006139637833106293,0.09558558882145068,0.07171257894260712,0.02387300987884356,0.09558556485050536,0.07171257894255534,0.02387300987882633,0.3773604560403341,0.3773604560403341,0.12562272934216545,0.0,4.964116952726329,4.9497712462247705,5.007215650017656,4.964322948087556,4.950051655492018,5.007198056545576,24799.159511999,21079.28558519915,0.85,1.0658714530858566,0.6622221639544305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523502071412964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.067880338202,1535.5452460568106,0.3773604560403341,0.12562272934216545,6.112874298809886,3.4840022161847566
5168.0,-30.14251489376909,5.007282095721767,35.00529132443231,24.100455070752673,4.995156989731775,-26.62876782964218,-40.14690391542388,1.4814099256056146,-0.05252850313200952,-5.016860308783496,40.010526130330064,42246.6671873768,25750.922389736737,25750.922389736737,67997.58957711354,77343.1586030574,77343.1586030574,25750.922389736737,103094.08099279413,103094.08099279413,103094.08099279413,127893.2291031875,91567.71009776455,56471.218682086954,38996.1015729751,24799.14811039338,0.0,63795.249683368485,21079.275893834372,1535.544427284586,0.0,0.8867948176195996,2.815473584102346,0.0014959135982669303,354422.98105089687,1554987.1342809002,4.387376714879548,1554987.1342809002,4.387376714879548,0.85,0.09558554227335292,4.027634451161993,1.2672411232674499,1.0,0.0,4.027634451162538,1.284815356666591,1.285110871121358,3.134796319380515,19324.63199599576,1970.5640556148899,4632.441516551485,4632.441516551485,5.558822987344786,5.007282095721767,-2.3471150884026177,7.354397184124386,3.484012041572569,3.484012041572569,0.9954320118778768,0.0,0.0,0.00022999341442231513,7.755478124827435e-05,0.00015243863317404078,0.0006139670906598121,0.09558554227340853,0.07171253352117082,0.023873008752237707,0.09558555129718202,0.0717125335211291,0.02387300875222382,0.37736030553510574,0.37736030553510574,0.1256227528780187,0.0,4.964156183833779,4.9498333214627905,5.00718621692107,4.964331805651511,4.950100341182974,5.007087219016341,24799.14811039338,21079.275893834372,0.85,1.065872301066338,0.6622227735929775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523498760919298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.064231921335,1535.544427284586,0.37736030553510574,0.1256227528780187,6.112874298809886,3.484012041572569
5169.0,-30.14245976780314,5.007274254939214,35.00528922758298,24.100434430316113,4.995148377457506,-26.62871906980793,-40.14685089988632,1.4814076794630382,-0.052485381418932775,-5.016860652176596,40.0105215736705,42246.68555338245,25750.940893906314,25750.940893906314,67997.62644728876,77343.11009857211,77343.11009857211,25750.940893906314,103094.05099247843,103094.05099247843,103094.05099247843,127893.18428510748,91567.63585631772,56471.211311131054,38996.02727242963,24799.13329262904,0.0,63795.16056505867,21079.263298734684,1535.5436429899692,0.0,0.8867948323720077,2.815472977620321,0.0014959135982669303,354422.9763064344,1554986.9377675767,4.387376219151023,1554986.9377675767,4.387376219151023,0.85,0.09558550262904783,4.027634451161993,1.267240977655165,1.0,0.0,4.0276344511628785,1.2848153644465674,1.285110880600637,3.1347963003983,19324.616327932887,1970.5624579171163,4632.441516551485,4632.441516551485,5.558826981819301,5.007274254939214,-2.347107462037668,7.354381716976882,3.4840218724244294,3.4840218724244294,0.9954348206926941,0.0,0.0,0.00022999473556538128,7.755524712291303e-05,0.00015243948844246826,0.0006139705353683956,0.09558550262911403,0.07171249353718566,0.02387300909192836,0.0955854834759336,0.071712493537136,0.023873009091911833,0.377360155410985,0.377360155410985,0.12562277473152678,0.0,4.964200136639761,4.949879275201852,5.007224132988597,4.964375270757671,4.950062437773909,5.007375144293917,24799.13329262904,21079.263298734684,0.85,1.0658743679772447,0.662223986571819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523495450870467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.060585196232,1535.5436429899692,0.377360155410985,0.12562277473152678,6.112874298809886,3.4840218724244294
5170.0,-30.14240460933197,5.0072665295760705,35.00528710673255,24.10043739890682,4.995156613855932,-26.628668595703434,-40.14679383309556,1.4814206002281327,-0.05239199650139881,-5.016848374238494,40.01051668088853,42246.687338052114,25750.92704357726,25750.92704357726,67997.61438162938,77343.08900487106,77343.08900487106,25750.92704357726,103094.01604844832,103094.01604844832,103094.01604844832,127893.12830064887,91567.59583389286,56471.19416707691,38996.001852017725,24799.11225220055,0.0,63795.11410421827,21079.245414370467,1535.5422203606556,0.0,0.8867949125811063,2.8154731840114753,0.0014959135982669303,354423.14594359335,1554986.726758448,4.3873735238666525,1554986.726758448,4.3873735238666525,0.85,0.0955854483437747,4.027634451161993,1.2672407694021244,1.0,0.0,4.027634451162525,1.2848153012691792,1.2851108191072407,3.134796454543602,19324.607881520595,1970.5615966227606,4632.441516551485,4632.441516551485,5.558823991964165,5.0072665295760705,-2.3470906052660245,7.354357134842095,3.4840316439478958,3.4840316439478958,0.9954376125565416,0.0,0.0,0.0002299960574944602,7.755574860087598e-05,0.0001524403088935842,0.0006139738398455758,0.09558544834385384,0.0717124421510642,0.023873006192789637,0.09558541057173675,0.07171244215100483,0.02387300619276987,0.3773600046550962,0.3773600046550962,0.12562279930538595,0.0,4.964246723155327,4.949945546915501,5.00721154658288,4.964456377737122,4.95023396303651,5.007184549759302,24799.11225220055,21079.245414370467,0.85,1.0658749551030777,0.6622244968327233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523492144577754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.056939056625,1535.5422203606556,0.3773600046550962,0.12562279930538595,6.112874298809886,3.4840316439478958
5171.0,-30.142349479812967,5.007258752311776,35.0052849995339,24.10042608333754,4.995155775066139,-26.628619055292408,-40.146736906003184,1.4814253505463204,-0.05235939856595451,-5.016843931760021,40.01051283682669,42246.68956572518,25750.93327171542,25750.93327171542,67997.6228374406,77343.04661453379,77343.04661453379,25750.93327171542,103093.9798862492,103093.9798862492,103093.9798862492,127893.07985954762,91567.53085218825,56471.173803382524,38995.95227645081,24799.099973298424,0.0,63795.052249749235,21079.23497730366,1535.5414735085606,0.0,0.8867949491120387,2.815473274335257,0.0014959135982669303,354423.2073227612,1554986.5609770857,4.387372296309627,1554986.5609770857,4.387372296309627,0.85,0.09558540625880235,4.027634451161993,1.2672405578522015,1.0,0.0,4.02763445116306,1.2848152763172271,1.2851107958471901,3.1347965154233974,19324.594167652172,1970.5601981973634,4632.441516551485,4632.441516551485,5.558825336425427,5.007258752311776,-2.3470794889319007,7.354338241243676,3.4840414372215793,3.4840414372215793,0.995440410634737,0.0,0.0,0.00022999737873666889,7.755624885421802e-05,0.00015244112988245086,0.0006139771464886191,0.09558540625886165,0.07171240007703562,0.023873006181826025,0.09558537108528187,0.07171240007699113,0.023873006181811214,0.37735985465705263,0.37735985465705263,0.12562282301698666,0.0,4.964292601606132,4.9500028885253755,5.007222956978978,4.9644845331940815,4.950240696182902,5.007277046774448,24799.099973298424,21079.23497730366,0.85,1.0658761211016625,0.6622251738322111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452348883633691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.053295405736,1535.5414735085606,0.37735985465705263,0.12562282301698666,6.112874298809886,3.4840414372215793
5172.0,-30.142294380791363,5.0072511303083305,35.005282910297744,24.100428318511717,4.995168603268079,-26.62856817553726,-40.146675997506804,1.4814423980147355,-0.052379459963844965,-5.016829699715983,40.010509145625555,42246.67516985411,25750.914640413397,25750.914640413397,67997.58981026751,77343.00398371942,77343.00398371942,25750.914640413397,103093.91862413281,103093.91862413281,103093.91862413281,127893.00384520153,91567.47117545792,56471.142361595594,38995.92090429147,24799.08522106872,0.0,63795.00612536019,21079.22243790841,1535.540363462539,0.0,0.8867950349159325,2.815475198913021,0.0014959135982669303,354423.40395877714,1554986.4017881,4.387369413022623,1554986.4017881,4.387369413022623,0.85,0.09558535409455347,4.027634451161993,1.2672403292683887,1.0,0.0,4.027634451162704,1.2848151938367003,1.2851107150444023,3.1347967166660893,19324.581573356092,1970.558913936573,4632.441516551485,4632.441516551485,5.5588213145069725,5.0072511303083305,-2.347061177958591,7.3543123082669215,3.4840512019628105,3.4840512019628105,0.995443200560803,0.0,0.0,0.00022999869925495817,7.755678409790724e-05,0.00015244191515705093,0.0006139803092876519,0.09558535409461569,0.07171235033825378,0.023873003756361914,0.09558537657441211,0.0717123503382071,0.023873003756346378,0.3773597047677067,0.3773597047677067,0.12562284748619565,0.0,4.9643187247544915,4.950054251979509,5.007173216328226,4.964450239752125,4.950286747978737,5.007001318690584,24799.08522106872,21079.22243790841,0.85,1.0658763740323036,0.6622254269689607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523485529833975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.049653013457,1535.540363462539,0.3773597047677067,0.12562284748619565,6.112874298809886,3.4840512019628105
5173.0,-30.142239300219604,5.007243374107225,35.00528083555579,24.100412532594078,4.99516259549414,-26.628519196129034,-40.14662294704465,1.4814424914043274,-0.05231402935646656,-5.016829072642017,40.01050538932724,42246.69320826651,25750.93074413266,25750.93074413266,67997.62395239917,77342.96455476583,77342.96455476583,25750.93074413266,103093.89529889848,103093.89529889848,103093.89529889848,127892.96998819015,91567.40708217361,56471.13573567729,38995.85705166257,24799.074689291665,0.0,63794.931740954235,21079.213485897915,1535.5398029468986,0.0,0.8867950517095642,2.815474412670847,0.0014959135982669303,354423.41262270167,1554986.2397917057,4.38736884870259,1554986.2397917057,4.38736884870259,0.85,0.09558531603908925,4.027634451161993,1.2672401924477894,1.0,0.0,4.027634451160372,1.2848151906737713,1.2851107135768969,3.134796724383261,19324.568046981658,1970.5575346302417,4632.441516551485,4632.441516551485,5.558824790798947,5.007243374107225,-2.34705284991718,7.354296224024405,3.4840610005789574,3.4840610005789574,0.9954460001654164,0.0,0.0,0.00023000001933805414,7.755725029057688e-05,0.00015244276904747726,0.0006139837484461506,0.09558531603914432,0.07171231161465914,0.023873004424485172,0.09558531680027892,0.07171231161461783,0.023873004424471416,0.37735955464087184,0.37735955464087184,0.12562286885926802,0.0,4.964357754961554,4.950101546136295,5.007187391900118,4.96451504328553,4.950291914353443,5.0072452866942285,24799.074689291665,21079.213485897915,0.85,1.065878152021706,0.6622264818749783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523482225161615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.046011847862,1535.5398029468986,0.37735955464087184,0.12562286885926802,6.112874298809886,3.4840610005789574
5174.0,-30.142184246696615,5.0072357307199225,35.00527874634864,24.100410157721512,4.995171200628245,-26.628468779629372,-40.146565915178485,1.4814557335617526,-0.052316652700142185,-5.0168168738682235,40.01050081851208,42246.69457855084,25750.917206476333,25750.917206476333,67997.61178502717,77342.92044764028,77342.92044764028,25750.917206476333,103093.83765411662,103093.83765411662,103093.83765411662,127892.8931938021,91567.34423791646,56471.11836883001,38995.806521207174,24799.05553968547,0.0,63794.86206089264,21079.197208732647,1535.5384876571618,0.0,0.8867951303497363,2.815475870890197,0.0014959135982669303,354423.5811662561,1554986.0426679822,4.387366206140093,1554986.0426679822,4.387366206140093,0.85,0.09558526264108907,4.027634451161993,1.2672399786999455,1.0,0.0,4.027634451162253,1.284815125997958,1.2851106505815346,3.134796882184584,19324.554784204407,1970.5561822033424,4632.441516551485,4632.441516551485,5.558821868440125,5.0072357307199225,-2.347036056061689,7.354271786781611,3.484070746008805,3.484070746008805,0.9954487845739443,0.0,0.0,0.00023000133877986497,7.75577514736056e-05,0.0001524435873062594,0.0006139870440934114,0.09558526264116338,0.07171226116636134,0.023873001474802043,0.09558529290813617,0.0717122611663056,0.023873001474783485,0.37735940411141744,0.37735940411141744,0.12562289159985482,0.0,4.9643816164440295,4.950143274529637,5.007157544747145,4.964500221168066,4.9503333668878895,5.007061354386906,24799.05553968547,21079.197208732647,0.85,1.0658791255026616,0.6622272266726759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523478921597257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.04237214929,1535.5384876571618,0.37735940411141744,0.12562289159985482,6.112874298809886,3.484070746008805
5175.0,-30.142129213997773,5.007228045832321,35.00527667277842,24.100409214757406,4.995171219024367,-26.62841924064995,-40.14650898808611,1.4814612456772882,-0.0521273083846836,-5.016811893510558,40.01049709555839,42246.69639254377,25750.922186512234,25750.922186512234,67997.618579056,77342.9166240966,77342.9166240966,25750.922186512234,103093.83881060884,103093.83881060884,103093.83881060884,127892.88252921391,91567.31820910203,56471.0979775522,38995.80025727759,24799.043718605073,0.0,63794.84397588266,21079.187160814312,1535.5377587959988,0.0,0.8867951691797398,2.8154739651321243,0.0014959135982669303,354423.6499770573,1554985.882109657,4.3873649013273095,1554985.882109657,4.3873649013273095,0.85,0.09558521967757472,4.027634451161993,1.2672398435277863,1.0,0.0,4.027634451162269,1.2848150974868109,1.2851106237585241,3.1347969517484118,19324.549291031548,1970.5556220556,4632.441516551485,4632.441516551485,5.558822943474938,5.007228045832321,-2.347024547795451,7.354252593627772,3.4840805125438137,3.4840805125438137,0.9954515750125182,0.0,0.0,0.00023000265772956166,7.755825173889138e-05,0.0001524444059906703,0.0006139903414549494,0.09558521967763266,0.0717122187400834,0.023873000937549255,0.09558518702246636,0.07171221874003994,0.023873000937534784,0.37735925295374056,0.37735925295374056,0.1256229127731916,0.0,4.9644403219936635,4.950223128476011,5.007152682496667,4.9646845851258945,4.950552007651538,5.0071427045628525,24799.043718605073,21079.187160814312,0.85,1.0658795341636416,0.6622274428402856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523475619656643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.03873374486,1535.5377587959988,0.37735925295374056,0.1256229127731916,6.112874298809886,3.4840805125438137
5176.0,-30.142074202388404,5.007220352360579,35.005274585071014,24.100392346177273,4.995171984588936,-26.628369645896452,-40.14645206099374,1.481467428097716,-0.05221187479850187,-5.016805422004783,40.01049253664043,42246.69808237644,25750.923216608946,25750.923216608946,67997.62129898538,77342.84542469928,77342.84542469928,25750.923216608946,103093.76864130823,103093.76864130823,103093.76864130823,127892.7952431456,91567.22511558395,56471.07777326434,38995.71926924401,24799.026601837388,0.0,63794.745871081395,21079.17261156178,1535.5366864694047,0.0,0.8867952186264197,2.8154758312214136,0.0014959135982669303,354423.73939023,1554985.6854990537,4.3873632397602265,1554985.6854990537,4.3873632397602265,0.85,0.09558517259868875,4.027634451161993,1.2672396083502102,1.0,0.0,4.02763445116201,1.2848150658407906,1.2851105937992788,3.134797028960962,19324.529644389993,1970.5536186557076,4632.441516551485,4632.441516551485,5.558823165840772,5.007220352360579,-2.3470119734690074,7.354232325829587,3.484090253820587,3.484090253820587,0.9954543582344534,0.0,0.0,0.00023000397618078,7.755875200716103e-05,0.00015244522417361898,0.0006139936367967808,0.09558517259875984,0.07171217327903542,0.023872999319724416,0.09558518895486447,0.07171217327898209,0.02387299931970666,0.37735910363425484,0.37735910363425484,0.12562293418858098,0.0,4.9644685120583745,4.950259945771791,5.007154926618625,4.964593547206277,4.950419511445148,5.007176209864667,24799.026601837388,21079.17261156178,0.85,1.0658812159295579,0.662228487715117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523472318966424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.03509675837,1535.5366864694047,0.37735910363425484,0.12562293418858098,6.112874298809886,3.484090253820587
5177.0,-30.142019218886155,5.007212777535538,35.005272513366265,24.10039500044661,4.995182384501473,-26.628319112973163,-40.14639499420298,1.481482278589162,-0.052173994140503055,-5.016792911739105,40.01048882733894,42246.6990821641,25750.908979004893,25750.908979004893,67997.608061169,77342.81419334939,77342.81419334939,25750.908979004893,103093.72317235428,103093.72317235428,103093.72317235428,127892.73550274225,91567.17590183353,56471.060790651114,38995.68345686935,24799.012330387966,0.0,63794.69578725732,21079.16048082977,1535.535644199674,0.0,0.8867952957322811,2.815476793776974,0.0014959135982669303,354423.91223761725,1554985.525529529,4.387360648756161,1554985.525529529,4.387360648756161,0.85,0.0955851217058298,4.027634451161993,1.267239415482618,1.0,0.0,4.027634451164042,1.2848149936441045,1.285110523279184,3.13479720511236,19324.51925822204,1970.5525595613224,4632.441516551485,4632.441516551485,5.558820092385012,5.007212777535538,-2.346994952804534,7.354207730340072,3.4840999796996655,3.4840999796996655,0.9954571370570473,0.0,0.0,0.00023000529396531954,7.755925350607635e-05,0.0001524460404592432,0.0006139969244968829,0.09558512170589163,0.07171212481635701,0.023872996889534624,0.09558516506459958,0.07171212481631062,0.023872996889519184,0.3773589532276678,0.3773589532276678,0.12562295622549088,0.0,4.964493842936577,4.9503073800599395,5.00711382017721,4.964618917598614,4.95052088792886,5.006973185030915,24799.012330387966,21079.16048082977,0.85,1.0658818452231131,0.6622290232882132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523469019542523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.03146118381,1535.535644199674,0.3773589532276678,0.12562295622549088,6.112874298809886,3.4840999796996655
5178.0,-30.14196423667783,5.007205108843,35.00527045336589,24.100389307737373,4.995178884985675,-26.628269971255012,-40.146341908816225,1.4814846195635565,-0.051990064973267636,-5.016790388087403,40.01048502484381,42246.716600910324,25750.920243104494,25750.920243104494,67997.63684401482,77342.80558577609,77342.80558577609,25750.920243104494,103093.72582888059,103093.72582888059,103093.72582888059,127892.72667628278,91567.14368514057,56471.054700277804,38995.6544276253,24799.000847402185,0.0,63794.655275027486,21079.15072029186,1535.5349896149537,0.0,0.8867953223462656,2.8154746724176203,0.0014959135982669303,354423.94710551796,1554985.3615408952,4.387359754441056,1554985.3615408952,4.387359754441056,0.8500000000000001,0.0955850810352856,4.027634451161993,1.2672392429457981,1.0,0.0,4.02763445116339,1.2848149799710429,1.2851105112961438,3.1347972384730194,19324.512459146965,1970.5518662486136,4632.441516551485,4632.441516551485,5.55882252395367,5.007205108843,-2.346985260678519,7.354190369521519,3.4841097285480456,3.4841097285480456,0.9954599224422988,0.0,0.0,0.0002300066117258037,7.75597200193875e-05,0.0001524468917064162,0.0006140003530093234,0.09558508103534306,0.07171208431722773,0.023872996718115335,0.09558505516625158,0.07171208431718461,0.023872996718100982,0.37735880262004223,0.37735880262004223,0.1256229761311791,0.0,4.964554184453675,4.9503855850696254,5.007120464586137,4.9648003231141615,4.950703200541,5.007151841407449,24799.000847402185,21079.15072029186,0.85,1.0658829732815032,0.6622297184423828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523465721805826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.027826879894,1535.5349896149537,0.37735880262004223,0.1256229761311791,6.112874298809886,3.4841097285480456
5179.0,-30.141909311793665,5.0071974389562985,35.00526836543755,24.10037243915724,4.995179482918531,-26.628220471314293,-40.146281209867425,1.4814906424398522,-0.052068453187359864,-5.0167835979676605,40.01048009137957,42246.70229730003,25750.92038640416,25750.92038640416,67997.62268370419,77342.73517867755,77342.73517867755,25750.92038640416,103093.65556508172,103093.65556508172,103093.65556508172,127892.63698964806,91567.05135112669,56471.0184697517,38995.59209041665,24798.98142456634,0.0,63794.573514982985,21079.134210881388,1535.5337782754295,0.0,0.8867953747708291,2.815476494542206,0.0014959135982669303,354424.04092086357,1554985.1487774414,4.387357992807946,1554985.1487774414,4.387357992807946,0.85,0.09558503233970285,4.027634451161993,1.267239010515623,1.0,0.0,4.027634451163128,1.2848149490756764,1.285110482085081,3.134797313854077,19324.492972792694,1970.5498791934754,4632.441516551485,4632.441516551485,5.558822554887611,5.0071974389562985,-2.346972480287736,7.354169919244034,3.4841194364550225,3.4841194364550225,0.9954626961300065,0.0,0.0,0.00023000792811934213,7.756025344370764e-05,0.00015244767467563448,0.0006140035065231211,0.09558503233977966,0.07171203771382897,0.023872994625950696,0.09558504727351108,0.07171203771377134,0.02387299462593151,0.3773586537499657,0.3773586537499657,0.1256229972013706,0.0,4.964583800383025,4.950422056923003,5.007129457018891,4.964715144780314,4.95058084624651,5.007178339406835,24798.98142456634,21079.134210881388,0.85,1.0658841173651559,0.6622303429519415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523462424148168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.024194382837,1535.5337782754295,0.3773586537499657,0.1256229972013706,6.112874298809886,3.4841194364550225
5180.0,-30.141854377850187,5.007189879793645,35.00526629135518,24.100380471814447,4.995189241563264,-26.628170047125977,-40.14622791493309,1.4815049108398457,-0.051929257848712496,-5.016771488945592,40.01047631881853,42246.718830630954,25750.907099518372,25750.907099518372,67997.62593014933,77342.72824975182,77342.72824975182,25750.907099518372,103093.63534927019,103093.63534927019,103093.63534927019,127892.60221386867,91567.02620020794,56471.01678109042,38995.56602124169,24798.966864598482,0.0,63794.53288584018,21079.12183490871,1535.5327309667257,0.0,0.8867954500634504,2.8154760795029117,0.0014959135982669303,354424.2082246017,1554984.9860797897,4.387355462735159,1554984.9860797897,4.387355462735159,0.85,0.09558498177721098,4.027634451161993,1.267238868749701,1.0,0.0,4.027634451159424,1.284814879604624,1.2851104142897467,3.1347974833552805,19324.487664892684,1970.5493379383056,4632.441516551485,4632.441516551485,5.558819686662347,5.007189879793645,-2.3469557815276434,7.354145661321288,3.4841291312206057,3.4841291312206057,0.9954654660630302,0.0,0.0,0.00023000924473695007,7.756072180410631e-05,0.00015244852293284374,0.0006140069229930806,0.09558498177727348,0.0717119895042939,0.023872992272979576,0.09558497610490438,0.07171198950424701,0.023872992272963963,0.37735850379025365,0.37735850379025365,0.1256230193500411,0.0,4.964630888766578,4.950495653621374,5.007096873218643,4.964842231096895,4.950813048930456,5.006989565559138,24798.966864598482,21079.12183490871,0.85,1.0658848470891784,0.662231023875214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523459129930059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.020562570127,1535.5327309667257,0.37735850379025365,0.1256230193500411,6.112874298809886,3.4841291312206057
5181.0,-30.141799422307244,5.007182268340075,35.00526423564355,24.100363777857297,4.995188737923387,-26.628120629810574,-40.146171022765316,1.4815099454274225,-0.05199116503104051,-5.016767016228749,40.01047270574091,42246.720388273774,25750.91337442846,25750.91337442846,67997.63376270223,77342.66300824161,77342.66300824161,25750.91337442846,103093.57638267007,103093.57638267007,103093.57638267007,127892.53222210321,91566.93857319898,56470.995953234,38995.491799961084,24798.955839433147,0.0,63794.44763939423,21079.112463518173,1535.5320522550846,0.0,0.8867954859117394,2.815477414677782,0.0014959135982669303,354424.270021701,1554984.8302601245,4.387354258118143,1554984.8302601245,4.387354258118143,0.85,0.09558494011518726,4.027634451161993,1.2672386522544552,1.0,0.0,4.027634451164052,1.2848148533312491,1.2851103897027005,3.1347975474592324,19324.469171914105,1970.5474521792974,4632.441516551485,4632.441516551485,5.558821041220211,5.007182268340075,-2.34694467826812,7.354126946608195,3.4841388466047993,3.4841388466047993,0.9954682418870855,0.0,0.0,0.00023001056187918673,7.756122178018304e-05,0.00015244934009900368,0.0006140102142396587,0.09558494011524313,0.07171194827471146,0.02387299184053167,0.09558498304889815,0.07171194827466953,0.023872991840517718,0.3773583552353883,0.3773583552353883,0.12562303984519832,0.0,4.9646581858993954,4.950533005542923,5.0070939357710245,4.9647758511977145,4.950690911873323,5.007090691659641,24798.955839433147,21079.112463518173,0.85,1.0658863941744117,0.6622319332095864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523455835170032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.016932769735,1535.5320522550846,0.3773583552353883,0.12562303984519832,6.112874298809886,3.4841388466047993
5182.0,-30.141744473811645,5.007174564076659,35.00526214540458,24.10035846931862,4.995183068042017,-26.628071735435086,-40.14611797230316,1.4815103296661947,-0.05175098963042046,-5.016764571543367,40.0104675886323,42246.73791299369,25750.924511609923,25750.924511609923,67997.66242460361,77342.66458464302,77342.66458464302,25750.924511609923,103093.58909625294,103093.58909625294,103093.58909625294,127892.52579894589,91566.9156756307,56470.989003984476,38995.47407960692,24798.93670269295,0.0,63794.41078229988,21079.096197289007,1535.5309629401393,0.0,0.8867955168841248,2.8154745453140064,0.0014959135982669303,354424.30379859457,1554984.6095767762,4.387353217347118,1554984.6095767762,4.387353217347118,0.85,0.09558489541110009,4.027634451161993,1.2672385115874936,1.0,0.0,4.02763445116219,1.2848148488140423,1.2851103868766185,3.1347975584806873,19324.464339565675,1970.5469594168933,4632.441516551485,4632.441516551485,5.558823445391193,5.007174564076659,-2.346935116408512,7.3541096804851716,3.4841485336159614,3.4841485336159614,0.9954710096045604,0.0,0.0,0.00023001187885946496,7.756168799751464e-05,0.00015245019086195031,0.0006140136408018124,0.09558489541117679,0.07171190464944337,0.023872990761733427,0.09558482116444805,0.07171190464938582,0.023872990761714268,0.37735820565461503,0.37735820565461503,0.12562306079436775,0.0,4.964728340611828,4.950614373679514,5.007130374400333,4.965013581912956,4.950944491653047,5.0072807779917525,24798.93670269295,21079.096197289007,0.85,1.0658874592736256,0.6622325905189689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523452539115966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.013305233184,1535.5309629401393,0.37735820565461503,0.12562306079436775,6.112874298809886,3.4841485336159614
5183.0,-30.141689572412744,5.0071669868149815,35.00526004664947,24.10035595474767,4.9951927523503725,-26.628021347947485,-40.14605713365597,1.4815245278858233,-0.051783120515096925,-5.0167517929795125,40.01046316010538,42246.722970002265,25750.909271401284,25750.909271401284,67997.63224140355,77342.61542521871,77342.61542521871,25750.909271401284,103093.52469661999,103093.52469661999,103093.52469661999,127892.44281269696,91566.8482773688,56470.95582215537,38995.43606134826,24798.91811607697,0.0,63794.35417742522,21079.080398665425,1535.5296657155604,0.0,0.8867955979597805,2.8154764587809074,0.0014959135982669303,354424.4803531304,1554984.4185896113,4.387350492946493,1554984.4185896113,4.387350492946493,0.85,0.0955848425826906,4.027634451161993,1.2672382824542003,1.0,0.0,4.027634451161262,1.2848147796728946,1.285110319410289,3.1347977271769882,19324.450115702184,1970.545508986472,4632.441516551485,4632.441516551485,5.558820155504296,5.0071669868149815,-2.3469179805157663,7.354084967330747,3.4841581799437313,3.4841581799437313,0.995473765698209,0.0,0.0,0.0002300131947178886,7.75622226620547e-05,0.00015245097205583388,0.0006140167871652108,0.09558484258276298,0.07171185462582702,0.023872987956935966,0.09558481411455275,0.07171185462577272,0.023872987956917884,0.3773580579483337,0.3773580579483337,0.125623084493604,0.0,4.964771554763956,4.950677834629232,5.007112729894345,4.964968672464408,4.95095595913142,5.007066452636934,24798.91811607697,21079.080398665425,0.85,1.0658879319051988,0.6622329438825486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523449243486004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.009679387302,1535.5296657155604,0.3773580579483337,0.125623084493604,6.112874298809886,3.4841581799437313
5184.0,-30.141634706054834,5.007159323588011,35.00525796051821,24.100344988424354,4.995189657155955,-26.627972270076818,-40.14600404826922,1.481527221178645,-0.051701057859645516,-5.016749010453147,40.010459330292846,42246.74003155256,25750.919587236433,25750.919587236433,67997.659618789,77342.58363803108,77342.58363803108,25750.919587236433,103093.50322526752,103093.50322526752,103093.50322526752,127892.40955252862,91566.7930915103,56470.94948503466,38995.38178497294,24798.90632726111,0.0,63794.28811223405,21079.070378171942,1535.5289848106393,0.0,0.8867956259902354,2.8154757056513353,0.0014959135982669303,354424.51879780757,1554984.2534229597,4.387349551033879,1554984.2534229597,4.387349551033879,0.85,0.09558480269395304,4.027634451161993,1.2672381038730967,1.0,0.0,4.02763445116312,1.2848147643572256,1.2851103057807494,3.134797764545429,19324.438469168643,1970.5443213705641,4632.441516551485,4632.441516551485,5.558822382372162,5.007159323588011,-2.3469081753756904,7.354067498963701,3.484167851743253,3.484167851743253,0.9954765290695009,0.0,0.0,0.00023001450974339128,7.756268919187778e-05,0.00015245182055151352,0.0006140202045956418,0.09558480269401105,0.07171181448295048,0.023872988211060573,0.09558474918180274,0.07171181448290696,0.02387298821104608,0.37735791070952207,0.37735791070952207,0.12562310713614255,0.0,4.964825781494142,4.950743184868088,5.0071335105066055,4.9650479525935225,4.951009873087685,5.007221924452892,24798.90632726111,21079.070378171942,0.85,1.0658894648868862,0.6622338971355456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452344595068218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.006054429534,1535.5289848106393,0.37735791070952207,0.12562310713614255,6.112874298809886,3.484167851743253
5185.0,-30.141579811780144,5.007151797429311,35.005255879121,24.100342264305823,4.995200650552504,-26.627921758099404,-40.14594698147846,1.4815425968724978,-0.05176688317482103,-5.016735730334884,40.01045529591931,42246.74066221041,25750.903139043934,25750.903139043934,67997.64380125434,77342.52833787244,77342.52833787244,25750.903139043934,103093.43147691638,103093.43147691638,103093.43147691638,127892.32126264053,91566.72008531686,56470.932409657806,38995.31963962117,24798.889785724146,0.0,63794.20942534532,21079.056317865525,1535.527792037786,0.0,0.8867957081913372,2.8154781202314503,0.0014959135982669303,354424.7022821398,1554984.0794343075,4.3873467888151385,1554984.0794343075,4.3873467888151385,0.85,0.09558475093622541,4.027634451161993,1.2672379022138198,1.0,0.0,4.027634451162539,1.2848146897078072,1.2851102328046802,3.13479794668129,19324.423061796108,1970.5427502558068,4632.441516551485,4632.441516551485,5.558818831719134,5.007151797429311,-2.3468906712818436,7.354042468711155,3.484177484981142,3.484177484981142,0.9954792814231835,0.0,0.0,0.00023001582544493018,7.75631907143301e-05,0.00015245263473060008,0.0006140234838113803,0.09558475093629228,0.07171176525051554,0.02387298568577674,0.09558476576774873,0.07171176525046537,0.023872985685760042,0.37735776400161036,0.37735776400161036,0.12562313125268382,0.0,4.96484935177142,4.950786261934695,5.007098445699967,4.964968847160037,4.950983803846327,5.00698344105831,24798.889785724146,21079.056317865525,0.85,1.065890531660684,0.6622347238529436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523442659981418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.002430599823,1535.527792037786,0.37735776400161036,0.12562313125268382,6.112874298809886,3.484177484981142
5186.0,-30.141525001816316,5.007144250335923,35.0052538287206,24.100335698481672,4.995202739130115,-26.627872212598625,-40.145890054386086,1.481549949913151,-0.051718794130579226,-5.016729809096368,40.01045203597391,42246.74151864876,25750.905651206635,25750.905651206635,67997.6471698554,77342.4935270637,77342.4935270637,25750.905651206635,103093.39917827034,103093.39917827034,103093.39917827034,127892.27937473502,91566.66399718655,56470.91198877459,38995.28000934662,24798.880196464685,0.0,63794.160205811306,21079.04816699498,1535.5271652515485,0.0,0.8867957501334194,2.8154781796728163,0.0014959135982669303,354424.784092767,1554983.9388440878,4.387345379427774,1554983.9388440878,4.387345379427774,0.85,0.09558470934764629,4.027634451161993,1.2672377368202437,1.0,0.0,4.027634451162818,1.2848146525951047,1.2851101973713739,3.134798037231957,19324.411224845328,1970.5415432227446,4632.441516551485,4632.441516551485,5.5588193740169025,5.007144250335923,-2.3468785427008525,7.354022793036775,3.484187146795914,3.484187146795914,0.9954820419416898,0.0,0.0,0.0002300171391326305,7.756369101205255e-05,0.00015245344812057796,0.0006140267598488773,0.09558470934769804,0.07171172391842441,0.023872985429273633,0.09558473328987072,0.07171172391838558,0.02387298542926071,0.3773576164107463,0.3773576164107463,0.12562315317432554,0.0,4.964879438518494,4.950832329681305,5.0070804917435225,4.965011014965796,4.951027851714059,5.0070199362299945,24798.880196464685,21079.04816699498,0.85,1.0658914068385397,0.6622352482163455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452343936760773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.998809158256,1535.5271652515485,0.3773576164107463,0.12562315317432554,6.112874298809886,3.484187146795914
