time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5187.0,-30.14147019430692,5.007136713864967,35.00525177669071,24.100329062808328,4.9952053681643624,-26.62782261521802,-40.14583312729371,1.481557789076184,-0.05167594322546165,-5.016722431440345,40.0104478877091,42246.742333113965,25750.904376514638,25750.904376514638,67997.6467096286,77342.45618105475,77342.45618105475,25750.904376514638,103093.36055756938,103093.36055756938,103093.36055756938,127892.22552001686,91566.6055938135,56470.89174587572,38995.23760881975,24798.86496244747,0.0,63794.10257126722,21079.03521808035,1535.526182736682,0.0,0.886795802704947,2.8154784779005797,0.0014959135982669303,354424.8860259672,1554983.7599437253,4.387343612857361,1554983.7599437253,4.387343612857361,0.85,0.09558466287166067,4.027634451161993,1.2672375219734389,1.0,0.0,4.0276344511620605,1.284814613208275,1.2851101596633503,3.134798133331235,19324.398899281103,1970.5402863649772,4632.441516551485,4632.441516551485,5.558819098850558,5.007136713864967,-2.3468653619529136,7.354002075817881,3.4841967897517914,3.4841967897517914,0.9954847970719404,0.0,0.0,0.00023001845276841544,7.756419131275876e-05,0.00015245426145565669,0.0006140300356652608,0.09558466287172637,0.0717116790017479,0.023872983869978485,0.09558468792074472,0.0717116790016986,0.023872983869962075,0.3773574683236729,0.3773574683236729,0.12562317435472936,0.0,4.964910048938293,4.950878407491587,5.007064604914717,4.9650464882149095,4.951076737130279,5.0070150875387185,24798.86496244747,21079.03521808035,0.85,1.0658923625999037,0.6622358592774036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523436080292143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.995187857472,1535.526182736682,0.3773574683236729,0.12562317435472936,6.112874298809886,3.4841967897517914
5188.0,-30.14141540640701,5.007129182562921,35.00524972410357,24.10032246205958,4.995207696332726,-26.62777306557947,-40.14577620020134,1.481565355505898,-0.05162572998489168,-5.016715317464738,40.01044376741798,42246.74309261648,25750.903756245567,25750.903756245567,67997.64684886204,77342.42024780218,77342.42024780218,25750.903756245567,103093.32400404774,103093.32400404774,103093.32400404774,127892.17401131289,91566.54848929675,56470.87133411395,38995.196839092,24798.85000726515,0.0,63794.04684635715,21079.022506175377,1535.5252224243106,0.0,0.8867958538331,2.8154786486495587,0.0014959135982669303,354424.98431605595,1554983.5822497865,4.387341894789056,1554983.5822497865,4.387341894789056,0.85,0.09558461662118681,4.027634451161993,1.2672373532829808,1.0,0.0,4.02763445116158,1.2848145750983375,1.2851101232319175,3.13479822631505,19324.386847830105,1970.5390574589799,4632.441516551485,4632.441516551485,5.5588189649537645,5.007129182562921,-2.346852382827281,7.353981565390202,3.4842064233336125,3.4842064233336125,0.9954875495238893,0.0,0.0,0.00023001976594110528,7.756469161644825e-05,0.00015245507432465701,0.0006140333096044508,0.09558461662125185,0.0717116343052706,0.02387298231598126,0.09558463945023694,0.07171163430522179,0.023872982315965012,0.3773573198709545,0.3773573198709545,0.1256231950555793,0.0,4.964943257319533,4.950926461928304,5.0070531831048015,4.965089587479838,4.951132197069114,5.007021024364292,24798.85000726515,21079.022506175377,0.85,1.0658932958529646,0.6622364496543757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452343279312519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.991568334517,1535.5252224243106,0.3773573198709545,0.1256231950555793,6.112874298809886,3.4842064233336125
5189.0,-30.141360620909246,5.007121663179136,35.005247671081484,24.10031579146164,4.9952104401126425,-26.627723476536456,-40.145719273108966,1.481573295740581,-0.051584925523229685,-5.016707892839166,40.01043964957498,42246.74381794529,25750.90232605415,25750.90232605415,67997.64614399945,77342.38236499394,77342.38236499394,25750.90232605415,103093.28469104809,103093.28469104809,103093.28469104809,127892.11966704832,91566.4896044667,56470.85105742093,38995.15394116197,24798.834976000235,0.0,63793.988917162205,21079.0097296002,1535.5242505946746,0.0,0.886795906533492,2.8154789792394572,0.0014959135982669303,354425.0868982553,1554983.4046614424,4.387340123888666,1554983.4046614424,4.387340123888666,0.85,0.0955845699870013,4.027634451161993,1.2672371367877355,1.0,0.0,4.027634451162548,1.2848145352397276,1.285110085051345,3.1347983235654286,19324.374420658234,1970.5377902401162,4632.441516551485,4632.441516551485,5.558818656219932,5.007121663179136,-2.3468391838189224,7.353960846998058,3.484216045913937,3.484216045913937,0.9954902988325535,0.0,0.0,0.0002300210790631271,7.756519192312157e-05,0.00015245588714000552,0.0006140365833275509,0.0955845699870666,0.07171158933177506,0.023872980655291545,0.09558459585879275,0.07171158933172606,0.02387298065527524,0.37735717127635393,0.37735717127635393,0.12562321563307274,0.0,4.964976381903284,4.950974054281403,5.00704281418524,4.965122967315949,4.95117853136037,5.007015457755756,24798.834976000235,21079.0097296002,0.85,1.065894252706094,0.6622370623790832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523429507135766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.987950245635,1535.5242505946746,0.37735717127635393,0.12562321563307274,6.112874298809886,3.484216045913937
5190.0,-30.141305846767324,5.007114146658023,35.00524561752194,24.100314499251567,4.995212596021929,-26.62767395650879,-40.14566615279762,1.4815807057641466,-0.05144364685219216,-5.016700901832451,40.010435527876396,42246.76021626957,25750.901982533574,25750.901982533574,67997.66219880314,77342.36853151117,77342.36853151117,25750.901982533574,103093.27051404474,103093.27051404474,103093.27051404474,127892.09054572592,91566.45453553443,56470.84622029581,38995.12035026513,24798.820031681193,0.0,63793.940381946326,21078.997026929013,1535.5232959992295,0.0,0.8867959570408284,2.815477939498858,0.0014959135982669303,354425.1834893896,1554983.2269068335,4.387338426682044,1554983.2269068335,4.387338426682044,0.85,0.09558452378770785,4.027634451161993,1.267236970844679,1.0,0.0,4.02763445116159,1.284814497862165,1.2851100493520495,3.134798414762345,19324.367019640893,1970.5370355463785,4632.441516551485,4632.441516551485,5.558818582064527,5.007114146658023,-2.346826311298324,7.353940457956347,3.484225659537433,3.484225659537433,0.9954930455821237,0.0,0.0,0.0002300223919198708,7.756565877639523e-05,0.00015245673314347557,0.0006140399907202727,0.09558452378777274,0.07171154468540931,0.02387297910236342,0.09558450658150684,0.07171154468536063,0.023872979102347213,0.37735702257225084,0.37735702257225084,0.12562323616814178,0.0,4.965029903898653,4.951047388856978,5.00703678367438,4.9652572549802585,4.951354011056139,5.007025956272116,24798.820031681193,21078.997026929013,0.85,1.0658953153181687,0.6622378232686407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523426221291835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.984333934894,1535.5232959992295,0.37735702257225084,0.12562323616814178,6.112874298809886,3.484225659537433
5191.0,-30.141251089191687,5.007106568346336,35.005243547835,24.100303463079058,4.99520979395168,-26.62762494720776,-40.14560933047903,1.4815836519684922,-0.051361658689643264,-5.016697010184844,40.010430951011735,42246.761174124775,25750.90939740255,25750.90939740255,67997.67057152733,77342.33537663444,77342.33537663444,25750.90939740255,103093.24477403698,103093.24477403698,103093.24477403698,127892.0482681897,91566.39814470978,56470.8239422031,38995.082447229644,24798.80349415271,0.0,63793.88594138235,21078.982970029803,1535.5223183680503,0.0,0.8867959934214797,2.8154773167989657,0.0014959135982669303,354425.23725828656,1554983.0295225068,4.387337204176903,1554983.0295225068,4.387337204176903,0.85,0.09558447976334684,4.027634451161993,1.2672367884172133,1.0,0.0,4.027634451162014,1.2848144813685853,1.2851100345410396,3.1347984550047676,19324.355118808893,1970.5358219992447,4632.441516551485,4632.441516551485,5.558820182704049,5.007106568346336,-2.346815740943292,7.3539223092896275,3.4842352614921963,3.4842352614921963,0.9954957889977704,0.0,0.0,0.00023002370438644543,7.756615816801292e-05,0.0001524575462184325,0.0006140432654889806,0.09558447976341662,0.0717115017105485,0.023872978052868112,0.09558442850602487,0.07171150171049616,0.023872978052850685,0.3773568753739688,0.3773568753739688,0.12562325692555545,0.0,4.965089518831519,4.951119459460017,5.007058950891462,4.965335351495185,4.951415136652258,5.00715502044261,24798.80349415271,21078.982970029803,0.85,1.0658963561807109,0.662238403425426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523422936130408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.98071922284,1535.5223183680503,0.3773568753739688,0.12562325692555545,6.112874298809886,3.4842352614921963
5192.0,-30.141196372898598,5.007099041654763,35.0052414657657,24.100296513084345,4.995214434224241,-26.62757523078015,-40.14555236846206,1.4815932921065278,-0.05136594879900258,-5.0166878160537065,40.010426450975636,42246.76152579506,25750.90320298864,25750.90320298864,67997.6647287837,77342.28860169298,77342.28860169298,25750.90320298864,103093.19180468163,103093.19180468163,103093.19180468163,127891.97740807268,91566.33116354699,56470.80408765218,38995.03008432757,24798.785603391043,0.0,63793.81568771861,21078.967762882385,1535.5211417950075,0.0,0.8867960565120612,2.815478446227603,0.0014959135982669303,354425.36428890075,1554982.8354515454,4.387335084133654,1554982.8354515454,4.387335084133654,0.85,0.09558443075171527,4.027634451161993,1.2672365444479512,1.0,0.0,4.027634451162879,1.2848144335606717,1.2851099884072297,3.1347985716505415,19324.340982970833,1970.5343805449195,4632.441516551485,4632.441516551485,5.558818845522805,5.007099041654763,-2.3468012983347237,7.353900339989487,3.484244832279267,3.484244832279267,0.9954985235083621,0.0,0.0,0.00023002501587042376,7.756665879037441e-05,0.00015245835708004935,0.0006140465313431637,0.095584430751787,0.0717114547812058,0.023872975970581207,0.09558440040971641,0.07171145478115198,0.023872975970563287,0.3773567293525523,0.3773567293525523,0.1256232795674867,0.0,4.965132498563207,4.951176670571044,5.007059147161044,4.9653218672547155,4.951422985020997,5.007077416511436,24798.785603391043,21078.967762882385,0.85,1.065897438423242,0.6622391382355935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523419651963991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.977106004713,1535.5211417950075,0.3773567293525523,0.1256232795674867,6.112874298809886,3.484244832279267
5193.0,-30.141141678461494,5.0070914663529145,35.00523938258435,24.10028523243966,4.995213078745387,-26.627526133658765,-40.14549551121888,1.4815975339433611,-0.051322824661610866,-5.016683348101385,40.010422254446894,42246.76215995539,25750.909036221885,25750.909036221885,67997.67119617728,77342.24866482934,77342.24866482934,25750.909036221885,103093.15770105123,103093.15770105123,103093.15770105123,127891.92875793159,91566.26860181618,56470.782096945215,38994.98500541218,24798.771056880356,0.0,63793.75606229254,21078.955398348302,1535.5202639468487,0.0,0.8867960944486852,2.815478401265901,0.0014959135982669303,354425.4260203296,1554982.6544698235,4.387333809343099,1554982.6544698235,4.387333809343099,0.85,0.0955843880338769,4.027634451161993,1.267236341140233,1.0,0.0,4.027634451161461,1.2848144110088071,1.2851099675346145,3.134798626674483,19324.3277798185,1970.5330341980698,4632.441516551485,4632.441516551485,5.55882010473638,5.0070914663529145,-2.3467903330748214,7.353881799427736,3.484254406007887,3.484254406007887,0.9955012588593962,0.0,0.0,0.00023002632683742522,7.756715849488952e-05,0.00015245916834253568,0.0006140497988119026,0.09558438803394141,0.07171141255089286,0.023872975483048554,0.09558434832730393,0.07171141255084446,0.023872975483032435,0.37735658341919953,0.37735658341919953,0.12562330239890598,0.0,4.965176410012418,4.951228297649038,5.0070798523809685,4.965360523439756,4.9514432956834185,5.007171169887727,24798.771056880356,21078.955398348302,0.85,1.0658985360539008,0.6622397671443392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452341637027497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.973493784812,1535.5202639468487,0.37735658341919953,0.12562330239890598,6.112874298809886,3.484254406007887
5194.0,-30.1410869869773,5.0070839747030655,35.00523730063789,24.10027786334979,4.995220387065798,-26.627476172751276,-40.14543854920191,1.4816095728404695,-0.05139196149372083,-5.016672659153294,40.010418124053075,42246.762256986105,25750.89899798192,25750.89899798192,67997.66125496803,77342.18937519049,77342.18937519049,25750.89899798192,103093.0883731724,103093.0883731724,103093.0883731724,127891.84318137876,91566.19019609097,56470.76307788946,38994.919020223904,24798.75480820636,0.0,63793.67382843026,21078.941586975405,1535.5191459674156,0.0,0.886796163808904,2.8154805569168335,0.0014959135982669303,354425.5737041313,1554982.476340287,4.387331478620561,1554982.476340287,4.387331478620561,0.85,0.09558433892141423,4.027634451161993,1.2672361466242004,1.0,0.0,4.027634451161725,1.2848143519799373,1.2851099101765204,3.1347987706981075,19324.311232918022,1970.5313468838006,4632.441516551485,4632.441516551485,5.558817937792679,5.0070839747030655,-2.3467748091668703,7.353858783869936,3.48426395252792,3.48426395252792,0.9955039864365486,0.0,0.0,0.0002300276377405319,7.756765912321968e-05,0.0001524599786173122,0.0006140530623025075,0.09558433892148151,0.07171136531313028,0.023872973608351222,0.09558435939387866,0.07171136531307981,0.023872973608334416,0.37735643725567375,0.37735643725567375,0.12562332662625617,0.0,4.965193209521601,4.951255547413723,5.007065228748729,4.96528069765958,4.951384856699747,5.007027061156293,24798.75480820636,21078.941586975405,0.85,1.0658997542271067,0.6622406223320286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523413089898214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.969882950938,1535.5191459674156,0.37735643725567375,0.12562332662625617,6.112874298809886,3.48426395252792
5195.0,-30.141032313337494,5.007076473227633,35.00523523674526,24.10027653621512,4.99522246905992,-26.627426750602556,-40.14538539396597,1.4816169063256999,-0.051255949495782716,-5.016666327705072,40.010414486017275,42246.778284473934,25750.900177051913,25750.900177051913,67997.67846152585,77342.1758952736,77342.1758952736,25750.900177051913,103093.07607232551,103093.07607232551,103093.07607232551,127891.81891450839,91566.15549128076,56470.757880484096,38994.88623421852,24798.742842182874,0.0,63793.62907640139,21078.93141585544,1535.5183761640244,0.0,0.8867962092078041,2.8154795093755913,0.0014959135982669303,354425.66118257924,1554982.3194444522,4.387329953074184,1554982.3194444522,4.387329953074184,0.85,0.09558429579093015,4.027634451161993,1.2672359817801047,1.0,0.0,4.0276344511597335,1.2848143149653586,1.285109874837241,3.1347988610094113,19324.303908745722,1970.5306000260764,4632.441516551485,4632.441516551485,5.55881819231721,5.007076473227633,-2.3467624719916906,7.353838945219323,3.4842735116574706,3.4842735116574706,0.9955067176164202,0.0,0.0,0.00023002894822280525,7.756812629717083e-05,0.00015246082192563442,0.000614056458840159,0.09558429579098761,0.0717113226303834,0.023872973160604206,0.0955842808042839,0.0717113226303403,0.023872973160589853,0.3773562894635373,0.3773562894635373,0.1256233498408709,0.0,4.96523424147847,4.9513124283574825,5.007058616749134,4.965410378209299,4.951551982744604,5.007044209122682,24798.742842182874,21078.93141585544,0.85,1.0659007716913165,0.662241338141741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523409809699979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.966273881057,1535.5183761640244,0.3773562894635373,0.1256233498408709,6.112874298809886,3.4842735116574706
5196.0,-30.14097768644237,5.00706897282987,35.005233170365635,24.10026480155068,4.995224317212219,-26.62737739389163,-40.14532850179819,1.4816240246621932,-0.05128475573462765,-5.016659509065233,40.01041028579191,42246.77847181711,25750.900047731473,25750.900047731473,67997.67851954859,77342.12093409056,77342.12093409056,25750.900047731473,103093.02098182203,103093.02098182203,103093.02098182203,127891.74847594745,91566.07922950064,56470.73676723017,38994.8249580783,24798.727494125418,0.0,63793.552452203716,21078.918370006606,1535.5173977702473,0.0,0.8867962591220919,2.8154806835702244,0.0014959135982669303,354425.755392329,1554982.1383033523,4.3873282757966505,1554982.1383033523,4.3873282757966505,0.85,0.09558425022820481,4.027634451161993,1.2672357784723864,1.0,0.0,4.027634451164031,1.2848142789596162,1.285109840505599,3.1347989488592756,19324.28781430769,1970.5289588501364,4632.441516551485,4632.441516551485,5.558818164400949,5.00706897282987,-2.346749792812388,7.3538187656422584,3.484283055336887,3.484283055336887,0.9955094443819678,0.0,0.0,0.0002300302575915186,7.756862631737668e-05,0.00015246163127414193,0.0006140597186000908,0.09558425022827086,0.07171127819483487,0.023872972033435975,0.0955842651438043,0.07171127819478533,0.023872972033419478,0.37735614218430363,0.37735614218430363,0.1256233727215872,0.0,4.965259756855289,4.951347822547007,5.007054426359275,4.965374753330593,4.951502355552009,5.007050631646905,24798.727494125418,21078.918370006606,0.85,1.0659020528837102,0.6622421365148119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523406530573397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.96266627674,1535.5173977702473,0.37735614218430363,0.1256233727215872,6.112874298809886,3.484283055336887
5197.0,-30.14092303095478,5.007061428198718,35.00523109093598,24.100258794520073,4.995222671531358,-26.627328360838536,-40.145271679479606,1.4816280014158154,-0.051144281923996004,-5.016654869470374,40.010405772922084,42246.77897821718,25750.90535573836,25750.90535573836,67997.68433395555,77342.10365201427,77342.10365201427,25750.90535573836,103093.00900775263,103093.00900775263,103093.00900775263,127891.72006290195,91566.03922084566,56470.714547051466,38994.80519310466,24798.711055149324,0.0,63793.51624825398,21078.904396876926,1535.5164104334972,0.0,0.886796299077774,2.8154793799627043,0.0014959135982669303,354425.8194953109,1554981.9436790016,4.387326933159773,1554981.9436790016,4.387326933159773,0.85,0.09558420580278697,4.027634451161993,1.267235579560511,1.0,0.0,4.027634451163846,1.2848142576497716,1.285109820874125,3.134799000852844,19324.27937080142,1970.5280978521128,4632.441516551485,4632.441516551485,5.558819310234496,5.007061428198718,-2.3467387364397037,7.353800164638422,3.484292586838941,3.484292586838941,0.9955121676682689,0.0,0.0,0.00023003156765244432,7.756912572665793e-05,0.0001524624419257864,0.0006140629836085819,0.09558420580285618,0.07171123458971447,0.0238729712131417,0.09558416373299744,0.07171123458966255,0.023872971213124417,0.3773559940497831,0.3773559940497831,0.12562339547768775,0.0,4.9653081642484835,4.9514071593321205,5.00706997140378,4.965510587546362,4.951653322391508,5.007140974605363,24798.711055149324,21078.904396876926,0.85,1.0659027489461617,0.6622425202870592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523403254251808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.959059558429,1535.5164104334972,0.3773559940497831,0.12562339547768775,6.112874298809886,3.484292586838941
5198.0,-30.140868407599342,5.007053974571827,35.00522901264584,24.10025135558101,4.995230429124977,-26.627278416328732,-40.14521468253804,1.4816404378550836,-0.05122264994770376,-5.016643860539806,40.01040164725453,42246.77879355057,25750.89443522687,25750.89443522687,67997.67322877744,77342.04225936734,77342.04225936734,25750.89443522687,103092.93669459422,103092.93669459422,103092.93669459422,127891.63146201045,91565.95892149028,56470.69545567639,38994.73718423766,24798.694767416237,0.0,63793.431951653896,21078.8905523038,1535.5152829777144,0.0,0.8867963700493968,2.815481694210051,0.0014959135982669303,354425.9716002822,1554981.7657533532,4.38732454828972,1554981.7657533532,4.38732454828972,0.85,0.09558415605899725,4.027634451161993,1.2672353784507147,1.0,0.0,4.027634451161697,1.2848141967644011,1.2851097616570397,3.134799149406152,19324.262424265457,1970.5263697863652,4632.441516551485,4632.441516551485,5.55881695283582,5.007053974571827,-2.3467230092730675,7.353776983844894,3.484302092496593,3.484302092496593,0.9955148835704551,0.0,0.0,0.00023003287695004914,7.756962667368089e-05,0.00015246325027636824,0.000614066239349234,0.0955841560590646,0.07171118687602919,0.02387296918303541,0.09558417976741115,0.07171118687597866,0.02387296918301859,0.37735584670714667,0.37735584670714667,0.12562341932858515,0.0,4.965326593848943,4.951438761780196,5.007048797767197,4.965421210592126,4.95158608986236,5.006985038654875,24798.694767416237,21078.8905523038,0.85,1.0659039833490969,0.662243392479142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523399976216758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.955455233816,1535.5152829777144,0.37735584670714667,0.12562341932858515,6.112874298809886,3.484302092496593
5199.0,-30.140813787744676,5.007046568182728,35.005226965917124,24.100249364879005,4.995236856053237,-26.627228608083527,-40.14515772052107,1.4816516763928236,-0.051187518057702164,-5.01663482658882,40.01039840996927,42246.77867667672,25750.88876669177,25750.88876669177,67997.66744336848,77342.00840009467,77342.00840009467,25750.88876669177,103092.89716678644,103092.89716678644,103092.89716678644,127891.58142690343,91565.90561804485,56470.6758946298,38994.69969268339,24798.684260117,0.0,63793.38395280039,21078.88162109945,1535.5145333768203,0.0,0.8867964277520182,2.8154822871398113,0.0014959135982669303,354426.0964179724,1554981.6261405458,4.387322609300095,1554981.6261405458,4.387322609300095,0.85,0.0955841110913368,4.027634451161993,1.2672351971222091,1.0,0.0,4.0276344511614415,1.28481414148336,1.2851097080454743,3.134799284285552,19324.25117500012,1970.5252226805405,4632.441516551485,4632.441516551485,5.55881572917545,5.007046568182728,-2.3467087034153984,7.353755271598127,3.4843116130328124,3.4843116130328124,0.9955176037236607,0.0,0.0,0.00023003418617060725,7.757012731673963e-05,0.00015246405885386763,0.000614069496003827,0.09558411109139014,0.07171114288892341,0.023872968202466736,0.09558415945474455,0.07171114288888339,0.023872968202453413,0.3773556983550256,0.3773556983550256,0.12562344183808336,0.0,4.965347307736579,4.951477469038252,5.007015425127236,4.965447308531111,4.951649463698743,5.00689911424945,24798.684260117,21078.88162109945,0.85,1.0659046946573452,0.6622438889263873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523396700110287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.951852087337,1535.5145333768203,0.3773556983550256,0.12562344183808336,6.112874298809886,3.4843116130328124
5200.0,-30.140759196232523,5.0070390960888265,35.00522492002449,24.100243497546785,4.99523457765205,-26.62717969591389,-40.145100898202486,1.481655077334166,-0.05103309704952608,-5.0166311313239245,40.01039434086269,42246.778982572214,25750.8966512682,25750.8966512682,67997.67563384041,77341.99409057532,77341.99409057532,25750.8966512682,103092.89074184351,103092.89074184351,103092.89074184351,127891.56143777703,91565.86835152826,56470.65324352804,38994.68345333358,24798.670695933517,0.0,63793.35414926709,21078.87009154349,1535.5137319775179,0.0,0.8867964612943937,2.815480690121446,0.0014959135982669303,354426.14747365273,1554981.4506542012,4.387321482170824,1554981.4506542012,4.387321482170824,0.85,0.09558406872540276,4.027634451161993,1.2672350075514993,1.0,0.0,4.0276344511601785,1.2848141228704764,1.2851096911096374,3.134799329698856,19324.243310200207,1970.524420694142,4632.441516551485,4632.441516551485,5.558817431210198,5.0070390960888265,-2.346698329914924,7.35373742600375,3.4843211353963874,3.4843211353963874,0.9955203243989679,0.0,0.0,0.0002300354947186635,7.757062673495554e-05,0.00015246486798370796,0.0006140727548830474,0.09558406872546482,0.07171110109741283,0.023872967628051998,0.09558405896596044,0.07171110109736627,0.0238729676280365,0.37735554964741025,0.37735554964741025,0.12562346252027362,0.0,4.965396053099198,4.9515420242805135,5.007016645083866,4.9655980342744215,4.951807266871526,5.007028552101019,24798.670695933517,21078.87009154349,0.85,1.0659053210266358,0.6622442031143393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523393424215196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.948250691505,1535.5137319775179,0.37735554964741025,0.12562346252027362,6.112874298809886,3.4843211353963874
5201.0,-30.140704667270885,5.007031651050787,35.005222857644426,24.100231588259362,4.995237446122404,-26.627130325299678,-40.145047777891136,1.4816631041519677,-0.05108143624033801,-5.016623124268052,40.01038976884497,42246.794421896026,25750.893404564697,25750.893404564697,67997.68782646072,77341.93434953246,77341.93434953246,25750.893404564697,103092.82775409715,103092.82775409715,103092.82775409715,127891.48057328351,91565.78776257088,56470.647834937445,38994.59991959271,24798.65281918637,0.0,63793.252738779076,21078.854896308414,1535.5125818587264,0.0,0.886796518603568,2.8154822595833378,0.0014959135982669303,354426.2581032759,1554981.2534790738,4.387319556402532,1554981.2534790738,4.387319556402532,0.85,0.09558402025525774,4.027634451161993,1.2672348311683166,1.0,0.0,4.0276344511634194,1.2848140826193566,1.2851096525286687,3.134799427906982,19324.22630254606,1970.5226863960743,4632.441516551485,4632.441516551485,5.558816730347924,5.007031651050787,-2.346684818566345,7.353716469617132,3.4843306255950317,3.4843306255950317,0.9955230358842948,0.0,0.0,0.00023003680177424393,7.757109361847227e-05,0.00015246570815577166,0.000614076138788996,0.09558402025532986,0.07171105470081725,0.02387296555451262,0.09558404683178004,0.07171105470076314,0.023872965554494602,0.37735540224931535,0.37735540224931535,0.12562348381698663,0.0,4.965422141242357,4.951578948001554,5.007010153525471,4.965541688027713,4.9517418573083205,5.006999414105223,24798.65281918637,21078.854896308414,0.85,1.0659072065959387,0.6622454978881295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523390150021391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.944650548541,1535.5125818587264,0.37735540224931535,0.12562348381698663,6.112874298809886,3.4843306255950317
5202.0,-30.14065014047554,5.007024205919305,35.00522079549994,24.100225057359808,4.995239301922902,-26.627081057932866,-40.14499088572336,1.4816702193809885,-0.05102251733791263,-5.016616391970152,40.010385650947505,42246.794234974855,25750.893415777882,25750.893415777882,67997.68765075273,77341.90064999933,77341.90064999933,25750.893415777882,103092.79406577721,103092.79406577721,103092.79406577721,127891.43206810622,91565.73280591951,56470.62639089829,38994.56268335692,24798.638002329015,0.0,63793.20068568594,21078.84230197966,1535.5116382522347,0.0,0.8867965677801803,2.8154822714391736,0.0014959135982669303,354426.3511202045,1554981.075888582,4.387317903913997,1554981.075888582,4.387317903913997,0.85,0.09558397464004245,4.027634451161993,1.2672346278605984,1.0,0.0,4.027634451162238,1.2848140466330338,1.28510961821342,3.1347995157094966,19324.21470438485,1970.5215037127714,4632.441516551485,4632.441516551485,5.5588167327685,5.007024205919305,-2.346672246847878,7.353696452767183,3.484340111502038,3.484340111502038,0.9955257461434394,0.0,0.0,0.00023003810878473766,7.757159365636202e-05,0.00015246651512837564,0.0006140793889796569,0.09558397464010734,0.07171101041479454,0.023872964225312814,0.09558399379630078,0.07171101041474584,0.023872964225296604,0.3773552542655614,0.3773552542655614,0.1256235051382992,0.0,4.9654539336216885,4.951622050055391,5.0070079417151305,4.965593874632248,4.951807250527224,5.007011897111283,24798.638002329015,21078.84230197966,0.85,1.0659080735858142,0.6622460353279356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523386879580542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.941050972198,1535.5116382522347,0.3773552542655614,0.1256235051382992,6.112874298809886,3.484340111502038
5203.0,-30.14059560446711,5.007016853426571,35.0052187486989,24.100227991025918,4.9952479040727535,-26.627031107602235,-40.14493392370639,1.4816834072085805,-0.050946727857535734,-5.016605254153742,40.01038197357007,42246.793672839296,25750.882299128032,25750.882299128032,67997.67597196733,77341.87788274605,77341.87788274605,25750.882299128032,103092.76018187408,103092.76018187408,103092.76018187408,127891.38439335566,91565.69150907073,56470.60729916686,38994.5380110043,24798.624211481576,0.0,63793.16222248587,21078.83057975934,1535.5106545513484,0.0,0.8867966377843657,2.8154825758853947,0.0014959135982669303,354426.50500611035,1554980.9172961882,4.387315551553855,1554980.9172961882,4.387315551553855,0.85,0.09558392573035045,4.027634451161993,1.267234415211715,1.0,0.0,4.027634451161727,1.2848139822367024,1.2851095554819196,3.1347996728291974,19324.205989015594,1970.5206149924384,4632.441516551485,4632.441516551485,5.558814333029656,5.007016853426571,-2.3466564310657327,7.353673284492304,3.4843495849724584,3.4843495849724584,0.9955284528492738,0.0,0.0,0.0002300394160229159,7.757209431115774e-05,0.00015246732171175816,0.0006140826376026761,0.09558392573041116,0.07171096361464231,0.023872962115768857,0.09558395044316215,0.07171096361459675,0.023872962115753692,0.3773551062127148,0.3773551062127148,0.12562352673460178,0.0,4.965490623324854,4.951682536443627,5.006973108989257,4.965658526296181,4.951945645366095,5.006854958613133,24798.624211481576,21078.83057975934,0.85,1.065908533187581,0.662246425808127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523383609271026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.937453170089,1535.5106545513484,0.3773551062127148,0.12562352673460178,6.112874298809886,3.4843495849724584
5204.0,-30.140541098273435,5.007009386542253,35.00521670214292,24.100212135259085,4.995242435910097,-26.62698259122919,-40.144880943093426,1.4816839288665664,-0.05089410887217127,-5.016603878060655,40.01037788710472,42246.8095335008,25750.896026118182,25750.896026118182,67997.70555961897,77341.83596140737,77341.83596140737,25750.896026118182,103092.73198752555,103092.73198752555,103092.73198752555,127891.34333380159,91565.62537378588,56470.59894588229,38994.47380878177,24798.61134627604,0.0,63793.08515505781,21078.819644334635,1535.5099426160255,0.0,0.8867966595856777,2.8154820453492166,0.0014959135982669303,354426.5240189364,1554980.741061281,4.387314818961464,1554980.741061281,4.387314818961464,0.85,0.09558388601497322,4.027634451161993,1.2672342717973515,1.0,0.0,4.027634451163184,1.284813977098189,1.28510955202096,3.1347996853665845,19324.192031693296,1970.5191917416546,4632.441516551485,4632.441516551485,5.558817296259758,5.007009386542253,-2.3466477915827197,7.353657178124973,3.4843590739803494,3.4843590739803494,0.9955311639943856,0.0,0.0,0.00023004072255326688,7.757255997498244e-05,0.00015246816257828444,0.0006140860243056662,0.09558388601503379,0.0717109240122419,0.02387296200279189,0.09558389046441372,0.07171092401219646,0.02387296200277676,0.37735495918797846,0.37735495918797846,0.12562354657041963,0.0,4.965533933962831,4.951733789325772,5.006992533842151,4.965709769188493,4.951941415715112,5.007072850150507,24798.61134627604,21078.819644334635,0.85,1.065910284701567,0.6622474744843294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452338033841035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.933857370108,1535.5099426160255,0.37735495918797846,0.12562354657041963,6.112874298809886,3.4843590739803494
5205.0,-30.140486610592184,5.007002028758013,35.00521464300069,24.10021510384979,4.995250775524733,-26.626932710623972,-40.14482394615186,1.481696875557233,-0.050808370721767915,-5.016592023488678,40.010373427390924,42246.80880678278,25750.882934108864,25750.882934108864,67997.69174089163,77341.81442906814,77341.81442906814,25750.882934108864,103092.697363177,103092.697363177,103092.697363177,127891.29008969918,91565.58522519494,56470.57960291258,38994.45069142485,24798.592726522184,0.0,63793.04341794703,21078.803817543856,1535.5086666530547,0.0,0.8867967360707842,2.815482302776479,0.0014959135982669303,354426.68780797697,1554980.5487294958,4.3873122488224165,1554980.5487294958,4.3873122488224165,0.85,0.09558383390243079,4.027634451161993,1.2672340629948304,1.0,0.0,4.027634451162487,1.2848139138323433,1.2851094904187343,3.134799839728046,19324.183558654666,1970.5183277321682,4632.441516551485,4632.441516551485,5.558814470102262,5.007002028758013,-2.3466314831239212,7.3536335118819345,3.484368516225958,3.484368516225958,0.9955338617788451,0.0,0.0,0.00023004202864670268,7.757306094251043e-05,0.00015246896770419223,0.0006140892670585099,0.09558383390250332,0.07171087485817416,0.023872959044329147,0.09558382802052713,0.07171087485811976,0.02387295904431103,0.37735481246588853,0.37735481246588853,0.12562356826625432,0.0,4.965579376406936,4.951802225809672,5.006968865745819,4.965783652766902,4.952098497120119,5.006896736891349,24798.592726522184,21078.803817543856,0.85,1.0659107654638358,0.6622478963732493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523377069339256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.930262790705,1535.5086666530547,0.37735481246588853,0.12562356826625432,6.112874298809886,3.484368516225958
5206.0,-30.140432170371486,5.006994538653315,35.00521258020406,24.10019418401646,4.995243880496994,-26.626884396328084,-40.144767228607066,1.481696106454288,-0.050811536637240806,-5.016591547547926,40.01036920266474,42246.808827932815,25750.89881256381,25750.89881256381,67997.70764049662,77341.75791520845,77341.75791520845,25750.89881256381,103092.65672777226,103092.65672777226,103092.65672777226,127891.2360891181,91565.50394636307,56470.55485909031,38994.3878747475,24798.57936134584,0.0,63792.96723609335,21078.792457143965,1535.5079448544234,0.0,0.8867967537912395,2.815482399909099,0.0014959135982669303,354426.6943838273,1554980.3665319176,4.387311653359687,1554980.3665319176,4.387311653359687,0.85,0.0955837951525633,4.027634451161993,1.2672338937548924,1.0,0.0,4.027634451161668,1.284813914735655,1.285109492998975,3.134799837524068,19324.166405408032,1970.5165785877984,4632.441516551485,4632.441516551485,5.55881789776668,5.006994538653315,-2.346623536940255,7.35361807559357,3.484377978938616,3.484377978938616,0.9955365654110331,0.0,0.0,0.00023004333360931238,7.757355945728395e-05,0.00015246977415202842,0.000614092515135598,0.09558379515262519,0.07171083595063996,0.02387295920198523,0.0955837882969043,0.07171083595059352,0.023872959201969777,0.37735466706255616,0.37735466706255616,0.12562358884874678,0.0,4.965619326928845,4.951843788330166,5.007003950168098,4.9657800109106915,4.9520109428334536,5.007145192994528,24798.57936134584,21078.792457143965,0.85,1.0659122876169378,0.6622486875642625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523373801379873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.926669657312,1535.5079448544234,0.37735466706255616,0.12562358884874678,6.112874298809886,3.484377978938616
5207.0,-30.140377756581834,5.006987179374971,35.00521050434623,24.100196977984183,4.995253523397197,-26.626834451892037,-40.14471403844652,1.481710218708113,-0.05075754146230338,-5.016578727228119,40.01036469663592,42246.82342574104,25750.883113401145,25750.883113401145,67997.70653914218,77341.73027390546,77341.73027390546,25750.883113401145,103092.6133873066,103092.6133873066,103092.6133873066,127891.1735312509,91565.45824629787,56470.551398136355,38994.340942401686,24798.560143944294,0.0,63792.901086345984,21078.77612235265,1535.5066121378686,0.0,0.8867968353593617,2.815483186992763,0.0014959135982669303,354426.87151622,1554980.1722027648,4.387308912415809,1554980.1722027648,4.387308912415809,0.85,0.09558374226213202,4.027634451161993,1.2672337124263868,1.0,0.0,4.027634451164366,1.2848138460205727,1.2851094259440006,3.1348000051810634,19324.15676077521,1970.5155951089528,4632.441516551485,4632.441516551485,5.558814508805887,5.006987179374971,-2.346606552621414,7.353593731996385,3.484387389471628,3.484387389471628,0.9955392541347509,0.0,0.0,0.00023004463794516845,7.757402697105935e-05,0.0001524706109741091,0.0006140958855490396,0.09558374226220578,0.07171078603022252,0.02387295623198327,0.09558374084947592,0.07171078603016717,0.02387295623196485,0.37735452112950035,0.37735452112950035,0.1256236120891062,0.0,4.965654830375058,4.951897904833061,5.006983505762321,4.965821185765833,4.952138731209459,5.006926108199593,24798.560143944294,21078.77612235265,0.85,1.0659133756451182,0.6622496031111431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523370536268392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.92307738938,1535.5066121378686,0.37735452112950035,0.1256236120891062,6.112874298809886,3.484387389471628
5208.0,-30.14032330937042,5.00697983426026,35.005208461823045,24.100190062914066,4.9952578483901595,-26.62678500926224,-40.144657146278746,1.4817195482827064,-0.05076412769489025,-5.016571301836663,40.010361515865156,42246.82279175572,25750.88141376538,25750.88141376538,67997.7042055211,77341.6849962522,77341.6849962522,25750.88141376538,103092.56641001758,103092.56641001758,103092.56641001758,127891.11684795619,91565.39274316272,56470.53053866901,38994.29133832635,24798.550437938608,0.0,63792.84177626496,21078.767872247816,1535.5059430812983,0.0,0.8867968846700907,2.8154841401455757,0.0014959135982669303,354426.97410943016,1554980.0350273352,4.387307255421343,1554980.0350273352,4.387307255421343,0.85,0.09558369969446232,4.027634451161993,1.2672335151629528,1.0,0.0,4.027634451161227,1.2848137996787097,1.2851093812684304,3.134800118249955,19324.14293686305,1970.514185462217,4632.441516551485,4632.441516551485,5.558814141907405,5.00697983426026,-2.3465934951132628,7.353573329373523,3.484396826987084,3.484396826987084,0.9955419505677383,0.0,0.0,0.00023004594308898777,7.75745270264315e-05,0.00015247141606255626,0.0006140991281510057,0.09558369969451384,0.07171074404549223,0.023872955649021612,0.09558373687522963,0.07171074404545358,0.023872955649008744,0.3773543755619825,0.3773543755619825,0.12562363411039987,0.0,4.965682481343038,4.951941320422293,5.006963767707305,4.965807174141787,4.952129092057078,5.006898936155096,24798.550437938608,21078.767872247816,0.85,1.0659143300748928,0.6622502088858856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523367272743541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.919486406621,1535.5059430812983,0.3773543755619825,0.12562363411039987,6.112874298809886,3.484396826987084
5209.0,-30.140268873031808,5.006972373957814,35.005206401615375,24.10017434684562,4.995251428407324,-26.62673665093431,-40.14460035888476,1.4817192063105988,-0.05068872443627015,-5.016570045676359,40.01035691571771,42246.82276966925,25750.895236293487,25750.895236293487,67997.71800596273,77341.64754486695,77341.64754486695,25750.895236293487,103092.54278116045,103092.54278116045,103092.54278116045,127891.0773488578,91565.33072077126,56470.50594557667,38994.249750216215,24798.534567697352,0.0,63792.78431791357,21078.75438254275,1535.505062269548,0.0,0.8867969077210311,2.8154832963434173,0.0014959135982669303,354426.99146522034,1554979.836639208,4.387306480837809,1554979.836639208,4.387306480837809,0.85,0.09558365879880443,4.027634451161993,1.2672332975687461,1.0,0.0,4.0276344511608135,1.2848137985839183,1.2851093818500152,3.134800120921122,19324.12984753397,1970.5128507221093,4632.441516551485,4632.441516551485,5.55881712576118,5.006972373957814,-2.3465850023599697,7.353557376317784,3.4844062565097706,3.4844062565097706,0.9955446447170774,0.0,0.0,0.0002300472479790005,7.757502616386304e-05,0.00015247222181513745,0.0006141023734278608,0.09558365879887235,0.07171070343486256,0.023872955364009785,0.09558365588363288,0.0717107034348116,0.02387295536399282,0.3773542296737838,0.3773542296737838,0.12562365518566332,0.0,4.965721776411044,4.95198341304723,5.006994634446414,4.96588132124009,4.95215417049144,5.007120490250941,24798.534567697352,21078.75438254275,0.85,1.0659155064794432,0.6622508050304049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452336400721559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.915897907204,1535.505062269548,0.3773542296737838,0.12562365518566332,6.112874298809886,3.4844062565097706
5210.0,-30.140214447492106,5.006965100052462,35.00520434191446,24.100186954624974,4.99526531823273,-26.626686271216727,-40.14454336194319,1.4817371419580831,-0.05056045585280344,-5.016554586421934,40.01035281006365,42246.8214739023,25750.872868642266,25750.872868642266,67997.69434254456,77341.64256099534,77341.64256099534,25750.872868642266,103092.51542963761,103092.51542963761,103092.51542963761,127891.0321490189,91565.30939270972,56470.488305619656,38994.24565232229,24798.51671938129,0.0,63792.76237170358,21078.739211474094,1535.503750232103,0.0,0.8867970012706172,2.815483415855064,0.0014959135982669303,354427.20505869394,1554979.659576853,4.387303337280063,1554979.659576853,4.387303337280063,0.85,0.09558360435590774,4.027634451161993,1.2672331431647765,1.0,0.0,4.0276344511637125,1.284813711981184,1.285109296903661,3.1348003322219973,19324.125346417364,1970.512391735951,4632.441516551485,4632.441516551485,5.558812297281181,5.006965100052462,-2.346566087839452,7.353531187891914,3.4844156390423002,3.4844156390423002,0.9955473254406572,0.0,0.0,0.00023004855261696733,7.75755271461158e-05,0.00015247302547085153,0.0006141056102593017,0.09558360435597649,0.07171065231800898,0.023872952037967504,0.09558358835120527,0.0717106523179574,0.023872952037950333,0.37735408347772437,0.37735408347772437,0.12562367856096807,0.0,4.965770375839611,4.952063214265706,5.006949462539694,4.965994130569129,4.952411794032685,5.00679817340324,24798.51671938129,21078.739211474094,0.85,1.0659155022373847,0.6622510125481199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523360742341145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.912311004875,1535.503750232103,0.37735408347772437,0.12562367856096807,6.112874298809886,3.4844156390423002
5211.0,-30.14016008386437,5.006957678874682,35.00520229948048,24.10016603479164,4.995258457558397,-26.626638022454546,-40.14449038133023,1.4817363961492855,-0.05056973315009827,-5.0165547947467015,40.010349193599154,42246.83688669973,25750.89054133366,25750.89054133366,67997.7274280334,77341.58589116404,77341.58589116404,25750.89054133366,103092.4764324977,103092.4764324977,103092.4764324977,127890.98346544085,91565.22800262885,56470.478998167426,38994.165560512694,24798.507032943144,0.0,63792.672593455834,21078.730978001673,1535.5032536736153,0.0,0.886797013305792,2.8154835133968246,0.0014959135982669303,354427.202180365,1554979.5036115285,4.3873029328607025,1554979.5036115285,4.3873029328607025,0.8500000000000001,0.09558356869761314,4.027634451161993,1.267232973375358,1.0,0.0,4.027634451160562,1.284813712779239,1.2851092993763056,3.134800330274833,19324.10816969252,1970.5106401974704,4632.441516551485,4632.441516551485,5.558816112265423,5.006957678874682,-2.34655866236909,7.353516341243772,3.484425065370782,3.484425065370782,0.9955500186773663,0.0,0.0,0.00023004985577764533,7.757599282899294e-05,0.0001524738629486524,0.0006141089833137446,0.09558356869766554,0.07171061578474629,0.023872952912919253,0.09558356204961414,0.07171061578470697,0.023872952912906167,0.3773539393510928,0.3773539393510928,0.12562369918387248,0.0,4.96581339665255,4.952112841373605,5.006972611865251,4.965985061596598,4.952310954065638,5.007064813023192,24798.507032943144,21078.730978001673,0.85,1.0659175209882794,0.6622521861708867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523357478115781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.90872570075,1535.5032536736153,0.3773539393510928,0.12562369918387248,6.112874298809886,3.484425065370782
5212.0,-30.14010570294082,5.006950320860214,35.00520022962984,24.100159119721525,4.995263071852235,-26.626588610484596,-40.14443348916245,1.4817459793967331,-0.050573248303066975,-5.01654519509616,40.01034431016009,42246.835987559374,25750.882961736206,25750.882961736206,67997.71894929558,77341.53926089875,77341.53926089875,25750.882961736206,103092.42222263495,103092.42222263495,103092.42222263495,127890.90888424302,91565.16129107139,56470.45801773512,38994.114748151405,24798.486661608076,0.0,63792.60140975948,21078.713662366863,1535.5019255705438,0.0,0.8867970798482252,2.815484679976445,0.0014959135982669303,354427.3348144117,1554979.293006091,4.387300696827807,1554979.293006091,4.387300696827807,0.85,0.09558351824039016,4.027634451161993,1.2672327305050568,1.0,0.0,4.027634451162324,1.2848136652538487,1.2851092535149287,3.1348004462314214,19324.094090752504,1970.5092045451306,4632.441516551485,4632.441516551485,5.558814476066146,5.006950320860214,-2.346544082044358,7.3534944029045715,3.4844344351489056,3.4844344351489056,0.9955526957568301,0.0,0.0,0.0002300511593597286,7.757649289608054e-05,0.00015247466646364804,0.000614112219578423,0.09558351824046799,0.07171056787027906,0.023872950370188932,0.09558352615326503,0.07171056787022066,0.023872950370169493,0.37735379510264155,0.37735379510264155,0.12562372171956346,0.0,4.965841462432309,4.952151513090257,5.006968788395739,4.965971946793104,4.952324440636403,5.006971749893125,24798.486661608076,21078.713662366863,0.85,1.0659185774934201,0.6622529110577411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452335421760505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.905140970512,1535.5019255705438,0.37735379510264155,0.12562372171956346,6.112874298809886,3.4844344351489056
