time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5213.0,-30.140051358135423,5.006943059056104,35.005198188915735,24.10016715237873,4.995272485439313,-26.626538751131687,-40.14437652714548,1.4817598784362578,-0.050435552496821856,-5.016533945714269,40.01034101912536,42246.83466208036,25750.871416493228,25750.871416493228,67997.70607857358,77341.53399073337,77341.53399073337,25750.871416493228,103092.4054072266,103092.4054072266,103092.4054072266,127890.88032711165,91565.13789692872,56470.43856827848,38994.11036516693,24798.47491988505,0.0,63792.58528505199,21078.703681902294,1535.501057491598,0.0,0.8867971490210189,2.8154841843148333,0.0014959135982669303,354427.490242103,1554979.151075424,4.387298372406852,1554979.151075424,4.387298372406852,0.85,0.0955834712803446,4.027634451161993,1.267232594783418,1.0,0.0,4.027634451161795,1.284813597539605,1.28510918745895,3.1348006114465483,19324.08915360602,1970.5087010962989,4632.441516551485,4632.441516551485,5.55881198380738,5.006943059056104,-2.346528259080256,7.35347131813636,3.4844438116126657,3.4844438116126657,0.9955553747464759,0.0,0.0,0.00023005246208281132,7.757699358010971e-05,0.0001524754685027016,0.0006141154498985463,0.09558347128039961,0.07171052255783188,0.023872948722567733,0.0955834627446544,0.0717105225577906,0.023872948722553994,0.37735365012519234,0.37735365012519234,0.125623744164567,0.0,4.965888577263286,4.952226937622697,5.006930822078118,4.9660983932174645,4.952550011348762,5.006800349469586,24798.47491988505,21078.703681902294,0.85,1.0659186451643456,0.6622530576759635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523350956058383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.901558398884,1535.501057491598,0.37735365012519234,0.125623744164567,6.112874298809886,3.4844438116126657
5214.0,-30.139997060788254,5.006935662070533,35.005196148442515,24.100151506159477,4.995265628802045,-26.626490561607685,-40.144323581457115,1.4817591296222061,-0.05035536599933721,-5.016533614799823,40.010336944711796,42246.84982707003,25750.88763826852,25750.88763826852,67997.73746533855,77341.49859721215,77341.49859721215,25750.88763826852,103092.38623548066,103092.38623548066,103092.38623548066,127890.84854348082,91565.07781162526,56470.429041486255,38994.05418904334,24798.462308000166,0.0,63792.5164970435,21078.69296180014,1535.5003834762897,0.0,0.8867971654590022,2.815483169699262,0.0014959135982669303,354427.4948142015,1554978.9753604203,4.387297820039536,1554978.9753604203,4.387297820039536,0.85,0.09558343355094956,4.027634451161993,1.2672323837829755,1.0,0.0,4.027634451162333,1.2848135983549582,1.2851091899468812,3.134800609457178,19324.076473083853,1970.5074080428947,4632.441516551485,4632.441516551485,5.558815485583978,5.006935662070533,-2.3465204652369684,7.353456127307501,3.484453204836526,3.484453204836526,0.9955580585247218,0.0,0.0,0.00023005376367504145,7.757745896414285e-05,0.0001524763047108986,0.0006141188178394889,0.09558343355100916,0.07171048455600224,0.02387294899500693,0.0955833881142359,0.07171048455595752,0.023872948994992045,0.37735350681999663,0.37735350681999663,0.12562376446313883,0.0,4.965946390199008,4.952295910406008,5.00695508246406,4.966178248800475,4.9525724305277095,5.007052753323762,24798.462308000166,21078.69296180014,0.85,1.0659202865666844,0.6622540095126672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523347696679334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.897976916389,1535.5003834762897,0.37735350681999663,0.12562376446313883,6.112874298809886,3.484453204836526
5215.0,-30.13994277005824,5.006928393214987,35.00519409448532,24.100143822748237,4.995275121721869,-26.626440742943185,-40.14426284758372,1.4817730946075136,-0.05047445236908743,-5.016520935694344,40.01033247101507,42246.83261501995,25750.872262665474,25750.872262665474,67997.70487768542,77341.42908639855,77341.42908639855,25750.872262665474,103092.30134906403,103092.30134906403,103092.30134906403,127890.74458397168,91564.99023099431,56470.39375961847,38993.99607930649,24798.443234907652,0.0,63792.43931421414,21078.676749671504,1535.4990571283104,0.0,0.8867972461910791,2.815486213704236,0.0014959135982669303,354427.6699958114,1554978.7824257668,4.387295107191104,1554978.7824257668,4.387295107191104,0.85,0.09558338144297424,4.027634451161993,1.2672321579465646,1.0,0.0,4.027634451163069,1.2848135303348553,1.2851091235833245,3.1348007754185843,19324.057989892986,1970.5055232819554,4632.441516551485,4632.441516551485,5.558812166469643,5.006928393214987,-2.3465036319835058,7.353432025198493,3.484462545177639,3.484462545177639,0.9955607271936112,0.0,0.0,0.00023005506511542787,7.757799280824056e-05,0.0001524770723071873,0.0006141219094367458,0.09558338144304743,0.07171043552431185,0.023872945918735587,0.09558341759351416,0.07171043552425693,0.023872945918717307,0.37735336451148066,0.37735336451148066,0.1256237867943411,0.0,4.965961593990357,4.952325368370339,5.006927436154797,4.966046483325272,4.952467292303822,5.006840962406898,24798.443234907652,21078.676749671504,0.85,1.0659210653908051,0.6622545409641761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523344440148034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.89439629464,1535.4990571283104,0.37735336451148066,0.1256237867943411,6.112874298809886,3.484462545177639
5216.0,-30.139888502963874,5.0069211408509755,35.00519207323597,24.100147385057085,4.995279603119098,-26.626391446800113,-40.144209762196965,1.4817825469560792,-0.05031152545427631,-5.016513415432694,40.01032931578882,42246.84697852755,25750.87028368143,25750.87028368143,67997.71726220899,77341.42566872176,77341.42566872176,25750.87028368143,103092.29595240319,103092.29595240319,103092.29595240319,127890.72943193288,91564.96672386662,56470.3880336754,38993.97632243468,24798.433479529693,0.0,63792.40980196437,21078.668457600237,1535.4983868721529,0.0,0.8867972958920279,2.8154849513976097,0.0014959135982669303,354427.7738999831,1554978.6463520718,4.387293437085084,1554978.6463520718,4.387293437085084,0.85,0.0955833389553169,4.027634451161993,1.2672320057405164,1.0,0.0,4.027634451161679,1.2848134834274423,1.2851090783365955,3.1348008898674102,19324.05302890192,1970.505017401653,4632.441516551485,4632.441516551485,5.558811739268557,5.0069211408509755,-2.346490552349676,7.353411693200652,3.4844719118430003,3.4844719118430003,0.9955634033837144,0.0,0.0,0.00023005636599600978,7.75784594257602e-05,0.00015247790657024957,0.0006141252695433968,0.09558333895536793,0.07171039385120659,0.023872945104161335,0.09558333837344718,0.07171039385116831,0.023872945104148592,0.377353220649058,0.377353220649058,0.12562380761881514,0.0,4.966006799163949,4.952394160412609,5.006901751101225,4.966201889978436,4.952683618331207,5.006813311951873,24798.433479529693,21078.668457600237,0.85,1.0659217526552056,0.6622550725027891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523341184014997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.890817350237,1535.4983868721529,0.377353220649058,0.12562380761881514,6.112874298809886,3.4844719118430003
5217.0,-30.139834262738397,5.006913783708286,35.005190036974724,24.100131529290252,4.9952740242291345,-26.626343180891773,-40.1441568165086,1.4817829423832367,-0.05025780018365822,-5.016511675182126,40.010324836033966,42246.861852585855,25750.882857122728,25750.882857122728,67997.74470970858,77341.38428491254,77341.38428491254,25750.882857122728,103092.26714203527,103092.26714203527,103092.26714203527,127890.6851563571,91564.90118870659,56470.3787563827,38993.91381369321,24798.418014321833,0.0,63792.33182801504,21078.655312173556,1535.4975171509573,0.0,0.8867973209708206,2.815484448835032,0.0014959135982669303,354427.7979442689,1554978.4531561853,4.387292594359921,1554978.4531561853,4.387292594359921,0.85,0.09558329828893267,4.027634451161993,1.2672318178182471,1.0,0.0,4.027634451163227,1.284813478892462,1.2851090754712289,3.134800900932254,19324.03919823116,1970.503607065732,4632.441516551485,4632.441516551485,5.558814453483351,5.006913783708286,-2.3464817482467293,7.353395531955015,3.4844812713685487,3.4844812713685487,0.995566077533871,0.0,0.0,0.0002300576662392701,7.757892481792342e-05,0.00015247874142134668,0.0006141286320184371,0.09558329828899949,0.0717103537572317,0.02387294453176779,0.09558326987566304,0.07171035375718157,0.0238729445317511,0.377353077949416,0.377353077949416,0.12562382733845853,0.0,4.966055557205948,4.952451520583338,5.006924641783826,4.966253874998472,4.952684268130497,5.007019513919147,24798.418014321833,21078.655312173556,0.85,1.065923485804397,0.6622561151469418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523337929300921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.887239742024,1535.4975171509573,0.377353077949416,0.12562382733845853,6.112874298809886,3.4844812713685487
5218.0,-30.139780018060048,5.006906562964319,35.00518799418372,24.100128944870107,4.99528439041729,-26.626293316355394,-40.14409981956703,1.4817976887133997,-0.05031081032751672,-5.01649859866218,40.01032057331887,42246.86009527791,25750.86648927611,25750.86648927611,67997.72658455402,77341.33197126795,77341.33197126795,25750.86648927611,103092.19846054407,103092.19846054407,103092.19846054407,127890.59845617124,91564.83117734533,56470.35930135842,38993.85763998546,24798.399995627176,0.0,63792.25763561264,21078.6399962831,1535.4962437785207,0.0,0.8867974029615393,2.815486671321359,0.0014959135982669303,354427.9786169023,1554978.2693204663,4.3872898392178765,1554978.2693204663,4.3872898392178765,0.85,0.09558324634013252,4.027634451161993,1.267231626049616,1.0,0.0,4.027634451162388,1.284813407219233,1.2851090054523129,3.13480107580691,19324.024422893977,1970.5021004006444,4632.441516551485,4632.441516551485,5.5588109201744995,5.006906562964319,-2.3464646356210364,7.353371198585355,3.4844905871985885,3.4844905871985885,0.9955687391995968,0.0,0.0,0.00023005896659604138,7.757942582345359e-05,0.0001524795407725878,0.0006141318515130344,0.09558324634020268,0.07171030492045692,0.023872941419745754,0.09558327489821677,0.07171030492040428,0.023872941419728233,0.3773529355323264,0.3773529355323264,0.12562384910404206,0.0,4.966077037479977,4.952490604178422,5.0068932096618255,4.966187788334651,4.95267178585982,5.006792348400836,24798.399995627176,21078.6399962831,0.85,1.0659244413791313,0.6622568578242823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523334676199724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.883663404442,1535.4962437785207,0.3773529355323264,0.12562384910404206,6.112874298809886,3.4844905871985885
5219.0,-30.139725811603096,5.006899291285009,35.00518597342405,24.100122798141115,4.9952840125163975,-26.626244560747896,-40.144043032173045,1.4818027616619147,-0.05020890957092661,-5.016494280257431,40.01031712944787,42246.85884767407,25750.872601517138,25750.872601517138,67997.73144919121,77341.30877224996,77341.30877224996,25750.872601517138,103092.1813737671,103092.1813737671,103092.1813737671,127890.57103015673,91564.78594608746,56470.33602151456,38993.83324952544,24798.38965638963,0.0,63792.22290591507,21078.631207931187,1535.4956105128065,0.0,0.8867974374112562,2.81548583688592,0.0014959135982669303,354428.03828245326,1554978.120798587,4.387288681600814,1554978.120798587,4.387288681600814,0.85,0.09558320636422052,4.027634451161993,1.2672314095543697,1.0,0.0,4.027634451163006,1.28481338080299,1.2851089806996265,3.134801140259591,19324.014877199188,1970.5011270106702,4632.441516551485,4632.441516551485,5.558812239617174,5.006899291285009,-2.346453932460882,7.353353223745891,3.484499931913672,3.484499931913672,0.995571409118192,0.0,0.0,0.00023006026604333434,7.757992499002663e-05,0.0001524803410533077,0.0006141350747512325,0.09558320636427371,0.07171026526044669,0.023872941103827025,0.09558321086281125,0.07171026526040677,0.023872941103813737,0.37735279227073987,0.37735279227073987,0.12562386922605467,0.0,4.9661170670635215,4.952544765725236,5.0068907571849195,4.966285370686478,4.9527696176257905,5.00688915944437,24798.38965638963,21078.631207931187,0.85,1.0659250979461665,0.6622571988121889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523331422832855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.880088964073,1535.4956105128065,0.37735279227073987,0.12562386922605467,6.112874298809886,3.484499931913672
5220.0,-30.139671612353123,5.006892001495251,35.0051839351992,24.10011658156293,4.995283899685864,-26.626195785072902,-40.143990016635485,1.4818080724063503,-0.05010623188985619,-5.016488487772546,40.0103125792159,42246.87323679656,25750.874774770975,25750.874774770975,67997.74801156753,77341.2843302538,77341.2843302538,25750.874774770975,103092.15910502477,103092.15910502477,103092.15910502477,127890.53148721717,91564.7395822611,56470.32848880663,38993.790103838306,24798.372382192414,0.0,63792.16248603072,21078.61652486355,1535.4945473995522,0.0,0.8867974833697403,2.815485164291892,0.0014959135982669303,354428.1183147503,1554977.9245633224,4.38728713725366,1554977.9245633224,4.38728713725366,0.85,0.09558316109864798,4.027634451161993,1.2672312771296128,1.0,0.0,4.0276344511621325,1.284813353274607,1.2851089548343309,3.1348012074257716,19324.005092484887,1970.500129247489,4632.441516551485,4632.441516551485,5.558812708755064,5.006892001495251,-2.34644218052567,7.353334182020921,3.484509249228688,3.484509249228688,0.9955740712081965,0.0,0.0,0.00023006156532461993,7.758039100430402e-05,0.0001524811743203159,0.0006141384308461417,0.09558316109871869,0.07171022158433618,0.023872939514382508,0.0955831268046455,0.07171022158428313,0.023872939514364845,0.3773526492743406,0.3773526492743406,0.12562388977035427,0.0,4.966167907471856,4.952609895840112,5.006898641535713,4.966382255882706,4.9528814230397415,5.006941194319609,24798.372382192414,21078.61652486355,0.85,1.065926367152983,0.6622580516226868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523328171759735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.87651556616,1535.4945473995522,0.3773526492743406,0.12562388977035427,6.112874298809886,3.484509249228688
5221.0,-30.139617393290912,5.006884782433295,35.005181900181,24.100114590860926,4.995290478685544,-26.62614632235239,-40.14393308954311,1.481819407747767,-0.05007486634593761,-5.016478501357639,40.010308596167846,42246.87161388781,25750.866287434626,25750.866287434626,67997.73790132243,77341.24978484306,77341.24978484306,25750.866287434626,103092.11607227768,103092.11607227768,103092.11607227768,127890.47304743045,91564.68581616452,56470.30764521224,38993.75352328031,24798.35697515276,0.0,63792.110498433074,21078.603428879847,1535.493494864039,0.0,0.8867975486200872,2.8154859178593785,0.0014959135982669303,354428.256292827,1554977.7527886915,4.387284944640463,1554977.7527886915,4.387284944640463,0.85,0.09558311352384338,4.027634451161993,1.2672310941526668,1.0,0.0,4.027634451160654,1.2848132975602866,1.2851089007772318,3.1348013433625024,19323.993745580734,1970.4989721852758,4632.441516551485,4632.441516551485,5.558810876603202,5.006884782433295,-2.3464273508745497,7.3533121333078455,3.484518548960919,3.484518548960919,0.9955767282745482,0.0,0.0,0.00023006286508761621,7.758089140459894e-05,0.0001524819736830173,0.0006141416503868968,0.09558311352390815,0.07171017608176454,0.023872937442143607,0.09558309390116036,0.07171017608171595,0.023872937442127432,0.3773525071916253,0.3773525071916253,0.12562391127794936,0.0,4.966211261533147,4.9526737353762655,5.006880423994346,4.966403635011716,4.952948069345155,5.006826544668343,24798.35697515276,21078.603428879847,0.85,1.065927077345915,0.6622585658915536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523324921120249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.872943830747,1535.493494864039,0.3773525071916253,0.12562391127794936,6.112874298809886,3.484518548960919
5222.0,-30.139563191674686,5.006877557087765,35.00517988070158,24.100102751422696,4.995292673926236,-26.626097313760503,-40.14387626722453,1.4818267960127882,-0.0501196570828597,-5.01647210472542,40.01030497873214,42246.87019205527,25750.867041463684,25750.867041463684,67997.73723351896,77341.19322428084,77341.19322428084,25750.867041463684,103092.06026574453,103092.06026574453,103092.06026574453,127890.40516446244,91564.60826710195,56470.28523487925,38993.69225802522,24798.344898717918,0.0,63792.03715674314,21078.59316391023,1535.492711463734,0.0,0.8867975942757295,2.8154872527516215,0.0014959135982669303,354428.3446724146,1554977.596781626,4.387283410469996,1554977.596781626,4.387283410469996,0.85,0.09558307113204531,4.027634451161993,1.2672308864491062,1.0,0.0,4.027634451163356,1.2848132603124733,1.2851088651903597,3.1348014342430206,19323.977379472046,1970.4973033066385,4632.441516551485,4632.441516551485,5.558811039374617,5.006877557087765,-2.3464151471580483,7.353292704245813,3.484527857879721,3.484527857879721,0.9955793879656346,0.0,0.0,0.0002300641644391517,7.758139088688681e-05,0.0001524827735522649,0.0006141448719678349,0.09558307113210257,0.0717101346158716,0.023872936516230965,0.09558309537447784,0.07171013461582865,0.023872936516216667,0.37735236580498216,0.37735236580498216,0.1256239319779223,0.0,4.966237071739329,4.952711284161126,5.006870943338754,4.966352447642578,4.952873633899742,5.006845184974793,24798.344898717918,21078.59316391023,0.85,1.0659282923735764,0.6622593050015109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523321669293898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.869374298883,1535.492711463734,0.37735236580498216,0.1256239319779223,6.112874298809886,3.484527857879721
5223.0,-30.139509045911574,5.006870343038286,35.00517786101888,24.100101424288027,4.995295302844235,-26.626048312058153,-40.14382321676237,1.4818345689915633,-0.04999656222082649,-5.01646489657064,40.010300933851184,42246.884214946105,25750.865685937428,25750.865685937428,67997.74990088353,77341.17721451478,77341.17721451478,25750.865685937428,103092.04290045222,103092.04290045222,103092.04290045222,127890.37291061171,91564.57146701725,56470.278467451804,38993.65888840605,24798.330010159498,0.0,63791.98889856554,21078.580508635572,1535.4917532009008,0.0,0.8867976456095348,2.8154864772093067,0.0014959135982669303,354428.44426449033,1554977.422340388,4.387281685495858,1554977.422340388,4.387281685495858,0.85,0.09558302616633736,4.027634451161993,1.2672307144617663,1.0,0.0,4.027634451161154,1.2848132212676022,1.2851088278043046,3.1348015295081657,19323.969613108842,1970.496511357991,4632.441516551485,4632.441516551485,5.55881074675867,5.006870343038286,-2.3464023592467576,7.353272702285043,3.484537152871208,3.484537152871208,0.995582043677488,0.0,0.0,0.00023006546245849508,7.758185721630404e-05,0.00015248360524219102,0.0006141482217108341,0.09558302616640124,0.07171009118997225,0.023872934976428988,0.0955830149275287,0.07171009118992433,0.023872934976413032,0.3773522234227842,0.3773522234227842,0.1256239525496902,0.0,4.966280588778659,4.952772319771896,5.006861803343156,4.966468334349827,4.953030158941772,5.006838950860526,24798.330010159498,21078.580508635572,0.85,1.0659292973135779,0.6622600258180081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523318418515279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.86580622482,1535.4917532009008,0.3773522234227842,0.1256239525496902,6.112874298809886,3.484537152871208
5224.0,-30.139454894843638,5.006863124017465,35.00517583973721,24.100089689623587,4.995296804922003,-26.62599941826872,-40.14376258766276,1.4818413283477674,-0.050021876520531805,-5.016458466214395,40.01029684791252,42246.86696663799,25750.866282498555,25750.866282498555,67997.73324913654,77341.12390917419,77341.12390917419,25750.866282498555,103091.99019167274,103091.99019167274,103091.99019167274,127890.30538652408,91564.49691302769,56470.23997049414,38993.61882503727,24798.31519485134,0.0,63791.93401988861,21078.56791562364,1535.4908128693637,0.0,0.8867976931332675,2.8154875602175515,0.0014959135982669303,354428.53311006626,1554977.2461284953,4.387280088552024,1554977.2461284953,4.387280088552024,0.85,0.09558298202268291,4.027634451161993,1.2672304704925046,1.0,0.0,4.027634451161487,1.284813186964499,1.2851087951612803,3.1348016132039294,19323.953879086326,1970.4949069342056,4632.441516551485,4632.441516551485,5.558810875537658,5.006863124017465,-2.346390152060289,7.353253276077753,3.484546439228095,3.484546439228095,0.9955846969223129,0.0,0.0,0.00023006676061175865,7.758239016738278e-05,0.00015248437044437587,0.0006141513036655159,0.09558298202274707,0.07171004842440144,0.023872933598345625,0.09558299828208364,0.07171004842435331,0.023872933598329597,0.3773520816940423,0.3773520816940423,0.12562397303324033,0.0,4.966309349107917,4.952811441302913,5.0068594113100175,4.966436589693842,4.952980146127288,5.006862071561727,24798.31519485134,21078.56791562364,0.85,1.0659299532749182,0.6622603251606473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523315171087874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.86223883855,1535.4908128693637,0.3773520816940423,0.12562397303324033,6.112874298809886,3.484546439228095
5225.0,-30.139400820802706,5.0068558552641,35.00517380269436,24.10007854867729,4.99529469727581,-26.62595095479578,-40.1437096419744,1.4818448312696353,-0.04996185486891136,-5.016454196638811,40.01029234627027,42246.881009225544,25750.872250403787,25750.872250403787,67997.75325962933,77341.08754305424,77341.08754305424,25750.872250403787,103091.95979345802,103091.95979345802,103091.95979345802,127890.25850081259,91564.43786800231,56470.23133417671,38993.56281536178,24798.298707354566,0.0,63791.86152271635,21078.55390125138,1535.4898277980128,0.0,0.8867977311646453,2.8154872701600717,0.0014959135982669303,354428.5921010377,1554977.0519888133,4.3872788105806455,1554977.0519888133,4.3872788105806455,0.85,0.09558293874626012,4.027634451161993,1.2672303254297006,1.0,0.0,4.027634451162116,1.284813167899808,1.28510877775781,3.1348016597196606,19323.94141810652,1970.4936362678916,4632.441516551485,4632.441516551485,5.558812163822725,5.0068558552641,-2.346379557049553,7.353235412313653,3.484555712061878,3.484555712061878,0.9955873463033937,0.0,0.0,0.00023006805692520274,7.758285558134669e-05,0.00015248520134385606,0.0006141546502248877,0.09558293874632894,0.07171000622567714,0.023872932520651795,0.09558293121426087,0.07171000622562551,0.023872932520634604,0.3773519391993015,0.3773519391993015,0.12562399384949932,0.0,4.966344329141293,4.95285137252182,5.0068794933513345,4.966492341769879,4.953019210299885,5.006967940839047,24798.298707354566,21078.55390125138,0.85,1.065931478350342,0.6622612979271876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523311923343696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.858673363413,1535.4898277980128,0.3773519391993015,0.12562399384949932,6.112874298809886,3.484555712061878
5226.0,-30.139346714171296,5.0068486858391354,35.005171766394874,24.100076278578513,4.995302961069034,-26.625901424784896,-40.14365271488202,1.4818576716833485,-0.04996881069399706,-5.0164429057468265,40.010288293837895,42246.87886406608,25750.860330995783,25750.860330995783,67997.73919506186,77341.04510156195,77341.04510156195,25750.860330995783,103091.90543255773,103091.90543255773,103091.90543255773,127890.18790874686,91564.3769333116,56470.21069581861,38993.518041658885,24798.282476189124,0.0,63791.80051784801,21078.540104760756,1535.4886978693376,0.0,0.8867978033054592,2.8154886793230287,0.0014959135982669303,354428.74810268957,1554976.8772219585,4.387276386427409,1554976.8772219585,4.387276386427409,0.85,0.09558288949584999,4.027634451161993,1.2672301182756205,1.0,0.0,4.02763445116288,1.2848131051498033,1.2851087166599877,3.1348018128227215,19323.928558327978,1970.4923249354244,4632.441516551485,4632.441516551485,5.558809590793373,5.0068486858391354,-2.3463638120940375,7.353212497933173,3.4845649578613087,3.4845649578613087,0.9955899879603739,0.0,0.0,0.00023006935402667094,7.75833559963387e-05,0.00015248599803033226,0.000614157858986786,0.09558288949591641,0.07170995928741428,0.023872930208502133,0.09558291649243024,0.07170995928736444,0.02387293020848555,0.3773517961669637,0.3773517961669637,0.1256240162937579,0.0,4.9663659951035015,4.95288691937219,5.0068594312729715,4.966474095052831,4.953050561224472,5.006800654463461,24798.282476189124,21078.540104760756,0.85,1.0659322772373714,0.6622618976281446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523308680220643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.855108150206,1535.4886978693376,0.3773517961669637,0.1256240162937579,6.112874298809886,3.4845649578613087
5227.0,-30.139292617453343,5.006841482065766,35.005169746754504,24.100064753461652,4.995303360052091,-26.6258526902581,-40.143595927488036,1.481863432857574,-0.04997168762480442,-5.016437866508688,40.010284706471914,42246.877159532545,25750.864452804388,25750.864452804388,67997.74161233693,77340.99697474844,77340.99697474844,25750.864452804388,103091.86142755282,103091.86142755282,103091.86142755282,127890.13249787108,91564.30713310115,56470.187317887976,38993.46646134796,24798.27107031825,0.0,63791.73753166621,21078.530409770512,1535.4879846346373,0.0,0.8867978419434772,2.815489305258291,0.0014959135982669303,354428.8177278064,1554976.722511758,4.38727508807127,1554976.722511758,4.38727508807127,0.85,0.09558284837926351,4.027634451161993,1.2672298902412882,1.0,0.0,4.027634451162458,1.2848130755191596,1.2851086886888494,3.134801885118215,19323.91382755248,1970.4908228143636,4632.441516551485,4632.441516551485,5.558810480563611,5.006841482065766,-2.346352644533415,7.353194126599181,3.484574221510218,3.484574221510218,0.9955926347172052,0.0,0.0,0.00023007065089721874,7.758385518629063e-05,0.0001524867957109281,0.0006141610717526349,0.0955828483793194,0.0717099185793093,0.023872929800010084,0.09558289750856756,0.07170991857926738,0.02387292979999613,0.37735165246518404,0.37735165246518404,0.12562403761839425,0.0,4.966384120867019,4.952911275485803,5.006858815532382,4.966466178883877,4.9530182752777705,5.0068659355086425,24798.27107031825,21078.530409770512,0.85,1.0659333676023932,0.6622625248067777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523305435144347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.851545392361,1535.4879846346373,0.37735165246518404,0.12562403761839425,6.112874298809886,3.484574221510218
5228.0,-30.139238573101945,5.006834316951735,35.00516772477666,24.100068385619693,4.995307601282835,-26.625803618591448,-40.14354284210128,1.4818726467731058,-0.04979716495950015,-5.016429411936394,40.01028059910608,42246.89070575801,25750.859813683768,25750.859813683768,67997.75051944178,77340.99469890997,77340.99469890997,25750.859813683768,103091.85451259374,103091.85451259374,103091.85451259374,127890.10994277721,91564.28476065454,56470.180767505786,38993.448881276396,24798.25543018348,0.0,63791.70431145988,21078.517115655955,1535.4869568961935,0.0,0.8867978998472839,2.8154879996951627,0.0014959135982669303,354428.93454123905,1554976.545375848,4.387273142325577,1554976.545375848,4.387273142325577,0.85,0.09558280154542631,4.027634451161993,1.2672297418816014,1.0,0.0,4.02763445116173,1.2848130297381009,1.2851086445619757,3.134801996818942,19323.909106026767,1970.490341352732,4632.441516551485,4632.441516551485,5.558809479121801,5.006834316951735,-2.346338983802917,7.353173300754651,3.4845834628483168,3.4845834628483168,0.9955952750995191,0.0,0.0,0.00023007194651909939,7.758432183640981e-05,0.00015248762468268956,0.0006141644105478603,0.09558280154549194,0.0717098734868155,0.023872928058676437,0.09558279545132348,0.07170987348676626,0.023872928058660047,0.37735150757264413,0.37735150757264413,0.12562405921370257,0.0,4.9664305369311705,4.9529775286650874,5.00684560813869,4.966632246976872,4.9532586065541295,5.006808856323119,24798.25543018348,21078.517115655955,0.85,1.0659340623264442,0.6622630820379031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523302190663998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.847984239472,1535.4869568961935,0.37735150757264413,0.12562405921370257,6.112874298809886,3.4845834628483168
5229.0,-30.139184551764075,5.006827044577452,35.00516568670582,24.100047326087974,4.9953017172037795,-26.625755580231555,-40.14348993133751,1.4818727456719558,-0.049824553084818035,-5.016427880945355,40.010276086406925,42246.90478091331,25750.872684913847,25750.872684913847,67997.77746582715,77340.93347095053,77340.93347095053,25750.872684913847,103091.80615586438,103091.80615586438,103091.80615586438,127890.0460160745,91564.19934614594,56470.170656111506,38993.365211149365,24798.239860210113,0.0,63791.605071359474,21078.503881178596,1535.4860837901526,0.0,0.8867979239802187,2.81548853812058,0.0014959135982669303,354428.9556943309,1554976.3507593882,4.387272331384915,1554976.3507593882,4.387272331384915,0.85,0.09558276113695391,4.027634451161993,1.267229558355175,1.0,0.0,4.027634451162466,1.284813026601043,1.2851086430882144,3.134802004473017,19323.891079978675,1970.4885032073823,4632.441516551485,4632.441516551485,5.558812257619929,5.006827044577452,-2.346330431246926,7.3531574758243785,3.4845927038423605,3.4845927038423605,0.9955979153835316,0.0,0.0,0.00023007324159598952,7.758478695407846e-05,0.00015248845464191105,0.0006141677533202139,0.09558276113702094,0.07170983336916684,0.023872927767854105,0.09558276198129574,0.07170983336911654,0.023872927767837365,0.3773513642854887,0.3773513642854887,0.12562408026124436,0.0,4.966464517586871,4.9530117299891,5.006878903667086,4.9666033278605255,4.9531514444555,5.007014997261763,24798.239860210113,21078.503881178596,0.85,1.0659361430044363,0.6622643329581451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523298949325747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.84442384073,1535.4860837901526,0.3773513642854887,0.12562408026124436,6.112874298809886,3.4845927038423605
5230.0,-30.13913053432615,5.006819959426089,35.00516365178765,24.10005466025325,4.995315765282125,-26.62570555203743,-40.14343296932054,1.4818907829941361,-0.049790372676909556,-5.016412474100882,40.01027210209444,42246.90195134458,25750.8502181636,25750.8502181636,67997.75216950818,77340.9064816795,77340.9064816795,25750.8502181636,103091.7566998431,103091.7566998431,103091.7566998431,127889.97931498001,91564.15624147255,56470.151711140636,38993.33836703546,24798.222615136907,0.0,63791.56098217236,21078.48922286637,1535.4848043641468,0.0,0.8867980168230042,2.815489887353498,0.0014959135982669303,354429.1685646054,1554976.1789303583,4.387269211582728,1554976.1789303583,4.387269211582728,0.85,0.09558270761309669,4.027634451161993,1.2672294023027644,1.0,0.0,4.027634451161856,1.2848129395426653,1.2851085576737127,3.134802216885866,19323.881983082512,1970.487575582132,4632.441516551485,4632.441516551485,5.558807407747531,5.006819959426089,-2.346311694302378,7.353131653728466,3.4846019005377045,3.4846019005377045,0.9956005430107727,0.0,0.0,0.00023007453658610027,7.758528768759816e-05,0.0001524892488985021,0.0006141709522954231,0.09558270761316373,0.07170978304413576,0.02387292456902796,0.09558273814998937,0.07170978304408547,0.023872924569011213,0.3773512203823305,0.3773512203823305,0.12562410368294527,0.0,4.966490182694827,4.953060516158189,5.0068350783053575,4.9666221014239795,4.953284936326384,5.006689075559223,24798.222615136907,21078.48922286637,0.85,1.0659364831738685,0.6622647463220284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523295709369124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.840864782429,1535.4848043641468,0.3773512203823305,0.12562410368294527,6.112874298809886,3.4846019005377045
5231.0,-30.139076542269102,5.006812790655568,35.00516164785718,24.10004879292103,4.995313659070191,-26.625657162277268,-40.14337998870758,1.4818942790790637,-0.04965168982857904,-5.016409735331311,40.01026893484238,42246.915687779176,25750.860252462586,25750.860252462586,67997.77594024176,77340.89140509303,77340.89140509303,25750.860252462586,103091.75165755562,103091.75165755562,103091.75165755562,127889.96599833941,91564.11851941342,56470.142802102564,38993.30635256761,24798.21434078379,0.0,63791.5206933514,21078.48218966622,1535.4843253462323,0.0,0.8867980422311496,2.8154883854307675,0.0014959135982669303,354429.2064051117,1554976.0423382062,4.387268357791238,1554976.0423382062,4.387268357791238,0.85,0.09558267038472715,4.027634451161993,1.2672292110836132,1.0,0.0,4.027634451160114,1.2848129205139422,1.2851085403037448,3.134802263313857,19323.87402214399,1970.4867637923237,4632.441516551485,4632.441516551485,5.558809573840497,5.006812790655568,-2.346302228130136,7.3531150187857035,3.484611141591339,3.484611141591339,0.9956031833118111,0.0,0.0,0.00023007583097445003,7.75857534246455e-05,0.00015249007754980452,0.0006141742897999567,0.09558267038477515,0.07170974535736734,0.02387292502740782,0.09558266008150394,0.07170974535733132,0.023872925027395825,0.37735107689398484,0.37735107689398484,0.12562412434750317,0.0,4.966542718598987,4.95313070656141,5.0068345491059745,4.966758045502729,4.953416672480671,5.006837640523429,24798.21434078379,21078.48218966622,0.85,1.0659375290190998,0.6622653799219167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523292469647784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.837307446709,1535.4843253462323,0.37735107689398484,0.12562412434750317,6.112874298809886,3.484611141591339
5232.0,-30.1390225439168,5.006805650941484,35.00515962902417,24.100042087398492,4.99531672154629,-26.62560824988405,-40.143323166388996,1.4819024275142305,-0.04962400102402853,-5.016401760021491,40.01026449291064,42246.913454099,25750.856765690103,25750.856765690103,67997.7702197891,77340.85208071602,77340.85208071602,25750.856765690103,103091.70884640612,103091.70884640612,103091.70884640612,127889.90571939181,91564.0586398366,56470.12001322234,38993.26514068251,24798.19687298569,0.0,63791.4620136682,21078.467342037835,1535.4831996886594,0.0,0.8867980989070826,2.8154889525694893,0.0014959135982669303,354429.3165968608,1554975.850773738,4.387266453306449,1554975.850773738,4.387266453306449,0.85,0.09558262340978496,4.027634451161993,1.267228991291486,1.0,0.0,4.027634451162113,1.2848128797197624,1.2851085011635146,3.1348023628471737,19323.86138503878,1970.485475166217,4632.441516551485,4632.441516551485,5.558808821154798,5.006805650941484,-2.346288950227514,7.353094601168998,3.484620345611275,3.484620345611275,0.995605813031793,0.0,0.0,0.00023007712552043118,7.758625293587386e-05,0.00015249087258455732,0.0006141774919093169,0.09558262340985542,0.07170970038146669,0.023872923028388723,0.09558261537269208,0.07170970038141383,0.02387292302837113,0.3773509350685369,0.3773509350685369,0.1256241454037636,0.0,4.9665866995672445,4.953192393028473,5.006825311870784,4.966777758997466,4.953454293409948,5.006803529279068,24798.19687298569,21078.467342037835,0.85,1.0659384198659634,0.6622659541028706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523289231450054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.833751403108,1535.4831996886594,0.3773509350685369,0.1256241454037636,6.112874298809886,3.484620345611275
5233.0,-30.138968619791566,5.006798415370215,35.00515759189312,24.100026196707063,4.995311453251154,-26.62556023744246,-40.1432664837688,1.4819030709027823,-0.04958008996169383,-5.016399719936681,40.010259922275345,42246.91144899054,25750.868268552214,25750.868268552214,67997.77971754275,77340.80926132375,77340.80926132375,25750.868268552214,103091.67752987597,103091.67752987597,103091.67752987597,127889.8582193671,91563.99192245124,56470.094110121005,38993.21979147804,24798.18068949113,0.0,63791.40048096917,21078.453586067462,1535.482281459158,0.0,0.886798125840882,2.8154886139115596,0.0014959135982669303,354429.34478392266,1554975.653658766,4.387265548248424,1554975.653658766,4.387265548248424,0.85,0.0955825826445968,4.027634451161993,1.2672287995228544,1.0,0.0,4.02763445116247,1.284812874040171,1.2851084971436744,3.1348023767047537,19323.847304868832,1970.4840393884592,4632.441516551485,4632.441516551485,5.558811304264852,5.006798415370215,-2.346280055248114,7.353078470618329,3.484629546448619,3.484629546448619,0.9956084418424627,0.0,0.0,0.00023007841829360477,7.758675122201034e-05,0.00015249166707159443,0.0006141806918126786,0.09558258264466489,0.07170966013591236,0.023872922508752534,0.09558254961962032,0.07170966013586128,0.02387292250873553,0.37735079410429523,0.37735079410429523,0.12562416624474576,0.0,4.966632514516959,4.953242679825394,5.0068576694171725,4.966819629974964,4.953447703608845,5.00699097920284,24798.18068949113,21078.453586067462,0.85,1.0659395969497247,0.6622665614872968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523285992876147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.830197285357,1535.482281459158,0.37735079410429523,0.12562416624474576,6.112874298809886,3.484629546448619
5234.0,-30.13891468915268,5.006791351397461,35.00515555791322,24.10002319319176,4.995324468041116,-26.625510390717167,-40.14320952175183,1.481920169606314,-0.04969871307525864,-5.0163850769026865,40.01025593979822,42246.90835797721,25750.84767673054,25750.84767673054,67997.75603470775,77340.7445438588,77340.7445438588,25750.84767673054,103091.59222058934,103091.59222058934,103091.59222058934,127889.7559069896,91563.91070628214,56470.07452040331,38993.15131764315,24798.163686400243,0.0,63791.31500404339,21078.439133440206,1535.4810288280753,0.0,0.8867982147893723,2.8154918810441805,0.0014959135982669303,354429.54710110195,1554975.481908947,4.387262559307411,1554975.481908947,4.387262559307411,0.85,0.09558253048831714,4.027634451161993,1.2672285698400811,1.0,0.0,4.0276344511625375,1.284812791377202,1.285108416122953,3.1348025783933364,19323.83016484668,1970.4822915926113,4632.441516551485,4632.441516551485,5.558806859131201,5.006791351397461,-2.3462619103729225,7.353053261770384,3.4846387064695223,3.4846387064695223,0.9956110589912921,0.0,0.0,0.00023007971122962807,7.758725196725049e-05,0.0001524924592623776,0.0006141838824675688,0.0955825304883839,0.07170961101183065,0.023872919476553248,0.09558259214679563,0.07170961101178057,0.023872919476536573,0.3773506531785629,0.3773506531785629,0.12562418943076387,0.0,4.96663772294545,4.95326242011879,5.006819194365505,4.966686363827421,4.953369205406261,5.006693140313132,24798.163686400243,21078.439133440206,0.85,1.0659406539965157,0.6622674004337331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523282758755411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.826643480535,1535.4810288280753,0.3773506531785629,0.12562418943076387,6.112874298809886,3.4846387064695223
5235.0,-30.13886074439094,5.006784214668471,35.00515355302402,24.10001722108575,4.995322953694952,-26.62546198433422,-40.14315657606346,1.4819241936389798,-0.049574158018742764,-5.016381860784385,40.01025271916858,42246.921881901726,25750.856407478754,25750.856407478754,67997.77828938048,77340.72669392332,77340.72669392332,25750.856407478754,103091.58310140208,103091.58310140208,103091.58310140208,127889.73802064026,91563.87046960116,56470.06565758265,38993.116457798336,24798.15491923818,0.0,63791.271377036515,21078.431681352453,1535.4805104125717,0.0,0.8867982428202983,2.815490620400119,0.0014959135982669303,354429.5915369857,1554975.3430148608,4.387261617382743,1554975.3430148608,4.387261617382743,0.85,0.09558249272182189,4.027634451161993,1.2672284582955764,1.0,0.0,4.02763445116302,1.284812769880867,1.2851083962833822,3.1348026308420422,19323.821673217346,1970.4814256874006,4632.441516551485,4632.441516551485,5.558808743828112,5.006784214668471,-2.346252127523866,7.353036342192337,3.4846479061966917,3.4846479061966917,0.9956136874847691,0.0,0.0,0.0002300810045109335,7.758771740817918e-05,0.0001524932871027543,0.00061418721670599,0.09558249272187119,0.07170957294070554,0.023872919781165656,0.09558252009973517,0.07170957294066854,0.02387291978115334,0.3773505104640081,0.3773505104640081,0.12562421021720482,0.0,4.966670500795374,4.953306269087022,5.006818687182658,4.966807702765664,4.95348777618392,5.0068227744183105,24798.15491923818,21078.431681352453,0.85,1.0659417318629931,0.6622680653627748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523279524245396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.823091603674,1535.4805104125717,0.3773505104640081,0.12562421021720482,6.112874298809886,3.4846479061966917
5236.0,-30.138806836066003,5.006777099090906,35.00515153405614,24.100010620337002,4.995325499325224,-26.625413204668355,-40.14309975374488,1.4819318679282767,-0.04953448999833654,-5.016374287726148,40.01024829931587,42246.91934335005,25750.853869307794,25750.853869307794,67997.77321265783,77340.68980029468,77340.68980029468,25750.853869307794,103091.54366960248,103091.54366960248,103091.54366960248,127889.6814056664,91563.81284785566,56470.04239091379,38993.07828549097,24798.137736063924,0.0,63791.216021554894,21078.417075654335,1535.4794104951015,0.0,0.8867982973688919,2.815490983246253,0.0014959135982669303,354429.69617107045,1554975.152402645,4.387259784383627,1554975.152402645,4.387259784383627,0.85,0.09558244612152174,4.027634451161993,1.2672282461961735,1.0,0.0,4.027634451164781,1.2848127313092979,1.2851083593635353,3.1348027249524546,19323.80951260936,1970.4801856504885,4632.441516551485,4632.441516551485,5.558808195915969,5.006777099090906,-2.3462391769901356,7.353016276081041,3.484657072202442,3.484657072202442,0.9956163063435549,0.0,0.0,0.00023008229692538513,7.758821693109809e-05,0.00015249407999428705,0.0006141904101832434,0.09558244612159152,0.07170952819323152,0.02387291792835999,0.09558246982832493,0.07170952819317918,0.023872917928342563,0.3773503677941484,0.3773503677941484,0.12562423136171808,0.0,4.966701485982071,4.9533496408304245,5.006812435037659,4.9668397977278005,4.953537517919017,5.006801827850268,24798.137736063924,21078.417075654335,0.85,1.0659425772614455,0.6622686002579872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523276288889735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.81954180743,1535.4794104951015,0.3773503677941484,0.12562423136171808,6.112874298809886,3.484657072202442
5237.0,-30.138752952204328,5.006769908343074,35.005149498692774,24.100004997476958,4.99532163015758,-26.62536508854874,-40.14304684298111,1.4819337665027321,-0.04934807593735968,-5.016371297178714,40.01024378382683,42246.93278275343,25750.862889739794,25750.862889739794,67997.79567249323,77340.68300150016,77340.68300150016,25750.862889739794,103091.54589123995,103091.54589123995,103091.54589123995,127889.66742477672,91563.78273375575,56470.032515011895,38993.055798604284,24798.12153353677,0.0,63791.17733214106,21078.403303506253,1535.478473542385,0.0,0.8867983289404762,2.8154888837726237,0.0014959135982669303,354429.7374903413,1554974.9576659973,4.387258723482176,1554974.9576659973,4.387258723482176,0.8499999999999999,0.09558240422873526,4.027634451161993,1.2672280808025973,1.0,0.0,4.027634451162288,1.2848127197594996,1.2851083494709314,3.134802753132701,19323.803157269715,1970.4795375862006,4632.441516551485,4632.441516551485,5.558810143146597,5.006769908343074,-2.3462296138545886,7.3529995221976625,3.484666232694324,3.484666232694324,0.9956189236269497,0.0,0.0,0.00023008358876003266,7.758868207035526e-05,0.0001524949066896774,0.0006141937398100782,0.09558240422880321,0.07170948698810604,0.02387291724069717,0.09558234363208955,0.07170948698805506,0.0238729172406802,0.3773502251603258,0.3773502251603258,0.12562425244382336,0.0,4.966764700643466,4.953425022432555,5.006839072269656,4.967023221241334,4.953732231617494,5.0069513082372055,24798.12153353677,21078.403303506253,0.85,1.065943575840427,0.6622692126026556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523273055720762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.815993079392,1535.478473542385,0.3773502251603258,0.12562425244382336,6.112874298809886,3.484666232694324
5238.0,-30.138699100888793,5.006762792573681,35.005147452329375,24.099992599245184,4.995327672645597,-26.625316010488188,-40.14298998573793,1.4819445822457422,-0.04947914901401873,-5.016361270176288,40.01023939270125,42246.92981888672,25750.853892327148,25750.853892327148,67997.78371121387,77340.60841651421,77340.60841651421,25750.853892327148,103091.46230884135,103091.46230884135,103091.46230884135,127889.56604735696,91563.68885938406,56470.01026175958,38992.97621958276,24798.103738515612,0.0,63791.07995809837,21078.38817773827,1535.4772791379364,0.0,0.8867983958746842,2.815491775676824,0.0014959135982669303,354429.8760296952,1554974.7682927137,4.38725647428896,1554974.7682927137,4.38725647428896,0.85,0.0955823557716064,4.027634451161993,1.2672278593620288,1.0,0.0,4.027634451163162,1.2848126664940418,1.2851082978520754,3.1348028830946078,19323.783345835254,1970.4775173821085,4632.441516551485,4632.441516551485,5.558808200885131,5.006762792573681,-2.3462149038315316,7.352977696405212,3.4846753586505463,3.4846753586505463,0.9956215310430132,0.0,0.0,0.00023008487982108174,7.758918190604103e-05,0.0001524956979150407,0.00061419692657661,0.09558235577167712,0.07170944067632787,0.023872915095349244,0.09558237467222523,0.07170944067627481,0.02387291509533158,0.3773500845261788,0.3773500845261788,0.12562427546712301,0.0,4.966784377855447,4.953453194442886,5.006833204628265,4.966882121162257,4.953584935466381,5.006828802026973,24798.103738515612,21078.38817773827,0.85,1.065945015445399,0.6622701770629517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523269824020348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.812445658219,1535.4772791379364,0.3773500845261788,0.12562427546712301,6.112874298809886,3.4846753586505463
