time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5239.0,-30.13864526303508,5.006755667514809,35.00514541964864,24.099986103270226,4.995329419520188,-26.625267374171884,-40.14293319834394,1.4819515306577165,-0.049428667287145345,-5.016355172652851,40.010235698512496,42246.92706564116,25750.855007064656,25750.855007064656,67997.78207270581,77340.57527478067,77340.57527478067,25750.855007064656,103091.43028184533,103091.43028184533,103091.43028184533,127889.52155474386,91563.63469445873,56469.98648532222,38992.94245459612,24798.09127289853,0.0,63791.03372749465,21078.377581963752,1535.4764825424893,0.0,0.8867984402856371,2.815491824272399,0.0014959135982669303,354429.9602769233,1554974.6089757949,4.387254981945831,1554974.6089757949,4.387254981945831,0.85,0.09558231372301422,4.027634451161993,1.267227658801712,1.0,0.0,4.0276344511609246,1.2848126313218031,1.2851082643301954,3.1348029689110395,19323.77191476149,1970.4763517369838,4632.441516551485,4632.441516551485,5.558808441522279,5.006755667514809,-2.346203068220635,7.352958735735443,3.4846844952406846,3.4846844952406846,0.9956241414973385,0.0,0.0,0.00023008617056606123,7.75896811306497e-05,0.00015249648943541154,0.0006142001145313244,0.09558231372307244,0.07170939917204883,0.02387291455102361,0.09558233152125185,0.07170939917200515,0.02387291455100907,0.3773499426779781,0.3773499426779781,0.125624298089174,0.0,4.966810490084924,4.953487870213792,5.006833565495356,4.966926505365734,4.953638159648108,5.006846604385146,24798.09127289853,21078.377581963752,0.85,1.0659457622709445,0.6622706138626542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523266594273279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.808899381167,1535.4764825424893,0.3773499426779781,0.125624298089174,6.112874298809886,3.4846844952406846
5240.0,-30.138591439021884,5.006748633769686,35.0051434027991,24.099983798246853,4.995337831716587,-26.625218083732424,-40.14287634110076,1.481964476427838,-0.04944337264777232,-5.016344306832066,40.01023209426808,42246.92385594117,25750.844049414743,25750.844049414743,67997.76790535591,77340.53215628877,77340.53215628877,25750.844049414743,103091.3762057035,103091.3762057035,103091.3762057035,127889.45392038717,91563.57325685573,56469.964956511016,38992.89811149413,24798.07771468367,0.0,63790.9758261778,21078.36605748112,1535.4755145106997,0.0,0.8867985086397348,2.8154932856129213,0.0014959135982669303,354430.11040599406,1554974.4535378611,4.387252685040395,1554974.4535378611,4.387252685040395,0.85,0.09558226664205455,4.027634451161993,1.267227449999191,1.0,0.0,4.0276344511622595,1.284812568092756,1.2851082027446334,3.1348031231830396,19323.75894884733,1970.4750295816953,4632.441516551485,4632.441516551485,5.558806076106574,5.006748633769686,-2.346187725164688,7.3529363589343735,3.4846936171688814,3.4846936171688814,0.9956267477625376,0.0,0.0,0.00023008746098588718,7.759018097228576e-05,0.00015249728001360142,0.0006142032986912783,0.09558226664211414,0.07170935385828658,0.02387291278382756,0.09558232824000634,0.07170935385824187,0.023872912783812674,0.3773498002718773,0.3773498002718773,0.12562432076417715,0.0,4.966824453181687,4.953517638602648,5.006800019429477,4.966900934184309,4.953657359049203,5.006686498307147,24798.07771468367,21078.36605748112,0.85,1.0659465077104493,0.6622711646716081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452326336533495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.805354629474,1535.4755145106997,0.3773498002718773,0.12562432076417715,6.112874298809886,3.4846936171688814
5241.0,-30.138537659766964,5.006741486838615,35.00514138642142,24.099978489708178,4.995332314033632,-26.62517022665927,-40.14282343033699,1.481964880926662,-0.049221983636982714,-5.016343082630794,40.01022807431207,42246.93700473298,25750.857631728555,25750.857631728555,67997.79463646153,77340.53309811896,77340.53309811896,25750.857631728555,103091.39072984751,103091.39072984751,103091.39072984751,127889.45568458817,91563.55025810306,56469.95416472008,38992.88454820331,24798.064954740657,0.0,63790.949502943964,21078.355211529557,1535.4748149611594,0.0,0.8867985294268912,2.81549052059393,0.0014959135982669303,354430.1273203386,1554974.2801718134,4.387251986528806,1554974.2801718134,4.387251986528806,0.85,0.09558222821993144,4.027634451161993,1.2672273087827488,1.0,0.0,4.0276344511624576,1.284812563537828,1.285108199845321,3.134803134296569,19323.75409514474,1970.4745346417728,4632.441516551485,4632.441516551485,5.5588090081055554,5.006741486838615,-2.346179469506035,7.35292095634465,3.4847027547682936,3.4847027547682936,0.9956293585052267,0.0,0.0,0.00023008875033930378,7.759064612242882e-05,0.00015249810421687497,0.0006142066182807777,0.0955822282199909,0.07170931529368663,0.023872912926304286,0.0955821930652755,0.07170931529364201,0.023872912926289427,0.3773496571448591,0.3773496571448591,0.125624341424762,0.0,4.96688332132851,4.953589744264207,5.006819093885213,4.9671210989938,4.953880493323993,5.006897719738845,24798.064954740657,21078.355211529557,0.85,1.0659473666138708,0.6622716440799062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523260137228091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.801811395104,1535.4748149611594,0.3773496571448591,0.125624341424762,6.112874298809886,3.4847027547682936
5242.0,-30.13848386361768,5.006734359788252,35.00513933968644,24.099972028657817,4.995333874639718,-26.625121646454517,-40.142770449724026,1.4819716574772652,-0.04915941584857819,-5.016335691907701,40.01022315733409,42246.9497868241,25750.855246043437,25750.855246043437,67997.80503286753,77340.5008330854,77340.5008330854,25750.855246043437,103091.35607912883,103091.35607912883,103091.35607912883,127889.4010066691,91563.49691152785,56469.94586526967,38992.83449584242,24798.044927540268,0.0,63790.87942338269,21078.338188409227,1535.4735569902932,0.0,0.8867985848474728,2.815490561376578,0.0014959135982669303,354430.22943528753,1554974.068120499,4.387250124229058,1554974.068120499,4.387250124229058,0.85,0.09558218061295229,4.027634451161993,1.2672271527303387,1.0,0.0,4.027634451161229,1.2848125291716381,1.2851081671284161,3.1348032181463426,19323.74283677721,1970.4733866077827,4632.441516551485,4632.441516551485,5.558808493110361,5.006734359788252,-2.346166731326098,7.352901091114351,3.48471184650037,3.48471184650037,0.9956319561429628,0.0,0.0,0.00023009004010441947,7.759111188921474e-05,0.00015249892821520472,0.0006142099370448382,0.09558218061302935,0.07170926971157851,0.02387291090145084,0.09558212211543386,0.0717092697115207,0.023872910901431597,0.3773495160294137,0.3773495160294137,0.1256243636437598,0.0,4.9669391073665565,4.953660876707602,5.006828749877457,4.967176276059149,4.953959450327375,5.00688142849674,24798.044927540268,21078.338188409227,0.85,1.0659487006216564,0.6622725720150268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523256911806983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.798269058208,1535.4735569902932,0.3773495160294137,0.1256243636437598,6.112874298809886,3.48471184650037
5243.0,-30.1384300737689,5.006727328400047,35.00513731007919,24.099964450020366,4.995342563463634,-26.625072359104664,-40.142713592480845,1.4819848488000693,-0.04927039571418845,-5.016324674857337,40.01021956274881,42246.946432782424,25750.843766584647,25750.843766584647,67997.79019936707,77340.43512846396,77340.43512846396,25750.843766584647,103091.2788950486,103091.2788950486,103091.2788950486,127889.3102569187,91563.41301357286,56469.92431789432,38992.7652174206,24798.031361870104,0.0,63790.796579290705,21078.326657589587,1535.4725824977897,0.0,0.886798653936227,2.815493304911565,0.0014959135982669303,354430.3816539332,1554973.9130991686,4.387247802637442,1554973.9130991686,4.387247802637442,0.85,0.09558213399194518,4.027634451161993,1.2672269395319748,1.0,0.0,4.027634451162571,1.2848124647954804,1.2851081043944523,3.134803375217193,19323.725130785613,1970.4715810991129,4632.441516551485,4632.441516551485,5.558806015052354,5.006727328400047,-2.34615131343681,7.352878641836858,3.484720932318242,3.484720932318242,0.9956345520909263,0.0,0.0,0.00023009132972514116,7.75916117393721e-05,0.00015249971798576904,0.0006142131179519716,0.09558213399200466,0.07170922484692485,0.023872909145079804,0.09558216203986578,0.07170922484688023,0.02387290914506495,0.3773493765122551,0.3773493765122551,0.1256243865508175,0.0,4.966957958446187,4.953695124730075,5.0068013190891065,4.967054279143156,4.953853051135468,5.006712546641552,24798.031361870104,21078.326657589587,0.85,1.065949852418713,0.6622733795191019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523253685374002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.794728852408,1535.4725824977897,0.3773493765122551,0.1256243865508175,6.112874298809886,3.484720932318242
5244.0,-30.13837634002481,5.0067203104932725,35.00513530971863,24.099957604799442,4.995346590799395,-26.625023588458642,-40.14265677016226,1.481993839233888,-0.049275140599149836,-5.016317457517899,40.01021635540669,42246.94315221642,25750.842148813008,25750.842148813008,67997.78530102943,77340.39129566519,77340.39129566519,25750.842148813008,103091.2334444782,103091.2334444782,103091.2334444782,127889.25472072478,91563.3491227811,56469.900979335085,38992.720159384466,24798.02127624658,0.0,63790.74143563105,21078.318084809594,1535.4718950648496,0.0,0.886798702283648,2.815494209595976,0.0014959135982669303,354430.4813733591,1554973.7747782287,4.387246178017659,1554973.7747782287,4.387246178017659,0.85,0.09558209238534295,4.027634451161993,1.2672267060028393,1.0,0.0,4.027634451160908,1.2848124200751354,1.2851080613191044,3.134803484329999,19323.711647145614,1970.470206150481,4632.441516551485,4632.441516551485,5.55880566582579,5.0067203104932725,-2.3461386622478635,7.352858972741136,3.4847300351157804,3.4847300351157804,0.9956371528902229,0.0,0.0,0.0002300926180073925,7.759211128547136e-05,0.00015250050672192117,0.0006142162946928708,0.09558209238539457,0.07170918394238404,0.02387290844301053,0.09558215517145334,0.07170918394234531,0.023872908442997637,0.37734923608349275,0.37734923608349275,0.12562440776482908,0.0,4.966972091074638,4.953722353665853,5.006776082567455,4.967042316918764,4.9538449836131235,5.006688861419775,24798.02127624658,21078.318084809594,0.85,1.065950697087344,0.66227390059177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523250459320263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.791190313592,1535.4718950648496,0.37734923608349275,0.12562440776482908,6.112874298809886,3.4847300351157804
5245.0,-30.138322615675193,5.00671327968483,35.00513331178778,24.099951213598274,4.995347706093798,-26.624975117460686,-40.1426037895493,1.48200020787999,-0.049206409815496954,-5.0163114968934615,40.01021242545431,42246.9556931946,25750.84369701306,25750.84369701306,67997.79939020766,77340.3611245302,77340.3611245302,25750.84369701306,103091.20482154326,103091.20482154326,103091.20482154326,127889.21223984356,91563.2977186257,56469.89228729285,38992.672701480944,24798.007418300294,0.0,63790.68011978124,21078.30630555525,1535.4710220673467,0.0,0.8867987468514538,2.815494002516437,0.0014959135982669303,354430.56372921506,1554973.6052937664,4.387244680404499,1554973.6052937664,4.387244680404499,0.85,0.0955820492293013,4.027634451161993,1.2672265565441925,1.0,0.0,4.02763445116252,1.284812387620768,1.2851080305122753,3.134803563515151,19323.70079871023,1970.4690999179363,4632.441516551485,4632.441516551485,5.558806000034014,5.00671327968483,-2.3461269442140336,7.352840223898864,3.4847391302612367,3.4847391302612367,0.9956397515032105,0.0,0.0,0.00023009390607105237,7.759257706038885e-05,0.00015250132901066353,0.0006142196065713383,0.09558204922936298,0.07170914199840371,0.023872907230959257,0.09558209860151433,0.07170914199835744,0.02387290723094386,0.3773490945224548,0.3773490945224548,0.12562442773923543,0.0,4.966996428834079,4.953758930677338,5.006763626503982,4.967105087077982,4.953916564985548,5.006725137322576,24798.007418300294,21078.30630555525,0.85,1.065951942549078,0.6622747337677936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523247236632784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.787652443805,1535.4710220673467,0.3773490945224548,0.12562442773923543,6.112874298809886,3.4847391302612367
5246.0,-30.138268897841794,5.006706288166735,35.005131314608775,24.099949572142236,4.995352121873946,-26.624926322254396,-40.14255077401174,1.482009546287279,-0.04912531961008426,-5.016303082590228,40.01020845149163,42246.968009432865,25750.838982171466,25750.838982171466,67997.80699160433,77340.33676129639,77340.33676129639,25750.838982171466,103091.17574346786,103091.17574346786,103091.17574346786,127889.16822931526,91563.25346122574,56469.88470936496,38992.63194651198,24797.992485847404,0.0,63790.624432359386,21078.293612970294,1535.4700328360323,0.0,0.8867988040668893,2.8154939194763933,0.0014959135982669303,354430.6799867155,1554973.4339113133,4.387242757792851,1554973.4339113133,4.387242757792851,0.85,0.09558200311784175,4.027634451161993,1.2672264059865852,1.0,0.0,4.027634451162834,1.2848123412732624,1.285107985808919,3.1348036765980667,19323.691458540357,1970.4681474856714,4632.441516551485,4632.441516551485,5.558804982246402,5.006706288166735,-2.346113431548795,7.35281971971553,3.4847482098181786,3.4847482098181786,0.9956423456623368,0.0,0.0,0.00023009519398512556,7.759304314493004e-05,0.00015250215084019553,0.0006142229166002744,0.09558200311790542,0.07170909785518657,0.023872905262718846,0.09558204037026408,0.0717090978551388,0.023872905262702943,0.37734895264086554,0.37734895264086554,0.12562444748048104,0.0,4.967029501540253,4.953810228654902,5.00674192062678,4.967177762980157,4.954031409307447,5.006671098255708,24797.992485847404,21078.293612970294,0.85,1.0659529922568174,0.6622755049878778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523244014510097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.784116176941,1535.4700328360323,0.37734895264086554,0.12562444748048104,6.112874298809886,3.4847482098181786
5247.0,-30.13821516996887,5.006699258743255,35.00512931612608,24.09993818672376,4.995351441617154,-26.624878027649963,-40.142494056466944,1.482014299299015,-0.04910136985876079,-5.016298311702378,40.01020441916058,42246.9649929151,25750.843530817674,25750.843530817674,67997.80852373278,77340.29372250328,77340.29372250328,25750.843530817674,103091.13725332095,103091.13725332095,103091.13725332095,127889.11572480875,91563.18846106471,56469.85973147952,38992.587477316876,24797.978471487808,0.0,63790.56594880468,21078.281700764637,1535.4691766054325,0.0,0.8867988429500826,2.815494161728603,0.0014959135982669303,354430.7459044267,1554973.2600116613,4.387241451200073,1554973.2600116613,4.387241451200073,0.85,0.09558196079577495,4.027634451161993,1.2672261944366618,1.0,0.0,4.027634451162704,1.284812316377127,1.2851079625621866,3.1348037373419557,19323.677740776853,1970.4667486630863,4632.441516551485,4632.441516551485,5.558805964157601,5.006699258743255,-2.34610260167433,7.352801860417585,3.4847572895096945,3.4847572895096945,0.9956449398599128,0.0,0.0,0.00023009648214654423,7.759354177842529e-05,0.00015250294036811893,0.0006142260965301389,0.09558196079583722,0.07170905669406706,0.023872904101770155,0.09558199948551958,0.07170905669402035,0.0238729041017546,0.3773488114202919,0.3773488114202919,0.12562446646573866,0.0,4.967061180304427,4.953852117852307,5.006742901552741,4.967196941843611,4.95402874022966,5.006755897846972,24797.978471487808,21078.281700764637,0.85,1.0659539935467046,0.6622760648780031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523240792779595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.780581570349,1535.4691766054325,0.3773488114202919,0.12562446646573866,6.112874298809886,3.4847572895096945
5248.0,-30.138161497795142,5.0066922207147355,35.00512730097222,24.09993720883506,4.995351870452039,-26.624829672246385,-40.14244111077858,1.4820200449040177,-0.04892671957009043,-5.0162922154549,40.01019993661129,42246.97738071972,25750.844563422314,25750.844563422314,67997.82194414204,77340.28806598941,77340.28806598941,25750.844563422314,103091.13262941173,103091.13262941173,103091.13262941173,127889.09397458975,91563.16131476354,56469.8506294967,38992.56742807426,24797.96134517801,0.0,63790.52877325227,21078.267143401306,1535.4681163821867,0.0,0.8867988902090876,2.815492579250548,0.0014959135982669303,354430.8301341883,1554973.0666957654,4.38723986315482,1554973.0666957654,4.38723986315482,0.85,0.09558191561233609,4.027634451161993,1.2672260136576372,1.0,0.0,4.027634451162283,1.2848122868400829,1.2851079346717702,3.1348038094091653,19323.67201176736,1970.4661644666999,4632.441516551485,4632.441516551485,5.558806187064816,5.0066922207147355,-2.346090825256669,7.352783045971405,3.484766346113889,3.484766346113889,0.9956475274611112,0.0,0.0,0.00023009776897917338,7.759400725423843e-05,0.00015250376172493493,0.0006142294046551477,0.09558191561240588,0.07170901327794753,0.023872902334458355,0.09558188485817336,0.07170901327789517,0.023872902334440928,0.3773486701919301,0.3773486701919301,0.12562448620806801,0.0,4.967119730364914,4.95392762484812,5.006750483900703,4.967365495884792,4.954241237021165,5.006792406265106,24797.96134517801,21078.267143401306,0.85,1.0659548251409683,0.6622766450312624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523237570448333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.777048955475,1535.4681163821867,0.3773486701919301,0.12562448620806801,6.112874298809886,3.484766346113889
5249.0,-30.138107831179884,5.006685152752719,35.0051252706469,24.099920619651698,4.995350939658555,-26.624781457818955,-40.14238439323378,1.4820245662983702,-0.04898468813269119,-5.016287166807668,40.0101954644029,42246.97415057092,25750.84815544193,25750.84815544193,67997.82230601285,77340.22491595893,77340.22491595893,25750.84815544193,103091.07307140085,103091.07307140085,103091.07307140085,127889.01776012346,91563.07612673637,56469.825361351366,38992.50085042778,24797.944688722608,0.0,63790.44553915039,21078.252985414216,1535.4671006179049,0.0,0.8867989320987566,2.8154939298993304,0.0014959135982669303,354430.89988962794,1554972.873825852,4.387238455535566,1554972.873825852,4.387238455535566,0.85,0.09558187219982381,4.027634451161993,1.2672258054045962,1.0,0.0,4.0276344511602105,1.2848122630305319,1.285107912510002,3.1348038675019105,19323.654033516363,1970.4643311952975,4632.441516551485,4632.441516551485,5.558806962470098,5.006685152752719,-2.346079839869444,7.352764992622163,3.484775388406525,3.484775388406525,0.9956501109732929,0.0,0.0,0.00023009905568516516,7.759450589346192e-05,0.00015250454979170324,0.0006142325787000135,0.09558187219989278,0.0717089711447306,0.023872901055162186,0.09558187199504178,0.07170897114467885,0.023872901055144957,0.3773485310247436,0.3773485310247436,0.12562450695719496,0.0,4.967154365206795,4.9539669514387015,5.006771001365394,4.967302478674981,4.954133851186555,5.006862672040938,24797.944688722608,21078.252985414216,0.85,1.0659562216771201,0.662277458536365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523234351458998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.77351701569,1535.4671006179049,0.3773485310247436,0.12562450695719496,6.112874298809886,3.484775388406525
5250.0,-30.138054170705793,5.006678213499213,35.00512325321824,24.09992323899644,4.995361579028937,-26.624732091849573,-40.14233127292243,1.4820395001734386,-0.04896527964785946,-5.016274610800333,40.010191779396266,42246.98587469206,25750.83271042073,25750.83271042073,67997.8185851128,77340.19265117275,77340.19265117275,25750.83271042073,103091.02536159348,103091.02536159348,103091.02536159348,127888.9553590247,91563.02651054984,56469.8197340719,38992.45197386438,24797.929997431223,0.0,63790.3819712956,21078.24049781654,1535.4660302616453,0.0,0.8867990093474483,2.815495140428903,0.0014959135982669303,354431.07337175304,1554972.714905072,4.38723585974671,1554972.714905072,4.38723585974671,0.85,0.09558182344090042,4.027634451161993,1.2672256526490675,1.0,0.0,4.027634451163446,1.2848121905085192,1.2851078416243822,3.1348040444478387,19323.643562417492,1970.4632634403688,4632.441516551485,4632.441516551485,5.558803628370542,5.006678213499213,-2.346063333945248,7.352741547444461,3.4847844099391745,3.4847844099391745,0.9956526885540499,0.0,0.0,0.0002301003422505421,7.759497290985475e-05,0.00015250536934068737,0.0006142358795437364,0.09558182344096194,0.07170892474948545,0.023872898691476494,0.09558185478779321,0.0717089247494393,0.023872898691461125,0.3773483913618908,0.3773483913618908,0.1256245293015453,0.0,4.967180590071962,4.954012290238836,5.006739777346411,4.967309331152478,4.954217504168241,5.006638758515749,24797.929997431223,21078.24049781654,0.85,1.0659572255847356,0.6622783022948876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523231132804395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.769986753623,1535.4660302616453,0.3773483913618908,0.1256245293015453,6.112874298809886,3.4847844099391745
5251.0,-30.138000531010082,5.006671207985349,35.005121256497425,24.099912028200947,4.995360033779474,-26.62468396314978,-40.14227455537764,1.4820434659199342,-0.048928564870834634,-5.016271187199963,40.010188347699554,42246.98258137226,25750.840661663693,25750.840661663693,67997.82324303595,77340.15367621456,77340.15367621456,25750.840661663693,103090.99433787825,103090.99433787825,103090.99433787825,127888.91418130827,91562.96525950756,56469.79416466836,38992.41232759911,24797.919843430016,0.0,63790.33217102912,21078.231866915514,1535.4654250762446,0.0,0.8867990391985104,2.8154950577688966,0.0014959135982669303,354431.12067449826,1554972.5669086273,4.387234856661133,1554972.5669086273,4.387234856661133,0.85,0.09558178524512503,4.027634451161993,1.267225453737192,1.0,0.0,4.027634451161376,1.2848121692997663,1.2851078220631982,3.1348040961949235,19323.63063587548,1970.4619452999223,4632.441516551485,4632.441516551485,5.558805344796521,5.006671207985349,-2.346053517749404,7.3527247257347526,3.4847934585189546,3.4847934585189546,0.9956552738625585,0.0,0.0,0.00023010162832436064,7.759547155481503e-05,0.0001525061567695456,0.0006142390510193337,0.09558178524517752,0.0717088865424629,0.023872898702714623,0.09558181752661189,0.07170888654242352,0.023872898702701515,0.3773482516934634,0.3773482516934634,0.12562454979676935,0.0,4.967211699387178,4.954052813065232,5.00674258300603,4.967342622329113,4.954221409891943,5.0067603161554075,24797.919843430016,21078.231866915514,0.85,1.065958130782672,0.6622787676995207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523227914519474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.766458157414,1535.4654250762446,0.3773482516934634,0.12562454979676935,6.112874298809886,3.4847934585189546
5252.0,-30.137946883661048,5.006664211594736,35.0051192436899,24.099910805840068,4.995361636648409,-26.624635512678452,-40.14221780290825,1.4820502656665249,-0.04878318633819845,-5.016264280744818,40.010183885695916,42246.97912548475,25750.83956687354,25750.83956687354,67997.8186923583,77340.14251374923,77340.14251374923,25750.83956687354,103090.98208062278,103090.98208062278,103090.98208062278,127888.88456477005,91562.93309259505,56469.76970433355,38992.403764735,24797.902484147267,0.0,63790.30624888226,21078.217111525177,1535.4643321626615,0.0,0.8867990905066931,2.815493954332236,0.0014959135982669303,354431.2160987019,1554972.3744788545,4.387233132551808,1554972.3744788545,4.387233132551808,0.85,0.09558173973715064,4.027634451161993,1.2672252559242771,1.0,0.0,4.027634451161926,1.2848121348323083,1.2851077892405023,3.134804180291832,19323.62384730617,1970.4612530585034,4632.441516551485,4632.441516551485,5.5588051084653864,5.006664211594736,-2.3460411761567057,7.352705387751442,3.484802475544771,3.484802475544771,0.9956578501556488,0.0,0.0,0.00023010291458830102,7.759597050978874e-05,0.00015250694407851229,0.0006142422220120516,0.09558173973722064,0.07170884275648605,0.023872896980734595,0.09558171756354052,0.07170884275643354,0.023872896980717113,0.37734811175863314,0.37734811175863314,0.1256245708563435,0.0,4.967262957410412,4.954120779794835,5.006743619070562,4.967481094406594,4.9544057704201805,5.006760897029551,24797.902484147267,21078.217111525177,0.85,1.065958492612657,0.6622789826506752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523224697482096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.762930933628,1535.4643321626615,0.37734811175863314,0.1256245708563435,6.112874298809886,3.484802475544771
5253.0,-30.137893294242232,5.006657160188118,35.00511721576015,24.09989449605348,4.995359066408401,-26.624587531695674,-40.142164927069075,1.482053303862533,-0.048805145362678104,-5.0162604384883815,40.010179419614424,42246.99138638261,25750.846168794254,25750.846168794254,67997.83755517687,77340.08705995367,77340.08705995367,25750.846168794254,103090.93322874792,103090.93322874792,103090.93322874792,127888.81943020306,91562.8549682217,56469.759294653384,38992.32852618701,24797.886201455134,0.0,63790.214727642146,21078.203271236864,1535.4633655300074,0.0,0.8867991262340712,2.815494691201818,0.0014959135982669303,354431.2691858952,1554972.1818732354,4.3872319320044815,1554972.1818732354,4.3872319320044815,0.85,0.09558169793266674,4.027634451161993,1.2672250718483702,1.0,0.0,4.0276344511613456,1.2848121179653822,1.2851077740206123,3.134804221445328,19323.60735978275,1970.459571799009,4632.441516551485,4632.441516551485,5.558806533614675,5.006657160188118,-2.346031106164912,7.352688266353029,3.484811483646912,3.484811483646912,0.9956604238991177,0.0,0.0,0.00023010419946990345,7.759643538496827e-05,0.00015250776408493518,0.0006142455246981707,0.09558169793273466,0.07170880176985166,0.02387289616288301,0.09558168625762492,0.0717088017698007,0.023872896162866048,0.37734797330262587,0.37734797330262587,0.12562459226191272,0.0,4.9672999683001535,4.954161987949874,5.006767998228497,4.967455293125681,4.9543341216245835,5.006872821537172,24797.886201455134,21078.203271236864,0.85,1.0659603176678356,0.6622801250436262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452322147998707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.759405651153,1535.4633655300074,0.37734797330262587,0.12562459226191272,6.112874298809886,3.484811483646912
5254.0,-30.137839723219546,5.006650227799285,35.005115192034005,24.09989205133172,4.9953686307899545,-26.62453835374214,-40.142108069825895,1.48206726131327,-0.048848065890013004,-5.016248390896589,40.01017548619487,42246.98716187345,25750.831886659915,25750.831886659915,67997.81904853336,77340.0385535187,77340.0385535187,25750.831886659915,103090.87044017861,103090.87044017861,103090.87044017861,127888.74066593057,91562.7887113155,56469.73731967324,38992.27932404696,24797.870225751958,0.0,63790.14954979892,21078.189691889165,1535.4622314018313,0.0,0.8867992017945369,2.815496661069983,0.0014959135982669303,354431.43564354867,1554972.0122393759,4.38722939294586,1554972.0122393759,4.38722939294586,0.8500000000000001,0.09558164917784155,4.027634451161993,1.2672248465614397,1.0,0.0,4.027634451162437,1.2848120500157683,1.2851077077057211,3.134804387235131,19323.59337679324,1970.4581459308981,4632.441516551485,4632.441516551485,5.558803450546211,5.006650227799285,-2.3460150138152502,7.352665241614535,3.4848204634919067,3.4848204634919067,0.9956629895691161,0.0,0.0,0.0002301054839170403,7.759693526683215e-05,0.00015250854865020815,0.0006142486846402932,0.09558164917790643,0.07170875530861828,0.02387289386928814,0.09558169067685984,0.07170875530856961,0.023872893869271942,0.37734783445163467,0.37734783445163467,0.1256246153611164,0.0,4.967315464582157,4.954190919841096,5.0067431060134595,4.967400325006565,4.954329540050935,5.006666447545456,24797.870225751958,21078.189691889165,0.85,1.065961116699525,0.6622807355059197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523218265967768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.755880996388,1535.4622314018313,0.37734783445163467,0.1256246153611164,6.112874298809886,3.4848204634919067
5255.0,-30.13778617376085,5.006643219457484,35.00511318284153,24.099886218924098,4.9953660909059945,-26.624490405729887,-40.142055159062124,1.4820703228757306,-0.04870150901456327,-5.016245489770435,40.01017186206709,42246.99927170695,25750.841001016182,25750.841001016182,67997.84027272313,77340.02554147184,77340.02554147184,25750.841001016182,103090.86654248802,103090.86654248802,103090.86654248802,127888.72563623039,91562.75305696117,56469.72678719927,38992.25141084655,24797.85909374237,0.0,63790.11050458891,21078.180229681013,1535.4615847839357,0.0,0.8867992296831755,2.815495074680219,0.0014959135982669303,354431.4757274734,1554971.855944142,4.387228455803904,1554971.855944142,4.387228455803904,0.85,0.09558161104247775,4.027634451161993,1.2672247504023835,1.0,0.0,4.027634451161679,1.2848120330414796,1.2851076923772295,3.1348044286505856,19323.585852227257,1970.4573786387052,4632.441516551485,4632.441516551485,5.558805418052165,5.006643219457484,-2.346005626990428,7.352648846447911,3.484829467488255,3.484829467488255,0.9956655621395015,0.0,0.0,0.00023010676785374792,7.759740045441101e-05,0.00015250936739933692,0.0006142519822624911,0.09558161104253275,0.07170871699611293,0.023872894046419818,0.0955815995757402,0.07170871699607168,0.02387289404640608,0.3773476945673684,0.3773476945673684,0.12562463684235048,0.0,4.967360069319284,4.954246679100834,5.006754176124616,4.967543980755863,4.954475228945,5.006803973517606,24797.85909374237,21078.180229681013,0.85,1.0659621018814747,0.6622813307192468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523215053053125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.752357759402,1535.4615847839357,0.3773476945673684,0.12562463684235048,6.112874298809886,3.484829467488255
5256.0,-30.137732663626355,5.00663624297735,35.00511115899189,24.099884821940236,4.995369155498812,-26.624441932589473,-40.141998406592734,1.4820784244626044,-0.048591834739738715,-5.016237572663184,40.010167416759465,42246.995214451235,25750.83717761614,25750.83717761614,67997.83239206737,77340.0075310709,77340.0075310709,25750.83717761614,103090.84470868704,103090.84470868704,103090.84470868704,127888.6861860007,91562.71468927704,56469.70237266023,38992.23590735201,24797.841477313657,0.0,63790.07738466567,21078.16525571661,1535.4604534310008,0.0,0.8867992860746474,2.8154945581691346,0.0014959135982669303,354431.5851156101,1554971.6642344745,4.387226560881325,1554971.6642344745,4.387226560881325,0.85,0.09558156489120662,4.027634451161993,1.2672245317092168,1.0,0.0,4.027634451162266,1.2848119924903647,1.2851076534652832,3.1348045275909873,19323.57775503475,1970.4565529548572,4632.441516551485,4632.441516551485,5.558804592699048,5.00663624297735,-2.345992586995478,7.3526288299728275,3.484838437018144,3.484838437018144,0.9956681248623269,0.0,0.0,0.00023010805085418878,7.759789942085178e-05,0.000152510151433337,0.0006142551400648407,0.09558156489127712,0.07170867258460002,0.023872892306677086,0.09558151769296937,0.07170867258454713,0.023872892306659482,0.377347555503297,0.377347555503297,0.12562465919432847,0.0,4.967414197940798,4.954319444071075,5.00675229118508,4.967645737923419,4.954625548149295,5.006759807033916,24797.841477313657,21078.16525571661,0.85,1.0659625317904569,0.6622816109736666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523211841433141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.748835876117,1535.4604534310008,0.377347555503297,0.12562465919432847,6.112874298809886,3.484838437018144
5257.0,-30.137679159158928,5.00662925422372,35.005109135999646,24.099873226974182,4.995370050290094,-26.62439368156434,-40.14194168904794,1.4820845726961898,-0.048610932084727665,-5.016231732422751,40.01016339403461,42246.99126783784,25750.8386504356,25750.8386504356,67997.82991827343,77339.95711857351,77339.95711857351,25750.8386504356,103090.79576900911,103090.79576900911,103090.79576900911,127888.62280370234,91562.64304325455,56469.677192521645,38992.18427859211,24797.827034693222,0.0,63790.01131328533,21078.152979489238,1535.4595469381577,0.0,0.886799330365504,2.81549549064252,0.0014959135982669303,354431.6658083595,1554971.4907492518,4.387225072575828,1554971.4907492518,4.387225072575828,0.85,0.09558152278774676,4.027634451161993,1.2672242976306007,1.0,0.0,4.0276344511629,1.284811961077897,1.285107623693921,3.1348046042340676,19323.562634715403,1970.455011111379,4632.441516551485,4632.441516551485,5.558804910634947,5.00662925422372,-2.3459810759664115,7.3526103301901315,3.4848474044790665,3.4848474044790665,0.995670686994019,0.0,0.0,0.00023010933372533994,7.759839808319987e-05,0.00015251093564214006,0.0006142582985712329,0.09558152278780963,0.0717086313034464,0.02387289148436322,0.09558149769405519,0.07170863130339925,0.02387289148434752,0.37734741816423417,0.37734741816423417,0.12562468146434194,0.0,4.967453302723641,4.954369929264487,5.0067571827934785,4.967620800338011,4.954582967692488,5.006787855351604,24797.827034693222,21078.152979489238,0.85,1.0659635970955184,0.6622822350721107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523208632172975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.74531499002,1535.4595469381577,0.37734741816423417,0.12562468146434194,6.112874298809886,3.4848474044790665
5258.0,-30.137625664741478,5.006622378386579,35.00510713081584,24.099875951092713,4.995379894611783,-26.624344544585668,-40.14188860366119,1.482098774456681,-0.048577008054394355,-5.0162199550179345,40.01015986675946,42247.00242004034,25750.825100456837,25750.825100456837,67997.82752049717,77339.92859480742,77339.92859480742,25750.825100456837,103090.75369526425,103090.75369526425,103090.75369526425,127888.56708750263,91562.59691321035,56469.670738446126,38992.140194182466,24797.813392238375,0.0,63789.953586420845,21078.141383402617,1535.4585538520955,0.0,0.8867994030800613,2.8154964196408017,0.0014959135982669303,354431.8285330693,1554971.338630951,4.387222629149032,1554971.338630951,4.387222629149032,0.85,0.09558147593445344,4.027634451161993,1.2672241564141586,1.0,0.0,4.02763445116058,1.2848118919890823,1.2851075562372403,3.13480477280344,19323.552899338956,1970.4540183792587,4632.441516551485,4632.441516551485,5.558801985616097,5.006622378386579,-2.3459651950272846,7.352587573413864,3.484856356610017,3.484856356610017,0.995673244745719,0.0,0.0,0.00023011061636211099,7.759886481418946e-05,0.00015251175154792153,0.0006142615847414672,0.09558147593451227,0.07170858641337201,0.023872889521140264,0.09558147525032372,0.07170858641332788,0.023872889521125568,0.3773472809020484,0.3773472809020484,0.12562470407863777,0.0,4.967486759114024,4.9544272314468,5.006718974376383,4.967642946963565,4.954678819593369,5.006588537312268,24797.813392238375,21078.141383402617,0.85,1.065964524153096,0.6622830092328769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523205423254042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.741795774062,1535.4585538520955,0.3773472809020484,0.12562470407863777,6.112874298809886,3.484856356610017
5259.0,-30.13757218879608,5.006615425478911,35.00510514096136,24.099864914920204,4.995377390772927,-26.624296659142328,-40.14183572782201,1.4821018611199006,-0.04852013052885695,-5.016217094967287,40.01015630289099,42247.01425314109,25750.834348920234,25750.834348920234,67997.84860206132,77339.89412792648,77339.89412792648,25750.834348920234,103090.72847684672,103090.72847684672,103090.72847684672,127888.53100992745,91562.53984828162,56469.65997349898,38992.08874975849,24797.802533080725,0.0,63789.89128283922,21078.132153118615,1535.457920934877,0.0,0.8867994305414058,2.8154960063753602,0.0014959135982669303,354431.8680495021,1554971.1849345285,4.387221706365726,1554971.1849345285,4.387221706365726,0.85,0.0955814384175551,4.027634451161993,1.2672239717887717,1.0,0.0,4.027634451160368,1.284811874900954,1.2851075407926518,3.1348048144966616,19323.54085624269,1970.452790325207,4632.441516551485,4632.441516551485,5.558803982071609,5.006615425478911,-2.3459558535648397,7.352571279043751,3.4848653311561857,3.4848653311561857,0.9956758089017673,0.0,0.0,0.00023011189856256173,7.75993297054003e-05,0.00015251256885716143,0.0006142648765643191,0.0955814384176091,0.07170854888498869,0.023872889532620418,0.09558142478173941,0.07170854888494818,0.02387288953260693,0.377347144148585,0.377347144148585,0.12562472435688565,0.0,4.967527717133748,4.954481355788175,5.00672035434917,4.967696964438403,4.954703287915834,5.006731313064847,24797.802533080725,21078.132153118615,0.85,1.0659658957649631,0.6622838415858281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523202214939215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.738278140252,1535.457920934877,0.377347144148585,0.12562472435688565,6.112874298809886,3.4848653311561857
5260.0,-30.137518694582813,5.006608507989827,35.00510313695984,24.09985290085899,4.995380757153597,-26.62424817015252,-40.14177897535262,1.482110232724061,-0.04859240340499582,-5.016208997436947,40.010151911117575,42247.010118227,25750.83009869005,25750.83009869005,67997.84021691704,77339.83212139213,77339.83212139213,25750.83009869005,103090.66222008219,103090.66222008219,103090.66222008219,127888.4473637637,91562.45761306961,56469.635609907345,38992.024447958065,24797.785143681518,0.0,63789.80959163958,21078.11737212929,1535.4567935348277,0.0,0.8867994876572312,2.815497900752888,0.0014959135982669303,354431.97993058397,1554970.995533653,4.3872197871032865,1554970.995533653,4.3872197871032865,0.85,0.09558139244106141,4.027634451161993,1.2672237481502817,1.0,0.0,4.027634451161254,1.2848118330873601,1.2851075006174788,3.134804916517403,19323.523501159685,1970.4510205992551,4632.441516551485,4632.441516551485,5.558803064579144,5.006608507989827,-2.34594269576086,7.3525512037506875,3.4848742709930165,3.4848742709930165,0.9956783631408619,0.0,0.0,0.00023011318120761044,7.75998286833098e-05,0.00015251335252430064,0.0006142680328890871,0.09558139244113108,0.07170850494958099,0.023872887491550084,0.09558142506871148,0.07170850494952873,0.023872887491532685,0.37734700764751195,0.37734700764751195,0.12562474514251856,0.0,4.967542418680466,4.954504288996247,5.0067103036732306,4.967616594031938,4.954611408686276,5.006685499669061,24797.785143681518,21078.11737212929,0.85,1.065967129424211,0.6622846249060442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523199007733594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.734761919533,1535.4567935348277,0.37734700764751195,0.12562474514251856,6.112874298809886,3.4848742709930165
5261.0,-30.137465241848478,5.006601648421572,35.00510114860491,24.09985625362026,4.99538698114075,-26.62419943275502,-40.14172595981506,1.482121172048053,-0.048473143173168864,-5.0161997924123805,40.01014835885651,42247.02133464806,25750.823148190604,25750.823148190604,67997.84448283867,77339.82058421332,77339.82058421332,25750.823148190604,103090.64373240393,103090.64373240393,103090.64373240393,127888.41595322263,91562.42702072299,56469.627771160725,38991.999166180285,24797.7722208187,0.0,63789.77138699898,21078.106387695894,1535.4559016916442,0.0,0.8867995473698304,2.81549740864999,0.0014959135982669303,354432.1071136057,1554970.842337839,4.387217780581673,1554970.842337839,4.387217780581673,0.85,0.0955813477599809,4.027634451161993,1.2672235717670994,1.0,0.0,4.02763445116121,1.284811779263242,1.2851074484277483,3.1348050478425606,19323.517044889897,1970.4503622429575,4632.441516551485,4632.441516551485,5.558801564182555,5.006601648421572,-2.345928711048271,7.352530359469844,3.4848832099262745,3.4848832099262745,0.9956809171217927,0.0,0.0,0.00023011446286468488,7.760029480812317e-05,0.0001525141680565617,0.0006142713175549178,0.09558134776003879,0.07170846194836894,0.02387288581166986,0.09558135928182336,0.0717084619483255,0.0238728858116554,0.377346869492172,0.377346869492172,0.12562476564152011,0.0,4.967575769992948,4.95455789044064,5.006682793931702,4.967726649239239,4.954789787640323,5.006590259747497,24797.7722208187,21078.106387695894,0.85,1.0659678347224386,0.6622851973922961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523195799433717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.731247847314,1535.4559016916442,0.377346869492172,0.12562476564152011,6.112874298809886,3.4848832099262745
5262.0,-30.13741186657293,5.006594696166288,35.005099155988844,24.099840223230444,4.995382544110785,-26.624151831239516,-40.141673118900485,1.482122508778109,-0.048453945059748094,-5.016197705664676,40.01014425803073,42247.03290906309,25750.834270634103,25750.834270634103,67997.86717969719,77339.77390246166,77339.77390246166,25750.834270634103,103090.60817309577,103090.60817309577,103090.60817309577,127888.36673926678,91562.35699898453,56469.61600558894,38991.9344371062,24797.758566171025,0.0,63789.69300327723,21078.09478124537,1535.4551255358285,0.0,0.8867995728396907,2.8154974000392943,0.0014959135982669303,354432.1359455687,1554970.6654844834,4.387216924718376,1554970.6654844834,4.387216924718376,0.85,0.09558130888449527,4.027634451161993,1.2672234151652089,1.0,0.0,4.027634451162251,1.2848117703667747,1.2851074411736296,3.1348050695490013,19323.502267362688,1970.448855354549,4632.441516551485,4632.441516551485,5.558803965172069,5.006594696166288,-2.345919966872066,7.352514663038354,3.4848921548031675,3.4848921548031675,0.995683472800905,0.0,0.0,0.00023011574267106394,7.760075940018673e-05,0.00015251498327087723,0.0006142746009401802,0.09558130888455657,0.07170842351360611,0.023872885370950465,0.0955813134193956,0.07170842351356012,0.023872885370935158,0.377346731889247,0.377346731889247,0.12562478484533282,0.0,4.967608578953332,4.9545960064736505,5.006699637875727,4.967743760604947,4.954752435887656,5.006770981932959,24797.758566171025,21078.09478124537,0.85,1.0659695003737322,0.6622861926438904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523192593622878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.727734727272,1535.4551255358285,0.377346731889247,0.12562478484533282,6.112874298809886,3.4848921548031675
5263.0,-30.13735845481907,5.006587838549935,35.00509715319095,24.099843366444134,4.995389906755307,-26.624103016822726,-40.1416163315065,1.482134468759668,-0.04835626120245706,-5.016186833861115,40.010139976231,42247.028223440015,25750.822913962376,25750.822913962376,67997.8511374024,77339.7570264089,77339.7570264089,25750.822913962376,103090.57994037127,103090.57994037127,103090.57994037127,127888.32079758325,91562.3215454318,56469.592742465924,38991.9208921843,24797.740857211975,0.0,63789.66174939628,21078.07972863018,1535.453921953321,0.0,0.8867996436771397,2.8154973858733925,0.0014959135982669303,354432.2861580247,1554970.4808264123,4.387214544368918,1554970.4808264123,4.387214544368918,0.85,0.09558125994708512,4.027634451161993,1.2672232222976167,1.0,0.0,4.027634451161669,1.2848117117697204,1.2851073842086185,3.134805212519634,19323.494785174276,1970.4480923836659,4632.441516551485,4632.441516551485,5.558801513619969,5.006587838549935,-2.3459047929102,7.3524926314601355,3.484901060286859,3.484901060286859,0.9956860172248169,0.0,0.0,0.0002301170233586676,7.760125869366514e-05,0.00015251576466500247,0.000614277748110079,0.09558125994715469,0.07170837727484096,0.023872882672313734,0.09558124565109731,0.07170837727478876,0.023872882672296356,0.37734659382453994,0.37734659382453994,0.12562480568544487,0.0,4.967648849337252,4.9546563865137045,5.006679469287178,4.96783057265867,4.954918565355172,5.006619469332179,24797.740857211975,21078.07972863018,0.85,1.0659697711603864,0.6622864436781537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523189392458957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.724221837232,1535.453921953321,0.37734659382453994,0.12562480568544487,6.112874298809886,3.484901060286859
5264.0,-30.137305118454556,5.006580867023749,35.00509514734395,24.099827580526494,4.995384089309983,-26.624055588384135,-40.14156349059192,1.4821345592402397,-0.04830695584740852,-5.016185791293554,40.010135881823935,42247.03973636109,25750.836583142267,25750.836583142267,67997.87631950335,77339.71682312133,77339.71682312133,25750.836583142267,103090.5534062636,103090.5534062636,103090.5534062636,127888.2809925853,91562.25745899515,56469.58037223767,38991.86342973053,24797.727586321704,0.0,63789.59101605223,21078.068448373448,1535.4531919939363,0.0,0.8867996638093014,2.815496859942463,0.0014959135982669303,354432.3005628717,1554970.3042499027,4.387213867868319,1554970.3042499027,4.387213867868319,0.85,0.09558122248097747,4.027634451161993,1.2672230393206703,1.0,0.0,4.027634451161779,1.2848117087054833,1.2851073827868902,3.1348052199960494,19323.48126024499,1970.4467132246987,4632.441516551485,4632.441516551485,5.558804464370634,5.006580867023749,-2.345896842660848,7.352477709684598,3.48490998273287,3.48490998273287,0.9956885664951056,0.0,0.0,0.00023011830224516482,7.760172329106454e-05,0.00015251657895410027,0.0006142810277689024,0.09558122248103784,0.0717083398219155,0.02387288265912234,0.09558118452694228,0.0717083398218702,0.023872882659107263,0.377346456766501,0.377346456766501,0.12562482560039873,0.0,4.9676944543170976,4.954706955877612,5.006710138733524,4.967878835446129,4.954911214526021,5.006834799160572,24797.727586321704,21078.068448373448,0.85,1.065971347933429,0.6622873585398894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523186189108612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.720711457147,1535.4531919939363,0.377346456766501,0.12562482560039873,6.112874298809886,3.48490998273287
