time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5265.0,-30.137251782600433,5.00657400664533,35.00509312991248,24.099820071738236,4.995392375541922,-26.624006749918784,-40.14150666827334,1.4821473428609802,-0.04840633444513287,-5.016174194432662,40.010131532707135,42247.03471109368,25750.823245410316,25750.823245410316,67997.857956504,77339.65303801544,77339.65303801544,25750.823245410316,103090.47628342576,103090.47628342576,103090.47628342576,127888.18557449442,91562.17550095807,56469.557174039044,38991.798141021136,24797.709291068655,0.0,63789.50743208979,21078.052897408357,1535.4519335381924,0.0,0.8867997385806999,2.8154995187649314,0.0014959135982669303,354432.4607932878,1554970.1166887288,4.387211355326788,1554970.1166887288,4.387211355326788,0.85,0.09558117302083964,4.027634451161993,1.2672228327160702,1.0,0.0,4.027634451161896,1.2848116462589343,1.2851073219691769,3.1348053723590583,19323.46396365753,1970.4449494636324,4632.441516551485,4632.441516551485,5.558801585169267,5.00657400664533,-2.345881166854692,7.352455173500022,3.4849188593867204,3.4849188593867204,0.9956911026819201,0.0,0.0,0.00023011958112597268,7.760222289734975e-05,0.00015251735822862294,0.0006142841664018169,0.09558117302091046,0.0717082930502853,0.02387287997062517,0.09558120451002226,0.07170829305023216,0.02387287997060748,0.377346319958869,0.377346319958869,0.1256248478459544,0.0,4.967704731555671,4.954726101992776,5.006693748981434,4.967767859987532,4.954824722749834,5.006650243172373,24797.709291068655,21078.052897408357,0.85,1.065972456816576,0.6622881475620391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523182990281063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.717201347157,1535.4519335381924,0.377346319958869,0.1256248478459544,6.112874298809886,3.4849188593867204
5266.0,-30.137198448590297,5.00656718355521,35.00509114542804,24.09981822073462,4.995398024754754,-26.623958176893247,-40.141449915803946,1.4821577530584376,-0.04836482756388705,-5.0161659773391545,40.01012845749898,42247.02983915276,25750.818770814443,25750.818770814443,67997.8486099672,77339.62291454151,77339.62291454151,25750.818770814443,103090.44168535595,103090.44168535595,103090.44168535595,127888.14118507813,91562.12613744765,56469.533062062,38991.770083761825,24797.69949972217,0.0,63789.469583483995,21078.044574763844,1535.4512410709237,0.0,0.8867997915376271,2.815499932628703,0.0014959135982669303,354432.5743264867,1554969.9840664899,4.3872095758165965,1554969.9840664899,4.3872095758165965,0.85,0.09558113115041203,4.027634451161993,1.2672226645750926,1.0,0.0,4.027634451163292,1.2848115949160543,1.2851072722576393,3.1348054976302935,19323.45354588393,1970.4438871463683,4632.441516551485,4632.441516551485,5.558800619243231,5.00656718355521,-2.3458679382727063,7.3524351218279165,3.484927757950937,3.484927757950937,0.9956936451288392,0.0,0.0,0.0002301208599691122,7.760272189245934e-05,0.00015251813807665285,0.0006142873073446088,0.09558113115046243,0.07170825203161715,0.023872879118845274,0.09558118116198489,0.07170825203157935,0.023872879118832686,0.3773461814789316,0.3773461814789316,0.12562486912151313,0.0,4.9677208959624295,4.954756100863733,5.006668327798991,4.967801149775255,4.954891710462675,5.006582269136004,24797.69949972217,21078.044574763844,0.85,1.0659729427750693,0.6622884641463004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523179791485472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.713693004818,1535.4512410709237,0.3773461814789316,0.12562486912151313,6.112874298809886,3.484927757950937
5267.0,-30.137145159694764,5.006560333562184,35.00508916776602,24.099811969231837,4.995398373646709,-26.62391017451647,-40.141397005040176,1.482163388469102,-0.048282663512964064,-5.016160785642835,40.01012468724604,42247.040800346316,25750.821999162978,25750.821999162978,67997.8627995093,77339.59636834692,77339.59636834692,25750.821999162978,103090.41836750989,103090.41836750989,103090.41836750989,127888.10504712297,91562.0782236909,56469.522655692934,38991.72840888663,24797.686679613074,0.0,63789.41508849971,21078.033677671112,1535.4504443782712,0.0,0.8867998316133128,2.8154994593661296,0.0014959135982669303,354432.6460586639,1554969.8214695787,4.387208229154512,1554969.8214695787,4.387208229154512,0.85,0.09558108984116964,4.027634451161993,1.2672224854445084,1.0,0.0,4.02763445116106,1.2848115659132822,1.2851072448899692,3.134805568394017,19323.443434069235,1970.4428560282295,4632.441516551485,4632.441516551485,5.5588013161432395,5.006560333562184,-2.3458569364444486,7.352417270006633,3.484936656329826,3.484936656329826,0.9956961875228074,0.0,0.0,0.00023012213773703565,7.760318711211037e-05,0.00015251895062492527,0.000614290579992024,0.09558108984122841,0.07170821159265775,0.023872878248570668,0.09558111982124068,0.07170821159261365,0.02387287824855599,0.37734604233231456,0.37734604233231456,0.12562488906224106,0.0,4.967750371867794,4.954797879692364,5.006660819917215,4.967878122129889,4.954974860320249,5.006640661180882,24797.686679613074,21078.033677671112,0.85,1.0659740758740444,0.6622892017701356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523176592801819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.710186403401,1535.4504443782712,0.37734604233231456,0.12562488906224106,6.112874298809886,3.484936656329826
5268.0,-30.137091860872847,5.006553490007763,35.00508718114726,24.099810746870958,4.995400115963722,-26.6238620238316,-40.141344094276405,1.4821702789232136,-0.04814264677366964,-5.0161540594467935,40.01012047103678,42247.05171404565,25750.821226530617,25750.821226530617,67997.87294057627,77339.58457537564,77339.58457537564,25750.821226530617,103090.40580190626,103090.40580190626,103090.40580190626,127888.07653372808,91562.04562336805,56469.512762041035,38991.70317925223,24797.67073182181,0.0,63789.37391107404,21078.02012204854,1535.4494357503154,0.0,0.8867998811137535,2.815498405321898,0.0014959135982669303,354432.7389926005,1554969.6396402526,4.387206565792771,1554969.6396402526,4.387206565792771,0.85,0.09558104535138139,4.027634451161993,1.267222327743657,1.0,0.0,4.027634451161506,1.2848115310385368,1.2851072116492885,3.1348056534847424,19323.43655403214,1970.4421544596923,4632.441516551485,4632.441516551485,5.55880114935595,5.006553490007763,-2.3458448270189907,7.352398317026753,3.484945535221189,3.484945535221189,0.9956987243489112,0.0,0.0,0.00023012341574951236,7.760365233434002e-05,0.00015251976341517233,0.0006142938536140246,0.0955810453514476,0.07170816877682691,0.02387287657462069,0.09558102658697135,0.07170816877677723,0.023872876574604154,0.37734590338700374,0.37734590338700374,0.1256249090048971,0.0,4.967800027396322,4.954865879093234,5.006655342142096,4.96801141267315,4.955150657999013,5.006646221913911,24797.67073182181,21078.02012204854,0.85,1.0659749229608229,0.6622898003818066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523173396825235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.706680675989,1535.4494357503154,0.37734590338700374,0.1256249090048971,6.112874298809886,3.484945535221189
5269.0,-30.137038554311257,5.006546665256637,35.00508519481989,24.099804076273017,4.995403077205969,-26.623813744290782,-40.14128737673161,1.4821782671862098,-0.04812074802828192,-5.0161467511755236,40.01011650628735,42247.04690286564,25750.81897013509,25750.81897013509,67997.86587300073,77339.5457729008,77339.5457729008,25750.81897013509,103090.3647430359,103090.3647430359,103090.3647430359,127888.02079214358,91561.98650385697,56469.487633824676,38991.66541114699,24797.65604910768,0.0,63789.32146025467,21078.00764174153,1535.4484832465437,0.0,0.8867999326661524,2.8154989706617854,0.0014959135982669303,354432.8399689268,1554969.468655465,4.3872048334792835,1554969.468655465,4.3872048334792835,0.85,0.09558100144563914,4.027634451161993,1.2672221106989308,1.0,0.0,4.027634451161746,1.2848114910275181,1.2851071732713994,3.1348057511074434,19323.424077332722,1970.4408821904242,4632.441516551485,4632.441516551485,5.558800662270356,5.006546665256637,-2.3458322952309447,7.352378960487581,3.4849544046382084,3.4849544046382084,0.9957012584680596,0.0,0.0,0.00023012469395411342,7.76041510308671e-05,0.0001525205429232463,0.0006142969931875983,0.09558100144570218,0.07170812646656562,0.023872874979136562,0.09558099204270672,0.07170812646651832,0.023872874979120818,0.3773457662213052,0.3773457662213052,0.12562492906725017,0.0,4.967842448628971,4.954925268424859,5.006646763700928,4.9680260031472585,4.955176713073968,5.006626347708277,24797.65604910768,21078.00764174153,0.85,1.0659756886639449,0.6622902695271431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452317020025467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.703176923733,1535.4484832465437,0.3773457662213052,0.12562492906725017,6.112874298809886,3.4849544046382084
5270.0,-30.136985309781632,5.006539743620722,35.00508319002305,24.099782981816702,4.995397631500977,-26.623766361320275,-40.14123457074163,1.482178683040337,-0.04816499886629799,-5.016144951781151,40.01011199566893,42247.05805027008,25750.830596309686,25750.830596309686,67997.88864657977,77339.4825412217,77339.4825412217,25750.830596309686,103090.3131375314,103090.3131375314,103090.3131375314,127887.95323115023,91561.89957667567,56469.47508572707,38991.58276772067,24797.640093618826,0.0,63789.2228613395,21077.994079576,1535.4475801578349,0.0,0.8867999581573104,2.815499761898088,0.0014959135982669303,354432.8648306559,1554969.274129407,4.387203976900827,1554969.274129407,4.387203976900827,0.85,0.09558096188719313,4.027634451161993,1.2672219222271819,1.0,0.0,4.027634451161737,1.284811486445553,1.2851071703288146,3.134805762286959,19323.40573204717,1970.439011491913,4632.441516551485,4632.441516551485,5.558803171999743,5.006539743620722,-2.3458238362667045,7.352363579887427,3.4849632683216316,3.4849632683216316,0.9957037909490376,0.0,0.0,0.00023012597067781826,7.760461533719424e-05,0.00015252135534062403,0.0006143002653078176,0.0955809618872601,0.0717080874764231,0.02387287441083701,0.09558096543431299,0.07170808747637285,0.02387287441082028,0.3773456300022852,0.3773456300022852,0.12562494903360197,0.0,4.967869269538994,4.95494991167601,5.006680107032253,4.967979952914845,4.95505190391566,5.006816902226262,24797.640093618826,21077.994079576,0.85,1.0659776933540759,0.6622914679820406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523167003221262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.699675103153,1535.4475801578349,0.3773456300022852,0.12562494903360197,6.112874298809886,3.4849632683216316
5271.0,-30.136932079621573,5.00653291452972,35.00508117133533,24.099780956190102,4.995404576490169,-26.623717752128208,-40.14117778334764,1.4821902489974883,-0.04814623335681745,-5.0161342730613,40.01010758147424,42247.05271172151,25750.819490920272,25750.819490920272,67997.87220264178,77339.44634608511,77339.44634608511,25750.819490920272,103090.26583700538,103090.26583700538,103090.26583700538,127887.88753457135,91561.84470826123,56469.45107390037,38991.54848262318,24797.62169756597,0.0,63789.17018018915,21077.978442931075,1535.4463395810797,0.0,0.8868000284912618,2.815500761769396,0.0014959135982669303,354433.0123755695,1554969.0837617628,4.387201613471783,1554969.0837617628,4.387201613471783,0.85,0.09558091311087061,4.027634451161993,1.2672217354038735,1.0,0.0,4.0276344511610205,1.284811429700771,1.2851071152109734,3.134805900738304,19323.39415250766,1970.4378307074953,4632.441516551485,4632.441516551485,5.558800774691675,5.00653291452972,-2.3458088802062185,7.352341794735938,3.484972091403559,3.484972091403559,0.9957063118295882,0.0,0.0,0.00023012724706348697,7.760511465360974e-05,0.0001525221324098772,0.0006143033950587126,0.09558091311094204,0.07170804115767158,0.023872871953270456,0.09558092973339277,0.07170804115761799,0.023872871953252613,0.37734549247227206,0.37734549247227206,0.12562497146068796,0.0,4.967888968665193,4.954978512458638,5.006673040779731,4.967988039704494,4.9551132073235635,5.006665082956886,24797.62169756597,21077.978442931075,0.85,1.065978315920462,0.6622919312539055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523163809909536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.696173816752,1535.4463395810797,0.37734549247227206,0.12562497146068796,6.112874298809886,3.484972091403559
5272.0,-30.13687887769528,5.006526144081603,35.00507918469745,24.099784169252985,4.995411522356085,-26.623669168317715,-40.14112480273468,1.482201812979235,-0.04804823080650067,-5.016125094733587,40.01010447762135,42247.06294751911,25750.812453774106,25750.812453774106,67997.87540129322,77339.4314394485,77339.4314394485,25750.812453774106,103090.2438932226,103090.2438932226,103090.2438932226,127887.85526382309,91561.81113987535,56469.442647948614,38991.52054658526,24797.61137060048,0.0,63789.13191718575,21077.96966501041,1535.4455961754231,0.0,0.8868000864440717,2.815500545767576,0.0014959135982669303,354433.1391900196,1554968.9499042497,4.3871996660859525,1554968.9499042497,4.3871996660859525,0.8500000000000001,0.09558087024600245,4.027634451161993,1.2672215491300451,1.0,0.0,4.0276344511614806,1.28481137296662,1.2851070601029044,3.134806039163722,19323.387068168613,1970.437108305957,4632.441516551485,4632.441516551485,5.558799255590755,5.006526144081603,-2.345794992609297,7.3523211366909,3.484980930867141,3.484980930867141,0.9957088373906117,0.0,0.0,0.00023012852277866808,7.760558050069377e-05,0.00015252294227797433,0.0006143066569113615,0.09558087024605369,0.07170799930195687,0.02387287094409682,0.0955808823700899,0.07170799930191843,0.023872870944084017,0.3773453541499835,0.3773453541499835,0.12562499342707548,0.0,4.96792306310499,4.955032802949404,5.0066464368702555,4.968076863927081,4.9552674057103445,5.006557475215402,24797.61137060048,21077.96966501041,0.85,1.065979005476536,0.6622924889833329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523160617460955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.692674017298,1535.4455961754231,0.3773453541499835,0.12562499342707548,6.112874298809886,3.484980930867141
5273.0,-30.13682568747761,5.006519368880205,35.00507721571226,24.099777603428834,4.995413790526626,-26.62362106283498,-40.141068085189886,1.4822091658847647,-0.04801409720630545,-5.016118872793426,40.010101018516465,42247.05774382659,25750.813024167717,25750.813024167717,67997.8707679943,77339.39589620913,77339.39589620913,25750.813024167717,103090.20892037684,103090.20892037684,103090.20892037684,127887.80886286416,91561.7550458844,56469.41689350475,38991.4868359774,24797.599942487315,0.0,63789.08677846471,21077.95995111422,1535.4448543483609,0.0,0.8868001306365015,2.8155008236168078,0.0014959135982669303,354433.22515688953,1554968.800726066,4.387198181089712,1554968.800726066,4.387198181089712,0.85,0.09558082929661708,4.027634451161993,1.267221341975965,1.0,0.0,4.027634451162393,1.284811335933709,1.285107024700257,3.134806129520173,19323.37522998099,1970.4359011467718,4632.441516551485,4632.441516551485,5.558799378720991,5.006519368880205,-2.345783268645002,7.352302637525208,3.4849897766395084,3.4849897766395084,0.9957113647541452,0.0,0.0,0.00023012979821960226,7.76060792086762e-05,0.00015252371901092605,0.0006143097853077571,0.09558082929667203,0.07170795915031974,0.02387287014635228,0.09558085038723228,0.07170795915027853,0.023872870146338553,0.3773452167714507,0.3773452167714507,0.12562501383490882,0.0,4.967957044626473,4.955083881530413,5.006629031354123,4.968104775587108,4.955300018914272,5.0065712412428525,24797.599942487315,21077.95995111422,0.85,1.065979687154739,0.6622928760611957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523157426707018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.689175426569,1535.4448543483609,0.3773452167714507,0.12562501383490882,6.112874298809886,3.4849897766395084
5274.0,-30.136772505542627,5.00651251950001,35.00507522937224,24.099761503189825,4.995409911938773,-26.623573579487488,-40.141015279199905,1.482210985884399,-0.04800690132145746,-5.016115986694599,40.0100965750477,42247.06856231809,25750.821925623495,25750.821925623495,67997.8904879416,77339.34660783783,77339.34660783783,25750.821925623495,103090.16853346131,103090.16853346131,103090.16853346131,127887.75248513656,91561.68272172286,56469.404676206235,38991.42005057402,24797.583951675253,0.0,63789.004002249276,21077.946358923964,1535.4439259175217,0.0,0.8868001614153306,2.8155010659476627,0.0014959135982669303,354433.26503334416,1554968.6090959827,4.387197146830153,1554968.6090959827,4.387197146830153,0.85,0.09558078861597134,4.027634451161993,1.2672211776813493,1.0,0.0,4.027634451160802,1.2848113247857789,1.2851070151883008,3.1348061567199643,19323.359966545828,1970.4343447095418,4632.441516551485,4632.441516551485,5.558801300268354,5.00651251950001,-2.345774024440844,7.3522865439408545,3.4849986096938896,3.4849986096938896,0.9957138884839685,0.0,0.0,0.0002301310734684389,7.76065435256686e-05,0.0001525245299427703,0.0006143130514447906,0.0955807886160382,0.0717079193293458,0.023872869286692407,0.0955808041368266,0.07170791932929564,0.023872869286675702,0.37734507998926037,0.37734507998926037,0.12562503353619878,0.0,4.96798635973812,4.955117123966318,5.006646527077919,4.9681090853731575,4.955255577929904,5.00672199833059,24797.583951675253,21077.946358923964,0.85,1.0659813795735689,0.6622939050879115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452315423665664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.685678374673,1535.4439259175217,0.37734507998926037,0.12562503353619878,6.112874298809886,3.4849986096938896
5275.0,-30.13671933722278,5.0065057201505985,35.005073226209774,24.099765170272462,4.995414008808786,-26.62352531079091,-40.14096233351154,1.4822199823776259,-0.04783501639883525,-5.016107299633061,40.010092112378395,42247.07884563683,25750.815921929345,25750.815921929345,67997.89476756618,77339.34506876934,77339.34506876934,25750.815921929345,103090.16099069869,103090.16099069869,103090.16099069869,127887.72684341748,91561.66138126943,56469.39515813979,38991.40691458848,24797.5658527188,0.0,63788.97276730728,21077.930974810977,1535.4427507544385,0.0,0.8868002217880421,2.8154998221861574,0.0014959135982669303,354433.3850601698,1554968.4166378737,4.387195118128889,1554968.4166378737,4.387195118128889,0.85,0.09558074167248709,4.027634451161993,1.267221032618545,1.0,0.0,4.027634451161959,1.2848112800647358,1.2851069720950936,3.134806265834667,19323.355462814012,1970.4338854567068,4632.441516551485,4632.441516551485,5.55880000425757,5.0065057201505985,-2.345760545662421,7.35226626581302,3.4850074090789973,3.4850074090789973,0.9957164025939992,0.0,0.0,0.0002301323483973063,7.760700907359126e-05,0.00015252533932371505,0.0006143163113353678,0.09558074167255823,0.07170787456305189,0.02387286710950634,0.0955806952671726,0.07170787456299851,0.02387286710948857,0.3773449426361369,0.3773449426361369,0.1256250547779922,0.0,4.968040246463033,4.955189841530682,5.006643817633062,4.968272283234228,4.955497219219637,5.006649499588093,24797.5658527188,21077.930974810977,0.85,1.0659819686329237,0.6622943905955018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452315104710435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.682182929853,1535.4427507544385,0.3773449426361369,0.1256250547779922,6.112874298809886,3.4850074090789973
5276.0,-30.136666232799126,5.006498898023698,35.00507122600934,24.0997536451556,4.995414297179894,-26.62347748051011,-40.14090568581594,1.48222554489159,-0.04784244584618591,-5.016102030502817,40.01008819233021,42247.07344167296,25750.81865522811,25750.81865522811,67997.89209690108,77339.29752829576,77339.29752829576,25750.81865522811,103090.11618352387,103090.11618352387,103090.11618352387,127887.66826920772,91561.59252321826,56469.36843659847,38991.36009624421,24797.552085683838,0.0,63788.91218192804,21077.919272831263,1535.4418955200854,0.0,0.886800262800127,2.8155005347482542,0.0014959135982669303,354433.4578623608,1554968.247580982,4.387193740001916,1554968.247580982,4.387193740001916,0.8500000000000001,0.09558070072789776,4.027634451161993,1.2672208078810945,1.0,0.0,4.027634451161696,1.284811251412022,1.2851069450719537,3.1348063357443183,19323.34093087369,1970.4324036111914,4632.441516551485,4632.441516551485,5.558800594291738,5.006498898023698,-2.3457495765503626,7.35224847457406,3.4850162121410917,3.4850162121410917,0.9957189177545976,0.0,0.0,0.00023013362180049552,7.760750717587719e-05,0.00015252611462461833,0.0006143194339639959,0.09558070072795868,0.0717078343877568,0.023872866340201887,0.09558067063959336,0.07170783438771108,0.02387286634018667,0.377344807243253,0.377344807243253,0.12562507603807202,0.0,4.968082115292418,4.955242720096976,5.006652588339591,4.968259584656607,4.955464246918211,5.006697691204522,24797.552085683838,21077.919272831263,0.85,1.0659829392131488,0.6622949349125588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523147858369954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.67868898501,1535.4418955200854,0.377344807243253,0.12562507603807202,6.112874298809886,3.4850162121410917
5277.0,-30.13661314169092,5.006492127656878,35.005069228245596,24.099746660236292,4.995419395843596,-26.623429181149632,-40.14085274012757,1.4822354353029967,-0.047873591545112504,-5.016093255556563,40.01008426290299,42247.08337571192,25750.812444018466,25750.812444018466,67997.89581973039,77339.24871336177,77339.24871336177,25750.812444018466,103090.06115738023,103090.06115738023,103090.06115738023,127887.59820515293,91561.52434355888,56469.35900591178,38991.29481960789,24797.5370477727,0.0,63788.83186738059,21077.906490606794,1535.4408880098588,0.0,0.8868003216892184,2.815501967992854,0.0014959135982669303,354433.5791035179,1554968.0781196214,4.387191761154968,1554968.0781196214,4.387191761154968,0.85,0.0955806561079211,4.027634451161993,1.2672206479823216,1.0,0.0,4.027634451161236,1.2848112025127656,1.285106897797209,3.1348064550534422,19323.326542102517,1970.4309363648665,4632.441516551485,4632.441516551485,5.558799253484817,5.006492127656878,-2.345736040385184,7.352228168042062,3.485024996999728,3.485024996999728,0.9957214277142079,0.0,0.0,0.00023013489489088075,7.760797272914454e-05,0.0001525269221617362,0.0006143226864283125,0.09558065610798426,0.07170779137356242,0.023872864734421836,0.09558066292540689,0.07170779137351505,0.02387286473440606,0.37734467226347324,0.37734467226347324,0.12562509800743715,0.0,4.9681062936609806,4.9552787048255595,5.006641275075026,4.9682196640114284,4.955439318011088,5.006612708874968,24797.5370477727,21077.906490606794,0.85,1.0659843397211066,0.6622959245208505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523144673469026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.67519553239,1535.4408880098588,0.37734467226347324,0.12562509800743715,6.112874298809886,3.485024996999728
5278.0,-30.13656004914946,5.006485374572459,35.00506724587742,24.099745193403237,4.995422900606869,-26.623381039915866,-40.14079602258278,1.4822438913739957,-0.04778285779758562,-5.016086067369652,40.010080715804946,42247.07773210771,25750.81037013028,25750.81037013028,67997.888102238,77339.22866637913,77339.22866637913,25750.81037013028,103090.0390365094,103090.0390365094,103090.0390365094,127887.56375354907,91561.48428591133,56469.33335164278,38991.27881585394,24797.52471703967,0.0,63788.80353289361,21077.896009483717,1535.440074044372,0.0,0.8868003711179686,2.8155016151900245,0.0014959135982669303,354433.6784208565,1554967.925146689,4.38719010020349,1554967.925146689,4.38719010020349,0.85,0.0955806142982957,4.027634451161993,1.2672204650053756,1.0,0.0,4.027634451160635,1.284811160323698,1.2851068572342503,3.1348065579904074,19323.318088256758,1970.4300743125082,4632.441516551485,4632.441516551485,5.558798805796879,5.006485374572459,-2.3457236593483923,7.352209033920851,3.485033786102443,3.485033786102443,0.9957239388864123,0.0,0.0,0.0002301361680221237,7.760847145134005e-05,0.00015252769657078365,0.0006143258054648712,0.0955806142983526,0.07170775052847754,0.023872863769875064,0.0955806056068942,0.07170775052843485,0.023872863769860846,0.3773445366245364,0.3773445366245364,0.1256251193316501,0.0,4.968142948578873,4.955332172610667,5.006627396970714,4.9683032095720705,4.955559702928156,5.006585553956597,24797.52471703967,21077.896009483717,0.85,1.0659846922379397,0.6622961302342409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523141489368023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.671703583164,1535.440074044372,0.3773445366245364,0.1256251193316501,6.112874298809886,3.485033786102443
5279.0,-30.136506939225086,5.006478599694147,35.005065263436286,24.099733668286376,4.995423173431063,-26.62333320623535,-40.1407431467436,1.4822494404420465,-0.0477892626035441,-5.016080735206677,40.010076748942545,42247.08802961138,25750.812985397395,25750.812985397395,67997.90101500877,77339.18119847022,77339.18119847022,25750.812985397395,103089.99418386762,103089.99418386762,103089.99418386762,127887.50478336713,91561.4154919232,56469.32232306734,38991.21463206206,24797.510599499514,0.0,63788.72523156158,21077.884009574587,1535.4391971017044,0.0,0.8868004126203353,2.815502321650846,0.0014959135982669303,354433.7520940018,1554967.754070916,4.387188705601921,1554967.754070916,4.387188705601921,0.85,0.09558057306589707,4.027634451161993,1.2672202869737523,1.0,0.0,4.027634451161001,1.2848111317335809,1.2851068302739155,3.1348066277473423,19323.303569836426,1970.4285938456483,4632.441516551485,4632.441516551485,5.558799370351685,5.006478599694147,-2.345712651823099,7.352191251517246,3.4850425691347384,3.4850425691347384,0.995726448324211,0.0,0.0,0.00023013744157669263,7.760893639576012e-05,0.00015252850518093251,0.0006143290622509643,0.09558057306595863,0.071707710239753,0.023872862826205623,0.09558057947361108,0.07170771023970682,0.02387286282619025,0.3773444015429024,0.3773444015429024,0.12562513997659885,0.0,4.968170630565226,4.955369245861334,5.006626843735603,4.968291472603141,4.95552767114566,5.006634770682751,24797.510599499514,21077.884009574587,0.85,1.065986203175676,0.662297104641123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523138305182388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.668213432356,1535.4391971017044,0.3773444015429024,0.12562513997659885,6.112874298809886,3.4850425691347384
5280.0,-30.136453872877834,5.006471873546272,35.005063281834936,24.099731956981145,4.995428051397534,-26.623284951232918,-40.14069023597983,1.482259129753319,-0.04772688768230182,-5.0160720871522635,40.010072808520825,42247.09788464778,25750.807137744992,25750.807137744992,67997.90502239278,77339.15471129294,77339.15471129294,25750.807137744992,103089.96184903794,103089.96184903794,103089.96184903794,127887.45734433396,91561.36956067073,56469.312734028565,38991.17425182463,24797.495495296018,0.0,63788.66974712065,21077.871171001614,1535.4381909421013,0.0,0.8868004709033541,2.81550251171955,0.0014959135982669303,354433.87158200477,1554967.5841354453,4.387186747121247,1554967.5841354453,4.387186747121247,0.85,0.0955805282278293,4.027634451161993,1.2672200842155146,1.0,0.0,4.027634451161358,1.2848110837763245,1.2851067839406496,3.134806744758105,19323.293876413383,1970.4276053915846,4632.441516551485,4632.441516551485,5.558798108025461,5.006471873546272,-2.3456992170036863,7.352171090549959,3.4850513343374017,3.4850513343374017,0.995728952667829,0.0,0.0,0.00023013871409278345,7.760940164985501e-05,0.00015252931244292845,0.0006143323136071903,0.09558052822789262,0.07170766718512722,0.0238728610427654,0.09558052957477316,0.07170766718507972,0.02387286104274958,0.3773442659481542,0.3773442659481542,0.12562516087725958,0.0,4.968202261131751,4.955417015181126,5.006609966840529,4.968345199469979,4.955624525681856,5.006558904810902,24797.495495296018,21077.871171001614,0.85,1.0659871932109406,0.6622978352132005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523135119955564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.664725399536,1535.4381909421013,0.3773442659481542,0.12562516087725958,6.112874298809886,3.4850513343374017
5281.0,-30.13640086597264,5.0064650991220185,35.00506130033387,24.099715472571575,4.995426602856084,-26.623237382435203,-40.14063362320883,1.4822631193193219,-0.04778043575180391,-5.01606801311019,40.01006884823898,42247.092221938816,25750.81293091047,25750.81293091047,67997.90515284929,77339.09403493602,77339.09403493602,25750.81293091047,103089.90696584649,103089.90696584649,103089.90696584649,127887.38884819031,91561.28690290418,56469.28508990974,38991.113125549375,24797.48188234382,0.0,63788.59500789319,21077.859599992247,1535.437370072182,0.0,0.8868005059785938,2.8155036905539466,0.0014959135982669303,354433.9278720351,1554967.413343497,4.387185568490223,1554967.413343497,4.387185568490223,0.85,0.09558048825371165,4.027634451161993,1.2672198847541587,1.0,0.0,4.027634451159014,1.2848110624870976,1.2851067642797278,3.1348067967016275,19323.276432153627,1970.425826572135,4632.441516551485,4632.441516551485,5.558799358589652,5.0064650991220185,-2.3456891469584513,7.35215424608047,3.4850601029489496,3.4850601029489496,0.9957314579854142,0.0,0.0,0.00023013998518994351,7.760989945923666e-05,0.00015253008573070685,0.0006143354281276872,0.09558048825377241,0.07170762790416017,0.02387286034961223,0.0955805222753282,0.0717076279041146,0.023872860349597055,0.3773441306165249,0.3773441306165249,0.12562518099181902,0.0,4.968217779756344,4.955435125698102,5.006617678463613,4.96828757735841,4.955515309320106,5.006656272345026,24797.48188234382,21077.859599992247,0.85,1.0659884442420346,0.6622985224351025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523131937343576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.661238264052,1535.437370072182,0.3773441306165249,0.12562518099181902,6.112874298809886,3.4850601029489496
5282.0,-30.136347842196024,5.006458338191454,35.0050593047314,24.099709011521213,4.995428450323661,-26.623189468807638,-40.14057694058863,1.4822700769359773,-0.04773212640810698,-5.016061079160519,40.01006447450262,42247.08642214575,25750.811311667723,25750.811311667723,67997.89773381347,77339.06047664004,77339.06047664004,25750.811311667723,103089.87178830776,103089.87178830776,103089.87178830776,127887.33670297146,91561.23269086952,56469.25863637801,38991.08228276835,24797.464914663702,0.0,63788.54719743205,21077.845177464147,1535.4362958200475,0.0,0.8868005571065875,2.815503865310628,0.0014959135982669303,354434.02367671713,1554967.2247208382,4.3871838504396505,1554967.2247208382,4.3871838504396505,0.85,0.09558044357999455,4.027634451161993,1.267219684193842,1.0,0.0,4.027634451160756,1.2848110273116031,1.2851067307298703,3.134806882526217,19323.264991137814,1970.4246599132032,4632.441516551485,4632.441516551485,5.558799009045521,5.006458338191454,-2.345677001553815,7.352135339745269,3.4850688457868766,3.4850688457868766,0.9957339559391076,0.0,0.0,0.0002301412566981482,7.7610397885777e-05,0.0001525308588123712,0.0006143385418180321,0.09558044358006319,0.07170758490210422,0.023872858677958977,0.09558046684671266,0.07170758490205272,0.023872858677941835,0.37734399372793626,0.37734399372793626,0.1256252019579496,0.0,4.968237382725533,4.955460136041268,5.006621015206292,4.968328952752415,4.955573353407374,5.0066475480969075,24797.464914663702,21077.845177464147,0.85,1.06598912690946,0.662298927915488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452312875829791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.657751706623,1535.4362958200475,0.37734399372793626,0.1256252019579496,6.112874298809886,3.4850688457868766
5283.0,-30.136294829458016,5.0064516585451715,35.00505732363068,24.099712119810306,4.995436018015696,-26.6231409930852,-40.14052776675669,1.4822821816436085,-0.047645646717057843,-5.016050908607827,40.01006090569382,42247.11159349241,25750.801557553914,25750.801557553914,67997.91315104632,77339.04266575676,77339.04266575676,25750.801557553914,103089.84422331068,103089.84422331068,103089.84422331068,127887.29573742478,91561.19654643306,56469.265474171596,38991.034524734954,24797.451514114102,0.0,63788.486038849056,21077.833786996987,1535.4353538188223,0.0,0.8868006217927651,2.815503916466618,0.0014959135982669303,354434.16420078545,1554967.0708116658,4.387181676794519,1554967.0708116658,4.387181676794519,0.85,0.09558039803482946,4.027634451161993,1.2672195770451795,1.0,0.0,4.027634451161953,1.2848109680570308,1.2851066730950613,3.1348070271012913,19323.25736314392,1970.4238820742985,4632.441516551485,4632.441516551485,5.558796903435817,5.0064516585451715,-2.345662467603379,7.3521141261485505,3.4850775814046933,3.4850775814046933,0.9957364518299123,0.0,0.0,0.00023014252794811743,7.761083028778474e-05,0.00015253169766033268,0.0006143419203909811,0.09558039803488823,0.07170754114755243,0.023872856887335803,0.09558041691599822,0.07170754114750832,0.023872856887321124,0.3773438560244433,0.3773438560244433,0.12562522334506876,0.0,4.968267096684883,4.955508548718512,5.006594530341545,4.96840526189078,4.955721525739193,5.006507931691942,24797.451514114102,21077.833786996987,0.85,1.0659903906424992,0.6622999575152588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523125578241725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.654267254082,1535.4353538188223,0.3773438560244433,0.12562522334506876,6.112874298809886,3.4850775814046933
5284.0,-30.1362418126772,5.006444955511223,35.005055358965414,24.099705763533734,4.995436968664148,-26.623093175478658,-40.14047108413649,1.4822883314663315,-0.04758181844186993,-5.016045630457394,40.01005742220976,42247.10582212216,25750.804364073814,25750.804364073814,67997.91018619598,77339.01331508078,77339.01331508078,25750.804364073814,103089.8176791546,103089.8176791546,103089.8176791546,127887.25791283353,91561.1461816169,56469.2386886614,38991.00832550612,24797.44023367894,0.0,63788.44855918505,21077.8241986271,1535.4346423082852,0.0,0.8868006612698504,2.8155036941329925,0.0014959135982669303,354434.237127732,1554966.920582235,4.3871803502488715,1554966.920582235,4.3871803502488715,0.85,0.09558035803407451,4.027634451161993,1.267219342966564,1.0,0.0,4.027634451163436,1.2848109366609595,1.2851066433252978,3.1348071037044885,19323.246734052762,1970.4227982086404,4632.441516551485,4632.441516551485,5.558797509276147,5.006444955511223,-2.3456515153684485,7.352096470879672,3.4850863302750503,3.4850863302750503,0.9957389515071572,0.0,0.0,0.00023014379930150525,7.761132871985154e-05,0.0001525324705816537,0.0006143450334355217,0.09558035803412897,0.07170750179944055,0.02387285623468842,0.09558036933179892,0.07170750179939969,0.023872856234674816,0.37734371910544207,0.37734371910544207,0.12562524326202576,0.0,4.9683044374318115,4.955561537939559,5.0065848369857235,4.9684638120155,4.95578352455783,5.0065561007317,24797.44023367894,21077.8241986271,0.85,1.0659909704984476,0.6623002561807705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523122398848902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.650784347861,1535.4346423082852,0.37734371910544207,0.12562524326202576,6.112874298809886,3.4850863302750503
5285.0,-30.13618886465186,5.006438204977134,35.00505337714734,24.09968941882255,4.995434771167155,-26.623045734563615,-40.14041827814651,1.4822916410795808,-0.047614329510054176,-5.016041553235524,40.010052993265305,42247.115664870136,25750.81006409069,25750.81006409069,67997.92572896082,77338.95615624716,77338.95615624716,25750.81006409069,103089.76622033786,103089.76622033786,103089.76622033786,127887.19012053666,91561.06676199565,56469.2262706215,38990.93387930461,24797.423900198795,0.0,63788.35777950341,21077.810315168976,1535.4336663272597,0.0,0.8868006980582561,2.8155045970233084,0.0014959135982669303,354434.29346174205,1554966.7295787064,4.387179114050799,1554966.7295787064,4.387179114050799,0.85,0.09558031625301129,4.027634451161993,1.2672191544948146,1.0,0.0,4.027634451162125,1.2848109185556187,1.2851066268472136,3.134807147879666,19323.22997317764,1970.4210890750298,4632.441516551485,4632.441516551485,5.558798739732453,5.006438204977134,-2.3456414752098373,7.3520796801869714,3.4850950609573847,3.4850950609573847,0.9957414459878242,0.0,0.0,0.0002301450690125804,7.76117930658813e-05,0.0001525332759466991,0.0006143482771515243,0.09558031625307895,0.07170746118516202,0.023872855067916917,0.09558034319354099,0.07170746118511127,0.02387285506790002,0.377343583123953,0.377343583123953,0.12562526300388133,0.0,4.968327448833918,4.955587755024396,5.006598197459255,4.9684272237254845,4.9557003709869605,5.00665939278997,24797.423900198795,21077.810315168976,0.85,1.0659927312129367,0.6623013530291112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523119219214944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.64730328972,1535.4336663272597,0.377343583123953,0.12562526300388133,6.112874298809886,3.4850950609573847
5286.0,-30.136135924595212,5.00643156864692,35.00505139919268,24.09969752132895,4.995443998814164,-26.622997158240327,-40.14036152567712,1.4823052324599482,-0.04747726773911154,-5.016029847569853,40.010049142160604,42247.109104201365,25750.79635962574,25750.79635962574,67997.9054638271,77338.95185384837,77338.95185384837,25750.79635962574,103089.74821347411,103089.74821347411,103089.74821347411,127887.15649360429,91561.04482748918,56469.20207784495,38990.93638849359,24797.408280130167,0.0,63788.34466862376,21077.797038110642,1535.432563932084,0.0,0.8868007715795847,2.815504162968255,0.0014959135982669303,354434.45519619656,1554966.563495224,4.387176643519251,1554966.563495224,4.387176643519251,0.8500000000000001,0.09558026814305817,4.027634451161993,1.2672189819579947,1.0,0.0,4.027634451162179,1.284810852349522,1.2851065622570654,3.1348073094157742,19323.22534407569,1970.420617037999,4632.441516551485,4632.441516551485,5.558795781364841,5.00643156864692,-2.3456258345933567,7.352057403240277,3.4851037661387863,3.4851037661387863,0.9957439331825103,0.0,0.0,0.00023014633853901665,7.761229211788441e-05,0.00015253404642113225,0.0006143513803408949,0.09558026814312175,0.07170741560441786,0.023872852538703884,0.09558026775870444,0.07170741560437016,0.023872852538688004,0.3773434463036235,0.3773434463036235,0.1256252839977925,0.0,4.968368029575743,4.955652055724045,5.006567494032765,4.968552579830714,4.955931501994428,5.006466940369023,24797.408280130167,21077.797038110642,0.85,1.065992632620767,0.6623013863061082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523116043705862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.643822621407,1535.432563932084,0.3773434463036235,0.1256252839977925,6.112874298809886,3.4851037661387863
5287.0,-30.136082999839402,5.006424770246335,35.005049416023525,24.099682259280257,4.9954349079236895,-26.6229504276746,-40.14031259631736,1.4823023357595748,-0.04735518462877053,-5.016031172813029,40.01004503436753,42247.13495856971,25750.815808070165,25750.815808070165,67997.95076663987,77338.92703495448,77338.92703495448,25750.815808070165,103089.74284302465,103089.74284302465,103089.74284302465,127887.1384152894,91560.99496631658,56469.202889934575,38990.88008486889,24797.39557226476,0.0,63788.27565713365,21077.786236425043,1535.431920593256,0.0,0.8868007797090096,2.815502404771918,0.0014959135982669303,354434.43688561715,1554966.3863417637,4.387176370346828,1554966.3863417637,4.387176370346828,0.85,0.09558023348493935,4.027634451161993,1.2672188473353163,1.0,0.0,4.027634451161897,1.2848108632802733,1.2851065748210555,3.1348072827458577,19323.21482127447,1970.4195440108977,4632.441516551485,4632.441516551485,5.558799979678917,5.006424770246335,-2.3456197726114785,7.352044542857813,3.4851124945208003,3.4851124945208003,0.995746427005943,0.0,0.0,0.00023014760770498086,7.761272237986949e-05,0.00015253488532511136,0.0006143547591394625,0.09558023348499799,0.0717073804313602,0.023872853053637785,0.09558016890029826,0.07170738043131622,0.023872853053623137,0.37734331114010566,0.37734331114010566,0.1256253033290452,0.0,4.96843012891685,4.955721266454134,5.0066082084680374,4.968675988184259,4.955995591331487,5.006768546138062,24797.39557226476,21077.786236425043,0.85,1.065994496106675,0.6623025081544914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523112868676022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.640343558385,1535.431920593256,0.37734331114010566,0.1256253033290452,6.112874298809886,3.4851124945208003
5288.0,-30.136030081693104,5.006418085036106,35.00504740819057,24.09968009395527,4.995442644085647,-26.622902020201483,-40.140255878772564,1.4823145825947468,-0.04735661152318471,-5.0160196184381745,40.010040349642665,42247.12840665975,25750.80222522752,25750.80222522752,67997.93063188727,77338.8871494703,77338.8871494703,25750.80222522752,103089.68937469783,103089.68937469783,103089.68937469783,127887.06451409933,91560.9368538604,56469.17811105284,38990.84304756396,24797.375139401498,0.0,63788.21818696546,21077.768868491272,1535.4305424927313,0.0,0.8868008554788309,2.8155037720650204,0.0014959135982669303,354434.5965297714,1554966.184307453,4.387173824259677,1554966.184307453,4.387173824259677,0.85,0.09558018356139537,4.027634451161993,1.2672186495224014,1.0,0.0,4.027634451161191,1.2848108033654182,1.285106516522938,3.1348074289319916,19323.202557105924,1970.4182934137473,4632.441516551485,4632.441516551485,5.558797047565776,5.006418085036106,-2.34560429332644,7.3520223783625465,3.4851211629510352,3.4851211629510352,0.9957489037002958,0.0,0.0,0.00023014887671889264,7.761322113028377e-05,0.00015253565558860887,0.0006143578614792615,0.0955801835614712,0.07170733345964063,0.02387285010183057,0.09558013769707398,0.07170733345958374,0.023872850101811633,0.3773431776427795,0.3773431776427795,0.1256253256423858,0.0,4.96847231656335,4.9557805636598005,5.006598972190602,4.968663006914994,4.9560397084795795,5.0065839993932855,24797.375139401498,21077.768868491272,0.85,1.0659951408672836,0.6623030021442512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452310969456516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.636865953507,1535.4305424927313,0.3773431776427795,0.1256253256423858,6.112874298809886,3.4851211629510352
5289.0,-30.135977150583805,5.006411436321655,35.00504543225613,24.09967303918677,4.995448105225261,-26.622853828646107,-40.14019916122777,1.4823247832882556,-0.047403890054511066,-5.016011575581833,40.010037263092045,42247.12204143097,25750.797845734083,25750.797845734083,67997.91988716506,77338.83664493488,77338.83664493488,25750.797845734083,103089.63449066896,103089.63449066896,103089.63449066896,127886.99963831587,91560.86719579327,56469.15259229237,38990.79400388989,24797.365147646902,0.0,63788.15915153679,21077.760375499867,1535.429839193451,0.0,0.8868009075896328,2.8155053317638017,0.0014959135982669303,354434.70765611087,1554966.0511963102,4.387172073184805,1554966.0511963102,4.387172073184805,0.85,0.09558014301838724,4.027634451161993,1.267218396761455,1.0,0.0,4.027634451163085,1.284810753022365,1.2851064677992332,3.134807551763916,19323.187856328637,1970.4167943516532,4632.441516551485,4632.441516551485,5.558796102169397,5.006411436321655,-2.3455913571364855,7.352002793458141,3.4851298541963605,3.4851298541963605,0.9957513869132458,0.0,0.0,0.00023015014605011464,7.761371988366134e-05,0.0001525364261664533,0.0006143609650851351,0.0955801430184377,0.07170729365042573,0.023872849368011966,0.09558015248173582,0.07170729365038787,0.023872849367999365,0.37734304492312676,0.37734304492312676,0.1256253473381964,0.0,4.968496337134582,4.955819143574274,5.006579230991747,4.968607685527331,4.955988746489652,5.006515560856883,24797.365147646902,21077.760375499867,0.85,1.0659959589933838,0.6623035153133613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523106520852023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.633389980376,1535.429839193451,0.37734304492312676,0.1256253473381964,6.112874298809886,3.4851298541963605
5290.0,-30.135924258943614,5.006404795288858,35.00504347109714,24.099666403513424,4.995450977526918,-26.622805931503617,-40.140146285388596,1.482332650087581,-0.047387450477117454,-5.016004871081125,40.0100337415882,42247.131365817884,25750.796923935657,25750.796923935657,67997.92828975354,77338.79828787998,77338.79828787998,25750.796923935657,103089.59521181564,103089.59521181564,103089.59521181564,127886.94824622515,91560.80865310365,56469.141731044314,38990.741024510375,24797.3530344095,0.0,63788.09405891987,21077.750079248075,1535.4290461068633,0.0,0.8868009544637709,2.815505898341307,0.0014959135982669303,354434.8002907123,1554965.899327306,4.387170498077225,1554965.899327306,4.387170498077225,0.85,0.09558010212490867,4.027634451161993,1.2672182692820209,1.0,0.0,4.0276344511623385,1.2848107135998998,1.285106429997422,3.1348076479507236,19323.17550136277,1970.4155344957526,4632.441516551485,4632.441516551485,5.558795903181796,5.006404795288858,-2.345579400831588,7.351984196120446,3.4851385453092276,3.4851385453092276,0.9957538700883507,0.0,0.0,0.0002301514144412783,7.761418485715125e-05,0.00015253722958412705,0.0006143642009578365,0.09558010212496466,0.07170725371222259,0.02387284841274208,0.09558012739844973,0.07170725371218058,0.02387284841272809,0.3773429116082951,0.3773429116082951,0.12562536789652698,0.0,4.968518009276352,4.955853655961107,5.006562306515491,4.968617420604005,4.956004445589144,5.006507358186752,24797.3530344095,21077.750079248075,0.85,1.0659971785164977,0.6623043373391122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452310334636277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.629916030877,1535.4290461068633,0.3773429116082951,0.12562536789652698,6.112874298809886,3.4851385453092276
