time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5291.0,-30.135871413459693,5.00639814536886,35.00504150944719,24.099654773622774,4.995452091981624,-26.62275825168713,-40.140089637692995,1.4823389302097498,-0.04741372387695719,-5.0159989624833745,40.010029804969214,42247.12494463017,25750.797990399737,25750.797990399737,67997.92293502991,77338.74688967045,77338.74688967045,25750.797990399737,103089.54488007019,103089.54488007019,103089.54488007019,127886.8837054751,91560.73637629079,56469.11443125338,38990.69105004157,24797.33882540492,0.0,63788.02987544649,21077.73800159418,1535.4281501050466,0.0,0.8868009987902479,2.815506933048215,0.0014959135982669303,354434.8819285145,1554965.7295559875,4.3871690085785815,1554965.7295559875,4.3871690085785815,0.85,0.09558006040621524,4.027634451161993,1.2672180330054839,1.0,0.0,4.027634451163019,1.2848106816026503,1.2851063996211212,3.1348077260207647,19323.16024792016,1970.4139790774793,4632.441516551485,4632.441516551485,5.558796133398212,5.00639814536886,-2.34556803965189,7.35196618502075,3.4851472276582034,3.4851472276582034,0.9957563507594867,0.0,0.0,0.00023015268173200444,7.761468300201702e-05,0.00015253799872998742,0.0006143672987962016,0.09558006040627698,0.07170721322907841,0.02387284717719856,0.09558011152603686,0.07170721322903209,0.023872847177183142,0.37734277759627693,0.37734277759627693,0.12562538770259388,0.0,4.968529213091642,4.955871069393027,5.0065548348079005,4.968585238606408,4.955951950774079,5.006536184019808,24797.33882540492,21077.73800159418,0.85,1.0659981671765648,0.6623049030848355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452310017424196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.62644305505,1535.4281501050466,0.37734277759627693,0.12562538770259388,6.112874298809886,3.4851472276582034
5292.0,-30.13581859165376,5.006391525710709,35.005039547688355,24.099653271865122,4.995455732690902,-26.62271034054113,-40.14003676185382,1.4823474815789501,-0.04732261674695337,-5.0159912157918605,40.01002587849779,42247.13396145331,25750.794358978197,25750.794358978197,67997.92832043151,77338.72622334419,77338.72622334419,25750.794358978197,103089.52058232238,103089.52058232238,103089.52058232238,127886.84464074606,91560.6958636829,56469.103601794646,38990.658068764715,24797.32405842368,0.0,63787.9821271884,21077.725449660127,1535.4271840370086,0.0,0.8868010524350033,2.8155066405281746,0.0014959135982669303,354434.98896287807,1554965.5602223065,4.3871672059587965,1554965.5602223065,4.3871672059587965,0.85,0.09558001639416051,4.027634451161993,1.2672178950859232,1.0,0.0,4.027634451164522,1.2848106389810023,1.2851063586172553,3.1348078300132656,19323.151698058668,1970.413107234241,4632.441516551485,4632.441516551485,5.558795349487279,5.006391525710709,-2.3455553360407206,7.351946861751429,3.485155896257819,3.485155896257819,0.995758827502234,0.0,0.0,0.00023015394846132996,7.761514798084128e-05,0.00015253880048048867,0.0006143705279541417,0.09558001639422312,0.07170717095641418,0.023872845437808928,0.09558004723996479,0.07170717095636722,0.023872845437793295,0.37734264201218126,0.37734264201218126,0.1256254074690348,0.0,4.968554149566444,4.955909181244294,5.006540167903211,4.968668599044918,4.956076349140972,5.006496231723418,24797.32405842368,21077.725449660127,0.85,1.0659990495521368,0.6623055402068643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523097004890646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.622970917611,1535.4271840370086,0.37734264201218126,0.1256254074690348,6.112874298809886,3.485155896257819
5293.0,-30.135765766792954,5.0063848814060865,35.005037585064066,24.099641816597455,4.995455783570597,-26.622662785654004,-40.139983920939244,1.4823528024323802,-0.04732294322576536,-5.015986061222495,40.01002192977179,42247.14320773913,25750.797316554632,25750.797316554632,67997.94052429376,77338.679815992,77338.679815992,25750.797316554632,103089.47713254663,103089.47713254663,103089.47713254663,127886.78722456208,91560.62815545559,56469.091547205724,38990.596231388736,24797.31009201545,0.0,63787.90632340418,21077.713578213134,1535.4263198282,0.0,0.8868010929676408,2.815507246424783,0.0014959135982669303,354435.0601824638,1554965.389928884,4.387165843944404,1554965.389928884,4.387165843944404,0.8500000000000001,0.09557997506900738,4.027634451161993,1.267217674194835,1.0,0.0,4.02763445116116,1.2848106114724913,1.285106332730107,3.134807897131248,19323.137408779465,1970.4116501332735,4632.441516551485,4632.441516551485,5.558795987936017,5.0063848814060865,-2.345544542473107,7.351929423879193,3.4851645629032246,3.4851645629032246,0.9957613036866356,0.0,0.0,0.00023015521527034087,7.761561265511957e-05,0.0001525396026152213,0.0006143737586596253,0.09557997506906862,0.0717071307674713,0.023872844301597324,0.09558001838056772,0.07170713076742535,0.023872844301582027,0.37734250643773665,0.37734250643773665,0.1256254267622852,0.0,4.968573987810601,4.955935310566872,5.006541085936874,4.968663117996755,4.956049622711703,5.006554560215477,24797.31009201545,21077.713578213134,0.85,1.0660005076753067,0.6623064722260431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523093836960717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.619500067342,1535.4263198282,0.37734250643773665,0.1256254267622852,6.112874298809886,3.4851645629032246
5294.0,-30.13571296879096,5.006378283158884,35.005035621063826,24.09964014021682,4.995460365061568,-26.62261480184797,-40.139931010175474,1.4823621981192843,-0.047252662446680915,-5.015977586057394,40.01001796444583,42247.1520785582,25750.79178966435,25750.79178966435,67997.94386822256,77338.65473787906,77338.65473787906,25750.79178966435,103089.4465275434,103089.4465275434,103089.4465275434,127886.74141621651,91560.58362155699,56469.0809622391,38990.55851035321,24797.29488867311,0.0,63787.85339902632,21077.700655372144,1535.4253120375145,0.0,0.8868011504606402,2.8155073124756647,0.0014959135982669303,354435.1772820379,1554965.2189195845,4.387163912012712,1554965.2189195845,4.387163912012712,0.85,0.0955799300081712,4.027634451161993,1.267217522538267,1.0,0.0,4.027634451161966,1.2848105649020345,1.2851062877758064,3.1348080107584546,19323.12801025676,1970.4106917506756,4632.441516551485,4632.441516551485,5.558794794852356,5.006378283158884,-2.3455313195577268,7.35190960271661,3.485173211080848,3.485173211080848,0.995763774594528,0.0,0.0,0.00023015648144166114,7.761607794621702e-05,0.00015254040349544411,0.000614376984312402,0.09557993000823475,0.07170708766354364,0.023872842344691114,0.0955799640846796,0.07170708766349596,0.02387284234467524,0.3773423701694807,0.3773423701694807,0.12562544661269148,0.0,4.968600957361389,4.955975921567074,5.006527051841715,4.968724923610694,4.956154470343108,5.006487032188716,24797.29488867311,21077.700655372144,0.85,1.0660014445518322,0.6623071608050551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523090668848893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.616031038999,1535.4253120375145,0.3773423701694807,0.12562544661269148,6.112874298809886,3.485173211080848
5295.0,-30.135660171792825,5.006371647530633,35.00503365763437,24.09962882464754,4.995459639503501,-26.622567349693846,-40.139874432329066,1.4823668174051945,-0.04723542091591071,-5.015973041100057,40.010014053070776,42247.145588082036,25750.796275390014,25750.796275390014,67997.94186347205,77338.61197485204,77338.61197485204,25750.796275390014,103089.40825024206,103089.40825024206,103089.40825024206,127886.68960023357,91560.51925454361,56469.05286777636,38990.51820751918,24797.28134999151,0.0,63787.79955751069,21077.689147492783,1535.4244864893892,0.0,0.8868011877553673,2.8155076164719435,0.0014959135982669303,354435.24007877,1554965.050236996,4.387162658801702,1554965.050236996,4.387162658801702,0.85,0.09557988943312698,4.027634451161993,1.2672173131862654,1.0,0.0,4.0276344511619495,1.2848105406770176,1.285106265172066,3.1348080698650502,19323.114426114003,1970.4093065536147,4632.441516551485,4632.441516551485,5.558795763180968,5.006371647530633,-2.345520986790264,7.3518926343208975,3.485181862078619,3.485181862078619,0.9957662463081769,0.0,0.0,0.0002301577475953224,7.761657548806468e-05,0.00015254117210725771,0.0006143800799998221,0.09557988943318746,0.07170704800687015,0.023872841426317307,0.09557992703406126,0.07170704800682477,0.0238728414263022,0.3773422342421503,0.3773422342421503,0.1256254660023387,0.0,4.968626566210617,4.956007972750001,5.0065332860439185,4.968737620184129,4.956144813961316,5.0065668657319975,24797.28134999151,21077.689147492783,0.85,1.0660023129057072,0.6623076180891342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523087502349215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.612563233411,1535.4244864893892,0.3773422342421503,0.1256254660023387,6.112874298809886,3.485181862078619
5296.0,-30.135607393794004,5.006365082296182,35.00503169479834,24.099626868870132,4.995465887746874,-26.622519217207707,-40.139821521565295,1.4823777111612795,-0.047204025030566754,-5.015963425520803,40.01001014349655,42247.154283013806,25750.78782813416,25750.78782813416,67997.94211114796,77338.57907900911,77338.57907900911,25750.78782813416,103089.36690714327,103089.36690714327,103089.36690714327,127886.63299211285,91560.46758577587,56469.04278978345,38990.47199554713,24797.26608496958,0.0,63787.738080516705,21077.676172224143,1535.4234484980675,0.0,0.8868012508506179,2.8155083263659137,0.0014959135982669303,354435.3729352611,1554964.881632083,4.387160538618427,1554964.881632083,4.387160538618427,0.8500000000000001,0.09557984340661152,4.027634451161993,1.2672171373525636,1.0,0.0,4.02763445116089,1.2848104870991244,1.2851062132081157,3.1348082005897084,19323.103521834306,1970.4081946265349,4632.441516551485,4632.441516551485,5.558793939681238,5.006365082296182,-2.345506938321426,7.351872020617608,3.4851904908026947,3.4851904908026947,0.9957687116579128,0.0,0.0,0.00023015901329976932,7.761704078449831e-05,0.00015254197251527102,0.0006143833037507115,0.09557984340667496,0.0717070041285047,0.023872839278170254,0.09557989331893792,0.07170700412845711,0.023872839278154413,0.3773420980953388,0.3773420980953388,0.12562548624363265,0.0,4.96864948198305,4.9560449695785564,5.006513877415216,4.968759400490228,4.956211228712334,5.006454528285303,24797.26608496958,21077.676172224143,0.85,1.066003344174344,0.6623083927147082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523084335911067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.609097167648,1535.4234484980675,0.3773420980953388,0.12562548624363265,6.112874298809886,3.4851904908026947
5297.0,-30.135554661698784,5.006358502786067,35.005029744465226,24.099625751283043,4.995467242531244,-26.622471615439014,-40.13976868065072,1.4823841962721775,-0.04706261420795954,-5.015957763538431,40.01000658199913,42247.163103626044,25750.78954121385,25750.78954121385,67997.9526448399,77338.56914252552,77338.56914252552,25750.78954121385,103089.35868373937,103089.35868373937,103089.35868373937,127886.61280443988,91560.43691368698,56469.03087479038,38990.45115432956,24797.25412070051,0.0,63787.705275030065,21077.666002595433,1535.4226908473015,0.0,0.8868012925635419,2.8155071298105656,0.0014959135982669303,354435.45116573124,1554964.7280383948,4.387159136943402,1554964.7280383948,4.387159136943402,0.8500000000000001,0.09557980278661363,4.027634451161993,1.2672169862454759,1.0,0.0,4.027634451161016,1.2848104541484244,1.2851061818747,3.1348082809861,19323.097048735548,1970.4075345541596,4632.441516551485,4632.441516551485,5.558794309481846,5.006358502786067,-2.3454957835417187,7.351854286327786,3.485199129702853,3.485199129702853,0.9957711799151009,0.0,0.0,0.00023016027790977517,7.761750546925372e-05,0.00015254277244052146,0.0006143865255572085,0.09557980278666946,0.07170696443725741,0.02387283834941205,0.0955798100308977,0.07170696443721553,0.023872838349398105,0.37734196209434573,0.37734196209434573,0.125625505614735,0.0,4.968696467116956,4.956109936328517,5.006506819786466,4.9688951493304785,4.9563805625616055,5.006489356322959,24797.25412070051,21077.666002595433,0.85,1.066004057547716,0.6623088716151677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523081170613694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.605632481165,1535.4226908473015,0.37734196209434573,0.125625505614735,6.112874298809886,3.485199129702853
5298.0,-30.135501908086734,5.0063518832672695,35.00502778042283,24.099609266873472,4.995465698298307,-26.62242428419306,-40.13971210280431,1.482388074405329,-0.04711248346393404,-5.015953366265934,40.01000228201937,42247.156500840334,25750.794342255624,25750.794342255624,67997.95084309595,77338.5089323023,77338.5089323023,25750.794342255624,103089.30327455793,103089.30327455793,103089.30327455793,127886.54160399864,91560.35478562056,56469.00235416135,38990.391590510226,24797.238329440715,0.0,63787.62991995094,21077.65258002461,1535.4217377592388,0.0,0.8868013305137207,2.8155082980484543,0.0014959135982669303,354435.51192196936,1554964.5425968228,4.387157861707592,1554964.5425968228,4.387157861707592,0.8500000000000001,0.09557976137920098,4.027634451161993,1.267216788432561,1.0,0.0,4.027634451161528,1.2848104333928492,1.2851061627398874,3.134808331627617,19323.079716264765,1970.4057671340126,4632.441516551485,4632.441516551485,5.558795345877398,5.0063518832672695,-2.345485582635968,7.3518374659032375,3.485207753354462,3.485207753354462,0.9957736438155605,0.0,0.0,0.00023016154304219763,7.761800301956142e-05,0.0001525435400226362,0.0006143896170973779,0.09557976137926709,0.07170692423679893,0.023872837142468153,0.09557979445049715,0.07170692423674933,0.02387283714245164,0.37734182793151383,0.37734182793151383,0.12562552502603905,0.0,4.9687236826271715,4.956141972008993,5.006519534485221,4.968840882801999,4.956278470589666,5.006578755316809,24797.238329440715,21077.65258002461,0.85,1.0660052886183211,0.6623095505172021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523078008070653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.602168634345,1535.4217377592388,0.37734182793151383,0.12562552502603905,6.112874298809886,3.485207753354462
5299.0,-30.135449225522215,5.006345338865679,35.005025814980634,24.099612584710144,4.995472139480512,-26.622376218312237,-40.13965919204054,1.4823991322712489,-0.046999876510426475,-5.015943551478005,40.00999831316333,42247.16482753716,25750.785328190825,25750.785328190825,67997.95015572799,77338.49642856348,77338.49642856348,25750.785328190825,103089.2817567543,103089.2817567543,103089.2817567543,127886.50431986363,91560.32362560411,56468.99202458082,38990.36844558144,24797.22256310934,0.0,63787.591008690775,21077.639178642938,1535.420668367321,0.0,0.8868013948374439,2.815507964512111,0.0014959135982669303,354435.64753096795,1554964.3714353547,4.387155700244551,1554964.3714353547,4.387155700244551,0.85,0.09557971529052976,4.027634451161993,1.2672166104009377,1.0,0.0,4.027634451161105,1.2848103790518972,1.2851061100097865,3.134808464214084,19323.073140192806,1970.4050965612932,4632.441516551485,4632.441516551485,5.558793400021251,5.006345338865679,-2.3454714110917503,7.351816749957429,3.4852163539709347,3.4852163539709347,0.9957761011345527,0.0,0.0,0.0002301628064771583,7.761846832390743e-05,0.00015254433815325088,0.0006143928316757381,0.09557971529059416,0.07170688032641029,0.023872834964183867,0.09557972349107023,0.07170688032636198,0.023872834964167786,0.3773416932847038,0.3773416932847038,0.12562554566432052,0.0,4.968763954257042,4.956201015391969,5.006503389364866,4.968943674967591,4.956455839416435,5.006457473078854,24797.22256310934,21077.639178642938,0.85,1.0660059281195235,0.662310085072521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523074844238484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.598706976318,1535.420668367321,0.3773416932847038,0.12562554566432052,6.112874298809886,3.4852163539709347
5300.0,-30.135396554974253,5.006338797940153,35.00502386739759,24.099605983961396,4.995474892730147,-26.622328532093327,-40.139602579269535,1.4824068698498978,-0.046981031008840546,-5.0159370618722505,40.00999490246566,42247.15765346118,25750.784911063198,25750.784911063198,67997.94256452438,77338.45864502553,77338.45864502553,25750.784911063198,103089.24355608872,103089.24355608872,103089.24355608872,127886.4547008371,91560.26569745803,56468.964705896426,38990.33443506845,24797.21114474838,0.0,63787.545579816826,21077.629473036122,1535.4199198233825,0.0,0.8868014402164871,2.815508474407889,0.0014959135982669303,354435.7371965997,1554964.2243451178,4.38715417537765,1554964.2243451178,4.38715417537765,0.85,0.0955796748733386,4.027634451161993,1.2672163972025738,1.0,0.0,4.027634451162012,1.284810340244802,1.2851060728167556,3.134808558899507,19323.06091492143,1970.4038499305502,4632.441516551485,4632.441516551485,5.558793309976373,5.006338797940153,-2.3454596660544267,7.351798463994579,3.4852249662152337,3.4852249662152337,0.9957785617757811,0.0,0.0,0.00023016406963032653,7.761896618705624e-05,0.0001525451034432703,0.0006143959139841854,0.09557967487339289,0.07170684083980657,0.02387283403358633,0.09557969909500631,0.07170684083976583,0.02387283403357277,0.37734155991053564,0.37734155991053564,0.12562556554183138,0.0,4.968799906620177,4.956252810967214,5.006491723787349,4.96895603086341,4.9564723251264695,5.006457402366493,24797.21114474838,21077.629473036122,0.85,1.0660065683110367,0.6623104442950806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523071684668616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.595245653425,1535.4199198233825,0.37734155991053564,0.12562556554183138,6.112874298809886,3.4852249662152337
5301.0,-30.135343921242548,5.006332182436468,35.00502190515239,24.09958984879779,4.995471061345882,-26.622281537488927,-40.13954980820415,1.4824086775929681,-0.046979922166883625,-5.015934307112805,40.00999058023118,42247.166421579306,25750.79386044217,25750.79386044217,67997.96028202148,77338.40917245622,77338.40917245622,25750.79386044217,103089.20303289838,103089.20303289838,103089.20303289838,127886.3987314589,91560.19342946458,56468.950678590416,38990.26972319351,24797.19569856053,0.0,63787.46542175404,21077.616343776448,1535.4190243739747,0.0,0.8868014698876174,2.815508781361515,0.0014959135982669303,354435.7752585855,1554964.037943829,4.387153178342042,1554964.037943829,4.387153178342042,0.85,0.09557963548614354,4.027634451161993,1.2672162329079582,1.0,0.0,4.027634451162388,1.2848103291810147,1.2851060633722922,3.1348085858940404,19323.04566334009,1970.4022947020737,4632.441516551485,4632.441516551485,5.558795241868863,5.006332182436468,-2.3454506905943227,7.351782873030791,3.485233568600809,3.485233568600809,0.9957810196002311,0.0,0.0,0.00023016533190694163,7.761943026819629e-05,0.00015254590163874535,0.0006143991288237795,0.09557963548620858,0.07170680220483866,0.023872833281369927,0.09557965697167964,0.07170680220478985,0.02387283328135368,0.377341427154143,0.377341427154143,0.12562558507172128,0.0,4.968829758968241,4.956285245175593,5.006513800193147,4.968954384945903,4.956420216730976,5.0066073443966275,24797.19569856053,21077.616343776448,0.85,1.066008185658863,0.6623114140410941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523068525820741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.591785845883,1535.4190243739747,0.377341427154143,0.12562558507172128,6.112874298809886,3.485233568600809
5302.0,-30.13529131923626,5.006325614706953,35.005019926458104,24.09958307342606,4.995474980297418,-26.622233796346023,-40.139496967289574,1.4824174574079034,-0.04698253436919231,-5.015925840177039,40.00998617662628,42247.174600512124,25750.788127541753,25750.788127541753,67997.96272805388,77338.36592504982,77338.36592504982,25750.788127541753,103089.15405259156,103089.15405259156,103089.15405259156,127886.33192940657,91560.1305372276,56468.939212692785,38990.21258281646,24797.177876815007,0.0,63787.39045963147,21077.601195292755,1535.4178646877922,0.0,0.8868015289255848,2.8155098038787068,0.0014959135982669303,354435.89224464115,1554963.8480333646,4.38715119449609,1554963.8480333646,4.38715119449609,0.85,0.09557958974801237,4.027634451161993,1.2672160444362088,1.0,0.0,4.027634451161551,1.2848102855014059,1.2851060213035304,3.134808692467917,19323.032390437078,1970.4009412426342,4632.441516551485,4632.441516551485,5.558794004314023,5.006325614706953,-2.3454375461481987,7.3517631608551515,3.485242137587098,3.485242137587098,0.995783467882028,0.0,0.0,0.00023016659342907838,7.761989496617738e-05,0.000152546698462901,0.0006144023381402003,0.09557958974808237,0.07170675852346597,0.02387283122461639,0.09557962585641012,0.07170675852341346,0.023872831224598906,0.37734129375191144,0.37734129375191144,0.125625606362751,0.0,4.968849253848759,4.956310725332742,5.006515293491702,4.968943305807841,4.956428735119289,5.006537367741771,24797.177876815007,21077.601195292755,0.85,1.0660094767646455,0.6623123206027483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523065369182182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.588327056475,1535.4178646877922,0.37734129375191144,0.125625606362751,6.112874298809886,3.485242137587098
5303.0,-30.13523869557755,5.006319098005627,35.0050179654288,24.099586496036522,4.995480723822463,-26.622185853280918,-40.1394440914504,1.482427881526552,-0.0468587712172166,-5.015917165254592,40.009982733769704,42247.18274962316,25750.782004159093,25750.782004159093,67997.96475378226,77338.35669815665,77338.35669815665,25750.782004159093,103089.13870231574,103089.13870231574,103089.13870231574,127886.30421893418,91560.10239529614,56468.928446765654,38990.193276144986,24797.165516618436,0.0,63787.35879276342,21077.59068912567,1535.4170158859197,0.0,0.8868015855432283,2.8155091907723437,0.0014959135982669303,354436.01210444147,1554963.6995562748,4.387149291980168,1554963.6995562748,4.387149291980168,0.85,0.0955795469388165,4.027634451161993,1.2672158762952312,1.0,0.0,4.027634451164478,1.284810234128184,1.2851059715400597,3.134808817813449,19323.02645130779,1970.4003356199917,4632.441516551485,4632.441516551485,5.558792682466215,5.006319098005627,-2.3454242321472663,7.351743330152893,3.485250709959422,3.485250709959422,0.9957859171312634,0.0,0.0,0.00023016785547686993,7.762035997386916e-05,0.00015254749550300077,0.0006144055483263652,0.09557954693887243,0.07170671697100209,0.02387282996787034,0.0955795583073838,0.07170671697096012,0.023872829967856373,0.37734115943275254,0.37734115943275254,0.12562562782870168,0.0,4.96888778835546,4.956367614012663,5.006498665815229,4.969058394037347,4.9566116532429305,5.006448651684025,24797.165516618436,21077.59068912567,0.85,1.0660100377364508,0.6623127771582235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523062214447622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.584869385963,1535.4170158859197,0.37734115943275254,0.12562562782870168,6.112874298809886,3.485250709959422
5304.0,-30.135186122209294,5.00631250042511,35.005016001790025,24.099575634486996,4.995476996472785,-26.622138902621106,-40.139391320385016,1.4824297768852843,-0.04677609234681768,-5.015914725257876,40.0099787357036,42247.19128597713,25750.791709662088,25750.791709662088,67997.98299563922,77338.3280323666,77338.3280323666,25750.791709662088,103089.11974202868,103089.11974202868,103089.11974202868,127886.27176718012,91560.05100051215,56468.914254125324,38990.1519404298,24797.15202515144,0.0,63787.303965581246,21077.579221378724,1535.4162413433264,0.0,0.8868016124385355,2.815508389594687,0.0014959135982669303,354436.04581743066,1554963.527135162,4.387148388220426,1554963.527135162,4.387148388220426,0.85,0.09557950912566161,4.027634451161993,1.267215710901655,1.0,0.0,4.027634451161697,1.284810222657457,1.285105961686727,3.134808845800879,19323.015604850167,1970.3992295891226,4632.441516551485,4632.441516551485,5.558794777582358,5.00631250042511,-2.345415508813307,7.351728009238417,3.4852592867790335,3.4852592867790335,0.9957883676511524,0.0,0.0,0.0002301691163249361,7.762082406271373e-05,0.00015254829226222236,0.0006144087573812552,0.09557950912572188,0.07170667935980679,0.02387282976591509,0.09557948579297809,0.07170667935976158,0.023872829765900036,0.3773410263024889,0.3773410263024889,0.12562564833624554,0.0,4.968937033639293,4.956426672318344,5.006518409968862,4.96913863291104,4.956667542256355,5.006602026591679,24797.15202515144,21077.579221378724,0.85,1.066011239984841,0.6623134802620462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523059058415801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.581413902615,1535.4162413433264,0.3773410263024889,0.12562564833624554,6.112874298809886,3.4852592867790335
5305.0,-30.135133549273828,5.006305962445232,35.00501402513664,24.099573923181765,4.9954818363901055,-26.622091095545102,-40.13933847947044,1.4824393826621147,-0.046715285085213054,-5.01590571743056,40.009974429347224,42247.199300469896,25750.784557585324,25750.784557585324,67997.98385805522,77338.30175722505,77338.30175722505,25750.784557585324,103089.08631481038,103089.08631481038,103089.08631481038,127886.22080473769,91560.00546512217,56468.903008369896,38990.11384083586,24797.134489927306,0.0,63787.24833076316,21077.56431643821,1535.4150871374445,0.0,0.8868016738771828,2.8155086422483238,0.0014959135982669303,354436.1702769586,1554963.3414186963,4.3871463237051636,1554963.3414186963,4.3871463237051636,0.85,0.09557946351372737,4.027634451161993,1.2672155559482055,1.0,0.0,4.027634451162399,1.284810175115166,1.2851059157535225,3.1348089617993335,19323.005994970732,1970.398249654136,4632.441516551485,4632.441516551485,5.558793233671497,5.006305962445232,-2.3454019875831627,7.351707950028395,3.48526782833892,3.48526782833892,0.9957908080968343,0.0,0.0,0.00023017037716898447,7.762128876840931e-05,0.00015254908840057514,0.0006144119639355128,0.09557946351379616,0.07170663574723367,0.02387282776656249,0.09557942914260145,0.07170663574718206,0.02387282776654531,0.3773408942928912,0.3773408942928912,0.1256256702725365,0.0,4.968984293268932,4.95649150479926,5.006512854993105,4.969190432345329,4.956767951900076,5.006507764722073,24797.134489927306,21077.56431643821,0.85,1.0660121832730212,0.6623141835716249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523055905401387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.577959165907,1535.4150871374445,0.3773408942928912,0.1256256702725365,6.112874298809886,3.48526782833892
5306.0,-30.135080977349514,5.006299368580408,35.00501204850529,24.099557543545984,4.995479778594961,-26.622043979218798,-40.13928190162403,1.4824427804649734,-0.046761194051612165,-5.0159021487671085,40.009970476683336,42247.19205022664,25750.79126377889,25750.79126377889,67997.98331400553,77338.24396856362,77338.24396856362,25750.79126377889,103089.03523234252,103089.03523234252,103089.03523234252,127886.1561073716,91559.92562397206,56468.87370563783,38990.057687038025,24797.120875029086,0.0,63787.178562067114,21077.552743774722,1535.4142766977793,0.0,0.8868017063524319,2.815509661757928,0.0014959135982669303,354436.2195845481,1554963.170955634,4.387145232443461,1554963.170955634,4.387145232443461,0.85,0.09557942527186568,4.027634451161993,1.2672153658280148,1.0,0.0,4.027634451162575,1.2848101566156158,1.2851058988697206,3.134809006936395,19322.98914513532,1970.3965314491006,4632.441516551485,4632.441516551485,5.558794681330046,5.006299368580408,-2.345392464056045,7.351691832636453,3.4852763768823656,3.4852763768823656,0.9957932505378188,0.0,0.0,0.00023017163799514745,7.762178634113909e-05,0.00015254985165400836,0.0006144150380413354,0.09557942527192606,0.07170659777893784,0.023872827492988212,0.09557941680276225,0.07170659777889254,0.023872827492973134,0.3773407635694984,0.3773407635694984,0.12562569183017402,0.0,4.969014272924085,4.9565252474713475,5.0065315098125325,4.969140954715499,4.956666999512834,5.006612915414507,24797.120875029086,21077.552743774722,0.85,1.0660133407192662,0.6623147943300026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523052752414238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.574506172974,1535.4142766977793,0.3773407635694984,0.12562569183017402,6.112874298809886,3.4852763768823656
5307.0,-30.135028431883462,5.0062927900403515,35.00501005743328,24.099556321185105,4.995481599435511,-26.621996498795408,-40.13922909563405,1.4824496663482032,-0.04663250501170069,-5.015895280540446,40.009966102804675,42247.2001454885,25750.789424806804,25750.789424806804,67997.9895702953,77338.23185842053,77338.23185842053,25750.789424806804,103089.02128322734,103089.02128322734,103089.02128322734,127886.12493078392,91559.89304239232,56468.8613294634,38990.03523658768,24797.103647556574,0.0,63787.13888414425,21077.538100423088,1535.413189892328,0.0,0.8868017571460285,2.8155087730882347,0.0014959135982669303,354436.3144816324,1554962.9823272282,4.387143525632754,1554962.9823272282,4.387143525632754,0.85,0.09557938202034612,4.027634451161993,1.2672151669161398,1.0,0.0,4.027634451161758,1.2848101217991135,1.2851058656644034,3.1348090918852005,19322.98226905381,1970.3958302839208,4632.441516551485,4632.441516551485,5.558794284353188,5.0062927900403515,-2.345380544242659,7.35167333428301,3.485284897670552,3.485284897670552,0.9957956850487292,0.0,0.0,0.00023017289819312435,7.762225074501478e-05,0.00015255064744810955,0.0006144182432090734,0.09557938202041484,0.07170655584795038,0.02387282617246446,0.09557932445567105,0.07170655584789883,0.02387282617244729,0.37734063203217616,0.37734063203217616,0.1256257145499131,0.0,4.969061366660355,4.95658469020583,5.006541483094281,4.969262775528762,4.956835512561611,5.006594437112881,24797.103647556574,21077.538100423088,0.85,1.0660141018991174,0.662315333224485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452304959948904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.571054912216,1535.413189892328,0.37734063203217616,0.1256257145499131,6.112874298809886,3.485284897670552
5308.0,-30.134975906030547,5.006286299429532,35.00500808436562,24.09954888224604,4.995489656442744,-26.6219484124026,-40.13917241301385,1.482462162815481,-0.046740350491347726,-5.01588494306105,40.009962645077486,42247.192108908166,25750.778873298324,25750.778873298324,67997.97098220649,77338.16920366712,77338.16920366712,25750.778873298324,103088.94807696543,103088.94807696543,103088.94807696543,127886.0386868939,91559.81244871057,56468.83535395427,38989.97454972922,24797.09060992846,0.0,63787.06515965768,21077.52701843919,1535.4122586369358,0.0,0.8868018222790173,2.815511396125156,0.0014959135982669303,354436.4573128118,1554962.8332088902,4.3871413369774785,1554962.8332088902,4.3871413369774785,0.85,0.09557933835394955,4.027634451161993,1.2672149647073825,1.0,0.0,4.027634451160212,1.284810060735636,1.2851058062054734,3.134809240874028,19322.965260402627,1970.3940958841836,4632.441516551485,4632.441516551485,5.558792006610783,5.006286299429532,-2.3453660626570465,7.351652362086579,3.485293412091936,3.485293412091936,0.9957981177405532,0.0,0.0,0.00023017415792707098,7.762274924489064e-05,0.00015255140868218034,0.0006144213091816423,0.09557933835400664,0.07170651359063607,0.02387282476337057,0.09557936255047839,0.07170651359059324,0.023872824763356313,0.3773405014253426,0.3773405014253426,0.12562573768508997,0.0,4.969074086355249,4.956610021713175,5.006516292771096,4.969144592569705,4.956730991437553,5.006435189642161,24797.09060992846,21077.52701843919,0.85,1.0660150425796986,0.6623159727315301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523046448151944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.567604873808,1535.4122586369358,0.3773405014253426,0.12562573768508997,6.112874298809886,3.485293412091936
5309.0,-30.134923371914255,5.006279767180668,35.00500612759316,24.099548009131126,4.995489309464408,-26.62190115903615,-40.139123413804896,1.4824670965870417,-0.04656664138406086,-5.015880675334128,40.0099591735744,42247.21597341347,25750.783869863775,25750.783869863775,67997.99984327724,77338.1672639635,77338.1672639635,25750.783869863775,103088.95113382729,103088.95113382729,103088.95113382729,127886.03058892084,91559.78916432486,56468.83787377768,38989.945878385755,24797.079455093557,0.0,63787.02533347931,21077.517536829524,1535.4115786186567,0.0,0.8868018565698483,2.815509612618833,0.0014959135982669303,354436.5162792756,1554962.6834964629,4.387140184707271,1554962.6834964629,4.387140184707271,0.85,0.09557930073187391,4.027634451161993,1.2672148388763893,1.0,0.0,4.027634451161502,1.2848100350522165,1.2851057821350076,3.1348093035390283,19322.96034641947,1970.393594797354,4632.441516551485,4632.441516551485,5.5587930852138125,5.006279767180668,-2.3453560288350737,7.351635796015741,3.4853019420744062,3.4853019420744062,0.9958005548784018,0.0,0.0,0.00023017541786555398,7.762318017477129e-05,0.0001525522376907827,0.0006144246481252495,0.09557930073192769,0.07170647606275707,0.023872824669170616,0.09557926336979868,0.07170647606271673,0.023872824669157185,0.37734036953311395,0.37734036953311395,0.12562575902600728,0.0,4.9691204575022425,4.956672792268478,5.006513375143868,4.96931403395007,4.956931984364303,5.006509820305723,24797.079455093557,21077.517536829524,0.85,1.066016160618604,0.6623167603841774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523043297992426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.564156193997,1535.4115786186567,0.37734036953311395,0.12562575902600728,6.112874298809886,3.4853019420744062
5310.0,-30.13487087760235,5.006273221127512,35.00500415682353,24.099531315173977,4.995489334143106,-26.62185390429132,-40.13906683595849,1.4824723608328123,-0.046657512350179786,-5.015875156466361,40.00995485233033,42247.208306811655,25750.78552637868,25750.78552637868,67997.99383319034,77338.09971126205,77338.09971126205,25750.78552637868,103088.88523764073,103088.88523764073,103088.88523764073,127885.94826785174,91559.70043363498,56468.80902918745,38989.87933827504,24797.063030211008,0.0,63786.942368486045,21077.503575679355,1535.4105623638488,0.0,0.8868019003052433,2.81551145030359,0.0014959135982669303,354436.5925325535,1554962.4971380252,4.3871387150727355,1554962.4971380252,4.3871387150727355,0.85,0.0955792590361787,4.027634451161993,1.2672146185347808,1.0,0.0,4.027634451162243,1.2848100078247024,1.2851057565188737,3.1348093699714683,19322.94162051787,1970.3916852868076,4632.441516551485,4632.441516551485,5.558793442803841,5.006273221127512,-2.3453451046566265,7.3516183257841385,3.4853104486783812,3.4853104486783812,0.9958029853366803,0.0,0.0,0.00023017667685574388,7.762367775871074e-05,0.00015255299909703316,0.0006144277147912951,0.0955792590362456,0.07170643555293846,0.02387282348330715,0.09557926720639626,0.07170643555288826,0.02387282348329043,0.37734023890075924,0.37734023890075924,0.12562578026593357,0.0,4.969137800852138,4.956694371473418,5.006517973302493,4.969217644116156,4.9567911754866145,5.006546860825495,24797.063030211008,21077.503575679355,0.85,1.066017452919718,0.6623175016409613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523040147338626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.560709430592,1535.4105623638488,0.37734023890075924,0.12562578026593357,6.112874298809886,3.4853104486783812
5311.0,-30.13481844045081,5.006266788626565,35.0050022004686,24.099539347831183,4.995498931583287,-26.621805743687016,-40.13901392519472,1.482486234820218,-0.046536696963187296,-5.015863598586446,40.00995133065152,42247.215525225714,25750.771900113603,25750.771900113603,67997.98742533932,77338.09370824519,77338.09370824519,25750.771900113603,103088.86560835878,103088.86560835878,103088.86560835878,127885.91475272863,91559.67715114707,56468.79896813037,38989.864647796334,24797.049144369834,0.0,63786.91379216617,21077.49177271436,1535.4095609808062,0.0,0.8868019718809589,2.8155112123979764,0.0014959135982669303,354436.752225898,1554962.345261738,4.387136309923901,1554962.345261738,4.387136309923901,0.85,0.09557921323828622,4.027634451161993,1.267214441602118,1.0,0.0,4.027634451161064,1.2848099403211526,1.2851056906156793,3.134809534673464,19322.936706935234,1970.3911842408197,4632.441516551485,4632.441516551485,5.55879050131715,5.006266788626565,-2.3453297356732006,7.351596524299765,3.48531894023098,3.48531894023098,0.9958054114945657,0.0,0.0,0.00023017793448137304,7.762414309450825e-05,0.00015255379138686477,0.0006144309058451163,0.09557921323834487,0.0717063918435228,0.02387282139482207,0.09557920450846402,0.0717063918434788,0.02387282139480742,0.3773401068192087,0.3773401068192087,0.12562580187907968,0.0,4.969171231537814,4.95675166026416,5.006479706828316,4.969326901623276,4.957002778334072,5.006348619870209,24797.049144369834,21077.49177271436,0.85,1.0660178300347607,0.6623179115214413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523036999073342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.557263620913,1535.4095609808062,0.3773401068192087,0.12562580187907968,6.112874298809886,3.48531894023098
5312.0,-30.134766030670168,5.006260209132825,35.00500024421618,24.09952391115951,4.99549102382736,-26.621759358352897,-40.13896125890312,1.482484351510831,-0.0464473173051374,-5.0158643212972285,40.00994742092634,42247.223704446966,25750.78953924885,25750.78953924885,67998.01324369581,77338.06337400386,77338.06337400386,25750.78953924885,103088.85291325272,103088.85291325272,103088.85291325272,127885.89009080551,91559.62246146906,56468.78279191513,38989.82185505992,24797.037177552786,0.0,63786.8590326127,21077.481600919866,1535.4089446409876,0.0,0.886801982359732,2.8155099540787614,0.0014959135982669303,354436.74224031955,1554962.1766505355,4.387135957807165,1554962.1766505355,4.387135957807165,0.8499999999999999,0.0955791793742067,4.027634451161993,1.2672142904950303,1.0,0.0,4.0276344511609565,1.2848099465361258,1.2851056984471418,3.1348095195095422,19322.92516511661,1970.3900073028617,4632.441516551485,4632.441516551485,5.558794309057665,5.006260209132825,-2.3453233904955693,7.351583599628395,3.4853274551284072,3.4853274551284072,0.9958078443224021,0.0,0.0,0.0002301791914568754,7.762460628280052e-05,0.0001525545851740749,0.0006144341029298306,0.09557917937426286,0.07170635746343489,0.023872821910827968,0.09557912455411172,0.07170635746339275,0.023872821910813944,0.37733997575906925,0.37733997575906925,0.12562582119341265,0.0,4.969220664458533,4.956808062015739,5.00650818438811,4.969417003992078,4.9570322958341535,5.006620720329522,24797.037177552786,21077.481600919866,0.85,1.066019149946387,0.6623186083335278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523033854237462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.553818415927,1535.4089446409876,0.37733997575906925,0.12562582119341265,6.112874298809886,3.4853274551284072
5313.0,-30.134713617138978,5.006253708485473,35.004998261236054,24.099511617701523,4.995496390511849,-26.621711642064955,-40.13890464613212,1.4824944154385309,-0.046571504594510316,-5.015854499990276,40.00994272991907,42247.21541165992,25750.78007768219,25750.78007768219,67997.99548934211,77337.99205705705,77337.99205705705,25750.78007768219,103088.77213473924,103088.77213473924,103088.77213473924,127885.78931088437,91559.5321619504,56468.755516556,38989.751828215994,24797.017176145142,0.0,63786.76900436114,21077.46459972337,1535.4076263360455,0.0,0.8868020493312333,2.8155127315141617,0.0014959135982669303,354436.87793976,1554961.9743457036,4.387133707373375,1554961.9743457036,4.387133707373375,0.85,0.0955791317964299,4.027634451161993,1.2672140393825249,1.0,0.0,4.027634451160809,1.2848098968582822,1.2851056503730451,3.1348096407185846,19322.906108126255,1970.3880640306584,4632.441516551485,4632.441516551485,5.55879226659979,5.006253708485473,-2.3453093457289054,7.351563054214378,3.485335914962173,3.485335914962173,0.9958102614177637,0.0,0.0,0.0002301804485286569,7.762510418234826e-05,0.00015255534434630865,0.0006144371605980737,0.09557913179650503,0.0717063125215354,0.02387281927496962,0.09557914399437244,0.07170631252147905,0.023872819274950854,0.3773398455004375,0.3773398455004375,0.12562584269232221,0.0,4.969229401234543,4.956821568776149,5.006502571319459,4.9692829953957585,4.956894258691818,5.006498795601772,24797.017176145142,21077.46459972337,0.85,1.0660203761800986,0.6623194131179689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523030711044413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.550374410517,1535.4076263360455,0.3773398455004375,0.12562584269232221,6.112874298809886,3.485335914962173
5314.0,-30.13466118244257,5.006247280787258,35.0049963072966,24.099509487301134,4.995503996584991,-26.62166368283895,-40.13884796351192,1.4825064969820936,-0.04658168755713632,-5.015844862082181,40.00993960983333,42247.20706205369,25750.771323785855,25750.771323785855,67997.97838583955,77337.95281464976,77337.95281464976,25750.771323785855,103088.72413843562,103088.72413843562,103088.72413843562,127885.73049194626,91559.47483477822,56468.72908218502,38989.71750288133,24797.00635351065,0.0,63786.72385639198,21077.45540048405,1535.4068402013165,0.0,0.8868021096810376,2.815513990139679,0.0014959135982669303,354437.0111052471,1554961.8397885943,4.387131679447724,1554961.8397885943,4.387131679447724,0.85,0.09557908939132148,4.027634451161993,1.2672138443170118,1.0,0.0,4.027634451162037,1.2848098377403936,1.2851055928573907,3.134809784960418,19322.894009685613,1970.386830333051,4632.441516551485,4632.441516551485,5.55879037690592,5.006247280787258,-2.345295403104574,7.351542683891831,3.4853443876154433,3.4853443876154433,0.995812682175841,0.0,0.0,0.00023018170611438743,7.76256026991661e-05,0.00015255610341522133,0.0006144402178501772,0.09557908939137327,0.07170627141198871,0.023872817979384568,0.09557914428890701,0.07170627141194985,0.023872817979371637,0.37733971331831684,0.37733971331831684,0.12562586388971328,0.0,4.969232496214374,4.956835871375347,5.006471975625573,4.969263174525054,4.9569113961455855,5.00636792067246,24797.00635351065,21077.45540048405,0.85,1.066020862568968,0.6623197510059948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523027567627727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.546932227237,1535.4068402013165,0.37733971331831684,0.12562586388971328,6.112874298809886,3.4853443876154433
5315.0,-30.13460879234231,5.0062408321412635,35.004994370720524,24.099503131024562,4.995505083094608,-26.621616415748427,-40.138798964302964,1.4825127065014494,-0.046525038981542366,-5.0158396138174455,40.009936207698765,42247.23030156833,25750.77383751932,25750.77383751932,67998.00413908764,77337.92286919821,77337.92286919821,25750.77383751932,103088.69670671753,103088.69670671753,103088.69670671753,127885.69207752227,91559.42418312695,56468.73161549996,38989.65840847443,24796.99537080474,0.0,63786.65377927917,21077.446065184027,1535.4061453323723,0.0,0.8868021487110597,2.8155138586243655,0.0014959135982669303,354437.083619727,1554961.6930678324,4.387130367927695,1554961.6930678324,4.387130367927695,0.85,0.09557905023039445,4.027634451161993,1.2672136976057664,1.0,0.0,4.027634451162271,1.2848098060957216,1.2851055628199106,3.134809862170311,19322.883320060202,1970.3857402946167,4632.441516551485,4632.441516551485,5.558790919542767,5.0062408321412635,-2.3452846747306726,7.351525506871936,3.4853528714406243,3.4853528714406243,0.9958151061258926,0.0,0.0,0.00023018296263685356,7.762603364369234e-05,0.00015255692899316121,0.00061444354297633,0.09557905023044787,0.07170623291702635,0.023872817313421512,0.09557910077533097,0.07170623291698629,0.023872817313408172,0.37733957965469056,0.37733957965469056,0.12562588332653493,0.0,4.969246920762885,4.956859767289529,5.006457926179166,4.969314574835892,4.956965323951977,5.006411708684311,24796.99537080474,21077.446065184027,0.85,1.066022437458171,0.6623208429737721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523024422942996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.543492215083,1535.4061453323723,0.37733957965469056,0.12562588332653493,6.112874298809886,3.4853528714406243
5316.0,-30.134556433345082,5.006234406849863,35.004992432213044,24.09949646042662,4.995508144833734,-26.621568979094555,-40.138742386456556,1.4825206905839143,-0.04650901664746243,-5.015832298641476,40.00993227828917,42247.22194509877,25750.771034968013,25750.771034968013,67997.99298006677,77337.88365965562,77337.88365965562,25750.771034968013,103088.65469462363,103088.65469462363,103088.65469462363,127885.63535614582,91559.36507971465,56468.70336516077,38989.62412728209,24796.980661522186,0.0,63786.60478880428,21077.433562293856,1535.4051899223336,0.0,0.886802200169839,2.815514501957779,0.0014959135982669303,354437.18469242525,1554961.5236077714,4.387128638766108,1554961.5236077714,4.387128638766108,0.8499999999999999,0.09557900679185895,4.027634451161993,1.2672134805610407,1.0,0.0,4.027634451161826,1.2848097661506632,1.2851055244791831,3.134809959632337,19322.870846758302,1970.3844683717991,4632.441516551485,4632.441516551485,5.5587903145591335,5.006234406849863,-2.3452724412812946,7.351506848131158,3.485361338233728,3.485361338233728,0.9958175252096365,0.0,0.0,0.00023018421841965772,7.762653124454287e-05,0.00015255768717511485,0.0006144465966560867,0.09557900679192133,0.07170619124530409,0.023872815546617236,0.09557906868663386,0.07170619124525729,0.02387281554660166,0.37733944539738923,0.37733944539738923,0.1256259023383096,0.0,4.969259416146542,4.956882130342763,5.006440757047244,4.969323281994036,4.9569854831946145,5.006385991318098,24796.980661522186,21077.433562293856,0.85,1.0660230812598708,0.662321220654057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452302128093414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.540053057342,1535.4051899223336,0.37733944539738923,0.1256259023383096,6.112874298809886,3.485361338233728
