time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5317.0,-30.134504073025266,5.00622789543792,35.00499047721561,24.099491047114157,4.995503380705808,-26.621522323877322,-40.13868965031577,1.482521631558537,-0.046310841646288736,-5.015830188042185,40.00992792096841,42247.22974876771,25750.78136943321,25750.78136943321,67998.01111820093,77337.88116283726,77337.88116283726,25750.78136943321,103088.66253227048,103088.66253227048,103088.66253227048,127885.6277482476,91559.33952021599,56468.68810614906,38989.61268229659,24796.965215977118,0.0,63786.57789827371,21077.420433580548,1535.4043142018616,0.0,0.8868022266894268,2.815512145335888,0.0014959135982669303,354437.2138542665,1554961.3356935922,4.387127747632459,1554961.3356935922,4.387127747632459,0.8499999999999999,0.09557896740200338,4.027634451161993,1.2672133305529134,1.0,0.0,4.027634451160407,1.284809759155207,1.2851055190956915,3.134809976700565,19322.865452630773,1970.3839183238695,4632.441516551485,4632.441516551485,5.558792545448645,5.00622789543792,-2.3452640522889827,7.3514919477269025,3.4853698013243912,3.4853698013243912,0.9958199432355404,0.0,0.0,0.00023018547424049675,7.762699506033687e-05,0.00015255847918015986,0.0006144497865628915,0.09557896740206837,0.07170615266161529,0.023872814740453076,0.0955789370303774,0.07170615266156653,0.023872814740436843,0.3773393105880849,0.3773393105880849,0.12562592081141943,0.0,4.969310603642157,4.956942694013264,5.006463756768596,4.969519346395884,4.957188959512109,5.006559769265266,24796.965215977118,21077.420433580548,0.85,1.0660238150202002,0.66232162220935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523018140791941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.536615022844,1535.4043142018616,0.3773393105880849,0.12562592081141943,6.112874298809886,3.4853698013243912
5318.0,-30.13445177882805,5.006221466562598,35.00498850897454,24.099483887571864,4.995509624373982,-26.62147462731966,-40.13863684432579,1.4825324728663147,-0.0463677562992757,-5.015820172939392,40.00992362522514,42247.23663688909,25750.771465038575,25750.771465038575,67998.00810192767,77337.82703060463,77337.82703060463,25750.771465038575,103088.59849564321,103088.59849564321,103088.59849564321,127885.5459965502,91559.26680855763,56468.676414844966,38989.54488190296,24796.94750090699,0.0,63786.492382809956,21077.40537577094,1535.4031243880127,0.0,0.8868022932158992,2.8155140617879844,0.0014959135982669303,354437.35223149793,1554961.150435029,4.387125512153749,1554961.150435029,4.387125512153749,0.85,0.09557892026680229,4.027634451161993,1.2672131552686916,1.0,0.0,4.027634451162554,1.2848097058464156,1.2851054673861737,3.1348101067688003,19322.85010741751,1970.382353547594,4632.441516551485,4632.441516551485,5.558790407397987,5.006221466562598,-2.345249880316454,7.351471346879052,3.485378227726538,3.485378227726538,0.9958223507790108,0.0,0.0,0.00023018672848173767,7.762745949302393e-05,0.00015255926898871374,0.000614452967623033,0.09557892026687173,0.07170610807253752,0.023872812194334212,0.09557893519288484,0.07170610807248542,0.023872812194316865,0.377339177669591,0.377339177669591,0.12562594127906176,0.0,4.969335163134133,4.95697895744911,5.0064531347650245,4.969452416640138,4.9571430424111895,5.006429691814503,24796.94750090699,21077.40537577094,0.85,1.066025196899723,0.6623226181390472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523015000571713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.533178760139,1535.4031243880127,0.377339177669591,0.12562594127906176,6.112874298809886,3.485378227726538
5319.0,-30.13439945634138,5.006215027642008,35.004986555467944,24.0994774614461,4.995511197983969,-26.621427372372796,-40.13858403833581,1.4825391140160968,-0.04632313017702927,-5.015814470846004,40.00992011791719,42247.24391439741,25750.772670470873,25750.772670470873,67998.01658486828,77337.79480465969,77337.79480465969,25750.772670470873,103088.56747513056,103088.56747513056,103088.56747513056,127885.50324508871,91559.21410092713,56468.663210667844,38989.50098917698,24796.93576995814,0.0,63786.43675913512,21077.39540446442,1535.4023762734894,0.0,0.886802334936456,2.8155141411521507,0.0014959135982669303,354437.43101651967,1554960.9991786005,4.387124110224483,1554960.9991786005,4.387124110224483,0.85,0.09557888051658142,4.027634451161993,1.2672130014142025,1.0,0.0,4.027634451163885,1.2848096721857554,1.28510543533019,3.1348101888975237,19322.838983894144,1970.3812192638816,4632.441516551485,4632.441516551485,5.558790667613318,5.006215027642008,-2.3452388605488688,7.351453888190877,3.485386668174879,3.485386668174879,0.9958247623356797,0.0,0.0,0.00023018798340778508,7.762792392827926e-05,0.00015256005947950584,0.0006144561514309805,0.09557888051663661,0.07170606908874604,0.02387281142789058,0.09557889581351531,0.07170606908870462,0.023872811427876794,0.37733904482990704,0.37733904482990704,0.12562596131794526,0.0,4.969364234954583,4.957018400983884,5.0064510277053955,4.969491340668981,4.957187010577002,5.006453442759209,24796.93576995814,21077.39540446442,0.85,1.0660262594952055,0.6623233097959028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523011864318374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.529742918123,1535.4023762734894,0.37733904482990704,0.12562596131794526,6.112874298809886,3.485386668174879
5320.0,-30.134347171769157,5.006208529664878,35.00498458619003,24.099466495122783,4.995508144783206,-26.62138061423208,-40.138531337119616,1.4825415872468055,-0.04625454472039792,-5.015811137392685,40.009915751529064,42247.2513312145,25750.779757255616,25750.779757255616,67998.03108847012,77337.76299593021,77337.76299593021,25750.779757255616,103088.54275318583,103088.54275318583,103088.54275318583,127885.4625916085,91559.15995277649,56468.64828806353,38989.45740523662,24796.91983842268,0.0,63786.3772436593,21077.381862659277,1535.4014417063295,0.0,0.8868023677125481,2.81551362936681,0.0014959135982669303,354437.4770743812,1554960.810873431,4.387123008854708,1554960.810873431,4.387123008854708,0.85,0.09557884050715812,4.027634451161993,1.2672128266794602,1.0,0.0,4.0276344511624265,1.2848096580256805,1.2851054227781202,3.1348102234467246,19322.827556360535,1970.3800539797521,4632.441516551485,4632.441516551485,5.5587921974296615,5.006208529664878,-2.345229607946338,7.351438137611217,3.4853950948781054,3.4853950948781054,0.995827169965173,0.0,0.0,0.00023018923743077123,7.762838744459791e-05,0.0001525608499861733,0.0006144593353028683,0.09557884050722434,0.07170602990007768,0.023872810607146654,0.09557882379554782,0.071706029900028,0.02387281060713012,0.3773389122703726,0.3773389122703726,0.1256259815233136,0.0,4.9694014431730125,4.957060238068948,5.006474310359295,4.969556592672291,4.957233920874785,5.006573780008637,24796.91983842268,21077.381862659277,0.85,1.0660274815219966,0.6623240440483568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523008726369717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.526309385978,1535.4014417063295,0.3773389122703726,0.1256259815233136,6.112874298809886,3.4853950948781054
5321.0,-30.134294902522804,5.006202071870991,35.00498260310805,24.09946502828973,4.995511544509039,-26.621333224546323,-40.13847472434861,1.4825498665332533,-0.046161517745531455,-5.0158031716630616,40.00991141090076,42247.242618999924,25750.774935266516,25750.774935266516,67998.01755426644,77337.74349766891,77337.74349766891,25750.774935266516,103088.51843293542,103088.51843293542,103088.51843293542,127885.42090284961,91559.12073378477,56468.61985511854,38989.44542074026,24796.902469914192,0.0,63786.34789065445,21077.36709942706,1535.400321388251,0.0,0.8868024239712398,2.8155133372016365,0.0014959135982669303,354437.5871357804,1554960.6236791974,4.387121118403033,1554960.6236791974,4.387121118403033,0.85,0.0955787958835313,4.027634451161993,1.2672126052388921,1.0,0.0,4.027634451162778,1.284809616703962,1.2851053830576897,3.1348103242676895,19322.81927950638,1970.3792099755146,4632.441516551485,4632.441516551485,5.558791156512235,5.006202071870991,-2.345216975690603,7.351419047561594,3.485403493034408,3.485403493034408,0.9958295694384024,0.0,0.0,0.00023019049109246218,7.76288853665689e-05,0.00015256160572589328,0.0006144623791462005,0.09557879588360005,0.07170598703009051,0.023872808853509533,0.09557875020101185,0.07170598703003893,0.023872808853492362,0.3773387801064622,0.3773387801064622,0.12562600340077443,0.0,4.969446461261839,4.957118619683513,5.006479160823119,4.969641653917506,4.957367283167571,5.006513710584898,24796.902469914192,21077.36709942706,0.85,1.0660277599029784,0.6623242122502786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523005590696205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.522876838364,1535.400321388251,0.3773387801064622,0.12562600340077443,6.112874298809886,3.485403493034408
5322.0,-30.13424265708947,5.006195736049824,35.00498065159462,24.09946237402039,4.995522411155202,-26.62128510960396,-40.13842184850944,1.4825648636703952,-0.04624880493349792,-5.015791262287433,40.00990836424062,42247.249044337455,25750.760298540037,25750.760298540037,67998.00934287749,77337.68897207931,77337.68897207931,25750.760298540037,103088.44927061934,103088.44927061934,103088.44927061934,127885.34053341154,91559.04951987731,56468.609592138324,38989.37769748776,24796.891262792193,0.0,63786.26896027995,21077.357573373363,1535.3994599427306,0.0,0.8868024956155988,2.815515873673257,0.0014959135982669303,354437.75168604724,1554960.4922887343,4.387118710949511,1554960.4922887343,4.387118710949511,0.85,0.09557875166545089,4.027634451161993,1.2672124508349225,1.0,0.0,4.027634451162102,1.284809543955388,1.2851053119024434,3.134810501767135,19322.804250381447,1970.3776774312785,4632.441516551485,4632.441516551485,5.558787996898362,5.006195736049824,-2.3452014168911597,7.351397152940983,3.4854118924826936,3.4854118924826936,0.9958319692807696,0.0,0.0,0.00023019174418929513,7.762935042405612e-05,0.00015256239376523902,0.0006144655530806183,0.0955787516655028,0.07170594449483245,0.02387280717067035,0.09557879040377029,0.0717059444947935,0.023872807170657387,0.37733864929064387,0.37733864929064387,0.12562602551321148,0.0,4.969461137364476,4.9571521053197785,5.006437307936039,4.969542457353953,4.957308678708046,5.006292543714551,24796.891262792193,21077.357573373363,0.85,1.0660289502936786,0.6623251325554884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452300245594313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.519445726539,1535.3994599427306,0.37733864929064387,0.12562602551321148,6.112874298809886,3.4854118924826936
5323.0,-30.13419043507643,5.006189221545138,35.00497869904893,24.099447286594682,4.995512353721701,-26.6212391082723,-40.138373023923464,1.4825610269182647,-0.046110685895257575,-5.015793534325306,40.00990443114476,42247.272332784654,25750.781740562365,25750.781740562365,67998.05407334701,77337.66873518891,77337.66873518891,25750.781740562365,103088.45047575128,103088.45047575128,103088.45047575128,127885.33012202896,91559.00413302318,56468.60773062169,38989.32933600165,24796.879646277677,0.0,63786.20898227932,21077.347699336024,1535.398899588834,0.0,0.8868024982937034,2.815513794353157,0.0014959135982669303,354437.72029359586,1554960.3226697992,4.38711862095761,1554960.3226697992,4.38711862095761,0.8499999999999999,0.09557871942690464,4.027634451161993,1.2672122898371891,1.0,0.0,4.027634451161862,1.2848095593182762,1.2851053288782293,3.1348104642831798,19322.794671849315,1970.3767006928274,4632.441516551485,4632.441516551485,5.558792625563882,5.006189221545138,-2.345196281808903,7.351385503354041,3.485420317963093,3.485420317963093,0.9958343765608838,0.0,0.0,0.0002301929967306749,7.762977985194871e-05,0.0001525632168787262,0.0006144688682808565,0.09557871942695986,0.0717059113050126,0.023872808121947264,0.09557868522331715,0.07170591130497117,0.023872808121933473,0.37733851808186425,0.37733851808186425,0.1256260449835265,0.0,4.969506346919559,4.95719991822682,5.006474677629683,4.969682848430068,4.957386852510126,5.006619835881054,24796.879646277677,21077.347699336024,0.85,1.066030653933953,0.6623261204396318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452299932261949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.51601587997,1535.398899588834,0.37733851808186425,0.1256260449835265,6.112874298809886,3.485420317963093
5324.0,-30.134138232474847,5.006182917347029,35.00497673821477,24.099454550910764,4.995527093210755,-26.621190644519668,-40.13831630637867,1.4825795052562811,-0.04610521349127339,-5.0157775254404156,40.009900284633936,42247.26268298959,25750.75650377302,25750.75650377302,67998.01918676261,77337.6386256927,77337.6386256927,25750.75650377302,103088.39512946573,103088.39512946573,103088.39512946573,127885.25573364008,91558.95892065034,56468.58297795023,38989.30660300013,24796.86060417435,0.0,63786.16720717448,21077.331513548197,1535.3975000367652,0.0,0.8868025947848888,2.815515590930385,0.0014959135982669303,354437.94148631993,1554960.1438471316,4.387115378580732,1554960.1438471316,4.387115378580732,0.85,0.09557866696225148,4.027634451161993,1.2672120799357072,1.0,0.0,4.027634451161775,1.2848094702857542,1.285105241433982,3.1348106815138963,19322.785130140062,1970.375727709265,4632.441516551485,4632.441516551485,5.5587871777262245,5.006182917347029,-2.3451777465090724,7.351360663856102,3.485428678980929,3.485428678980929,0.9958367654231226,0.0,0.0,0.00023019424881274889,7.763027870370385e-05,0.00015256397010904505,0.0006144719020172384,0.09557866696232091,0.07170586258851151,0.0238728043738094,0.09557866948945815,0.07170586258845942,0.023872804373792057,0.37733838745022713,0.37733838745022713,0.1256260671184119,0.0,4.969533458488627,4.957252517804875,5.006425196165594,4.969672311949125,4.957493337170263,5.0062577134143,24796.86060417435,21077.331513548197,0.85,1.066030805172981,0.6623264029295326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522996190701731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.512587305728,1535.3975000367652,0.37733838745022713,0.1256260671184119,6.112874298809886,3.485428678980929
5325.0,-30.134086061371285,5.006176492513596,35.004974805502,24.09944386398422,4.9955221659293025,-26.621144175993848,-40.138263640087075,1.4825802805525228,-0.046003635657484665,-5.015777014653639,40.009897182062865,42247.26978981466,25750.77098001202,25750.77098001202,67998.04076982668,77337.61561634297,77337.61561634297,25750.77098001202,103088.38659635499,103088.38659635499,103088.38659635499,127885.2394245142,91558.9128587227,56468.56703219703,38989.273140584075,24796.852828159223,0.0,63786.1259687433,21077.32490393534,1535.397095637041,0.0,0.88680260861881,2.8155143163602117,0.0014959135982669303,354437.94854379754,1554960.01004548,4.387114913721873,1554960.01004548,4.387114913721873,0.85,0.09557863468770453,4.027634451161993,1.2672119326749818,1.0,0.0,4.027634451160882,1.2848094640746597,1.2851052368292657,3.1348106966683655,19322.775409139074,1970.3747364430335,4632.441516551485,4632.441516551485,5.5587903026958445,5.006176492513596,-2.345170558355214,7.35134705086881,3.4854370925837417,3.4854370925837417,0.9958391693096404,0.0,0.0,0.00023019550014561144,7.763074192584427e-05,0.00015256475821976716,0.0006144750762391341,0.0955786346877499,0.07170582950011874,0.023872805187631158,0.09557860253854786,0.0717058295000847,0.023872805187619826,0.37733825760257067,0.37733825760257067,0.1256260861408965,0.0,4.96958125206271,4.957313041471366,5.0064347264216735,4.969773378996138,4.957556106921174,5.006473818777238,24796.852828159223,21077.32490393534,0.85,1.0660318327397296,0.6623269425472996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522993059949425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.509160083344,1535.397095637041,0.37733825760257067,0.1256260861408965,6.112874298809886,3.4854370925837417
5326.0,-30.134033894360176,5.006170071048998,35.00497284252268,24.099432408716552,4.995522512247224,-26.62109718367984,-40.13821086902169,1.4825858015675872,-0.046013238621469554,-5.015770779276407,40.00989243505625,42247.276561085375,25750.770575751776,25750.770575751776,67998.04713683715,77337.56786775087,77337.56786775087,25750.770575751776,103088.33844350264,103088.33844350264,103088.33844350264,127885.17202379779,91558.84419454697,56468.55288788435,38989.21256295847,24796.833580295155,0.0,63786.046143253625,21077.30854325088,1535.3959034715451,0.0,0.8868026575423084,2.815515170244843,0.0014959135982669303,354438.034697241,1554959.8053258304,4.387113269754101,1554959.8053258304,4.387113269754101,0.85,0.09557859088795605,4.027634451161993,1.2672117084870114,1.0,0.0,4.027634451161307,1.2848094356619302,1.2851052100176854,3.134810765992676,19322.760918114604,1970.373258769774,4632.441516551485,4632.441516551485,5.558790215428633,5.006170071048998,-2.345159217730097,7.351329288779095,3.485445459287901,3.485445459287901,0.9958415597965431,0.0,0.0,0.00023019675138658091,7.763120607207678e-05,0.00015256554531450412,0.000614478246369013,0.09557859088802995,0.0717057876687708,0.023872803219259154,0.09557856258596174,0.07170578766871535,0.023872803219240693,0.37733812889789314,0.37733812889789314,0.12562610622051712,0.0,4.969614143270064,4.957353997312623,5.006443370589238,4.969757540654939,4.957529669558994,5.006489804657576,24796.833580295155,21077.30854325088,0.85,1.0660332666508914,0.6623278775769312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522989931087447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.505733970036,1535.3959034715451,0.37733812889789314,0.12562610622051712,6.112874298809886,3.485445459287901
5327.0,-30.133981767316584,5.006163699892804,35.004970882680766,24.099425423797243,4.99552739089276,-26.621049774115974,-40.13815806303171,1.4825953976928388,-0.046046261194533145,-5.015762315931819,40.00988860048331,42247.28290781932,25750.76453874327,25750.76453874327,67998.04744656259,77337.52015047215,77337.52015047215,25750.76453874327,103088.28468921542,103088.28468921542,103088.28468921542,127885.10359494656,91558.77741259386,56468.540169943786,38989.15249183341,24796.81890573114,0.0,63785.97139756455,21077.296069871467,1535.3949223269835,0.0,0.8868027145010801,2.8155165917717495,0.0014959135982669303,354438.1516342635,1554959.6399558545,4.3871113557785995,1554959.6399558545,4.3871113557785995,0.85,0.095578547877784,4.027634451161993,1.2672115535335617,1.0,0.0,4.027634451160226,1.2848093881866443,1.2851051641379363,3.134810881827786,19322.74682431815,1970.3718216024995,4632.441516551485,4632.441516551485,5.558788912226317,5.006163699892804,-2.3451462392902296,7.351309939183034,3.4854538163002697,3.4854538163002697,0.9958439475143628,0.0,0.0,0.00023019800167517647,7.763167052805656e-05,0.0001525663311471199,0.0006144814114155292,0.09557854787784555,0.0717057463049178,0.02387280157292775,0.09557855590523419,0.07170574630487161,0.023872801572912376,0.3773379999608331,0.3773379999608331,0.12562612709844406,0.0,4.9696313122125275,4.9573802531865,5.006433220982899,4.969716054737262,4.957501359231628,5.0064087167244224,24796.81890573114,21077.296069871467,0.85,1.066034520705894,0.6623287532065771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522986802472189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.50230951378,1535.3949223269835,0.3773379999608331,0.12562612709844406,6.112874298809886,3.4854538163002697
5328.0,-30.13392959894131,5.006157340080347,35.004968936740205,24.099424061737977,4.995530295347071,-26.621002524793784,-40.1381015201099,1.4826032212002416,-0.04594805643046129,-5.015755654387542,40.00988508570651,42247.27384901463,25750.76317749483,25750.76317749483,67998.03702650947,77337.50298246495,77337.50298246495,25750.76317749483,103088.26615995978,103088.26615995978,103088.26615995978,127885.07281374167,91558.74036391731,56468.51123046977,38989.143481608386,24796.806653781892,0.0,63785.950135390274,21077.285655714608,1535.39412355967,0.0,0.8868027611316567,2.8155160793828173,0.0014959135982669303,354438.2436760469,1554959.488377436,4.387109788859731,1554959.488377436,4.387109788859731,0.85,0.09557850765381688,4.027634451161993,1.2672113392362374,1.0,0.0,4.027634451162052,1.2848093490021113,1.2851051265521307,3.134810977434267,19322.73900549163,1970.3710243040823,4632.441516551485,4632.441516551485,5.558788618375134,5.006157340080347,-2.34513457499278,7.351291915073126,3.485462177786566,3.485462177786566,0.9958463365104474,0.0,0.0,0.00023019925296139358,7.763216785513133e-05,0.00015256708510626225,0.0006144844480873457,0.09557850765387291,0.07170570705218463,0.023872800601688275,0.09557849381354172,0.0717057070521426,0.023872800601674283,0.377337869973373,0.377337869973373,0.12562614748062323,0.0,4.96966404089153,4.957427347616658,5.006422772054577,4.969807597957072,4.95762838407984,5.006393644146726,24796.806653781892,21077.285655714608,0.85,1.0660347126942333,0.6623288319660011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522983676255192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.498885995741,1535.39412355967,0.377337869973373,0.12562614748062323,6.112874298809886,3.485462177786566
5329.0,-30.133877524327563,5.006150968178158,35.00496699095599,24.099417740386002,4.995531054912531,-26.620955574360348,-40.13804878396911,1.4826091049460173,-0.04588529204062297,-5.015750110157629,40.009881198378444,42247.28025003826,25750.76462826271,25750.76462826271,67998.04487830098,77337.47459222763,77337.47459222763,25750.76462826271,103088.23922049034,103088.23922049034,103088.23922049034,127885.03183105955,91558.69126254358,56468.49692035696,38989.1048246518,24796.792610569202,0.0,63785.897435221,21077.273718983823,1535.3932464701418,0.0,0.8868028034246765,2.815515902084309,0.0014959135982669303,354438.32028004184,1554959.320732366,4.387108367695096,1554959.320732366,4.387108367695096,0.85,0.0955784673835569,4.027634451161993,1.2672111974703149,1.0,0.0,4.027634451162468,1.2848093188969674,1.2851050980449226,3.1348110508879183,19322.728643039878,1970.369967628077,4632.441516551485,4632.441516551485,5.558788931550781,5.006150968178158,-2.3451237408185226,7.35127470899668,3.4854705320762966,3.4854705320762966,0.9958487234503705,0.0,0.0,0.00023020050200494113,7.763263170206235e-05,0.00015256787030287877,0.0006144876105722893,0.09557846738361747,0.07170566784577773,0.023872799537839752,0.09557843775412511,0.07170566784573228,0.02387279953782462,0.37733774042730245,0.37733774042730245,0.1256261674412789,0.0,4.969702092538398,4.95747854628047,5.006421307748667,4.969864818117003,4.957693876518533,5.006425993603898,24796.792610569202,21077.273718983823,0.85,1.0660357165525138,0.6623294795364963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522980547560695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.495465043283,1535.3932464701418,0.37733774042730245,0.1256261674412789,6.112874298809886,3.4854705320762966
5330.0,-30.133825411716085,5.006144630829048,35.004965046108914,24.099410965014272,4.995534864847614,-26.620908284663052,-40.13799597797913,1.4826177377952925,-0.04589305593839299,-5.0157423743857334,40.00987733410613,42247.28660785829,25750.76048189322,25750.76048189322,67998.0470897515,77337.43188948058,77337.43188948058,25750.76048189322,103088.19237137379,103088.19237137379,103088.19237137379,127884.9703355709,91558.62906828718,56468.483786667784,38989.05031291043,24796.777964197117,0.0,63785.82827710755,21077.26126956755,1535.3922837538519,0.0,0.8868028567879754,2.8155169069302652,0.0014959135982669303,354438.42716434505,1554959.1540816154,4.387106574538026,1554959.1540816154,4.387106574538026,0.85,0.09557842494028754,4.027634451161993,1.2672109699854626,1.0,0.0,4.027634451162091,1.2848092759288436,1.2851050566729523,3.134811155726007,19322.71551744008,1970.3686291893848,4632.441516551485,4632.441516551485,5.558788036478609,5.006144630829048,-2.3451113043663354,7.351255935195383,3.48547887211927,3.48547887211927,0.9958511063197915,0.0,0.0,0.00023020175196613964,7.76330961659268e-05,0.00015256865580021283,0.0006144907742684133,0.09557842494034938,0.07170562701054864,0.023872797929800734,0.09557841768785695,0.07170562701050225,0.023872797929785288,0.37733761151473005,0.37733761151473005,0.12562618760281694,0.0,4.9697286008740775,4.957517905378381,5.006409190219131,4.969849318447359,4.957690041806984,5.006375430684329,24796.777964197117,21077.26126956755,0.85,1.06603690704375,0.6623302973243769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522977424490648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.492043951414,1535.3922837538519,0.37733761151473005,0.12562618760281694,6.112874298809886,3.48547887211927
5331.0,-30.133773345213037,5.00613826158466,35.004963101175655,24.099399614520394,4.995534333004942,-26.62086147067957,-40.13794327676294,1.4826224584721766,-0.04588792764542404,-5.015737774178393,40.00987344190169,42247.29305707774,25750.76430932658,25750.76430932658,67998.05736640432,77337.38826732876,77337.38826732876,25750.76430932658,103088.15257665534,103088.15257665534,103088.15257665534,127884.9168034057,91558.56421544346,56468.4690051951,38988.994678053736,24796.76422675035,0.0,63785.75890480408,21077.249592737797,1535.3914438989991,0.0,0.8868028942940578,2.815517376479243,0.0014959135982669303,354438.49072491284,1554958.9862262742,4.387105314228162,1554958.9862262742,4.387105314228162,0.85,0.09557838572414792,4.027634451161993,1.2672108469018712,1.0,0.0,4.027634451161822,1.2848092512652445,1.2851050336083076,3.13481121590282,19322.701830766717,1970.3672335371118,4632.441516551485,4632.441516551485,5.558788862702395,5.00613826158466,-2.3451011766470935,7.351239438231753,3.4854872119659186,3.4854872119659186,0.9958534891331196,0.0,0.0,0.00023020300082763815,7.763355971079854e-05,0.0001525694411168396,0.0006144939372367144,0.0955783857242079,0.07170558865735537,0.023872797066852545,0.09557838538889153,0.07170558865731036,0.02387279706683756,0.37733748242482157,0.37733748242482157,0.12562620727778906,0.0,4.9697511050238745,4.95754619012115,5.00641430950202,4.969849846532952,4.957668070715101,5.006443534530263,24796.76422675035,21077.249592737797,0.85,1.0660382275593334,0.6623311187710247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522974299143045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.488625356586,1535.3914438989991,0.37733748242482157,0.12562620727778906,6.112874298809886,3.4854872119659186
5332.0,-30.133721276374878,5.006131955361009,35.00496115745184,24.099403072055452,4.995539984100925,-26.6208140362554,-40.13789043584836,1.4826327439821856,-0.04576334439667562,-5.015728708357132,40.009869587262976,42247.299139585,25750.75674683815,25750.75674683815,67998.05588642314,77337.37951175318,77337.37951175318,25750.75674683815,103088.13625859133,103088.13625859133,103088.13625859133,127884.88541201889,91558.53673142826,56468.45635926319,38988.978191294525,24796.749153427558,0.0,63785.72734472208,21077.236780413423,1535.3904302548488,0.0,0.8868029543916749,2.815516798232368,0.0014959135982669303,354438.6159864107,1554958.819991009,4.387103294779333,1554958.819991009,4.387103294779333,0.85,0.09557834169829454,4.027634451161993,1.267210680958815,1.0,0.0,4.027634451162023,1.2848092005676526,1.2851049845037565,3.134811339600082,19322.696030485386,1970.3666420730206,4632.441516551485,4632.441516551485,5.558787230196424,5.006131955361009,-2.345087777008055,7.351219732369064,3.4854955316285765,3.4854955316285765,0.9958558661795933,0.0,0.0,0.00023020424975138672,7.763402448698566e-05,0.00015257022526440106,0.0006144970954964476,0.09557834169835691,0.07170554656597457,0.02387279513238234,0.09557830913686119,0.07170554656592779,0.023872795132366766,0.37733735254743944,0.37733735254743944,0.12562622760113007,0.0,4.969790514398312,4.957604655043667,5.006396451998285,4.969965363960455,4.957855742311722,5.0063422618275695,24796.749153427558,21077.236780413423,0.85,1.0660387318143454,0.6623315418395198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522971176561985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.485207575139,1535.3904302548488,0.37733735254743944,0.12562622760113007,6.112874298809886,3.4854955316285765
5333.0,-30.13366924694941,5.006125658480462,35.004959230139654,24.09939116276803,4.995542922580321,-26.62076690860872,-40.137837699707575,1.4826405842402977,-0.04584079407106856,-5.015722127598182,40.00986617783982,42247.30523958907,25750.755625665657,25750.755625665657,67998.06086525472,77337.31961208956,77337.31961208956,25750.755625665657,103088.07523775521,103088.07523775521,103088.07523775521,127884.81277876733,91558.45702093933,56468.44264844149,38988.904858330934,24796.73754101212,0.0,63785.64239934305,21077.226909860303,1535.389665184044,0.0,0.8868030002295413,2.8155185835681453,0.0014959135982669303,354438.70691208635,1554958.6729561326,4.387101754498327,1554958.6729561326,4.387101754498327,0.85,0.0955783020008273,4.027634451161993,1.2672104661120103,1.0,0.0,4.027634451163189,1.2848091613115837,1.285104946842156,3.134811435381131,19322.67920822497,1970.364926679852,4632.441516551485,4632.441516551485,5.558786988170166,5.006125658480462,-2.3450761892483727,7.351201847728834,3.4855038596870833,3.4855038596870833,0.9958582456248809,0.0,0.0,0.00023020549773602027,7.763448834417221e-05,0.00015257100939184806,0.0006145002536751673,0.09557830200088151,0.07170550790405508,0.023872794096826425,0.09557832705815295,0.07170550790401442,0.023872794096812883,0.3773372238898658,0.3773372238898658,0.125626247052654,0.0,4.969806180366334,4.957630620632187,5.006381156826876,4.969881333527098,4.957746988177803,5.006332490313184,24796.73754101212,21077.226909860303,0.85,1.066040229547881,0.6623325195204773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522968053842167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.481791576023,1535.389665184044,0.3773372238898658,0.125626247052654,6.112874298809886,3.4855038596870833
5334.0,-30.13361721096301,5.006119338999527,35.00495730017118,24.099379742424958,4.995542912226592,-26.62072006994111,-40.13778119171036,1.4826457712054084,-0.04584614546939747,-5.015717072834187,40.00986224584403,42247.29586327181,25750.758337712195,25750.758337712195,67998.054200984,77337.27354559743,77337.27354559743,25750.758337712195,103088.03188330962,103088.03188330962,103088.03188330962,127884.75529302537,91558.38994720296,56468.41226488011,38988.864091469826,24796.723409715756,0.0,63785.58750118558,21077.214898258393,1535.3887922615709,0.0,0.8868030401931164,2.815519243817099,0.0014959135982669303,354438.776753257,1554958.5033847902,4.3871004116100885,1554958.5033847902,4.3871004116100885,0.85,0.09557826190067543,4.027634451161993,1.2672102474188431,1.0,0.0,4.027634451161987,1.2848091344680337,1.2851049215961419,3.1348115008768263,19322.665052849996,1970.363483233316,4632.441516551485,4632.441516551485,5.558787573616636,5.006119338999527,-2.3450657346835424,7.3511850736830695,3.48551218005372,3.48551218005372,0.9958606228724914,0.0,0.0,0.00023020674588425768,7.763498538074378e-05,0.0001525717605035139,0.0006145032788783892,0.09557826190073657,0.07170546897360008,0.023872792927136476,0.09557829943920013,0.07170546897355423,0.023872792927121207,0.3773370942754893,0.3773370942754893,0.12562626595026738,0.0,4.969817211954137,4.957645537478243,5.0063804979361635,4.969870927364809,4.957714810244681,5.00638747465905,24796.723409715756,21077.214898258393,0.85,1.0660410425743923,0.6623329425708677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452296493348732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.478376522968,1535.3887922615709,0.3773370942754893,0.12562626595026738,6.112874298809886,3.48551218005372
5335.0,-30.133565183392474,5.006113081415446,35.00495537252253,24.099377926345937,4.995548600549484,-26.62067266894161,-40.13772838572038,1.48265608609934,-0.04580782532610783,-5.0157080358877595,40.00985845347726,42247.301789419034,25750.75091008978,25750.75091008978,67998.05269950881,77337.24332744903,77337.24332744903,25750.75091008978,103087.9942375388,103087.9942375388,103087.9942375388,127884.70299672215,91558.34103233997,56468.39949431272,38988.82393114139,24796.708759183337,0.0,63785.53269032473,21077.202445305837,1535.3878013834722,0.0,0.8868030999182324,2.8155197952324236,0.0014959135982669303,354438.90161587374,1554958.3398351036,4.3870984046787935,1554958.3398351036,4.3870984046787935,0.85,0.09557821771251254,4.027634451161993,1.2672100809263065,1.0,0.0,4.027634451161719,1.2848090836349897,1.2851048723548595,3.1348116249046005,19322.65472975984,1970.362430571076,4632.441516551485,4632.441516551485,5.558785970224041,5.006113081415446,-2.3450523602050892,7.351165441620536,3.485520483107772,3.485520483107772,0.9958629951736492,0.0,0.0,0.0002302079938368655,7.763544985762772e-05,0.00015257254397923776,0.0006145064344322063,0.09557821771257388,0.07170542684691958,0.023872790865654303,0.09557826291275287,0.07170542684687356,0.023872790865638982,0.37733696324269045,0.37733696324269045,0.12562628528248995,0.0,4.969830380205281,4.957670199442134,5.006359117524482,4.969900210561661,4.957786019893035,5.006290780805216,24796.708759183337,21077.202445305837,0.85,1.0660419350832364,0.6623336046204611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452296181274028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.474963335664,1535.3878013834722,0.37733696324269045,0.12562628528248995,6.112874298809886,3.485520483107772
5336.0,-30.133513184437675,5.006106819501048,35.004953457311835,24.09937143037098,4.995550504391403,-26.620625672192116,-40.13767564957959,1.4826629921465815,-0.045770795888586235,-5.0157020841412505,40.00985496046237,42247.30783850264,25750.7514297277,25750.7514297277,67998.05926823034,77337.20957429937,77337.20957429937,25750.7514297277,103087.96100402708,103087.96100402708,103087.96100402708,127884.65790714574,91558.28706179274,56468.38532599892,38988.77970643758,24796.696903118664,0.0,63785.47660955624,21077.192367650863,1535.38703971651,0.0,0.8868031428574046,2.81552000351551,0.0014959135982669303,354438.98385059973,1554958.1891952837,4.387096961802365,1554958.1891952837,4.387096961802365,0.85,0.0955781776716528,4.027634451161993,1.267209922675975,1.0,0.0,4.027634451162685,1.2848090487508999,1.285104839065329,3.134811710018455,19322.643339708015,1970.3612691090245,4632.441516551485,4632.441516551485,5.558786082397703,5.006106819501048,-2.345041241712792,7.3511480612138405,3.4855287943015734,3.4855287943015734,0.9958653698004495,0.0,0.0,0.00023020924110931092,7.763591372268822e-05,0.0001525733273866227,0.0006145095897107792,0.09557817767170787,0.07170538793604807,0.023872789735659802,0.09557822719728377,0.07170538793600675,0.023872789735646043,0.3773368316763022,0.3773368316763022,0.12562630370485497,0.0,4.969848303044614,4.95769812931826,5.006346958344409,4.969931288252667,4.957821158739989,5.006309639632718,24796.696903118664,21077.192367650863,0.85,1.066042975338417,0.6623342817849732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522958692499244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.471551714294,1535.38703971651,0.3773368316763022,0.12562630370485497,6.112874298809886,3.4855287943015734
5337.0,-30.133461265492613,5.00610054920388,35.00495153710769,24.099370382633083,4.99555133295373,-26.620578854976586,-40.137622913438804,1.4826689224384155,-0.04561868498512922,-5.015696347633765,40.00985098459508,42247.3136539109,25750.75243566018,25750.75243566018,67998.06608957108,77337.2021617015,77337.2021617015,25750.75243566018,103087.95459736168,103087.95459736168,103087.95459736168,127884.63687039187,91558.25902884724,56468.37052105941,38988.76500865314,24796.68227303019,0.0,63785.44728168333,21077.17993207566,1535.3861270933849,0.0,0.8868031864494992,2.8155186751275054,0.0014959135982669303,354439.0631114023,1554958.0177319772,4.387095496986021,1554958.0177319772,4.387095496986021,0.85,0.09557813613467069,4.027634451161993,1.267209739149548,1.0,0.0,4.027634451161183,1.2848090184356211,1.2851048103432035,3.1348117839848495,19322.637423579337,1970.3606658317915,4632.441516551485,4632.441516551485,5.558786299547229,5.00610054920388,-2.3450302952607274,7.351130844464607,3.485537093759756,3.485537093759756,0.9958677410742159,0.0,0.0,0.00023021048646881695,7.763637759031129e-05,0.00015257410887850565,0.0006145127372744103,0.09557813613473279,0.07170534791873634,0.023872788215996442,0.09557812998989527,0.07170534791868975,0.023872788215980933,0.37733669989773705,0.37733669989773705,0.12562632194450177,0.0,4.9698919979874745,4.957757385998832,5.006343883478451,4.9700776626486345,4.95800531375437,5.006342492714111,24796.68227303019,21077.17993207566,0.85,1.0660435724356432,0.6623346774906549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522955573975656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.468141253908,1535.3861270933849,0.37733669989773705,0.12562632194450177,6.112874298809886,3.485537093759756
5338.0,-30.133409352040637,5.006094181820569,35.00494958946758,24.099354666564636,4.995545297143897,-26.620532729168257,-40.1375703169964,1.4826686742722366,-0.045568331022309394,-5.015694870280031,40.00984634505492,42247.319865678,25750.764085997216,25750.764085997216,67998.08395167522,77337.16307950947,77337.16307950947,25750.764085997216,103087.92716550668,103087.92716550668,103087.92716550668,127884.5924307975,91558.19654954631,56468.35333571783,38988.71468203164,24796.66526529081,0.0,63785.37994732245,21077.165475497186,1535.385171643201,0.0,0.8868032107679521,2.8155181861760585,0.0014959135982669303,354439.0835238671,1554957.8176471253,4.387094679818,1554957.8176471253,4.387094679818,0.85,0.0955780974120173,4.027634451161993,1.2672095616674048,1.0,0.0,4.0276344511638715,1.2848090170251696,1.2851048105323983,3.134811787426217,19322.624237823176,1970.3593212588578,4632.441516551485,4632.441516551485,5.558788814492534,5.006094181820569,-2.345022511998246,7.351116693818815,3.4855453802526117,3.4855453802526117,0.9958701086436034,0.0,0.0,0.00023021173170276706,7.763684023169788e-05,0.00015257489147106916,0.0006145158892711803,0.09557809741208621,0.07170531003927245,0.023872787372813762,0.0955780565355313,0.07170531003922075,0.023872787372796547,0.3773365698685431,0.3773365698685431,0.1256263405809829,0.0,4.969938348239623,4.957806409748059,5.00638218383699,4.970126539257706,4.958005312213004,5.006538194711993,24796.66526529081,21077.165475497186,0.85,1.0660449778277068,0.6623354740626803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452295246025175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.46473092396,1535.385171643201,0.3773365698685431,0.1256263405809829,6.112874298809886,3.4855453802526117
5339.0,-30.133357418237,5.006087996897817,35.00494764517715,24.099362140428298,4.995558750545811,-26.620484636003443,-40.13751744115723,1.4826859683129325,-0.045536998385784955,-5.015680214482843,40.009842547343034,42247.32497001045,25750.742190730278,25750.742190730278,67998.06716074073,77337.13902157558,77337.13902157558,25750.742190730278,103087.88121230586,103087.88121230586,103087.88121230586,127884.52983853495,91558.15697649591,56468.34292493354,38988.68227951375,24796.648626229085,0.0,63785.330905742834,21077.15133229472,1535.3839402768394,0.0,0.8868032991092033,2.815519485166534,0.0014959135982669303,354439.28602175665,1554957.6538669802,4.387091711305196,1554957.6538669802,4.387091711305196,0.85,0.09557804777561599,4.027634451161993,1.2672094171540813,1.0,0.0,4.027634451161329,1.2848089335463158,1.2851047286349317,3.134811991106693,19322.615886247764,1970.3584696351727,4632.441516551485,4632.441516551485,5.558784087985601,5.006087996897817,-2.3450050538501173,7.351093050747934,3.4855536270073197,3.4855536270073197,0.9958724648592342,0.0,0.0,0.00023021297743109834,7.763730533324392e-05,0.00015257567209785443,0.0006145190333505142,0.09557804777567996,0.07170526360802489,0.023872784167655085,0.09557803350060678,0.07170526360797688,0.023872784167639105,0.37733644065755273,0.37733644065755273,0.12562636204297853,0.0,4.9699737545559515,4.957866084594173,5.00634466217889,4.970143216097085,4.958132634066544,5.006222445457411,24796.648626229085,21077.15133229472,0.85,1.066045534218881,0.6623360633252866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522949346858562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.4613222146,1535.3839402768394,0.37733644065755273,0.12562636204297853,6.112874298809886,3.4855536270073197
5340.0,-30.133305486042328,5.00608173233128,35.00494573229407,24.099345760792517,4.99555663426248,-26.62043810141257,-40.13746473994104,1.4826892496334139,-0.045589515064762054,-5.015677812837404,40.009839573569465,42247.331013917574,25750.75174798439,25750.75174798439,67998.08276190195,77337.08155073163,77337.08155073163,25750.75174798439,103087.83329871602,103087.83329871602,103087.83329871602,127884.47419298658,91558.07768753712,56468.327150726065,38988.61170756784,24796.64089427056,0.0,63785.2526018384,21077.144760129977,1535.3834914685929,0.0,0.8868033221001236,2.8155204552570243,0.0014959135982669303,354439.31920509436,1554957.525620013,4.38709093874612,1554957.525620013,4.38709093874612,0.85,0.09557801426165449,4.027634451161993,1.267209229231812,1.0,0.0,4.027634451163071,1.2848089156229796,1.285104712308034,3.1348120348379345,19322.59915294791,1970.356763313457,4632.441516551485,4632.441516551485,5.5587861510994205,5.00608173233128,-2.3449965605194656,7.351078292850746,3.48556191819199,3.48556191819199,0.99587483376914,0.0,0.0,0.00023021422312704566,7.763776890135149e-05,0.0001525764542256942,0.0006145221834755468,0.09557801426169951,0.0717052296654415,0.023872784596258013,0.09557804097161296,0.07170522966540772,0.023872784596246765,0.37733631277997426,0.37733631277997426,0.12562638119105035,0.0,4.969995753848707,4.957894399356462,5.0063476702245,4.970088297772634,4.958012222209163,5.006364269440041,24796.64089427056,21077.144760129977,0.85,1.0660470875040813,0.6623369711747434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522946232246101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.457915643396,1535.3834914685929,0.37733631277997426,0.12562638119105035,6.112874298809886,3.48556191819199
5341.0,-30.133253573791567,5.006075482343908,35.004943803060485,24.099344573356234,4.995558396884804,-26.620391196795023,-40.13741203872485,1.4826960198889085,-0.04546056430831413,-5.015671047566594,40.009835271557364,42247.33674773719,25750.74999848468,25750.74999848468,67998.08674622187,77337.06975672835,77337.06975672835,25750.74999848468,103087.81975521303,103087.81975521303,103087.81975521303,127884.44365693476,91558.04565410875,56468.31264512025,38988.59223220944,24796.623901721727,0.0,63785.21613393117,21077.130316463466,1535.3824194026515,0.0,0.8868033721089529,2.8155195511407918,0.0014959135982669303,354439.41268029745,1554957.3400914394,4.387089258310003,1554957.3400914394,4.387089258310003,0.85,0.09557797134662602,4.027634451161993,1.2672090319683775,1.0,0.0,4.027634451161812,1.2848088813784009,1.285104679655529,3.134812118391465,19322.59239254936,1970.356073944656,4632.441516551485,4632.441516551485,5.558785773436862,5.006075482343908,-2.344984897354114,7.351060379698022,3.4855701750425814,3.4855701750425814,0.995877192869309,0.0,0.0,0.00023021546835080543,7.763823247201822e-05,0.00015257723587878722,0.0006145253316884731,0.09557797134669338,0.0717051885491086,0.02387278279758479,0.09557794893319692,0.07170518854905805,0.023872782797567965,0.3773361841063968,0.3773361841063968,0.1256264009217707,0.0,4.970036131708071,4.957948521642322,5.006346738036086,4.970210483258256,4.958177866749395,5.006355874300596,24796.623901721727,21077.130316463466,0.85,1.066047759459572,0.6623374397451215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522943117731408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.454510771087,1535.3824194026515,0.3773361841063968,0.1256264009217707,6.112874298809886,3.4855701750425814
5342.0,-30.133201704392018,5.006069163774042,35.004941857460096,24.099333711806707,4.9955547035080325,-26.620344876388693,-40.13735937243325,1.4826978755053926,-0.045382028734934465,-5.015668243777734,40.009830936372346,42247.342652791805,25750.75822838384,25750.75822838384,67998.10088117565,77337.04097941106,77337.04097941106,25750.75822838384,103087.7992077949,103087.7992077949,103087.7992077949,127884.4073003468,91557.99444577374,56468.29611915713,38988.553696240684,24796.608092551887,0.0,63785.16178879257,21077.116878669105,1535.3815028846298,0.0,0.8868034020761429,2.8155188468493777,0.0014959135982669303,354439.45142002817,1554957.1531322703,4.387088251328913,1554957.1531322703,4.387088251328913,0.8500000000000001,0.09557793289907271,4.027634451161993,1.2672088671242818,1.0,0.0,4.027634451162672,1.2848088701279945,1.2851046700011775,3.134812145841392,19322.5815854403,1970.3549719262237,4632.441516551485,4632.441516551485,5.558787550016044,5.006069163774042,-2.3449761644103564,7.351045328184399,3.485578425850276,3.485578425850276,0.9958795502429361,0.0,0.0,0.00023021671255288783,7.763869573803652e-05,0.00015257801681485133,0.000614528477013469,0.09557793289913812,0.07170515079670647,0.023872782102431638,0.09557787120107523,0.07170515079665742,0.0238727821024153,0.37733605638055306,0.37733605638055306,0.12562642088157433,0.0,4.970085086181143,4.958004383196453,5.006374923736075,4.9702862150427904,4.9582331575059015,5.0064929983319075,24796.608092551887,21077.116878669105,0.85,1.0660488893378228,0.6623380966357432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522940004414087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.451107230312,1535.3815028846298,0.37733605638055306,0.12562642088157433,6.112874298809886,3.485578425850276
