time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5343.0,-30.133149887171644,5.006062899343312,35.004939899002046,24.099321627896302,4.995559032179584,-26.620297800688533,-40.13730286443604,1.4827069456971962,-0.04548975615659856,-5.015659701051962,40.00982667066519,42247.332195761635,25750.75173168769,25750.75173168769,67998.08392744933,77336.97457250538,77336.97457250538,25750.75173168769,103087.72630419307,103087.72630419307,103087.72630419307,127884.31709624505,91557.90887667684,56468.266499936,38988.491529712046,24796.590792051982,0.0,63785.08232176403,21077.102173244184,1535.3803673058942,0.0,0.8868034609997414,2.815521258857656,0.0014959135982669303,354439.56945422094,1554956.9691694188,4.387086271331947,1554956.9691694188,4.387086271331947,0.85,0.09557788891850759,4.027634451161993,1.2672086737072092,1.0,0.0,4.027634451163266,1.2848088251283527,1.2851046265882202,3.1348122556362665,19322.563526767586,1970.3531304540886,4632.441516551485,4632.441516551485,5.55878614758147,5.006062899343312,-2.344963239022259,7.351026138365571,3.485586645552273,3.485586645552273,0.9958818987292208,0.0,0.0,0.00023021795550952264,7.76391927995116e-05,0.00015257876271001104,0.0006145314812065112,0.09557788891857563,0.07170510865812534,0.02387278026045029,0.09557788874160572,0.07170510865807429,0.023872780260433293,0.37733592955449347,0.37733592955449347,0.1256264427905084,0.0,4.970098814346954,4.958021622442402,5.006378085163135,4.9701699448953605,4.958106812927269,5.006406975950597,24796.590792051982,21077.102173244184,0.85,1.0660499516867095,0.6623387578720186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522936893667937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.44770456149,1535.3803673058942,0.37733592955449347,0.1256264427905084,6.112874298809886,3.485586645552273
5344.0,-30.13309808213821,5.006056735288715,35.004937971632366,24.0993297304027,4.99556846929792,-26.62025022513075,-40.13725002352146,1.4827206122911554,-0.04537334759294254,-5.015648890007202,40.009823659266395,42247.337062993945,25750.73968655156,25750.73968655156,67998.07674954551,77336.96936453134,77336.96936453134,25750.73968655156,103087.7090510829,103087.7090510829,103087.7090510829,127884.28896359474,91557.88657939328,56468.254277858774,38988.48033503834,24796.579912511836,0.0,63785.06024755017,21077.09292563506,1535.3795535710183,0.0,0.8868035269260115,2.815520991675832,0.0014959135982669303,354439.7188296494,1554956.839299869,4.387084056025932,1554956.839299869,4.387084056025932,0.85,0.09557784645935552,4.027634451161993,1.2672085000714288,1.0,0.0,4.027634451162919,1.2848087586260482,1.285104561667282,3.134812417895621,19322.558821104438,1970.352650609988,4632.441516551485,4632.441516551485,5.558783547411324,5.006056735288715,-2.3449486172137632,7.3510053525024786,3.485594871055293,3.485594871055293,0.9958842488729409,0.0,0.0,0.00023021919818000551,7.763965760687781e-05,0.0001525795405731277,0.0006145346141547982,0.09557784645940634,0.07170506757711191,0.02387277888229443,0.0955778361218029,0.07170506757707379,0.023872778882281735,0.3773358011424155,0.3773358011424155,0.12562646475939807,0.0,4.970130054170056,4.958074921028754,5.006343035996622,4.970275542414242,4.958308659423665,5.006223397936935,24796.579912511836,21077.09292563506,0.85,1.0660502080839085,0.6623390633955945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522933786052385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.444302576323,1535.3795535710183,0.3773358011424155,0.12562646475939807,6.112874298809886,3.485594871055293
5345.0,-30.133046290116205,5.006050424835601,35.004936044320125,24.099309020116948,4.99556052703298,-26.620204399319487,-40.13720123386008,1.4827186362369362,-0.04537500313028886,-5.015649720596592,40.00981980619809,42247.358617009115,25750.757254373813,25750.757254373813,67998.11587138294,77336.91794341427,77336.91794341427,25750.757254373813,103087.67519778808,103087.67519778808,103087.67519778808,127884.2433175585,91557.81103820541,56468.25171180302,38988.399251558214,24796.568119770425,0.0,63784.96737132864,21077.08290180486,1535.3789462711513,0.0,0.8868035366505105,2.8155209164794637,0.0014959135982669303,354439.7073534538,1554956.673132503,4.387083729255739,1554956.673132503,4.387083729255739,0.85,0.09557781366218887,4.027634451161993,1.2672083500633016,1.0,0.0,4.027634451163309,1.2848087653050662,1.2851045699441217,3.134812401599446,19322.542878741624,1970.3510249414046,4632.441516551485,4632.441516551485,5.558787339757582,5.006050424835601,-2.344942553585611,7.350992978421212,3.4856031163977286,3.4856031163977286,0.9958866046850653,0.0,0.0,0.0002302204405445564,7.764008678027313e-05,0.00015258035376428325,0.0006145378893915117,0.09557781366224423,0.07170503411229799,0.023872779549946235,0.09557779681261784,0.07170503411225645,0.02387277954993241,0.37733567366061566,0.37733567366061566,0.12562648446025046,0.0,4.970159306126732,4.9581038939221,5.006373108411992,4.970274717466282,4.958218207185951,5.006491818642758,24796.568119770425,21077.08290180486,0.85,1.0660523736812022,0.6623403657332482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522930679168984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.440902074255,1535.3789462711513,0.37733567366061566,0.12562648446025046,6.112874298809886,3.4856031163977286
5346.0,-30.13299449464182,5.006044183218197,35.004934088224154,24.09930737866091,4.995565072659025,-26.62015732147707,-40.13714469093827,1.4827278994949595,-0.0453097924192889,-5.015640511925819,40.00981511318482,42247.348065640224,25750.748994088397,25750.748994088397,67998.09705972862,77336.89310169722,77336.89310169722,25750.748994088397,103087.64209578562,103087.64209578562,103087.64209578562,127884.19015179171,91557.7671309898,56468.22209493544,38988.383373393735,24796.548056006097,0.0,63784.93142939983,21077.065847605183,1535.3776420310055,0.0,0.8868036005105895,2.8155211347419615,0.0014959135982669303,354439.83458903123,1554956.4707416988,4.387081583379736,1554956.4707416988,4.387081583379736,0.85,0.09557776720699984,4.027634451161993,1.2672081126878036,1.0,0.0,4.027634451161532,1.2848087194032527,1.2851045256281384,3.134812513595552,19322.533612475352,1970.3500800452096,4632.441516551485,4632.441516551485,5.558785556618954,5.006044183218197,-2.344929162928517,7.350973346146715,3.485611307303187,3.485611307303187,0.9958889449437677,0.0,0.0,0.00023022168299809782,7.764058415719519e-05,0.00015258109884090263,0.0006145408902877727,0.09557776720707448,0.07170499006662097,0.023872777140453515,0.09557772991527534,0.07170499006656497,0.023872777140434873,0.377335545482812,0.377335545482812,0.12562650627401625,0.0,4.970190092087307,4.958145240013778,5.006372150423658,4.970330719506535,4.958328123448666,5.006385829921385,24796.548056006097,21077.065847605183,0.85,1.066052679463834,0.6623405735318785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522927573067181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.437503038358,1535.3776420310055,0.377335545482812,0.12562650627401625,6.112874298809886,3.485611307303187
5347.0,-30.132942733324416,5.006037966593101,35.0049321483871,24.09930587690326,4.995568890662279,-26.620110347203564,-40.137091954797484,1.482736504542147,-0.045236513735574135,-5.015633310583644,40.00981167457104,42247.353110850054,25750.7459950116,25750.7459950116,67998.09910586165,77336.87167569378,77336.87167569378,25750.7459950116,103087.61767070538,103087.61767070538,103087.61767070538,127884.15362132821,91557.72635846851,56468.20779362779,38988.35396093413,24796.535950622834,0.0,63784.889911556966,21077.05555802941,1535.3768383166382,0.0,0.8868036496123691,2.815521012752612,0.0014959135982669303,354439.93408951093,1554956.322448118,4.387079933423716,1554956.322448118,4.387079933423716,0.85,0.09557772727464164,4.027634451161993,1.267207973669283,1.0,0.0,4.027634451163658,1.284808676582415,1.2851044843927952,3.134812618074375,19322.52500776122,1970.3492026085587,4632.441516551485,4632.441516551485,5.558784909211579,5.006037966593101,-2.34491722765365,7.350955194246751,3.485619508456663,3.485619508456663,0.9958912881304751,0.0,0.0,0.00023022292463846552,7.764104805061729e-05,0.00015258187658784823,0.000614544022768165,0.09557772727469685,0.07170495094917824,0.023872776325518617,0.09557768103475012,0.07170495094913681,0.02387277632550483,0.37733541751816124,0.37733541751816124,0.12562652791564985,0.0,4.970228699331585,4.958199669855048,5.006363204033676,4.970396796848092,4.958431073880433,5.006341112731889,24796.535950622834,21077.05555802941,0.85,1.0660534054404835,0.662341083749294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522924466759604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.434105798024,1535.3768383166382,0.37733541751816124,0.12562652791564985,6.112874298809886,3.485619508456663
5348.0,-30.132891000661942,5.006031724556426,35.00493021073462,24.099294456560187,4.995568809476004,-26.62006378865781,-40.13703928850589,1.48274159747255,-0.04524583566370666,-5.015628492936567,40.009807858526486,42247.35828579715,25750.74904440103,25750.74904440103,67998.10733019818,77336.82596209693,77336.82596209693,25750.74904440103,103087.57500649797,103087.57500649797,103087.57500649797,127884.09746025235,91557.65973136532,56468.192055068284,38988.29741810782,24796.522453754387,0.0,63784.8198718622,21077.04408569123,1535.3760063458044,0.0,0.8868036879491288,2.8155216974775805,0.0014959135982669303,354440.0006546422,1554956.1578774774,4.387078645202321,1554956.1578774774,4.387078645202321,0.85,0.09557768873859296,4.027634451161993,1.2672077566245568,1.0,0.0,4.027634451161433,1.2848086501936498,1.2851044595924324,3.1348126824604874,19322.5109466446,1970.3477687736997,4632.441516551485,4632.441516551485,5.558785567479887,5.006031724556426,-2.344907050540071,7.3509387750964965,3.485627706746789,3.485627706746789,0.9958936304990826,0.0,0.0,0.00023022416559762723,7.76415113321689e-05,0.00015258265426545834,0.0006145471549692994,0.09557768873865202,0.07170491301519641,0.023872775723455614,0.09557765662030579,0.0717049130151521,0.023872775723440858,0.37733529054534437,0.37733529054534437,0.12562654893430936,0.0,4.970257663253562,4.958236965677088,5.006367118606704,4.970382657272864,4.958395303884458,5.006391938261515,24796.522453754387,21077.04408569123,0.85,1.0660547049721247,0.6623418921722783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522921362501777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.430709599928,1535.3760063458044,0.37733529054534437,0.12562654893430936,6.112874298809886,3.485627706746789
5349.0,-30.13283927356243,5.006025533289554,35.00492827449727,24.099292780179553,4.995573615756654,-26.620016746331995,-40.136986517440505,1.4827510885269184,-0.04519282302754846,-5.01562009372759,40.009804024439845,42247.363143184055,25750.742952024597,25750.742952024597,67998.10609520866,77336.79990221278,77336.79990221278,25750.742952024597,103087.54285423737,103087.54285423737,103087.54285423737,127884.05046472416,91557.61473895825,56468.177979932414,38988.26306558426,24796.507610486795,0.0,63784.77067607106,21077.031468913774,1535.375018389348,0.0,0.8868037445793224,2.815521981481841,0.0014959135982669303,354440.11670601525,1554955.992528769,4.387076742270973,1554955.992528769,4.387076742270973,0.85,0.09557764621339569,4.027634451161993,1.267207603319548,1.0,0.0,4.027634451161887,1.2848086032294974,1.2851044142117818,3.1348127970486215,19322.50145135736,1970.3468005238649,4632.441516551485,4632.441516551485,5.558784252325359,5.006025533289554,-2.344894251102629,7.3509197843921825,3.485635887010047,3.485635887010047,0.9958959677171563,0.0,0.0,0.0002302254064295088,7.764197553793193e-05,0.0001525834308915769,0.0006145502829354102,0.0955776462134574,0.07170487203916678,0.023872774174290616,0.09557761086416273,0.07170487203912049,0.023872774174275205,0.3773351633628173,0.3773351633628173,0.1256265702288571,0.0,4.970288395659281,4.95828290309214,5.006352153048681,4.970427270700043,4.958482613665069,5.0063082629707765,24796.507610486795,21077.031468913774,0.85,1.0660555078348544,0.6623424791747854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522918259963724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.427314553155,1535.375018389348,0.3773351633628173,0.1256265702288571,6.112874298809886,3.485635887010047
5350.0,-30.13278759436723,5.0060192841373174,35.00492633767752,24.09927643546837,4.995571290301438,-26.61997046035414,-40.1369339209981,1.4827541562890243,-0.04523708466081189,-5.015616819486609,40.00980013500162,42247.368254687295,25750.749898268343,25750.749898268343,67998.11815295563,77336.74342985485,77336.74342985485,25750.749898268343,103087.4933281232,103087.4933281232,103087.4933281232,127883.98755930437,91557.53646608409,56468.16129091953,38988.19463907173,24796.49423118117,0.0,63784.688870252896,21077.02009650399,1535.3742269996312,0.0,0.8868037753267543,2.8155229449886976,0.0014959135982669303,354440.1619460175,1554955.824792982,4.387075709072177,1554955.824792982,4.387075709072177,0.85,0.0955776090329776,4.027634451161993,1.2672074186941606,1.0,0.0,4.027634451162787,1.28480858631766,1.2851043988888964,3.134812838311923,19322.48493249403,1970.3451160685893,4632.441516551485,4632.441516551485,5.558785751803273,5.0060192841373174,-2.3448852213332314,7.350904505470549,3.4856440721854685,3.4856440721854685,0.9958983063387052,0.0,0.0,0.00023022664611841123,7.764243821015952e-05,0.0001525842079082517,0.0006145534124745388,0.09557760903303669,0.0717048352224877,0.023872773810548982,0.09557759762160949,0.07170483522244338,0.02387277381053423,0.37733503656164263,0.37733503656164263,0.1256265906013305,0.0,4.970305422466481,4.958301543149275,5.006364315280905,4.9703797348257694,4.958382325356524,5.006419190598024,24796.49423118117,21077.02009650399,0.85,1.0660570641219784,0.6623434087861498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452291515776056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.42392111936,1535.3742269996312,0.37733503656164263,0.1256265906013305,6.112874298809886,3.4856440721854685
5351.0,-30.132735907366328,5.006013130743339,35.00492440188714,24.099274339992576,4.995578977137826,-26.619923166046092,-40.13688111500812,1.4827662358182245,-0.04524904834727295,-5.015606315678354,40.00979629134465,42247.3727873705,25750.73840727737,25750.73840727737,67998.11119464788,77336.70385939622,77336.70385939622,25750.73840727737,103087.44226667359,103087.44226667359,103087.44226667359,127883.92094722304,91557.47914549657,56468.14807347361,38988.14563558107,24796.478680549448,0.0,63784.62431613052,21077.00687846703,1535.3731498237116,0.0,0.8868038427027741,2.8155243280659454,0.0014959135982669303,354440.30707657075,1554955.6590315686,4.387073445051629,1554955.6590315686,4.387073445051629,0.85,0.09557756397684973,4.027634451161993,1.2672072236286476,1.0,0.0,4.027634451163095,1.284808527245867,1.285104341396597,3.1348129824415825,19322.472835443023,1970.3438825126852,4632.441516551485,4632.441516551485,5.558783271255827,5.006013130743339,-2.3448708913153347,7.350884022058674,3.485652229580026,3.485652229580026,0.9959006370228646,0.0,0.0,0.00023022788600071139,7.764290272826735e-05,0.00015258498327244403,0.000614556535358072,0.09557756397691251,0.07170479230654384,0.02387277167036868,0.09557758477946549,0.07170479230649673,0.023872771670353,0.37733490844013506,0.37733490844013506,0.12562661187192,0.0,4.97031180236894,4.958318537648381,5.00633878795702,4.970357267331053,4.958406475806214,5.006256652982302,24796.478680549448,21077.00687846703,0.85,1.0660580339492853,0.6623441501823903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522912058431605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.420528450119,1535.3731498237116,0.37733490844013506,0.12562661187192,6.112874298809886,3.485652229580026
5352.0,-30.132684253689213,5.006007002313816,35.004922494438276,24.099272698536538,4.995583432831449,-26.61987622490843,-40.136828378867335,1.4827754040513155,-0.04519015329304921,-5.015599065551249,40.00979324527249,42247.37739180328,25750.735411542773,25750.735411542773,67998.11280334606,77336.67944915225,77336.67944915225,25750.735411542773,103087.41486069502,103087.41486069502,103087.41486069502,127883.88371139967,91557.43569028066,56468.13363293435,38988.11339705146,24796.468850704652,0.0,63784.58224775611,21076.998523098955,1535.3724748476423,0.0,0.886803890631392,2.81552440069331,0.0014959135982669303,354440.4072512132,1554955.52766678,4.387071834517698,1554955.52766678,4.387071834517698,0.85,0.09557752472454534,4.027634451161993,1.2672070758184417,1.0,0.0,4.02763445116233,1.28480848179557,1.2851042975279108,3.1348130933360716,19322.46366456767,1970.3429473436565,4632.441516551485,4632.441516551485,5.558782624569931,5.006007002313816,-2.344858922549882,7.350865924863698,3.485660405446405,3.485660405446405,0.9959029729846872,0.0,0.0,0.00023022912508977576,7.764336663449714e-05,0.00015258575845527862,0.0006145596575111626,0.09557752472459483,0.0717047539128753,0.02387277081171953,0.09557755039302142,0.07170475391283816,0.023872770811707168,0.3773347791749574,0.3773347791749574,0.1256266315826108,0.0,4.97032847200154,4.958350008863022,5.0063109720082934,4.970408912258222,4.958489671020629,5.006213495253746,24796.468850704652,21076.998523098955,0.85,1.0660587622761797,0.6623446592109571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522908958635787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.41713765989,1535.3724748476423,0.3773347791749574,0.1256266315826108,6.112874298809886,3.485660405446405
5353.0,-30.132632622680266,5.006000853468649,35.004920590880516,24.099266447033756,4.995583862550822,-26.619829706773174,-40.13677194071931,1.482780946644411,-0.04512050005416768,-5.015593959284325,40.00978954370983,42247.36647605611,25750.737861420122,25750.737861420122,67998.10433747622,77336.65263643127,77336.65263643127,25750.737861420122,103087.39049785139,103087.39049785139,103087.39049785139,127883.84642966237,91557.38821191675,56468.102051544454,38988.095733746995,24796.45593181099,0.0,63784.551665557985,21076.98754203934,1535.3716716160163,0.0,0.8868039300224673,2.8155240817986416,0.0014959135982669303,354440.4778042611,1554955.3680333446,4.387070510868866,1554955.3680333446,4.387070510868866,0.85,0.09557748530836341,4.027634451161993,1.2672068516304718,1.0,0.0,4.027634451162873,1.2848084533081372,1.285104270625303,3.134813162842758,19322.453644639147,1970.3419255953,4632.441516551485,4632.441516551485,5.558783153422229,5.006000853468649,-2.344848534544695,7.350849388013344,3.4856685785880708,3.4856685785880708,0.9959053081680203,0.0,0.0,0.00023023036364120796,7.764386310916864e-05,0.00015258650053203934,0.0006145626463250894,0.09557748530842106,0.07170471559520784,0.02387276971321321,0.09557749381161047,0.0717047155951646,0.023872769713198808,0.3773346498844274,0.3773346498844274,0.1256266498895212,0.0,4.970355531942516,4.958389886431121,5.00629950710686,4.970473459230163,4.958559100103173,5.00626335770022,24796.45593181099,21076.98754203934,0.85,1.0660591406836437,0.6623448056446651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522905860839739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.413747924977,1535.3716716160163,0.3773346498844274,0.1256266498895212,6.112874298809886,3.4856685785880708
5354.0,-30.132581023701167,5.005994662438228,35.004918669494664,24.09925537593665,4.995581821693085,-26.619783464519926,-40.136719309352316,1.482784262512508,-0.04507765662975771,-5.015589936388034,40.009785217311965,42247.37127064653,25750.742923650527,25750.742923650527,67998.11419429706,77336.61612516792,77336.61612516792,25750.742923650527,103087.35904881844,103087.35904881844,103087.35904881844,127883.79883219357,91557.33004781399,56468.08519329535,38988.04983835404,24796.439783375128,0.0,63784.48962172917,21076.97381586886,1535.3707074409135,0.0,0.8868039661622866,2.815523988595683,0.0014959135982669303,354440.53338843596,1554955.1814533086,4.387069296471274,1554955.1814533086,4.387069296471274,0.85,0.09557744500721349,4.027634451161993,1.2672066631587224,1.0,0.0,4.027634451160043,1.2848084352395175,1.285104254142928,3.13481320692851,19322.441369571003,1970.3406738866997,4632.441516551485,4632.441516551485,5.55878424620028,5.005994662438228,-2.344838969055321,7.350833631493549,3.4856767353569684,3.4856767353569684,0.9959076386734196,0.0,0.0,0.00023023160143042422,7.764432609902322e-05,0.000152587275331401,0.0006145657669336912,0.0955774450072796,0.07170467665918581,0.02387276834809379,0.09557743452246274,0.07170467665913621,0.023872768348077274,0.37733452110458177,0.37733452110458177,0.12562666804682684,0.0,4.97038535579145,4.958426117573481,5.006310064432853,4.970512279758282,4.958578686829071,5.006359943774498,24796.439783375128,21076.97381586886,0.85,1.0660603321835227,0.6623455250828614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452290276440442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.410359457734,1535.3707074409135,0.37733452110458177,0.12562666804682684,6.112874298809886,3.4856767353569684
5355.0,-30.132529434218466,5.005988493893095,35.004916734167686,24.099248845037096,4.995584074627085,-26.619736801405274,-40.13667037999255,1.482791441814564,-0.04504787298770907,-5.015582905195744,40.00978096847561,42247.39144901656,25750.740225416008,25750.740225416008,67998.13167443257,77336.5807621984,77336.5807621984,25750.740225416008,103087.32098761441,103087.32098761441,103087.32098761441,127883.7440736138,91557.27477419857,56468.08546101962,38987.98812575438,24796.423085999388,0.0,63784.41121175377,21076.95962309948,1535.3696439892026,0.0,0.8868040173317393,2.8155244180370627,0.0014959135982669303,354440.63053811615,1554954.9982182044,4.3870675770366745,1554954.9982182044,4.3870675770366745,0.85,0.09557740193353458,4.027634451161993,1.267206547218375,1.0,0.0,4.0276344511620765,1.2848083990971395,1.2851042195823486,3.134813295112557,19322.429704517064,1970.339484382237,4632.441516551485,4632.441516551485,5.558783663735393,5.005988493893095,-2.3448272142980935,7.350815708191188,3.485684869151906,3.485684869151906,0.9959099626148303,0.0,0.0,0.00023023283899796464,7.764475652519164e-05,0.000152588082472773,0.000614569017804088,0.0955774019336016,0.07170463548097557,0.023872766452626034,0.09557738841514045,0.07170463548092529,0.02387276645260929,0.3773343925386522,0.3773343925386522,0.12562668741282054,0.0,4.970412621901005,4.9584615026537335,5.006312921430151,4.9705350322080335,4.9586164042685255,5.006337720094052,24796.423085999388,21076.95962309948,0.85,1.066061916738401,0.6623466556548144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522899669891265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.406972069859,1535.3696439892026,0.3773343925386522,0.12562668741282054,6.112874298809886,3.485684869151906
5356.0,-30.13247786704756,5.005982391516166,35.00491481293823,24.099241650570207,4.9955904795975705,-26.61968974317376,-40.13661387199534,1.4828023557244219,-0.04511868937498775,-5.015573773143758,40.00977750844358,42247.37993195271,25750.73228523151,25750.73228523151,67998.11221718421,77336.52592263548,77336.52592263548,25750.73228523151,103087.258207867,103087.258207867,103087.258207867,127883.66847944054,91557.20171383559,56468.05572315535,38987.939989644714,24796.410271573546,0.0,63784.350261218264,21076.948730837514,1535.368752789813,0.0,0.8868040763371244,2.8155264140174685,0.0014959135982669303,354440.75671531475,1554954.8490010449,4.387065594293316,1554954.8490010449,4.387065594293316,0.85,0.09557735938085324,4.027634451161993,1.2672063241293658,1.0,0.0,4.027634451161415,1.2848083454843262,1.2851041675466313,3.134813425922853,19322.414285712483,1970.3379121017354,4632.441516551485,4632.441516551485,5.558781949696593,5.005982391516166,-2.3448139045463012,7.350796296062467,3.4856929994115213,3.4856929994115213,0.995912285546149,0.0,0.0,0.0002302340760363985,7.76452536225407e-05,0.00015258882241385782,0.000614571998016293,0.09557735938090968,0.07170459462820263,0.023872764752707058,0.09557740705370218,0.07170459462816027,0.02387276475269296,0.37733426411668175,0.37733426411668175,0.12562670728564962,0.0,4.97041764654665,4.958475078942627,5.0062922370107685,4.9704550837687975,4.958546737564063,5.006226865059318,24796.410271573546,21076.948730837514,0.85,1.066062630389887,0.662347108012162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522896575948898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.403586211705,1535.368752789813,0.37733426411668175,0.12562670728564962,6.112874298809886,3.4856929994115213
5357.0,-30.13242632105867,5.005976287083089,35.00491290835771,24.09924039328473,4.995592635482481,-26.61964312895574,-40.13656120570374,1.4828094433802612,-0.045004295992669086,-5.0155678149069844,40.00977415092036,42247.3842737963,25750.732531969148,25750.732531969148,67998.11680576544,77336.51230860825,77336.51230860825,25750.732531969148,103087.24484057739,103087.24484057739,103087.24484057739,127883.64389799879,91557.16816726298,56468.04013245381,38987.92003867685,24796.399057421393,0.0,63784.31909609825,21076.939198808184,1535.3680290952097,0.0,0.8868041188184386,2.8155256069163173,0.0014959135982669303,354440.83904005436,1554954.7042046874,4.387064166804341,1554954.7042046874,4.387064166804341,0.85,0.09557732025234908,4.027634451161993,1.267206121920608,1.0,0.0,4.027634451161009,1.284808309772829,1.2851041334157063,3.1348135130556027,19322.407205976953,1970.337190169625,4632.441516551485,4632.441516551485,5.558782002959574,5.005976287083089,-2.3448029135588957,7.350779200641985,3.485701139350969,3.485701139350969,0.9959146112431341,0.0,0.0,0.0002302353125728189,7.76457169272924e-05,0.0001525895956455265,0.0006145751123108007,0.09557732025240225,0.07170455643366332,0.023872763818738933,0.09557733918361645,0.07170455643362342,0.023872763818725655,0.37733413451040204,0.37733413451040204,0.1256267261376724,0.0,4.970444559686825,4.958515305377375,5.006279136172225,4.970563518914332,4.958687533515445,5.006238063135527,24796.399057421393,21076.939198808184,0.85,1.0660632232088052,0.6623474997067205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522893483345873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.40020162622,1535.3680290952097,0.37733413451040204,0.1256267261376724,6.112874298809886,3.485701139350969
5358.0,-30.13237476806287,5.005970105560853,35.004910986204294,24.099229636508994,4.995588339841007,-26.619597153588384,-40.13650860926134,1.4828107253672318,-0.044910290182031076,-5.015565454055144,40.00976982990933,42247.38903362978,25750.74178266833,25750.74178266833,67998.1308162981,77336.4863781401,77336.4863781401,25750.74178266833,103087.22816080844,103087.22816080844,103087.22816080844,127883.61163619539,91557.11968965543,56468.02234514811,38987.885938341475,24796.383475386938,0.0,63784.26941372841,21076.925954078895,1535.3671359162688,0.0,0.8868041464798719,2.81552464773423,0.0014959135982669303,354440.87165986205,1554954.5178570233,4.387063237304162,1554954.5178570233,4.387063237304162,0.85,0.09557728183150982,4.027634451161993,1.267205966417678,1.0,0.0,4.027634451163683,1.2848083012214986,1.285104126451426,3.1348135339200587,19322.396975166062,1970.3361469172514,4632.441516551485,4632.441516551485,5.558783999897722,5.005970105560853,-2.3447945927528027,7.350764698313656,3.485709268499518,3.485709268499518,0.9959169338570052,0.0,0.0,0.00023023654928344851,7.764617962013278e-05,0.00015259036966331572,0.0006145782297715143,0.09557728183157457,0.07170451885504657,0.023872762976527996,0.09557725400321401,0.071704518854998,0.023872762976511825,0.3773340055825013,0.3773340055825013,0.12562674461933107,0.0,4.970485786593827,4.958562854297327,5.006301352755486,4.9706551638731185,4.9587575363615315,5.006394708559071,24796.383475386938,21076.925954078895,0.85,1.0660642732338443,0.6623480902414599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522890392014443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.396818335297,1535.3671359162688,0.3773340055825013,0.12562674461933107,6.112874298809886,3.485709268499518
5359.0,-30.13232324144152,5.0059640549513365,35.00490906360178,24.099227191787236,4.995598246844117,-26.619549781609773,-40.13645957512779,1.4828247870130404,-0.0449722885105075,-5.015553298403907,40.00976597252277,42247.40851243589,25750.726073141934,25750.726073141934,67998.13458557782,77336.4364033054,77336.4364033054,25750.726073141934,103087.16247644734,103087.16247644734,103087.16247644734,127883.52976217531,91557.05292827975,56468.02503741299,38987.80876762974,24796.367285727967,0.0,63784.1760533577,21076.91219286877,1535.3659837216858,0.0,0.8868042223123445,2.815526880787949,0.0014959135982669303,354441.03961410903,1554954.351503615,4.387060689124889,1554954.351503615,4.387060689124889,0.85,0.09557723476987244,4.027634451161993,1.2672058273991573,1.0,0.0,4.02763445116264,1.2848082328846846,1.285104059687091,3.1348137006555787,19322.382885712308,1970.3347101928089,4632.441516551485,4632.441516551485,5.558780608699724,5.0059640549513365,-2.344779086509291,7.350743141460628,3.485717364218782,3.485717364218782,0.995919246919652,0.0,0.0,0.00023023778536749342,7.764661097750708e-05,0.00015259117438998633,0.0006145814709163765,0.0955772347699363,0.07170447458002205,0.023872760189914254,0.09557726625596241,0.07170447457997414,0.023872760189898302,0.3773338776683521,0.3773338776683521,0.12562676493855485,0.0,4.970500214186757,4.958592109591109,5.006271216568848,4.970581009893408,4.95873222998739,5.006173787295495,24796.367285727967,21076.91219286877,0.85,1.0660658927175761,0.6623493651010628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522887300264051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.393436902945,1535.3659837216858,0.3773338776683521,0.12562676493855485,6.112874298809886,3.485717364218782
5360.0,-30.132271710341442,5.005957931704482,35.004907158226985,24.09921612069013,4.995595871113314,-26.619503633988316,-40.136406978685386,1.4828277947608663,-0.04492948360649507,-5.015550677827971,40.00976262911262,42247.41307395593,25750.7347896225,25750.7347896225,67998.14786357843,77336.4014675868,77336.4014675868,25750.7347896225,103087.13625720929,103087.13625720929,103087.13625720929,127883.49353071861,91556.99623137705,56468.00783774896,38987.76488180899,24796.357273509315,0.0,63784.1221553183,21076.903682482916,1535.3654018344423,0.0,0.8868042477557818,2.8155266244209645,0.0014959135982669303,354441.0758225321,1554954.2073159325,4.387059834155607,1554954.2073159325,4.387059834155607,0.85,0.09557719958957725,4.027634451161993,1.2672056438727304,1.0,0.0,4.027634451162131,1.284808216260829,1.2851040446477675,3.1348137412162553,19322.37092028499,1970.3334900587856,4632.441516551485,4632.441516551485,5.558782490316693,5.005957931704482,-2.3447705640239165,7.350728495728399,3.4857254891275127,3.4857254891275127,0.9959215683221465,0.0,0.0,0.0002302390215650954,7.764707367527272e-05,0.00015259194788982267,0.0006145845862909654,0.09557719958962793,0.07170443944710536,0.023872760142522563,0.09557722407266728,0.07170443944706735,0.023872760142509906,0.37733374948709003,0.37733374948709003,0.12562678356657372,0.0,4.9705234175342525,4.958620817631697,5.0062778650961945,4.970621194221451,4.958740629667432,5.006309442549934,24796.357273509315,21076.903682482916,0.85,1.066067001721819,0.6623499963059907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522884210096654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.390056660657,1535.3654018344423,0.37733374948709003,0.12562678356657372,6.112874298809886,3.4857254891275127
5361.0,-30.13222022894874,5.0059518871013235,35.00490524889351,24.09921419983732,4.995602301250709,-26.619456650432003,-40.13635047068817,1.48283872273466,-0.04491034069536681,-5.015540961513236,40.00975870305661,42247.401234978075,25750.725352378966,25750.725352378966,67998.12658735704,77336.36780654202,77336.36780654202,25750.725352378966,103087.093158921,103087.093158921,103087.093158921,127883.43462202785,91556.94439442578,56467.97782286459,38987.74063506799,24796.34146310685,0.0,63784.08209817484,21076.890243640824,1535.3643281099019,0.0,0.8868043114220635,2.815527507015214,0.0014959135982669303,354441.2100725994,1554954.038001115,4.387057694794059,1554954.038001115,4.387057694794059,0.85,0.09557715472329122,4.027634451161993,1.267205467489548,1.0,0.0,4.027634451162455,1.2848081625864212,1.2851039925478362,3.1348138721768737,19322.359980511505,1970.3323745123469,4632.441516551485,4632.441516551485,5.558780453109425,5.0059518871013235,-2.344756848341279,7.350708735442602,3.485733582039631,3.485733582039631,0.9959238805827517,0.0,0.0,0.00023024025657635702,7.764757078633723e-05,0.00015259268579001978,0.0006145875582832207,0.0955771547233549,0.07170439691434394,0.023872757809010964,0.09557719405552158,0.07170439691429616,0.023872757808995056,0.37733362107844126,0.37733362107844126,0.12562680305314386,0.0,4.970541168326406,4.958651942825554,5.006255418429987,4.970630620817872,4.958794907408105,5.006184108522575,24796.34146310685,21076.890243640824,0.85,1.0660673376579448,0.6623502266592463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522881119661908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.386678225648,1535.3643281099019,0.37733362107844126,0.12562680305314386,6.112874298809886,3.485733582039631
5362.0,-30.13216874074342,5.00594577537019,35.00490334264085,24.099208472203486,4.995599616139606,-26.619410572345398,-40.1363016461022,1.4828414477422804,-0.044770599426215085,-5.015538099849884,40.0097549741257,42247.42133504622,25750.73340773601,25750.73340773601,67998.15474278224,77336.35561585697,77336.35561585697,25750.73340773601,103087.08902359298,103087.08902359298,103087.08902359298,127883.41811169742,91556.91033468359,56467.9760538756,38987.70475645332,24796.329088104445,0.0,63784.033844557765,21076.87972488878,1535.3636080490091,0.0,0.8868043394884202,2.815526005569429,0.0014959135982669303,354441.24961213494,1554953.8771875147,4.387056751687623,1554953.8771875147,4.387056751687623,0.85,0.09557711786696836,4.027634451161993,1.2672052889084444,1.0,0.0,4.027634451162119,1.2848081472874036,1.2851039788323488,3.134813909505071,19322.352792475645,1970.3316415366762,4632.441516551485,4632.441516551485,5.558782192010392,5.00594577537019,-2.3447481647329096,7.350693940103099,3.485741688470519,3.485741688470519,0.9959261967058625,0.0,0.0,0.00023024149175715326,7.764800030741391e-05,0.00015259349144973935,0.0006145908031860633,0.09557711786702491,0.07170436054317327,0.023872757323851645,0.09557710128753329,0.07170436054313084,0.023872757323837524,0.37733349265366245,0.37733349265366245,0.12562682146587895,0.0,4.970585350416741,4.958707167148418,5.006266409772877,4.970767500423676,4.958933502550451,5.006315816945801,24796.329088104445,21076.87972488878,0.85,1.066068585572595,0.6623510428644815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522878032209483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.383300512538,1535.3636080490091,0.37733349265366245,0.12562682146587895,6.112874298809886,3.485741688470519
5363.0,-30.132117319196166,5.005939681228754,35.004901418779525,24.099202011153125,4.995601411216831,-26.619364106181614,-40.136245207954175,1.4828481982029782,-0.044731400440525704,-5.015531309575081,40.00975064872919,42247.40955396382,25750.73129697231,25750.73129697231,67998.14085093614,77336.32241220296,77336.32241220296,25750.73129697231,103087.05370917528,103087.05370917528,103087.05370917528,127883.36562835712,91556.85710281646,56467.944244580074,38987.680953595984,24796.31191918184,0.0,63783.992872777824,21076.865131304563,1535.3625227814848,0.0,0.8868043897088347,2.81552628322664,0.0014959135982669303,354441.34343321726,1554953.6906507981,4.387055064144281,1554953.6906507981,4.387055064144281,0.85,0.09557707513988943,4.027634451161993,1.26720509164501,1.0,0.0,4.027634451163064,1.2848081131594968,1.2851039462815903,3.134813992774032,19322.341558316337,1970.3304959712377,4632.441516551485,4632.441516551485,5.558781736362179,5.005939681228754,-2.3447366255810773,7.350676306809831,3.4857497645767954,3.4857497645767954,0.9959285041647987,0.0,0.0,0.0002302427253449431,7.7648496809479e-05,0.00015259422853546408,0.0006145937718979216,0.09557707513995733,0.0717043196728005,0.023872755467156843,0.0955770485671939,0.07170431967274955,0.02387275546713988,0.37733336569874354,0.37733336569874354,0.1256268410331541,0.0,4.970625684508093,4.958759379415369,5.006271041607192,4.970799909134541,4.958981132076076,5.00630248146723,24796.31191918184,21076.865131304563,0.85,1.066069052568781,0.6623512836242409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522874944349744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.379924651952,1535.3625227814848,0.37733336569874354,0.1256268410331541,6.112874298809886,3.4857497645767954
5364.0,-30.13206590757372,5.00593359703384,35.0048994957416,24.099195515178167,4.995603547284512,-26.619317614871377,-40.13619254166258,1.4828552545828741,-0.04470482444509116,-5.015524873648973,40.009746824990955,42247.41339513111,25750.730103389673,25750.730103389673,67998.14349852077,77336.28760954984,77336.28760954984,25750.730103389673,103087.0177129395,103087.0177129395,103087.0177129395,127883.31547187347,91556.80241392151,56467.92819950565,38987.63801601762,24796.29775893398,0.0,63783.9357749516,21076.85309509388,1535.3616171203998,0.0,0.8868044363093421,2.8155266853239294,0.0014959135982669303,354441.43235828856,1554953.52574857,4.387053498239841,1554953.52574857,4.387053498239841,0.85,0.09557703482434544,4.027634451161993,1.2672049311967566,1.0,0.0,4.027634451161368,1.284808077600897,1.285103912299511,3.134814079533758,19322.330016662974,1970.3293190501317,4632.441516551485,4632.441516551485,5.558781478704822,5.00593359703384,-2.344725348668572,7.350658945702412,3.485757835803079,3.485757835803079,0.9959308102294512,0.0,0.0,0.00023024395870072776,7.76489601321222e-05,0.00015259499856860555,0.0006145968733099307,0.09557703482440565,0.0717042805827795,0.023872754241626142,0.09557701086157387,0.07170428058273434,0.023872754241611106,0.37733323977379735,0.37733323977379735,0.1256268611455787,0.0,4.970662114501181,4.95880720643072,5.006273214818236,4.970820049203894,4.959010744709474,5.00629414634858,24796.29775893398,21076.85309509388,0.85,1.0660700483964825,0.6623519367665294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522871860488886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.376549172257,1535.3616171203998,0.37733323977379735,0.1256268611455787,6.112874298809886,3.485757835803079
5365.0,-30.132014511632626,5.005927604365754,35.004897592177585,24.099193280003988,4.995611872898438,-26.61927051869809,-40.13613980552179,1.4828678799645856,-0.04473688103507811,-5.015514547103196,40.00974354613527,42247.4168018668,25750.719120170324,25750.719120170324,67998.13592203712,77336.24506220878,77336.24506220878,25750.719120170324,103086.9641823791,103086.9641823791,103086.9641823791,127883.24958745803,91556.74249245337,56467.914232114126,38987.58695593249,24796.285405078936,0.0,63783.872361011425,21076.842594317095,1535.360725573615,0.0,0.8868045007377915,2.8155283116236736,0.0014959135982669303,354441.57504001696,1554953.3843449154,4.387051333267998,1554953.3843449154,4.387051333267998,0.85,0.0955769922676122,4.027634451161993,1.2672047273395584,1.0,0.0,4.027634451162123,1.284808015989742,1.2851038522584017,3.1348142298593427,19322.317370716934,1970.3280295225113,4632.441516551485,4632.441516551485,5.558779107769472,5.005927604365754,-2.3447112009123874,7.350638805278141,3.4857658998729946,3.4857658998729946,0.995933114249427,0.0,0.0,0.00023024519168640345,7.76494240718126e-05,0.00015259576761459084,0.0006145999707460356,0.09557699226766675,0.07170423979815131,0.02387275246951544,0.09557701751324653,0.07170423979811039,0.023872752469501813,0.37733311444159895,0.37733311444159895,0.12562688154805426,0.0,4.970681302959747,4.958843311985845,5.006241563001879,4.970777666068102,4.959007357687653,5.006134592928561,24796.285405078936,21076.842594317095,0.85,1.066070989499874,0.6623526486875856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522868777224494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.373175207786,1535.360725573615,0.37733311444159895,0.12562688154805426,6.112874298809886,3.4857658998729946
5366.0,-30.131963129501234,5.005921477619238,35.00489568632871,24.099177738558524,4.995604618217526,-26.619224993077196,-40.13609105078501,1.4828664817941812,-0.04466836228220927,-5.015514864494646,40.009739672454465,42247.43678318755,25750.735209581857,25750.735209581857,67998.1719927694,77336.21173408013,77336.21173408013,25750.735209581857,103086.94694366198,103086.94694366198,103086.94694366198,127883.22012732517,91556.68548809116,56467.91053720159,38987.527723210624,24796.273183663187,0.0,63783.80090687381,21076.832206113708,1535.360083458816,0.0,0.8868045131487521,2.815527374615859,0.0014959135982669303,354441.570654623,1554953.2172888955,4.387050916225856,1554953.2172888955,4.387050916225856,0.85,0.09557695899259841,4.027634451161993,1.2672046146960931,1.0,0.0,4.0276344511619975,1.2848080199852916,1.285103857838686,3.1348142201105667,19322.305340402752,1970.3268027718696,4632.441516551485,4632.441516551485,5.558782580972851,5.005921477619238,-2.344704878452959,7.350626356072198,3.4857739814131783,3.4857739814131783,0.9959354232609081,0.0,0.0,0.00023024642434686679,7.764985298787338e-05,0.0001525965713589934,0.0006146032079346812,0.09557695899265457,0.07170420622644018,0.02387275276621439,0.09557694707085622,0.07170420622639805,0.023872752766200368,0.37733298890438155,0.37733298890438155,0.12562690013196773,0.0,4.970714466864024,4.958877913420508,5.006270391157045,4.970846502212453,4.959015716074532,5.006385100255386,24796.273183663187,21076.832206113708,0.85,1.0660727492870596,0.6623537039580006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522865694901792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.369802642888,1535.360083458816,0.37733298890438155,0.12562690013196773,6.112874298809886,3.4857739814131783
5367.0,-30.131911739916553,5.0059154018979,35.004893750927494,24.099171033035987,4.995607971174794,-26.619178399867742,-40.136034577712394,1.4828746311266245,-0.04466468425243875,-5.015506561818149,40.00973499998036,42247.424788189455,25750.729086560597,25750.729086560597,67998.15387475005,77336.1712242652,77336.1712242652,25750.729086560597,103086.90031082579,103086.90031082579,103086.90031082579,127883.15376326724,91556.6255937503,56467.87915767697,38987.496040081474,24796.253452441444,0.0,63783.74949252292,21076.815434575226,1535.3588165200722,0.0,0.8868045723230669,2.815528295343545,0.0014959135982669303,354441.68537261145,1554953.0157842017,4.387048927807509,1554953.0157842017,4.387048927807509,0.85,0.0955769138655884,4.027634451161993,1.2672043949039655,1.0,0.0,4.027634451161804,1.2848079793146185,1.2851038187427002,3.134814319343297,19322.29270018171,1970.3255138280363,4632.441516551485,4632.441516551485,5.55878125920306,5.0059154018979,-2.3446922707875166,7.350607672685417,3.485782012518589,3.485782012518589,0.9959377178624541,0.0,0.0,0.00023024765719221557,7.765034980813942e-05,0.00015259730738407615,0.0006146061723746615,0.09557691386566222,0.07170416343944166,0.02387275042622055,0.09557690583623014,0.07170416343938629,0.023872750426202113,0.3773328631359693,0.3773328631359693,0.1256269209090486,0.0,4.970736796491963,4.958905864417147,5.006275815247932,4.970841877565704,4.959033445936996,5.006313300145337,24796.253452441444,21076.815434575226,0.85,1.066073324565549,0.6623540498060863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452286261340854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.366431514532,1535.3588165200722,0.3773328631359693,0.1256269209090486,6.112874298809886,3.485782012518589
5368.0,-30.13186036318019,5.005909376919754,35.00489183206845,24.09916928680616,4.995613426727982,-26.61913160800613,-40.13598564835263,1.482884671554646,-0.04463071921327355,-5.015498213896512,40.00973161100677,42247.44397757064,25750.72299737748,25750.72299737748,67998.16697494812,77336.142142297,77336.142142297,25750.72299737748,103086.86513967448,103086.86513967448,103086.86513967448,127883.10629576012,91556.57798345575,56467.879818732385,38987.44240524818,24796.241156085645,0.0,63783.68356133382,21076.8049826728,1535.3579746319572,0.0,0.8868046270801766,2.8155288235455465,0.0014959135982669303,354441.8007157801,1554952.8696316471,4.387047087819456,1554952.8696316471,4.387047087819456,0.85,0.09557687305544924,4.027634451161993,1.2672042328072712,1.0,0.0,4.02763445116229,1.2848079297975081,1.2851037707978517,3.1348144401605365,19322.282652410282,1970.3244892404932,4632.441516551485,4632.441516551485,5.5587799447378705,5.005909376919754,-2.3446796111980643,7.350588988117819,3.4857900488053506,3.4857900488053506,0.9959400139443859,0.0,0.0,0.00023024888973541345,7.765078026518057e-05,0.0001525981094702329,0.0006146094028844992,0.09557687305550433,0.071704123813755,0.02387274924174933,0.09557687726030589,0.07170412381371367,0.023872749241735568,0.3773327368022089,0.3773327368022089,0.12562694204003555,0.0,4.970759766446577,4.958940972137555,5.006262302888047,4.970867494683262,4.959097266557137,5.006224128018346,24796.241156085645,21076.8049826728,0.85,1.066074631916824,0.6623550353115916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522859531469545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.363062248229,1535.3579746319572,0.3773327368022089,0.12562694204003555,6.112874298809886,3.4857900488053506
