time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5369.0,-30.131809055436772,5.00590336316207,35.00488992974882,24.099167889822297,4.995616419310934,-26.619085124562677,-40.135932982061036,1.4828924884375123,-0.044539714669042496,-5.015491692808684,40.009728255033956,42247.44737872416,25750.721650922034,25750.721650922034,67998.16902964619,77336.12461933169,77336.12461933169,25750.721650922034,103086.84627025372,103086.84627025372,103086.84627025372,127883.0758817788,91556.540962866,56467.863722261354,38987.419156227385,24796.229611525076,0.0,63783.64876775246,21076.795169796314,1535.3572180600243,0.0,0.8868046724202907,2.8155283893423513,0.0014959135982669303,354441.89081762166,1554952.7249022918,4.387045564268231,1554952.7249022918,4.387045564268231,0.85,0.09557683420443966,4.027634451161993,1.2672040602704513,1.0,0.0,4.027634451162474,1.2848078906861602,1.2851037332590427,3.1348145355886694,19322.274839511254,1970.3236925465123,4632.441516551485,4632.441516551485,5.55877965408003,5.00590336316207,-2.3446682833651336,7.350571646527204,3.48579809027344,3.48579809027344,0.9959423115066971,0.0,0.0,0.00023025012062951293,7.765124360042045e-05,0.00015259887702909246,0.0006146124943310053,0.09557683420449314,0.0717040857807978,0.02387274842369534,0.09557682031029352,0.07170408578075768,0.02387274842368198,0.3773326104689786,0.3773326104689786,0.12562696230895212,0.0,4.970795733466161,4.958993414810891,5.006248755947524,4.970951978139624,4.959215577601697,5.0062069688119095,24796.229611525076,21076.795169796314,0.85,1.066075245667421,0.662355449945402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522856450302342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.359694437515,1535.3572180600243,0.3773326104689786,0.12562696230895212,6.112874298809886,3.48579809027344
5370.0,-30.131757712152453,5.005897337077258,35.00488802810675,24.09916160339492,4.995617163612407,-26.619038833954505,-40.135880385618634,1.4828982854151072,-0.04448172914226234,-5.015486293733658,40.00972447012912,42247.451049261,25750.723130177517,25750.723130177517,67998.17417943852,77336.09635039365,77336.09635039365,25750.723130177517,103086.81948057117,103086.81948057117,103086.81948057117,127883.03541326933,91556.49227180015,56467.846970670136,38987.38366792224,24796.21593269817,0.0,63783.59960062041,21076.783542793444,1535.3563636343004,0.0,0.8868047136031509,2.815528257875246,0.0014959135982669303,354441.9654166301,1554952.5616748678,4.387044180412139,1554952.5616748678,4.387044180412139,0.85,0.0955767951861774,4.027634451161993,1.2672038783924657,1.0,0.0,4.027634451162457,1.2848078610227105,1.2851037051714107,3.1348146079647936,19322.264563651694,1970.3226447004527,4632.441516551485,4632.441516551485,5.558779973405268,5.005897337077258,-2.344657788576998,7.350555125654256,3.4858061250847383,3.4858061250847383,0.9959446071670681,0.0,0.0,0.00023025135238232406,7.765170632370927e-05,0.0001525996460586148,0.0006146155917008034,0.0955767951862365,0.07170404777332347,0.023872747412913037,0.09557676709755406,0.07170404777327913,0.023872747412898274,0.37733248521123125,0.37733248521123125,0.12562698187710625,0.0,4.970835450809602,4.9590476723167285,5.0062447743113125,4.9710045645913965,4.959274962296718,5.006239114744631,24796.21593269817,21076.783542793444,0.85,1.0660761481824101,0.6623560180640866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522853373274034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.356326957202,1535.3563636343004,0.37733248521123125,0.12562698187710625,6.112874298809886,3.4858061250847383
5371.0,-30.131706458326047,5.005891260674102,35.00488610983979,24.099145328532927,4.995614588285018,-26.618992955837797,-40.13582778917623,1.4829010857974483,-0.044519510184613864,-5.0154827397608415,40.00972018260878,42247.45458710509,25750.729168378653,25750.729168378653,67998.18375548374,77336.04107915219,77336.04107915219,25750.729168378653,103086.77024753083,103086.77024753083,103086.77024753083,127882.97024845732,91556.4152706508,56467.82877860636,38987.31832449383,24796.200000926485,0.0,63783.518325420315,21076.77000078751,1535.3554194427177,0.0,0.8868047472154766,2.815529168909855,0.0014959135982669303,354442.01452187204,1554952.3767717127,4.387043050946657,1554952.3767717127,4.387043050946657,0.8499999999999999,0.09557675666497825,4.027634451161993,1.2672036981629207,1.0,0.0,4.027634451162539,1.284807845382574,1.285103691107571,3.134814646125308,19322.24831317571,1970.32098761307,4632.441516551485,4632.441516551485,5.558781276865032,5.005891260674102,-2.344648674510344,7.350539935184446,3.485814146154423,3.485814146154423,0.9959468989012638,0.0,0.0,0.000230252581995047,7.765216904954638e-05,0.00015260041294550063,0.0006146186804408449,0.09557675666504334,0.071704010184966,0.023872746480077332,0.09557674286997067,0.07170401018491718,0.023872746480061078,0.37733236095893197,0.37733236095893197,0.12562700145591424,0.0,4.970859659035398,4.959073754973019,5.006263334179266,4.970963229576228,4.9591848392253155,5.006344331966773,24796.200000926485,21076.77000078751,0.85,1.066077656747632,0.6623569175278273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522850294115512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.35296189915,1535.3554194427177,0.37733236095893197,0.12562700145591424,6.112874298809886,3.485814146154423
5372.0,-30.131655184222648,5.005885294554124,35.004884194984605,24.09914305843415,4.995623316790385,-26.618945929021493,-40.13577128117902,1.4829140615899357,-0.044558735392342896,-5.015471613115674,40.00971644545143,42247.44183430134,25750.71593439731,25750.71593439731,67998.15776869864,77335.99665005578,77335.99665005578,25750.71593439731,103086.71258445308,103086.71258445308,103086.71258445308,127882.89729758001,91556.35367980608,56467.79886405456,38987.2831286128,24796.184713126928,0.0,63783.46784173972,21076.757006157888,1535.3543418936854,0.0,0.8868048173752774,2.81553098274941,0.0014959135982669303,354442.1682587615,1554952.21560347,4.387040693386891,1554952.21560347,4.387040693386891,0.85,0.09557671179922697,4.027634451161993,1.2672034888109192,1.0,0.0,4.027634451162292,1.2848077821380708,1.285103629429036,3.134814800436169,19322.235314921112,1970.3196621599745,4632.441516551485,4632.441516551485,5.558778420060194,5.005885294554124,-2.3446340021900203,7.350519296744144,3.485822142001267,3.485822142001267,0.9959491834289335,0.0,0.0,0.00023025381210028216,7.765266619077097e-05,0.00015260114590951118,0.0006146216325519453,0.09557671179928869,0.0717039675997377,0.023872744199550985,0.09557674492657708,0.0717039675996914,0.02387274419953557,0.37733223583788855,0.37733223583788855,0.12562702240810883,0.0,4.970866076781931,4.959090878525444,5.006237571844451,4.970912877723322,4.959180516652111,5.006155681151313,24796.184713126928,21076.757006157888,0.85,1.0660780931105291,0.6623572418346111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522847220323205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.349596760401,1535.3543418936854,0.37733223583788855,0.12562702240810883,6.112874298809886,3.485822142001267
5373.0,-30.131603961677385,5.005879260536362,35.004882293843565,24.099137260951125,4.995621021926405,-26.61890005105289,-40.13571868473662,1.4829171113025825,-0.04443298647794336,-5.0154688409504775,40.00971301519507,42247.44523831154,25750.724082131568,25750.724082131568,67998.1693204431,77335.98264667674,77335.98264667674,25750.724082131568,103086.7067288083,103086.7067288083,103086.7067288083,127882.88073516956,91556.31807253437,56467.78066417193,38987.26378706938,24796.174006361252,0.0,63783.43779343063,21076.747905407065,1535.3537184376314,0.0,0.8868048439045764,2.815529654643214,0.0014959135982669303,354442.20656178455,1554952.0676706166,4.387039801930489,1554952.0676706166,4.387039801930489,0.85,0.09557667664541404,4.027634451161993,1.2672033047350126,1.0,0.0,4.027634451162238,1.2848077653330252,1.2851036141990704,3.1348148414389607,19322.227800291537,1970.3188958810133,4632.441516551485,4632.441516551485,5.558780178902531,5.005879260536362,-2.344625452442263,7.3505047129786245,3.4858301609895306,3.4858301609895306,0.9959514745684374,0.0,0.0,0.00023025504097464337,7.765312892189657e-05,0.0001526019120527468,0.0006146247182968356,0.09557667664546607,0.07170393246761732,0.023872744177848758,0.09557666389107136,0.07170393246757828,0.023872744177835758,0.3773321094957193,0.3773321094957193,0.12562704178250564,0.0,4.970898981997095,4.95913216786596,5.006245272142337,4.971035854472518,4.9593025932354635,5.006281344932404,24796.174006361252,21076.747905407065,0.85,1.0660787764476152,0.662357607238643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522844145316085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.346233736329,1535.3537184376314,0.3773321094957193,0.12562704178250564,6.112874298809886,3.4858301609895306
5374.0,-30.13155275518617,5.0058732464173925,35.004880377587774,24.099125491362088,4.9956230515282085,-26.618853755016225,-40.13566986015064,1.4829240513589421,-0.04448847428244562,-5.015461994279218,40.00970877266214,42247.46399973869,25750.721694276286,25750.721694276286,67998.18569401497,77335.92706669019,77335.92706669019,25750.721694276286,103086.64876096648,103086.64876096648,103086.64876096648,127882.80602394199,91556.24264608337,56467.77957913474,38987.18118549848,24796.157262975517,0.0,63783.338448473995,21076.73367352919,1535.3526535368335,0.0,0.8868048941118015,2.815531182552201,0.0014959135982669303,354442.3011622953,1554951.884707628,4.38703811483165,1554951.884707628,4.38703811483165,0.85,0.09557663445845054,4.027634451161993,1.2672031459352002,1.0,0.0,4.027634451162102,1.2848077303286738,1.285103580765121,3.1348149268464174,19322.211882143023,1970.3172726816013,4632.441516551485,4632.441516551485,5.558779663438864,5.0058732464173925,-2.34461393966035,7.350487186077743,3.4858381495517623,3.4858381495517623,0.9959537570147893,0.0,0.0,0.00023025626946989453,7.765355847139826e-05,0.00015260271099849627,0.0006146279361582608,0.09557663445851722,0.07170389197582232,0.0238727424826949,0.0955766548782701,0.07170389197577229,0.023872742482678243,0.37733198365412296,0.37733198365412296,0.12562706190755574,0.0,4.970911290490562,4.959148403123891,5.006245766390293,4.9709735199967895,4.959226354868974,5.006260763130172,24796.157262975517,21076.73367352919,0.85,1.0660806936116374,0.6623589330286843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522841073402253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.342871388511,1535.3526535368335,0.37733198365412296,0.12562706190755574,6.112874298809886,3.4858381495517623
5375.0,-30.13150154836503,5.005867303848115,35.00487847575146,24.09912353558468,4.995629800257967,-26.618806986772157,-40.13561335215343,1.482935238665749,-0.04448267243424198,-5.015452670079986,40.00970536015025,42247.45111584259,25750.713108313335,25750.713108313335,67998.16422415592,77335.89192970097,77335.89192970097,25750.713108313335,103086.6050380143,103086.6050380143,103086.6050380143,127882.74953479729,91556.18957291286,56467.74875905713,38987.156459839694,24796.144496782992,0.0,63783.30095662268,21076.722822265543,1535.3517620656896,0.0,0.8868049539226741,2.815532194611183,0.0014959135982669303,354442.4299948623,1554951.7375400441,4.3870361050244,1554951.7375400441,4.3870361050244,0.85,0.09557659222049865,4.027634451161993,1.2672029651561751,1.0,0.0,4.027634451164202,1.2848076754545006,1.2851035274567921,3.134815060734454,19322.20068147537,1970.3161305313608,4632.441516551485,4632.441516551485,5.558777809996588,5.005867303848115,-2.3446005947251427,7.350467898573258,3.485846134060101,3.485846134060101,0.9959560383028859,0.0,0.0,0.00023025749797909797,7.765405562084685e-05,0.00015260344235825112,0.0006146308818080055,0.09557659222055456,0.07170385136990956,0.02387274085064501,0.09557664018540062,0.07170385136986761,0.02387274085063104,0.3773318567205634,0.3773318567205634,0.12562708220109495,0.0,4.970919491073687,4.959167672166473,5.006220697516824,4.970969997645739,4.959262467095471,5.006138153096856,24796.144496782992,21076.722822265543,0.85,1.06608098364805,0.6623591203687302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522838002452454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.339510426496,1535.3517620656896,0.3773318567205634,0.12562708220109495,6.112874298809886,3.485846134060101
5376.0,-30.131450366456445,5.005861354178303,35.00487659114094,24.0991223481484,4.9956316516871455,-26.61876073072461,-40.135560755711026,1.4829420159559965,-0.0443638916780742,-5.015447008746029,40.00970205821539,42247.45411630862,25750.713960377398,25750.713960377398,67998.16807668601,77335.87976867863,77335.87976867863,25750.713960377398,103086.59372905603,103086.59372905603,103086.59372905603,127882.72729742166,91556.15750304119,56467.73185067404,38987.139613741274,24796.133568365633,0.0,63783.2731821069,21076.713533110786,1535.3510608593817,0.0,0.8868049946914016,2.81553129523474,0.0014959135982669303,354442.5082175957,1554951.595141203,4.387034735084887,1554951.595141203,4.387034735084887,0.8499999999999999,0.09557655399342618,4.027634451161993,1.2672027678927407,1.0,0.0,4.027634451163319,1.2848076412128107,1.2851034947849374,3.134815144281097,19322.193913385752,1970.3154403782896,4632.441516551485,4632.441516551485,5.558777993930709,5.005861354178303,-2.3445899266533243,7.350451280831628,3.485854130129064,3.485854130129064,0.9959583228940183,0.0,0.0,0.00023025872589665719,7.7654518359627e-05,0.00015260420753703018,0.0006146339636684175,0.09557655399347842,0.07170381394267872,0.023872740050799705,0.09557657039835205,0.07170381394263953,0.023872740050786656,0.3773317291083064,0.3773317291083064,0.12562710107892558,0.0,4.970950067692627,4.959213369559336,5.006205831104239,4.971083117067963,4.959406917440731,5.006157131140924,24796.133568365633,21076.713533110786,0.85,1.0660815082748294,0.6623594558355196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452283493148411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.336151177973,1535.3510608593817,0.3773317291083064,0.12562710107892558,6.112874298809886,3.485854130129064
5377.0,-30.13139922418232,5.0058553324899115,35.00487468891264,24.099111556448065,4.995627668865385,-26.61871509378083,-40.135512000974245,1.4829435384645482,-0.04427968484611711,-5.015444469149259,40.009697775837196,42247.47300299533,25750.72260260693,25750.72260260693,67998.19560560226,77335.85239861069,77335.85239861069,25750.72260260693,103086.57500121761,103086.57500121761,103086.57500121761,127882.69301248644,91556.1078782575,56467.728482644925,38987.088217347315,24796.118011268827,0.0,63783.20622861614,21076.700309578504,1535.3501641724795,0.0,0.8868050231224974,2.815530485622526,0.0014959135982669303,354442.5433072457,1554951.4104598954,4.387033779723215,1554951.4104598954,4.387033779723215,0.8500000000000001,0.09557651593722828,4.027634451161993,1.2672026085434482,1.0,0.0,4.02763445116312,1.284807631556372,1.285103486702781,3.1348151678419396,19322.18344047252,1970.3143724383476,4632.441516551485,4632.441516551485,5.558779859519191,5.0058553324899115,-2.3445815797480143,7.350436912237926,3.485862114151751,3.485862114151751,0.9959606040433575,0.0,0.0,0.00023025995286936175,7.765494730170324e-05,0.00015260500556765852,0.0006146371778440692,0.09557651593729263,0.07170377677020245,0.02387273916709018,0.09557649015998675,0.07170377677015417,0.02387273916707411,0.37733160256925746,0.37733160256925746,0.12562711942642607,0.0,4.970992049024915,4.9592630689405155,5.0062246089328255,4.9711647843031415,4.959466692566195,5.006304549600941,24796.118011268827,21076.700309578504,0.85,1.0660830589462447,0.6623604472244471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522831862011056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.332793137262,1535.3501641724795,0.37733160256925746,0.12562711942642607,6.112874298809886,3.485862114151751
5378.0,-30.131348071084467,5.005849363023875,35.00487277131488,24.09910998484122,4.995631750231735,-26.618668640613247,-40.13545933468265,1.482952319761169,-0.044208470618855245,-5.015436122610708,40.009693523712464,42247.475760424204,25750.71633592436,25750.71633592436,67998.19209634856,77335.829778468,77335.829778468,25750.71633592436,103086.54611439236,103086.54611439236,103086.54611439236,127882.64676240107,91556.06626387393,56467.71224583288,38987.06002004561,24796.100648008716,0.0,63783.16066805433,21076.685550807408,1535.349033230468,0.0,0.8868050809977904,2.815530524413185,0.0014959135982669303,354442.6586315237,1554951.227083312,4.387031834957059,1554951.227083312,4.387031834957059,0.85,0.09557647211761125,4.027634451161993,1.2672024667775261,1.0,0.0,4.027634451160443,1.2848075879408,1.285103444654013,3.1348152742600193,19322.174658090087,1970.313476884572,4632.441516551485,4632.441516551485,5.558778506737391,5.005849363023875,-2.3445689917295782,7.350418354753454,3.4858700665327165,3.4858700665327165,0.9959628761522047,0.0,0.0,0.00023026118010776922,7.765541065993097e-05,0.00015260576944783823,0.0006146402544741975,0.09557647211767904,0.07170373509850332,0.023872737019175718,0.09557642731252144,0.07170373509845247,0.023872737019158784,0.37733147716202714,0.37733147716202714,0.12562713938083547,0.0,4.971036000324602,4.959322488480325,5.006222073340496,4.971227651991853,4.959576027725063,5.0062278028820515,24796.100648008716,21076.685550807408,0.85,1.0660837654350566,0.662360963582411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522828794916196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.329436008607,1535.349033230468,0.37733147716202714,0.12562713938083547,6.112874298809886,3.4858700665327165
5379.0,-30.131296948625067,5.0058433557496675,35.00487085477458,24.099098739121132,4.9956307468158725,-26.618622723562225,-40.13540673824025,1.4829565217536909,-0.044199525643648485,-5.015432009813908,40.00968971931887,42247.47871219553,25750.720872904923,25750.720872904923,67998.19958510046,77335.78843270661,77335.78843270661,25750.720872904923,103086.50930561154,103086.50930561154,103086.50930561154,127882.59661201174,91556.00387754623,56467.6941570378,38987.01080056492,24796.08730640019,0.0,63783.09810696512,21076.67421044016,1535.3482257629512,0.0,0.8868051157047458,2.8155308869453233,0.0014959135982669303,354442.71545812394,1554951.0630155369,4.387030668709704,1554951.0630155369,4.387030668709704,0.85,0.09557643478382062,4.027634451161993,1.2672022640192884,1.0,0.0,4.027634451160213,1.2848075657499647,1.2851034240339783,3.1348153284036684,19322.16149195518,1970.3121343124492,4632.441516551485,4632.441516551485,5.558779486130343,5.0058433557496675,-2.344559513394468,7.350402869144135,3.485878024631279,3.485878024631279,0.9959651498946511,0.0,0.0,0.00023026240661713532,7.7655873406177e-05,0.0001526065332109583,0.0006146433306328525,0.09557643478387909,0.07170369836444093,0.02387273641943816,0.09557639309431368,0.07170369836439706,0.023872736419423557,0.3773313532830742,0.3773313532830742,0.12562715934027635,0.0,4.971073737125039,4.959367896281833,5.0062367478444685,4.971232484170287,4.959557343129916,5.006303266829434,24796.08730640019,21076.67421044016,0.85,1.0660849285035756,0.6623616595315884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522825727173452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.326080801527,1535.3482257629512,0.3773313532830742,0.12562715934027635,6.112874298809886,3.485878024631279
5380.0,-30.131245820029946,5.005837408354774,35.00486893828595,24.099096992891305,4.995636014834803,-26.618576173796882,-40.135354071948655,1.482966368602433,-0.04416092652115822,-5.015423307109737,40.00968588774316,42247.48130608045,25750.713687387288,25750.713687387288,67998.19499346774,77335.76024737513,77335.76024737513,25750.713687387288,103086.47393476241,103086.47393476241,103086.47393476241,127882.54613399469,91555.9571882046,56467.67824691269,38986.97660143545,24796.072199232283,0.0,63783.04880066773,21076.66136934744,1535.3472146811648,0.0,0.8868051738698949,2.815531395689812,0.0014959135982669303,354442.8357035956,1554950.8977755224,4.387028714203881,1554950.8977755224,4.387028714203881,0.85,0.09557639258489022,4.027634451161993,1.267202105219476,1.0,0.0,4.027634451161376,1.2848075171506443,1.285103376999574,3.1348154469816594,19322.151638543488,1970.3111295440838,4632.441516551485,4632.441516551485,5.55877793500064,5.005837408354774,-2.344546674163727,7.3503840825185005,3.4858859613752657,3.4858859613752657,0.9959674175357902,0.0,0.0,0.00023026363327972545,7.765633676951419e-05,0.00015260729651021127,0.0006146464049232203,0.09557639258495193,0.07170365785083255,0.023872734734119376,0.09557635369254396,0.07170365785078625,0.02387273473410396,0.37733122981631084,0.37733122981631084,0.12562718034613118,0.0,4.971108161155939,4.959417056376424,5.006226884565308,4.971262380588598,4.959630234633153,5.006203980648365,24796.072199232283,21076.66136934744,0.85,1.0660856806323733,0.6623622122252358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522822661269388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.322726685761,1535.3472146811648,0.37733122981631084,0.12562718034613118,6.112874298809886,3.4858859613752657
5381.0,-30.13119471651778,5.00583148053013,35.004867040158295,24.099085048679285,4.995639578088652,-26.618529817119196,-40.13530144058166,1.4829746786907656,-0.04426071290185973,-5.015416455297985,40.00968258956927,42247.48390980574,25750.71133895726,25750.71133895726,67998.195248763,77335.69747966978,77335.69747966978,25750.71133895726,103086.40881862704,103086.40881862704,103086.40881862704,127882.4696527977,91555.87523634678,56467.66166648563,38986.90396651239,24796.060834170665,0.0,63782.964800683054,21076.651709045065,1535.3464556274407,0.0,0.8868052206837338,2.8155335060397557,0.0014959135982669303,354442.93037526484,1554950.755538933,4.3870271411328075,1554950.755538933,4.3870271411328075,0.85,0.09557635424310233,4.027634451161993,1.2672019238909704,1.0,0.0,4.027634451161899,1.2848074757419394,1.2851033371566756,3.1348155480151996,19322.134343260117,1970.3093659159977,4632.441516551485,4632.441516551485,5.558777428047658,5.00583148053013,-2.3445351791849234,7.350366659715053,3.4858939061707224,3.4858939061707224,0.9959696874773493,0.0,0.0,0.00023026485934655346,7.765679982813446e-05,0.000152608059518419,0.0006146494780413642,0.09557635424315512,0.07170362035031591,0.023872733892839212,0.0955763831245194,0.0717036203502763,0.023872733892826025,0.37733110693721006,0.37733110693721006,0.12562720071027467,0.0,4.971115076273918,4.959430868593017,5.006213062378549,4.971155742396149,4.9594991379818225,5.006170803148336,24796.060834170665,21076.651709045065,0.85,1.06608708863334,0.6623631253552722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522819594998593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.319374396997,1535.3464556274407,0.37733110693721006,0.12562720071027467,6.112874298809886,3.4858939061707224
5382.0,-30.13114366442016,5.0058255765233985,35.004865152909396,24.09908358184623,4.995643111144943,-26.618483509736528,-40.13524880921466,1.4829829564619872,-0.04418255851550157,-5.015409387354401,40.00967911018043,42247.486323257086,25750.708480807793,25750.708480807793,67998.19480406487,77335.67743860214,77335.67743860214,25750.708480807793,103086.38591940994,103086.38591940994,103086.38591940994,127882.43421573506,91555.83601967512,56467.6449043327,38986.879017047126,24796.048296325123,0.0,63782.927313372245,21076.641051876355,1535.3456291749478,0.0,0.886805269253696,2.815533304444517,0.0014959135982669303,354443.0280332547,1554950.6054873036,4.3870255090513846,1554950.6054873036,4.3870255090513846,0.85,0.09557631458499688,4.027634451161993,1.2672017024504019,1.0,0.0,4.027634451161714,1.28480743448696,1.2851032974659606,3.13481564867367,19322.126066895587,1970.308521961688,4632.441516551485,4632.441516551485,5.558776811062109,5.0058255765233985,-2.3445235234245616,7.350349099947961,3.4859018469575465,3.4859018469575465,0.9959719562735847,0.0,0.0,0.00023026608418585338,7.76572628893085e-05,0.00015260882129654487,0.0006146525462051881,0.0955763145850525,0.0717035818927298,0.0238727326923227,0.09557633006858578,0.07170358189268806,0.02387273269230881,0.3773309824165748,0.3773309824165748,0.12562722031429985,0.0,4.971134743481684,4.959463156759284,5.006194796831494,4.971226828838894,4.959605740706593,5.006135175156146,24796.048296325123,21076.641051876355,0.85,1.0660877082355058,0.6623635524862435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522816530233298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.31602331002,1535.3456291749478,0.3773309824165748,0.12562722031429985,6.112874298809886,3.4859018469575465
5383.0,-30.13109260680978,5.005819590361168,35.00486325373034,24.09906758638101,4.995638695147146,-26.61843799232733,-40.13519628262145,1.4829840806654029,-0.04417868030145655,-5.015407354566276,40.00967498819015,42247.48924006472,25750.718339467738,25750.718339467738,67998.20757953246,77335.63081566588,77335.63081566588,25750.718339467738,103086.34915513362,103086.34915513362,103086.34915513362,127882.3829566592,91555.76700080343,56467.625425205166,38986.82397288696,24796.033801525584,0.0,63782.85777441254,21076.628731296747,1535.344802299676,0.0,0.8868052945246541,2.8155334907605813,0.0014959135982669303,354443.0561203535,1554950.4277229526,4.38702465987924,1554950.4277229526,4.38702465987924,0.85,0.09557627805602689,4.027634451161993,1.2672015491453932,1.0,0.0,4.0276344511633635,1.2848074266980227,1.285103291249172,3.134815667677983,19322.11150101538,1970.307036655268,4632.441516551485,4632.441516551485,5.558778939240073,5.005819590361168,-2.344515585492407,7.350335175853575,3.4859097850497323,3.4859097850497323,0.9959742242999235,0.0,0.0,0.00023026730916342222,7.765772503120649e-05,0.00015260958413221574,0.0006146556186284168,0.09557627805608866,0.07170354590044292,0.02387273215564574,0.09557628764332575,0.07170354590039658,0.02387273215563031,0.37733085771279445,0.37733085771279445,0.12562723903145173,0.0,4.971152760278471,4.9594806243432,5.006214446749482,4.9712286742648075,4.959554357607033,5.0062969120190814,24796.033801525584,21076.628731296747,0.85,1.0660890708288548,0.662364320355256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452281346855266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.312672896494,1535.344802299676,0.37733085771279445,0.12562723903145173,6.112874298809886,3.4859097850497323
5384.0,-30.13104157661248,5.005813747606881,35.00486135634956,24.09907024065035,4.995649496337054,-26.618390977776993,-40.13514354648066,1.4829988975022548,-0.044177440418593505,-5.015394696431001,40.00967124221131,42247.49113035796,25750.701130514444,25750.701130514444,67998.1922608724,77335.5979704758,77335.5979704758,25750.701130514444,103086.29910099025,103086.29910099025,103086.29910099025,127882.31700710239,91555.71793145187,56467.61109133666,38986.78537790579,24796.01790611214,0.0,63782.80328401794,21076.61522019532,1535.343656480908,0.0,0.8868053725104511,2.815534951856047,0.0014959135982669303,354443.2310182539,1554950.2661744268,4.387022039346962,1554950.2661744268,4.387022039346962,0.85,0.09557623123533887,4.027634451161993,1.2672013980383054,1.0,0.0,4.027634451163655,1.2848073548525905,1.2851032209603,3.1348158429744473,19322.101145321652,1970.3059806683887,4632.441516551485,4632.441516551485,5.558775224362457,5.005813747606881,-2.3444998510074724,7.3503135986143535,3.4859176885183323,3.4859176885183323,0.9959764824338092,0.0,0.0,0.00023026853348929113,7.765818901931346e-05,0.00015261034446997768,0.0006146586809909813,0.0955762312354012,0.07170350191341993,0.023872729321981267,0.09557627431870509,0.07170350191337317,0.0238727293219657,0.3773307319849081,0.3773307319849081,0.1256272593271328,0.0,4.97116085120183,4.95950380119956,5.006177199446654,4.97121725601238,4.9596205629537735,5.00605228116649,24796.01790611214,21076.61522019532,0.85,1.0660897414320878,0.6623649158572482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522810406542643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.309324295142,1535.343656480908,0.3773307319849081,0.1256272593271328,6.112874298809886,3.4859176885183323
5385.0,-30.130990565304728,5.005807709818299,35.004859454401306,24.099050124082737,4.9956380908234825,-26.618346201060433,-40.13509493144227,1.482993726579914,-0.044100701292563826,-5.015397988763118,40.00966731441211,42247.50997870664,25750.72453462989,25750.72453462989,67998.23451333653,77335.56284924303,77335.56284924303,25750.72453462989,103086.28738387291,103086.28738387291,103086.28738387291,127882.29377219937,91555.65760318367,56467.60473265029,38986.72541170376,24796.00638832646,0.0,63782.73180003022,21076.60543007749,1535.3431217499124,0.0,0.886805369976735,2.815533559661462,0.0014959135982669303,354443.18552797806,1554950.096784758,4.387022124486627,1554950.096784758,4.387022124486627,0.85,0.09557620083509397,4.027634451161993,1.267201211764477,1.0,0.0,4.027634451162495,1.2848073765162227,1.2851032442014512,3.134815790117109,19322.088413523725,1970.304682386312,4632.441516551485,4632.441516551485,5.558780276582839,5.005807709818299,-2.344495834093045,7.350303543911345,3.4859256252713906,3.4859256252713906,0.9959787500775402,0.0,0.0,0.0002302697573679545,7.765861675101763e-05,0.00015261114061693686,0.0006146618875799022,0.09557620083514819,0.0717034705336919,0.02387273030145629,0.09557619349875042,0.07170347053365123,0.023872730301442744,0.3773306057957445,0.3773306057957445,0.12562727744697247,0.0,4.971189393299824,4.95952581334052,5.006225341941899,4.971297287470577,4.959607605493204,5.006411651275073,24796.00638832646,21076.60543007749,0.85,1.0660915986872848,0.662365953706088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522807346177873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.305976846534,1535.3431217499124,0.3773306057957445,0.12562727744697247,6.112874298809886,3.4859256252713906
5386.0,-30.130939573802074,5.0058018957063934,35.00485754142625,24.099062557239108,4.995653427043177,-26.618298767789536,-40.13503835359586,1.4830126210313055,-0.044027078877888925,-5.0153816063214975,40.009663189336024,42247.49576902033,25750.69769342868,25750.69769342868,67998.19346244901,77335.55131338273,77335.55131338273,25750.69769342868,103086.24900681141,103086.24900681141,103086.24900681141,127882.23603899678,91555.63169487282,56467.576150513196,38986.728382621804,24795.987032185367,0.0,63782.71541480717,21076.58897735756,1535.3416962162194,0.0,0.8868054682895303,2.8155345047238196,0.0014959135982669303,354443.41188482783,1554949.9188873707,4.387018820913036,1554949.9188873707,4.387018820913036,0.85,0.09557614868318215,4.027634451161993,1.267201041975059,1.0,0.0,4.0276344511625775,1.2848072855965074,1.2851031548327259,3.1348160119531485,19322.082945782175,1970.3041248318411,4632.441516551485,4632.441516551485,5.558774482402574,5.0058018957063934,-2.344477396114988,7.350279291821382,3.48593349345118,3.48593349345118,0.9959809981289086,0.0,0.0,0.00023027098077743854,7.765911454496773e-05,0.00015261186623247082,0.0006146648100940251,0.09557614868325146,0.07170342232841954,0.023872726354831907,0.09557614743509683,0.07170342232836756,0.023872726354814595,0.377330479182351,0.377330479182351,0.12562729898162187,0.0,4.971216196271143,4.959576833247638,5.006179375170575,4.971354527443623,4.959812044642774,5.006026661232056,24795.987032185367,21076.58897735756,0.85,1.0660912289517108,0.6623659010794101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522804286947169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.302630720511,1535.3416962162194,0.377330479182351,0.12562729898162187,6.112874298809886,3.48593349345118
5387.0,-30.130888628896273,5.00579595929985,35.004855659265885,24.099051940161758,4.995648398459559,-26.618253413145982,-40.13498966870827,1.4830131827099253,-0.04392997509535235,-5.015381417147039,40.009660260931845,42247.51398206066,25750.71236878521,25750.71236878521,67998.22635084587,77335.5288625752,77335.5288625752,25750.71236878521,103086.24123136041,103086.24123136041,103086.24123136041,127882.22129699329,91555.58664539894,56467.571764887274,38986.68320056852,24795.980065632866,0.0,63782.66326620139,21076.583055787934,1535.3413437599056,0.0,0.8868054798557731,2.815533251390738,0.0014959135982669303,354443.41449866013,1554949.7925974792,4.387018432256292,1554949.7925974792,4.387018432256292,0.85,0.09557611816586134,4.027634451161993,1.2672008980112155,1.0,0.0,4.027634451163389,1.2848072804447486,1.2851031512502793,3.134816024522984,19322.073438451444,1970.3031553539124,4632.441516551485,4632.441516551485,5.558777650355474,5.00579595929985,-2.3444708099432243,7.350266769243074,3.4859414190437854,3.4859414190437854,0.9959832625839387,0.0,0.0,0.00023027220307492895,7.76595428959504e-05,0.00015261266017897854,0.000614668007820332,0.09557611816590393,0.07170339084190311,0.023872727324000826,0.09557608419535171,0.07170339084187116,0.023872727323990185,0.3773303540040528,0.3773303540040528,0.12562731757091855,0.0,4.971263176848765,4.959635183511409,5.006192182440941,4.971451442051659,4.959868944203038,5.006243771266554,24795.980065632866,21076.583055787934,0.85,1.0660926162184627,0.6623667281771806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522801228905435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.299285898105,1535.3413437599056,0.3773303540040528,0.12562731757091855,6.112874298809886,3.4859414190437854
5388.0,-30.130837661433326,5.005790097363647,35.00485376178099,24.099044885393255,4.995653959991456,-26.618206979049354,-40.13493323056025,1.4830232776081131,-0.043981277171553756,-5.015372034334815,40.00965605024889,42247.500276204875,25750.703432344388,25750.703432344388,67998.20370854926,77335.47802053356,77335.47802053356,25750.703432344388,103086.18145287794,103086.18145287794,103086.18145287794,127882.14397479688,91555.51748329417,56467.539738968255,38986.6419381399,24795.962521918947,0.0,63782.60446005885,21076.568143631106,1535.3401755939965,0.0,0.8868055428548037,2.815535020323731,0.0014959135982669303,354443.5441414027,1554949.6110082502,4.387016315320203,1554949.6110082502,4.387016315320203,0.85,0.0955760736658896,4.027634451161993,1.2672006468987096,1.0,0.0,4.02763445116311,1.2848072306928906,1.2851031030581657,3.1348161459131174,19322.05884234304,1970.301666965074,4632.441516551485,4632.441516551485,5.558775721255929,5.005790097363647,-2.344457507857784,7.350247605221432,3.4859492980539892,3.4859492980539892,0.9959855137297112,0.0,0.0,0.00023027342591960684,7.766003946625108e-05,0.00015261338645335576,0.0006146709329880347,0.09557607366595727,0.07170334877450012,0.023872724891457156,0.0955760783141108,0.07170334877444935,0.023872724891440256,0.3773302304525524,0.3773302304525524,0.12562733733891374,0.0,4.971285129632861,4.959669900047913,5.006175773764198,4.971390757163249,4.959826596480525,5.006127981539635,24795.962521918947,21076.568143631106,0.85,1.0660932441404185,0.6623671239806549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522798173659421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.295941841925,1535.3401755939965,0.3773302304525524,0.12562733733891374,6.112874298809886,3.4859492980539892
5389.0,-30.130786746754694,5.0057841633178075,35.00485186384917,24.09902875022965,4.995650700096844,-26.618161474694265,-40.13488447582347,1.4830254280370427,-0.044007224285849134,-5.015369550098188,40.009652242262305,42247.51826892909,25750.71208550076,25750.71208550076,67998.23035442985,77335.42598377095,77335.42598377095,25750.71208550076,103086.13806927172,103086.13806927172,103086.13806927172,127882.08774983288,91555.4435762852,56467.53586144575,38986.56412759938,24795.949680561152,0.0,63782.513808160526,21076.55722847698,1535.3394322686036,0.0,0.8868055692863285,2.8155356510721288,0.0014959135982669303,354443.5784662193,1554949.4467856523,4.387015427150272,1554949.4467856523,4.387015427150272,0.8500000000000001,0.09557603796337717,4.027634451161993,1.2672004771092906,1.0,0.0,4.027634451162525,1.284807218110004,1.2851030920419635,3.1348161766142493,19322.0432448606,1970.3000764645012,4632.441516551485,4632.441516551485,5.558777589203173,5.0057841633178075,-2.344449272202494,7.350233435520302,3.4859571896354007,3.4859571896354007,0.9959877684672573,0.0,0.0,0.00023027464750382143,7.766046843652271e-05,0.00015261417906729872,0.0006146741253472578,0.0955760379634344,0.07170331341972908,0.02387272454370533,0.09557605630158052,0.07170331341968614,0.023872724543691035,0.377330106807611,0.377330106807611,0.1256273562859718,0.0,4.971299627877443,4.959683455469303,5.0061930877147915,4.971362325812322,4.959742397977664,5.00626706758726,24795.949680561152,21076.55722847698,0.85,1.0660951771036962,0.6623683474752576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522795117061849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.292599935801,1535.3394322686036,0.377330106807611,0.1256273562859718,6.112874298809886,3.4859571896354007
5390.0,-30.130735826260498,5.0057782788955825,35.00484995331701,24.0990272135474,4.995654698336941,-26.61811523921998,-40.13483187938107,1.4830341112971313,-0.04393586425652529,-5.0153613785257445,40.00964807938648,42247.520162599256,25750.706130666968,25750.706130666968,67998.22629326623,77335.40376939219,77335.40376939219,25750.706130666968,103086.10990005915,103086.10990005915,103086.10990005915,127882.0427474346,91555.4024278801,56467.518821090045,38986.53734087783,24795.93284737546,0.0,63782.4701882533,21076.54292026914,1535.3383353617296,0.0,0.8868056259477787,2.815535667527549,0.0014959135982669303,354443.6913732454,1554949.2672581763,4.3870135231741045,1554949.2672581763,4.3870135231741045,0.85,0.09557599479433479,4.027634451161993,1.2672003369918095,1.0,0.0,4.027634451162085,1.2848071749644754,1.2851030504562677,3.134816281885534,19322.0345608192,1970.2991909387204,4632.441516551485,4632.441516551485,5.558776303739823,5.0057782788955825,-2.344436883787433,7.350215162683016,3.4859650496938452,3.4859650496938452,0.9959900141982415,0.0,0.0,0.00023027586923353923,7.766093121063292e-05,0.0001526149380229063,0.0006146771821430099,0.09557599479440118,0.0717032722035587,0.02387272259084249,0.09557599468360249,0.07170327220350889,0.023872722590825905,0.3773299818272868,0.3773299818272868,0.12562737661118042,0.0,4.971321702354544,4.959713963443107,5.00618980932785,4.971425514269242,4.959851523892041,5.006192234944592,24795.93284737546,21076.54292026914,0.85,1.0660958425186446,0.6623688301488817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452279206363106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.28925867115,1535.3383353617296,0.3773299818272868,0.12562737661118042,6.112874298809886,3.4859650496938452
5391.0,-30.130684927771465,5.005772346738471,35.00484804119834,24.099016072601103,4.995652873088872,-26.618069605960653,-40.13477935278786,1.4830375512787357,-0.043907501935450455,-5.015357793723723,40.00964421211236,42247.52232773136,25750.711858853374,25750.711858853374,67998.23418658474,77335.36629423937,77335.36629423937,25750.711858853374,103086.07815309275,103086.07815309275,103086.07815309275,127881.99747323657,91555.3436698481,56467.499703342866,38986.49329611692,24795.919320143814,0.0,63782.41261626073,21076.53142212224,1535.3375296687418,0.0,0.8868056581951377,2.8155357133980408,0.0014959135982669303,354443.7409046437,1554949.1004787828,4.387012439576728,1554949.1004787828,4.387012439576728,0.8499999999999999,0.09557595765421509,4.027634451161993,1.2672001463221387,1.0,0.0,4.027634451161205,1.2848071563494927,1.2851030334060964,3.1348163273044514,19322.02216040704,1970.2979264485875,4632.441516551485,4632.441516551485,5.558777540277056,5.005772346738471,-2.3444278672426875,7.350200213981159,3.4859729148320038,3.4859729148320038,0.9959922613805725,0.0,0.0,0.00023027709044125865,7.766139337271355e-05,0.0001526156970685451,0.0006146802393013747,0.09557595765427407,0.07170323552822645,0.023872722126047616,0.0955759495611852,0.07170323552818221,0.02387272212603288,0.3773298568161481,0.3773298568161481,0.12562739680118368,0.0,4.971346060984047,4.959740546232467,5.006207469048093,4.971450291788301,4.959853689652732,5.006284924848956,24795.919320143814,21076.53142212224,0.85,1.0660969285638033,0.6623694619692193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522789009852732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.285919220158,1535.3375296687418,0.3773298568161481,0.12562739680118368,6.112874298809886,3.4859729148320038
5392.0,-30.13063405901052,5.005766565149782,35.004846144317106,24.099023825861536,4.995664709339634,-26.61802263322814,-40.13472661664707,1.4830532835579189,-0.043847100755101565,-5.015344833980643,40.009640831698405,42247.523552173734,25750.693790642697,25750.693790642697,67998.21734281644,77335.34989505545,77335.34989505545,25750.693790642697,103086.04368569815,103086.04368569815,103086.04368569815,127881.94907282523,91555.31153064784,56467.4851877689,38986.473714309934,24795.905387127073,0.0,63782.37910143701,21076.51957905801,1535.3364906306165,0.0,0.8868057363920543,2.815536432639497,0.0014959135982669303,354443.91997014236,1554948.9546956483,4.38700981195173,1554948.9546956483,4.38700981195173,0.85,0.09557591204740631,4.027634451161993,1.2671999809285626,1.0,0.0,4.027634451161034,1.2848070802293041,1.2851029588365674,3.13481651303102,19322.015377686177,1970.2972348035444,4632.441516551485,4632.441516551485,5.558773639912504,5.005766565149782,-2.344411958886607,7.350178524036389,3.485980755762768,3.485980755762768,0.9959945016465052,0.0,0.0,0.0002302783109416722,7.766185738108403e-05,0.00015261645356058818,0.0006146832861747894,0.09557591204746352,0.07170319232413583,0.02387271972332769,0.09557591772326453,0.07170319232409292,0.023872719723313403,0.3773297315625687,0.3773297315625687,0.1256274181510822,0.0,4.971371472572855,4.959788584883825,5.00616488768776,4.971497733225533,4.960005367129384,5.006019206712892,24795.905387127073,21076.51957905801,0.85,1.0660972246688185,0.6623698292123115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522785957395308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.28258102568,1535.3364906306165,0.3773297315625687,0.1256274181510822,6.112874298809886,3.485980755762768
5393.0,-30.130583253388103,5.005760667765811,35.00484426449131,24.0990080050193,4.995659457911227,-26.61797742622726,-40.134677931759484,1.4830536307510496,-0.04383041960323908,-5.015344375962564,40.00963753471199,42247.54125845475,25750.70768607651,25750.70768607651,67998.24894453125,77335.30720839539,77335.30720839539,25750.70768607651,103086.0148944719,103086.0148944719,103086.0148944719,127881.91105683432,91555.24621139356,56467.48026145546,38986.40661104234,24795.896162362416,0.0,63782.30277340475,21076.511738008052,1535.3360006827224,0.0,0.8868057506611183,2.8155362669975132,0.0014959135982669303,354443.926298605,1554948.812510406,4.387009332473151,1554948.812510406,4.387009332473151,0.8499999999999999,0.0955758801771289,4.027634451161993,1.267199840261601,1.0,0.0,4.0276344511629585,1.2848070760877943,1.2851029562603542,3.1348165231359406,19322.0015925806,1970.295829113979,4632.441516551485,4632.441516551485,5.5587766395043525,5.005760667765811,-2.344405215057852,7.350165882823664,3.4859886322280773,3.4859886322280773,0.9959967520651649,0.0,0.0,0.00023027952993314406,7.766228574605396e-05,0.0001526172441870901,0.0006146864705293266,0.09557588017717723,0.07170315986596523,0.023872720311211997,0.09557588313860876,0.07170315986592897,0.023872720311199924,0.3773296074344142,0.3773296074344142,0.1256274367860445,0.0,4.97139979853614,4.959822093951459,5.006177626145529,4.971513956359331,4.959957000648501,5.006229450958585,24795.896162362416,21076.511738008052,0.85,1.0660989959253153,0.6623708994726147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522782906721952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.279243932266,1535.3360006827224,0.3773296074344142,0.1256274367860445,6.112874298809886,3.4859886322280773
5394.0,-30.13053237672383,5.005754787394572,35.0048423563185,24.09900688743221,4.995660626102423,-26.617931513213314,-40.13462533531708,1.483059762592623,-0.04369197577784689,-5.015337765541374,40.00963294939066,42247.54316033281,25750.705644548703,25750.705644548703,67998.24880488151,77335.29827337059,77335.29827337059,25750.705644548703,103086.0039179193,103086.0039179193,103086.0039179193,127881.88124957899,91555.21721434714,56467.462101312245,38986.39457003877,24795.877331659693,0.0,63782.27190169846,21076.495731910738,1535.3348260606776,0.0,0.8868058009068767,2.815535220132616,0.0014959135982669303,354444.017635195,1554948.6147646783,4.387007644081838,1554948.6147646783,4.387007644081838,0.85,0.09557583734502245,4.027634451161993,1.2671996534382926,1.0,0.0,4.027634451161942,1.2848070448806164,1.2851029266144376,3.134816599278718,19321.995472986146,1970.2952050890108,4632.441516551485,4632.441516551485,5.558776198802017,5.005754787394572,-2.344393999279046,7.350148786673618,3.4859964641258294,3.4859964641258294,0.9959989897502369,0.0,0.0,0.00023028075063509962,7.76627485301763e-05,0.0001526180021049233,0.0006146895231453027,0.095575837345094,0.07170311902166417,0.023872718323429836,0.09557577989597506,0.07170311902161049,0.02387271832341196,0.37732948335716393,0.37732948335716393,0.12562745657673924,0.0,4.9714464873392785,4.9598823913653405,5.0061834155616225,4.9716457897635,4.960136143047976,5.006219143679743,24795.877331659693,21076.495731910738,0.85,1.0660995097459172,0.6623712498897016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522779859836326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.2759072696,1535.3348260606776,0.37732948335716393,0.12562745657673924,6.112874298809886,3.4859964641258294
5395.0,-30.130481561853987,5.005748990935857,35.00484046253848,24.098999553266935,4.995668120042161,-26.617885023253997,-40.13457266902549,1.4830715814428599,-0.04379473007679735,-5.015327954136301,40.00962955226834,42247.54444719355,25750.695575045855,25750.695575045855,67998.2400222394,77335.23837633264,77335.23837633264,25750.695575045855,103085.9339513785,103085.9339513785,103085.9339513785,127881.79831318907,91555.1398410333,56467.44591189698,38986.326587929245,24795.864361810578,0.0,63782.19094973982,21076.48470753899,1535.3339084830147,0.0,0.886805863141212,2.8155377148886687,0.0014959135982669303,354444.1532000063,1554948.4682610156,4.387005552842585,1554948.4682610156,4.387005552842585,0.85,0.0955757954893668,4.027634451161993,1.2671994622191414,1.0,0.0,4.027634451162315,1.2848069870711412,1.2851028703582,3.134816740328778,19321.979143967823,1970.2935399925382,4632.441516551485,4632.441516551485,5.558774025109629,5.005748990935857,-2.3443804181088908,7.350129409044747,3.4860042913267817,3.4860042913267817,0.9960012260933662,0.0,0.0,0.00023028196986034962,7.766321193144053e-05,0.0001526187579289091,0.0006146925673280268,0.09557579548942277,0.0717030789171028,0.023872716572319975,0.09557581416998638,0.0717030789170608,0.023872716572305996,0.37732936096813613,0.37732936096813613,0.12562747687893705,0.0,4.971460108469728,4.959909055644175,5.006157836108855,4.971533224059499,4.96003435753687,5.0060741757954474,24795.864361810578,21076.48470753899,0.85,1.0661007251353567,0.6623721107430205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452277680869144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.272573723661,1535.3339084830147,0.37732936096813613,0.12562747687893705,6.112874298809886,3.4860042913267817
5396.0,-30.130430765142506,5.005743159738419,35.00483858443593,24.098993406537943,4.995668041771365,-26.617839306916654,-40.13451637057585,1.4830765835462005,-0.043723190743264695,-5.0153236952479165,40.009626221347816,42247.53044602546,25750.69974369257,25750.69974369257,67998.23018971803,77335.21400337962,77335.21400337962,25750.69974369257,103085.91374707219,103085.91374707219,103085.91374707219,127881.76733406907,91555.09493348007,56467.41137612878,38986.315063723654,24795.85358699687,0.0,63782.16865072052,21076.47554894734,1535.3332456006137,0.0,0.886805896877104,2.815537272325019,0.0014959135982669303,354444.2120453523,1554948.3246123712,4.3870044192269395,1554948.3246123712,4.3870044192269395,0.85,0.09557575956228734,4.027634451161993,1.2671992468228566,1.0,0.0,4.02763445116294,1.2848069611531214,1.28510284600021,3.1348168035664816,19321.969666588302,1970.2925735687827,4632.441516551485,4632.441516551485,5.558774924990761,5.005743159738419,-2.3443709031017885,7.350114062840207,3.4860121340407266,3.4860121340407266,0.996003466868779,0.0,0.0,0.000230283188655861,7.766370729423886e-05,0.00015261948136162214,0.000614695481050545,0.0955757595623391,0.07170304344188444,0.023872716120454662,0.09557576151770877,0.07170304344184561,0.023872716120441735,0.37732923792947437,0.37732923792947437,0.1256274956911522,0.0,4.971486572048661,4.959945925925808,5.006153019798376,4.971600504504636,4.960101500336634,5.006141853305053,24795.85358699687,21076.47554894734,0.85,1.0661009436992526,0.6623721228009423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522773761253682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.269240635664,1535.3332456006137,0.37732923792947437,0.1256274956911522,6.112874298809886,3.4860121340407266
5397.0,-30.130379993239515,5.005737302194172,35.004836691025695,24.098982160817854,4.995667053280752,-26.617793703904752,-40.13446761583907,1.4830807639466415,-0.043712102190795576,-5.015319100947263,40.00962201927203,42247.54776754582,25750.702905309623,25750.702905309623,67998.25067285544,77335.17261143112,77335.17261143112,25750.702905309623,103085.87551674074,103085.87551674074,103085.87551674074,127881.71319061416,91555.03264857658,56467.40780469405,38986.24982653615,24795.83767387342,0.0,63782.08750040957,21076.462022792406,1535.3322798123977,0.0,0.886805935474379,2.8155376629011575,0.0014959135982669303,354444.2755251208,1554948.1433944607,4.3870031222559716,1554948.1433944607,4.3870031222559716,0.85,0.0955757203071266,4.027634451161993,1.2671991325309504,1.0,0.0,4.027634451163129,1.2848069390804655,1.2851028254877122,3.134816857421836,19321.956521858163,1970.2912331793389,4632.441516551485,4632.441516551485,5.55877560748552,5.005737302194172,-2.344361169535896,7.3500984717300675,3.486019956614393,3.486019956614393,0.9960057018898265,0.0,0.0,0.00023028440686206678,7.76641362832409e-05,0.00015262027057882588,0.0006146986597289442,0.09557572030719105,0.0717030054682339,0.02387271483895715,0.09557571881485027,0.07170300546818555,0.023872714838941055,0.37732911500804583,0.37732911500804583,0.12562751455395887,0.0,4.971508914261221,4.959972763700364,5.0061618401422265,4.971606998756442,4.960088845447217,5.006205858090482,24795.83767387342,21076.462022792406,0.85,1.0661026212479923,0.6623732371141745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522770714906121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.265908877722,1535.3322798123977,0.37732911500804583,0.12562751455395887,6.112874298809886,3.486019956614393
5398.0,-30.13032920834927,5.005731506441758,35.00483479742536,24.09898565327751,4.995672433207895,-26.617747452328498,-40.1344187912531,1.483090677187773,-0.04358881677762838,-5.015310355330785,40.00961822691554,42247.56475090777,25750.69549028963,25750.69549028963,67998.2602411974,77335.16521520833,77335.16521520833,25750.69549028963,103085.86070549795,103085.86070549795,103085.86070549795,127881.68340728736,91555.00693238805,56467.40646808999,38986.22273810895,24795.82270178941,0.0,63782.04543989836,21076.449296520997,1535.3312773957246,0.0,0.8868059937155871,2.8155370643421214,0.0014959135982669303,354444.3963639301,1554947.9798460437,4.387001165196817,1554947.9798460437,4.387001165196817,0.85,0.09557567796330989,4.027634451161993,1.2671989726321775,1.0,0.0,4.027634451163213,1.2848068901873957,1.2851027781490316,3.134816976716666,19321.95109466249,1970.290679759397,4632.441516551485,4632.441516551485,5.558774006813397,5.005731506441758,-2.344348392583456,7.350079899025214,3.4860277615214423,3.4860277615214423,0.9960079318632692,0.0,0.0,0.0002302856253858254,7.766456588903663e-05,0.00015262105949678876,0.0006147018372021107,0.09557567796337127,0.07170296503087387,0.023872712932497396,0.09557564237196763,0.07170296503082782,0.023872712932482065,0.37732899159634525,0.37732899159634525,0.1256275342813183,0.0,4.971548118004762,4.960029784830851,5.006147500936379,4.97172153855314,4.9602744889356245,5.006106774869579,24795.82270178941,21076.449296520997,0.85,1.0661034742962574,0.6623739401822341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522767670047578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.262578316007,1535.3312773957246,0.37732899159634525,0.1256275342813183,6.112874298809886,3.4860277615214423
5399.0,-30.13027844419425,5.00572572146365,35.00483292031294,24.09897905252876,4.995675333373901,-26.617701467432994,-40.13436242295427,1.4830983566133538,-0.043586591473058434,-5.0153039681990705,40.009614919961386,42247.550447306836,25750.694197372977,25750.694197372977,67998.24464467981,77335.12687198557,77335.12687198557,25750.694197372977,103085.82106935856,103085.82106935856,103085.82106935856,127881.63240434711,91554.94927353467,56467.372848858795,38986.19602741764,24795.811334988553,0.0,63782.00736240619,21076.43963474027,1535.330530911301,0.0,0.8868060381960379,2.8155377805810464,0.0014959135982669303,354444.48461540666,1554947.8372310002,4.386999670535743,1554947.8372310002,4.386999670535743,0.85,0.09557564002283978,4.027634451161993,1.2671987605327737,1.0,0.0,4.027634451161373,1.2848068517457285,1.285102741263529,3.1348170705109903,19321.938926223185,1970.2894389239125,4632.441516551485,4632.441516551485,5.558773727712919,5.00572572146365,-2.344337333663355,7.350063055127005,3.4860355753064547,3.4860355753064547,0.9960101643732727,0.0,0.0,0.00023028684341800214,7.766506187442518e-05,0.00015262178154357695,0.0006147047453426302,0.09557564002289247,0.07170292806700876,0.023872711955883707,0.0955756250098679,0.07170292806696923,0.023872711955870547,0.3773288696414425,0.3773288696414425,0.1256275533011874,0.0,4.971579545094016,4.960076074985693,5.006134260700605,4.971717376726019,4.9602733732734805,5.006093445591773,24795.811334988553,21076.43963474027,0.85,1.0661038662254259,0.6623741113580568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522764624411395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.259249706865,1535.330530911301,0.3773288696414425,0.1256275533011874,6.112874298809886,3.4860355753064547
5400.0,-30.130227709714177,5.005719837518952,35.004831025697555,24.098958062846236,4.995669524682577,-26.61765638015971,-40.13431373806668,1.4830981951287907,-0.043640080204284004,-5.015302814415358,40.009610655923396,42247.567921813206,25750.706073363763,25750.706073363763,67998.27399517698,77335.0655136893,77335.0655136893,25750.706073363763,103085.77158705307,103085.77158705307,103085.77158705307,127881.56779957368,91554.86508591395,56467.36749404061,38986.10843541481,24795.796212520607,0.0,63781.904647935415,21076.426780642516,1535.329685880913,0.0,0.8868060595076566,2.815538617792435,0.0014959135982669303,354444.5005573246,1554947.653340965,4.386998954408892,1554947.653340965,4.386998954408892,0.85,0.09557560456138932,4.027634451161993,1.26719858140219,1.0,0.0,4.027634451160356,1.284806849987389,1.2851027410688949,3.134817074801186,19321.921159099955,1970.287627181551,4632.441516551485,4632.441516551485,5.5587762913698455,5.005719837518952,-2.3443301461134562,7.350049983632408,3.486043382682128,3.486043382682128,0.9960123950520366,0.0,0.0,0.00023028806074409228,7.766549025573666e-05,0.0001526225704883556,0.0006147079229238007,0.09557560456145224,0.0717028930617444,0.023872711499707832,0.09557560312265032,0.0717028930616972,0.023872711499692112,0.3773287482389796,0.3773287482389796,0.1256275718121757,0.0,4.971595747568017,4.960087650280059,5.006164347703532,4.9716627342110655,4.960136144019543,5.006286889802027,24795.796212520607,21076.426780642516,0.85,1.0661060432502785,0.6623754520190663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522761580019954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.255922375161,1535.329685880913,0.3773287482389796,0.1256275718121757,6.112874298809886,3.486043382682128
