time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
21.0,-30.007442524335467,4.950619112849065,35.0169664196592,23.852588363830023,4.745541976831087,-26.532165639169076,-40.04181014662606,1.2702194260296122,-5.268570092432583,-5.268570092439531,40.066921194264175,42399.27982906924,26228.156585304838,26228.156585304838,68627.43641437407,77358.6113526788,77358.6113526788,26228.156585304838,103586.76793798363,103586.76793798363,103586.76793798363,130116.82043735986,125599.50159165429,4517.31884570557,0.0,91429.13388872748,56469.8023648247,38843.7016932253,26530.05249937622,65373.754192601526,20128.58094357671,1471.0,0.0,0.8853013543122419,2.856272650835616,0.0014947054983599872,1.0,1.0,-3.7297044895424847,350958.6196934779,1557420.7007624935,4.437619176080422,1557420.7007624935,4.437619176080422,0.7587086736466119,0.09266331747596619,4.028046144702076,101325.0,128378.14745087746,1.2669938065716995,1.0,0.0,4.028046144702616,1.2857973682928003,1.2860973189783322,3.132722343373792,22698.134679757943,2314.565593730575,19293.410879376377,1967.380387734484,0.85,0.8499998414663616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.151432112893,4632.441516551485,5.675675634224508,4.950619112849065,-2.536244179527475,7.48686329237654,3.4857946812863845,3.5,0.9959413375103956,0.6,0.0002332677589800993,1.000069242983555,0.00023325160794284634,198.92835769974926,0.0,3.0636042026414945e-06,8.682254310285995,3.2744370899548464e-05,7.848339204023228e-05,0.00015478436693986704,0.0006234785725122829,0.09266331747391218,0.09266331747391218,0.09266331747391218,0.09266331747972009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.11279134324,595.6609410432284,0.0,0.09266331747391218,0.09266331747596619,0.09266331747596619,0.3750000000141362,0.3750000000141362,0.5,10.000000001741098,0.0,0.0,0.0,0.0,0.0,0.0,26530.05249937622,20128.58094357671,0.7587086736466119,1.0497704661749527,0.6485673088951597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515358666548932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.14165906747,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16522.125466497448,1471.0,0.3750000000141362,6.17534620354742,3.4857946812863845,,,,,,
22.0,-30.008137834915235,4.946514463648232,35.01821432512035,23.841562878247373,4.733268666464513,-26.534019637479325,-40.04412110717965,1.2591027445243943,-5.281313055337023,-5.281313055313742,40.06994465588671,42405.862147426385,26242.557904161567,26242.557904161567,68648.42005158795,77363.66125601857,77363.66125601857,26242.557904161567,103606.21916018015,103606.21916018015,103606.21916018015,130158.85382299995,125640.95128432281,4517.902538677145,0.0,91429.50053368408,56471.70143952254,38841.998993512825,26552.63466281981,65394.63365633263,20139.78286877887,1472.0,0.0,0.8852246981832992,2.8549294546594566,0.0014947054983599872,1.0,1.0,-3.7030357097496562,350783.9438728331,1557551.2507789014,4.4402010923953465,1557551.2507789014,4.4402010923953465,0.7584852924963976,0.09267468006040894,4.028046144702076,101325.0,128379.4610169473,1.2670067704608665,1.0,0.0,4.028046144702666,1.2858494910512384,1.286149433127078,3.1325953564044045,22698.22570278584,2314.574875496305,19293.490101137344,1967.388466105892,0.85,0.8499999230675277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.135047725544,4632.441516551485,5.680041304654194,4.946514463648232,-2.547206474413263,7.493720938061495,3.4845169883445615,3.5,0.9955762823841604,0.6,0.00023325160794284634,1.0000723756057275,0.0002332347274381713,198.92893197057145,0.0,3.212899315880937e-06,9.105356661206576,3.59572702154294e-05,7.84628622877857e-05,0.00015478874565506064,0.0006234962101791372,0.09267468005143305,0.09267468005143305,0.09267468005143305,0.09267468007320824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.7319780074,595.6563358917762,0.0,0.09267468005143305,0.09267468006040894,0.09267468006040894,0.37500000001819755,0.37500000001819755,0.5,10.00000000259955,0.0,0.0,0.0,0.0,0.0,0.0,26552.63466281981,20139.78286877887,0.7584852924963976,1.0497561682561736,0.6484608870244802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515398521918732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.5647614184,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16522.111914007142,1472.0,0.37500000001819755,6.17534620354742,3.4845169883445615,,,,,,
23.0,-30.00886330771884,4.9422945691938835,35.019479716323964,23.830684984009736,4.721165298662453,-26.535884210780985,-40.04643395366145,1.2481364117072664,-5.294055392959365,-5.294055392950797,40.07294515562109,42412.3215498671,26256.38733459536,26256.38733459536,68668.70888446245,77368.62041939607,77368.62041939607,26256.38733459536,103625.00775399143,103625.00775399143,103625.00775399143,130200.26016344597,125681.77607733799,4518.484086107983,0.0,91429.85574961035,56473.556900661286,38840.33205438784,26575.252409454537,65415.58446384238,20150.969354222034,1473.0,0.0,0.8851480867471926,2.853586823274408,0.0014947054983599872,1.0,1.0,-3.678970587874062,350609.34487087635,1557680.8175004073,4.44278180341735,1557680.8175004073,4.44278180341735,0.7582606947150963,0.09268600308125355,4.028046144702076,101325.0,128380.75214555154,1.267019512909465,1.0,0.0,4.028046144702983,1.2859009149672427,1.2862008473306314,3.1324700821172424,22698.313888450433,2314.583867931499,19293.566455164026,1967.3962520497853,0.85,0.8499999845795223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.084424648548,4632.441516551485,5.684327221750906,4.9422945691938835,-2.5582179368427678,7.500512506036651,3.4831964510237254,3.5,0.9951989860067787,0.6,0.0002332347274381713,1.0000755157811594,0.00023321711586548696,198.92953115609163,0.0,3.3580207661297244e-06,9.516630851211639,3.9315290981559125e-05,7.844232075234689e-05,0.0001547924066858244,0.0006235109569799908,0.0926860030708986,0.0926860030708986,0.0926860030708986,0.09268600309727526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.2402193813,595.6517656532233,0.0,0.0926860030708986,0.09268600308125355,0.09268600308125355,0.3750000000249052,0.3750000000249052,0.5,10.000000003619292,0.0,0.0,0.0,0.0,0.0,0.0,26575.252409454537,20150.969354222034,0.7582606947150963,1.0497301132028896,0.6483519469784752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515440180311534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.9760356084,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16522.097736534382,1473.0,0.3750000000249052,6.17534620354742,3.4831964510237254,,,,,,
24.0,-30.009618315392025,4.937964022117973,35.020760526172836,23.820003785099857,4.709288032123082,-26.53775216674581,-40.04873625291509,1.237370066157497,-5.3067978526668185,-5.306797852667194,40.075920966202524,42418.60933360581,26269.66564915136,26269.66564915136,68688.27498275717,77373.460309232,77373.460309232,26269.66564915136,103643.12595838336,103643.12595838336,103643.12595838336,130241.03096660829,125721.96760588714,4519.063360721148,0.0,91430.19740086977,56475.346430611666,38838.72330028679,26597.905008224923,65436.62830851171,20162.13957137501,1474.0,0.0,0.885071522558614,2.8522446777664388,0.0014947054983599872,1.0,1.0,-3.657535452385275,350434.8124244716,1557809.326146674,4.445361222445402,1557809.326146674,4.445361222445402,0.758034873992528,0.09269728428554463,4.028046144702076,101325.0,128382.00803118864,1.2670319075370209,1.0,0.0,4.028046144702531,1.285951407238223,1.2862513287299702,3.1323470871678736,22698.398706560045,2314.5925169716515,19293.63947426945,1967.403697926351,0.85,0.8500000252746205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.000532195548,4632.441516551485,5.6885367305624595,4.937964022117973,-2.5692774175032165,7.50724143962119,3.4818343069694104,3.5,0.9948098019912601,0.6,0.00023321711586548696,1.0000785907167289,0.00023319878860555016,198.93015473855561,0.0,3.503461897016605e-06,9.928811016145058,4.281875287857573e-05,7.84218778299613e-05,0.00015479523803552567,0.0006235223617872393,0.09269728427789975,0.09269728427789975,0.09269728427789975,0.09269728430570391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.6291645911,595.6472329589933,0.0,0.09269728427789975,0.09269728428554463,0.09269728428554463,0.3750000000343847,0.3750000000343847,0.5,10.000000004205434,0.0,0.0,0.0,0.0,0.0,0.0,26597.905008224923,20162.13957137501,0.758034873992528,1.04969153757304,0.6482395323551257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515483646067922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.38821577333,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16522.08293163472,1474.0,0.3750000000343847,6.17534620354742,3.4818343069694104,,,,,,
25.0,-30.010399236271073,4.933527363561206,35.022055220389454,23.809099348168843,4.69716393180078,-26.539668220332423,-40.051098832022376,1.2263793208637506,-5.319535635825503,-5.319535635838458,40.07888333160194,42425.034935992066,26282.39902679099,26282.39902679099,68707.43396278305,77378.3956822773,77378.3956822773,26282.39902679099,103660.79470906829,103660.79470906829,103660.79470906829,130281.393023137,125761.75182908941,4519.641194047598,0.0,91430.54368844168,56477.18293492226,38837.06750391047,26620.598314068717,65457.665817979185,20173.298857225625,1475.0,0.0,0.8849949893199365,2.8509035231656306,0.0014947054983599872,1.0,1.0,-3.637858632694929,350260.41220509587,1557937.2621290688,4.447939897977436,1557937.2621290688,4.447939897977436,0.7578078681486374,0.0927085384654002,4.028046144702076,101325.0,128383.29832465145,1.2670446417434142,1.0,0.0,4.02804614470091,1.2860029567124962,1.2863028666569514,3.132221526923442,22698.484675677446,2314.6012833819345,19293.713354666757,1967.4112316302467,0.85,0.8500000608120298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.884304554953,4632.441516551485,5.6926700547512405,4.933527363561206,-2.5803797331826397,7.5139070967438455,3.4804317495501675,3.5,0.9944090713000479,0.6,0.00023319878860555016,1.0000812887109,0.00023317983371745938,198.93079972710706,0.0,3.645844655161356e-06,10.332323752727284,4.6464597533737084e-05,7.840090478226251e-05,0.00015479788382328764,0.0006235330191424336,0.09270853846840779,0.09270853846840779,0.09270853846840779,0.0927085384607885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.95318225335,595.6427206829552,0.0,0.09270853846840779,0.0927085384654002,0.0927085384654002,0.37500000004435297,0.37500000004435297,0.5,10.000000003913293,0.0,0.0,0.0,0.0,0.0,0.0,26620.598314068717,20173.298857225625,0.7578078681486374,1.0496468687692078,0.648129358201759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515528881631452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.79172850992,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16522.06751087074,1475.0,0.37500000004435297,6.17534620354742,3.4804317495501675,,,,,,
26.0,-30.01121630367517,4.92898892526631,35.02336214330175,23.798213176801823,4.6850654953559525,-26.541615014882108,-40.053488792013354,1.2154081358925033,-5.332271550638666,-5.332271550627545,40.08182567898015,42431.41792153755,26294.612595368617,26294.612595368617,68726.03051690616,77383.30115525791,77383.30115525791,26294.612595368617,103677.91375062653,103677.91375062653,103677.91375062653,130321.24288354737,125801.02578173368,4520.21710181368,0.0,91430.88477137599,56479.00153329304,38835.42582009216,26643.329132920848,65478.754953013005,20184.44408655722,1476.0,0.0,0.8849184966781329,2.849563063277851,0.0014947054983599872,1.0,1.0,-3.6203308853653198,350086.10569307505,1558064.3414515462,4.45051750444938,1558064.3414515462,4.45051750444938,0.7575796547743374,0.0927197570094855,4.028046144702076,101325.0,128384.58399699848,1.2670573303429409,1.0,0.0,4.028046144701261,1.2860544199274755,1.2863543174954282,3.1320961868232837,22698.56935269505,2314.609918034706,19293.781031850627,1967.4181327824108,0.85,0.8499998714482786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.736669781336,4632.441516551485,5.696731524464175,4.92898892526631,-2.591525332046208,7.520514257312518,3.478989964255739,3.5,0.9939971326444969,0.6,0.00023317983371745938,1.0000850520423568,0.00023316000298300978,198.93147457422666,0.0,3.7707110466375056e-06,10.686195106170691,5.023530858037459e-05,7.837969394558203e-05,0.00015480013977187736,0.0006235421062074531,0.09271975701169147,0.09271975701169147,0.09271975701169147,0.09271975701023091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.1804848047,595.6382388392881,0.0,0.09271975701169147,0.0927197570094855,0.0927197570094855,0.37500000005119627,0.37500000005119627,0.5,10.000000003649072,0.0,0.0,0.0,0.0,0.0,0.0,26643.329132920848,20184.44408655722,0.7575796547743374,1.04959281168714,0.6480180930744021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515575670043226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.14559986336,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16522.05154581195,1476.0,0.37500000005119627,6.17534620354742,3.478989964255739,,,,,,
27.0,-30.012063004238463,4.924352925560849,35.024679872836316,23.787213465571426,4.672844873817585,-26.543599858654858,-40.05592247759921,1.2043236297197248,-5.345004149170052,-5.345004149217194,40.084751438934376,42437.85405152446,26306.319964650236,26306.319964650236,68744.1740161747,77388.2413645666,77388.2413645666,26306.319964650236,103694.56132921683,103694.56132921683,103694.56132921683,130360.66067272564,125839.86933462294,4520.791338102706,0.0,91431.22468100628,56480.837367823326,38833.76368131439,26666.099343508813,65499.86302482321,20195.57688293237,1477.0,0.0,0.8848420396336684,2.8482234500591552,0.0014947054983599872,1.0,1.0,-3.604641552282203,349911.9126451667,1558190.7121341839,4.453094209782706,1558190.7121341839,4.453094209782706,0.7573502454474458,0.09273094443748861,4.028046144702076,101325.0,128385.88648352574,1.2670701848855241,1.0,0.0,4.028046144701816,1.2861064202909,1.2864063044791574,3.1319695486715524,22698.653738428995,2314.618522984811,19293.859234789394,1967.426107262867,0.85,0.8500001567108247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.558511838494,4632.441516551485,5.700723026300837,4.924352925560849,-2.602711595140406,7.527064520701256,3.4775100809760473,3.5,0.9935743088502992,0.6,0.00023316000298300978,1.0000881374212698,0.00023313945467267868,198.93217390076387,0.0,3.944957245949203e-06,11.180008835020042,5.418026582632379e-05,7.835810049711841e-05,0.00015480190248589137,0.0006235492065008414,0.09273094443867068,0.09273094443867068,0.09273094443867068,0.09273094443544666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.32765815186,595.6337822037922,0.0,0.09273094443867068,0.09273094443748861,0.09273094443748861,0.3750000000556488,0.3750000000556488,0.5,10.000000003578004,0.0,0.0,0.0,0.0,0.0,0.0,26666.099343508813,20195.57688293237,0.7573502454474458,1.0495315690984264,0.647907523645375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515624624460983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.63941359221,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16522.03483058708,1477.0,0.3750000000556488,6.17534620354742,3.4775100809760473,,,,,,
28.0,-30.012935705919837,4.9196233955536846,35.0260069038368,23.776316886674635,4.660743599583426,-26.545596582354044,-40.058354451879836,1.193344597825295,-5.357735683604346,-5.357735683569554,40.08765536886991,42444.17036257041,26317.543600854024,26317.543600854024,68761.71396342444,77393.11594571904,77393.11594571904,26317.543600854024,103710.65954657306,103710.65954657306,103710.65954657306,130399.56597778272,125878.20246192474,4521.363515857986,0.0,91431.55511181965,56482.609526601445,38832.161761353556,26688.90643120966,65521.068192563216,20206.694746430327,1478.0,0.0,0.8847656258407246,2.846884446161817,0.0014947054983599872,1.0,1.0,-3.591093767091877,349737.8021959802,1558316.147584356,4.455669755456211,1558316.147584356,4.455669755456211,0.757119621911555,0.09274209387439997,4.028046144702076,101325.0,128387.16263526087,1.2670827795239168,1.0,0.0,4.0280461447018086,1.2861579318621386,1.2864578016317112,3.131844110987325,22698.73577095829,2314.6268879748222,19293.92575569181,1967.4328905071366,0.85,0.8500000154359814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4613.350693381863,4632.441516551485,5.704648388991578,4.9196233955536846,-2.613938674842015,7.5335620703957,3.475993202607011,3.5,0.9931409150305746,0.6,0.00023313945467267868,1.0000908447742571,0.00023311827709542073,198.93289470728624,0.0,4.08772004415364e-06,11.584598605131417,5.826798587047743e-05,7.833652772676434e-05,0.00015480292694591434,0.0006235533330730873,0.09274209387514522,0.09274209387514522,0.09274209387514522,0.0927420938732252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.36935178726,595.6293587630275,0.0,0.09274209387514522,0.09274209387439997,0.09274209387439997,0.37500000005896067,0.37500000005896067,0.5,10.000000003497336,0.0,0.0,0.0,0.0,0.0,0.0,26688.90643120966,20206.694746430327,0.757119621911555,1.0494595991832294,0.6477942367763155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515675354675797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.044003362316,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16522.017494475673,1478.0,0.37500000005896067,6.17534620354742,3.475993202607011,,,,,,
29.0,-30.013840120394484,4.9148042281279025,35.0273418193985,23.76552518634128,4.648765570524366,-26.5476092049449,-40.060804098006315,1.1824726074999665,-5.370466360654746,-5.370466360657153,40.09053700543833,42450.422862595,26328.300091113888,26328.300091113888,68778.72295370889,77397.91596582936,77397.91596582936,26328.300091113888,103726.21605694326,103726.21605694326,103726.21605694326,130437.96636562944,125916.03276381691,4521.933601812534,0.0,91431.87656904157,56484.38346863983,38830.54788933527,26711.750308686187,65542.29819802145,20217.797449532405,1479.0,0.0,0.8846892560176108,2.845546029597166,0.0014947054983599872,1.0,1.0,-3.579654426618845,349563.77148479683,1558440.6276146232,4.458244116645831,1558440.6276146232,4.458244116645831,0.7568877821891715,0.0927532047313136,4.028046144702076,101325.0,128388.43672698051,1.2670953538315373,1.0,0.0,4.028046144705624,1.286208946992283,1.286508801415907,3.1317198921072684,22698.815575709872,2314.6350257947283,19293.992502178407,1967.4396967545908,0.85,0.8499999675236366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4612.114037894764,4632.441516551485,5.708510213492391,4.9148042281279025,-2.6252052809463633,7.540009509074266,3.4744403825974506,3.5,0.9926972521707002,0.6,0.00023311827709542073,1.0000941467906173,0.00023309633182387485,198.9336417118006,0.0,4.212916746809943e-06,11.93940606045938,6.248090261728738e-05,7.831480374964992e-05,0.0001548034733457708,0.0006235555339969227,0.09275320472804298,0.09275320472804298,0.09275320472804298,0.09275320473538881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.30332171574,595.6249692246766,0.0,0.09275320472804298,0.0927532047313136,0.0927532047313136,0.3750000000613208,0.3750000000613208,0.5,10.00000000377598,0.0,0.0,0.0,0.0,0.0,0.0,26711.750308686187,20217.797449532405,0.7568877821891715,1.0493791771827912,0.6476798041829492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515727643106613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.39881081765,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.99960925185,1479.0,0.3750000000613208,6.17534620354742,3.4744403825974506,,,,,,
30.0,-30.014768501718173,4.9098992412662605,35.02868351392891,23.754625988099747,4.63667003835308,-26.549655402240028,-40.06328926244748,1.1714932499006527,-5.383193569427192,-5.383193569470926,40.09340250009377,42456.71876160022,26338.598423368607,26338.598423368607,68795.31718496882,77402.75629697551,77402.75629697551,26338.598423368607,103741.35472034411,103741.35472034411,103741.35472034411,130475.9889499653,125953.48689952206,4522.502050443241,0.0,91432.1972808109,56486.15973725936,38828.93060394615,26734.63422962119,65563.56483356735,20228.8879125479,1480.0,0.0,0.8846129212011332,2.844208474467933,0.0014947054983599872,1.0,1.0,-3.56983398975774,349389.85614997015,1558564.4178034053,4.460817594928732,1558564.4178034053,4.460817594928732,0.7566547475010855,0.09276428509877681,4.028046144702076,101325.0,128389.71783388793,1.267107997373678,1.0,0.0,4.028046144702095,1.2862604711852454,1.286560309391921,3.1315944436902177,22698.895195395893,2314.643144743199,19294.059300567915,1967.446508294669,0.85,0.8499999288283161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4610.8493412139815,4632.441516551485,5.7123094844894595,4.9098992412662605,-2.6365080905086558,7.546407331774916,3.472852639416596,3.5,0.9922436112618847,0.6,0.00023309633182387485,1.0000966425126343,0.00023307380698553852,198.9344085169713,0.0,4.365652786977248e-06,12.372259998293522,6.684655540426463e-05,7.829277048008714e-05,0.0001548035613437877,0.0006235558884569954,0.09276428510489602,0.09276428510489602,0.09276428510489602,0.0927642850739271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.1593163831,595.6206042178617,0.0,0.09276428510489602,0.09276428509877681,0.09276428509877681,0.3750000000643594,0.3750000000643594,0.5,10.00000000338025,0.0,0.0,0.0,0.0,0.0,0.0,26734.63422962119,20228.8879125479,0.7566547475010855,1.0492918949664385,0.6475657458433858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515781832007546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.83166475548,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.981059625006,1480.0,0.3750000000643594,6.17534620354742,3.472852639416596,,,,,,
31.0,-30.015731107479045,4.904912089509535,35.03003081639497,23.74376052701848,4.624618234912912,-26.55172793167357,-40.06579356556756,1.1605490316904274,-5.3959190445031595,-5.395919044522036,40.09624775279221,42462.946239907236,26348.45821086624,26348.45821086624,68811.40445077348,77407.55626937858,77407.55626937858,26348.45821086624,103756.01448024482,103756.01448024482,103756.01448024482,130513.57075317338,125990.50219198511,4523.068561188258,0.0,91432.51239477986,56487.90237079351,38827.34447109594,26757.556272928563,65584.9007440245,20239.96418556768,1481.0,0.0,0.8845366275376603,2.8428715980400336,0.0014947054983599872,1.0,1.0,-3.5618701507070796,349216.032428694,1558687.340886291,4.463389982544851,1558687.340886291,4.463389982544851,0.7564205033942157,0.09277532962615838,4.028046144702076,101325.0,128390.99203695974,1.267120572780259,1.0,0.0,4.028046144701935,1.2863118359234271,1.2866116571281834,3.131469393508606,22698.9734253758,2314.6511219810845,19294.1267048524,1967.4533816188402,0.85,0.8499999688656832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4609.557386574813,4632.441516551485,5.716049503495774,4.904912089509535,-2.6478470151684905,7.552759104678026,3.471230975426881,3.5,0.9917802786933946,0.6,0.00023307380698553852,1.0001002061580926,0.000233050453894912,198.9352035956407,0.0,4.480965391378627e-06,12.69905591916703,7.132752079564325e-05,7.827057332593842e-05,0.0001548032336596001,0.0006235545685299668,0.09277532961739471,0.09277532961739471,0.09277532961739471,0.0927753296373043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.91749962,595.6162699922166,0.0,0.09277532961739471,0.09277532962615838,0.09277532962615838,0.3750000000652396,0.3750000000652396,0.5,10.000000004206576,0.0,0.0,0.0,0.0,0.0,0.0,26757.556272928563,20239.96418556768,0.7564205033942157,1.049195831207276,0.6474500343552944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515837457308163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.15846067636,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16521.961999715142,1481.0,0.3750000000652396,6.17534620354742,3.471230975426881,,,,,,
32.0,-30.016724719327716,4.899846343347229,35.03138278714546,23.732779290899657,4.6124410608546755,-26.553841008087627,-40.0683457852341,1.1494891994149508,-5.408640977695995,-5.4086409776528015,40.09907709962203,42469.23804824774,26357.889539462456,26357.889539462456,68827.12758771019,77412.39495410936,77412.39495410936,26357.889539462456,103770.28449357182,103770.28449357182,103770.28449357182,130550.80325460651,126027.1698017401,4523.6334528664065,0.0,91432.82669866619,56489.66978880794,38825.729899842496,26780.518761034695,65606.24866087719,20251.02831943804,1482.0,0.0,0.8844603685631999,2.841535589828424,0.0014947054983599872,1.0,1.0,-3.5554100407272813,349042.3249592714,1558809.5840549069,4.465961496895252,1558809.5840549069,4.465961496895252,0.7561850649772708,0.09278634399906284,4.028046144702076,101325.0,128392.281996366,1.2671333036897705,1.0,0.0,4.02804614470301,1.2863637486600454,1.2866635519227978,3.1313430193426495,22699.051454245142,2314.659078711399,19294.193461414612,1967.4601888937214,0.85,0.8499999878984477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4608.238923245839,4632.441516551485,5.719731545710987,4.899846343347229,-2.6592194083801886,7.559065751727418,3.4695763500490457,3.5,0.9913075285854417,0.6,0.000233050453894912,1.0001034348520907,0.00023302635084877871,198.93602429013433,0.0,4.645751838373559e-06,13.166060709950665,7.597327263401682e-05,7.824795744474141e-05,0.00015480249645017058,0.0006235515990163664,0.09278634400127628,0.09278634400127628,0.09278634400127628,0.09278634399278694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.59884797136,595.6119599400158,0.0,0.09278634400127628,0.09278634399906284,0.09278634399906284,0.3750000000692891,0.3750000000692891,0.5,10.000000004008426,0.0,0.0,0.0,0.0,0.0,0.0,26780.518761034695,20251.02831943804,0.7561850649772708,1.0490940877214596,0.6473352602093422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515895133645014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.625465467136,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16521.94222322968,1482.0,0.3750000000692891,6.17534620354742,3.4695763500490457,,,,,,
33.0,-30.017745163669044,4.894705396148834,35.03273832508674,23.721940686833136,4.600428375113062,-26.555961560336797,-40.070895630028076,1.1385747905382881,-5.421362145468549,-5.42136214549687,40.10188400159616,42475.40382562266,26366.91366386643,26366.91366386643,68842.3174894891,77417.14503268471,77417.14503268471,26366.91366386643,103784.05869655115,103784.05869655115,103784.05869655115,130587.57724401326,126063.38099895974,4524.196245053527,0.0,91433.12956534792,56491.38836472276,38824.1568895835,26803.518547462114,65627.67543704562,20262.077199848045,1483.0,0.0,0.8843841539837397,2.840200157872833,0.0014947054983599872,1.0,1.0,-3.5508685683249155,348868.695778609,1558930.864642852,4.46853181012304,1558930.864642852,4.46853181012304,0.7559484089362796,0.09279731967014654,4.028046144702076,101325.0,128393.5438950212,1.267145757661201,1.0,0.0,4.028046144703336,1.286414985096783,1.2867147692926977,3.1312183015335657,22699.126643721836,2314.6667459042424,19294.25331351996,1967.4662921099418,0.85,0.8499998090832449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4606.894685398545,4632.441516551485,5.723359326497263,4.894705396148834,-2.67062603953744,7.565331435686273,3.4678897034392655,3.5,0.9908256295540758,0.6,0.00023302635084877871,1.000106229135477,0.00023300159929032138,198.9368671537049,0.0,4.794964171037165e-06,13.588928460719325,8.076823680505398e-05,7.822536864103933e-05,0.00015480098220773937,0.0006235454995779792,0.0927973196615508,0.0927973196615508,0.0927973196615508,0.09279731968717661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.17173074046,595.6076840266625,0.0,0.0927973196615508,0.09279731967014654,0.09279731967014654,0.37500000007177425,0.37500000007177425,0.5,10.000000004830088,0.0,0.0,0.0,0.0,0.0,0.0,26803.518547462114,20262.077199848045,0.7559484089362796,1.0489830247839143,0.6472178626282118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515954668229092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.04833321791,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16521.921793502057,1483.0,0.37500000007177425,6.17534620354742,3.4678897034392655,,,,,,
34.0,-30.018797196900547,4.889492591437969,35.03409665496169,23.710975795425497,4.5882783132698135,-26.558124859706627,-40.0734935310669,1.1275338324031299,-5.434079509680544,-5.434079509632493,40.104675661061655,42481.63245575049,26375.536565271053,26375.536565271053,68857.16902102155,77421.93977818084,77421.93977818084,26375.536565271053,103797.47634345188,103797.47634345188,103797.47634345188,130624.03574348973,126099.27827498417,4524.757468505565,0.0,91433.43324796372,56493.125919011414,38822.5636988359,26826.559400037844,65649.12309887374,20273.114246918543,1484.0,0.0,0.8843079731813814,2.838865620706411,0.0014947054983599872,1.0,1.0,-3.5476960795156174,348695.18629891693,1559051.4937059707,4.471101279756362,1559051.4937059707,4.471101279756362,0.7557105607396655,0.09280826609232225,4.028046144702076,101325.0,128394.82633815489,1.2671584143908698,1.0,0.0,4.028046144702683,1.2864668205164547,1.2867665849483005,3.1310921358119512,22699.202035761773,2314.6744337527875,19294.323515566517,1967.4734507264477,0.85,0.8500000786445712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4605.525369626373,4632.441516551485,5.726933291741001,4.889492591437969,-2.682063446001017,7.571556037438986,3.466171928273329,3.5,0.9903348366495226,0.6,0.00023300159929032138,1.0001095186759699,0.00023297608405806268,198.9377361155696,0.0,4.923997496674877e-06,13.9546089055766,8.569223430172886e-05,7.820236031252527e-05,0.0001547992389777961,0.000623538477767327,0.09280826609876214,0.09280826609876214,0.09280826609876214,0.09280826607091006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.6709848123,595.6034312778831,0.0,0.09280826609876214,0.09280826609232225,0.09280826609232225,0.37500000007709505,0.37500000007709505,0.5,10.000000004372305,0.0,0.0,0.0,0.0,0.0,0.0,26826.559400037844,20273.114246918543,0.7557105607396655,1.048866546432253,0.6471012932155875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516015811030318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.41401366276,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.900793109777,1484.0,0.37500000007709505,6.17534620354742,3.466171928273329,,,,,,
35.0,-30.019877948924684,4.884211156151182,35.03545703470435,23.699912905599945,4.576023316712732,-26.56032391338683,-40.076131001673616,1.116395177395554,-5.446793297482714,-5.446793297507321,40.10745148570705,42487.90092923209,26383.77223440717,26383.77223440717,68871.67316363927,77426.76266646788,77426.76266646788,26383.77223440717,103810.53490087505,103810.53490087505,103810.53490087505,130660.17607390057,126134.85899178867,4525.317082111891,0.0,91433.73575018732,56494.874013252665,38820.95748548295,26849.641173025513,65670.59865850846,20284.139184751857,1485.0,0.0,0.8842318272355185,2.837531953926021,0.0014947054983599872,1.0,1.0,-3.5459010171048817,348521.79334372346,1559171.445532528,4.473669868887719,1559171.445532528,4.473669868887719,0.7554715183728531,0.09281918252943723,4.028046144702076,101325.0,128396.12253328355,1.2671712068421765,1.0,0.0,4.0280461447018485,1.2865191199615105,1.286818863752302,3.1309648509713446,22699.27713475834,2314.6820917192254,19294.388542949953,1967.4800816741654,0.85,0.8500001312114631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4604.131665313488,4632.441516551485,5.730455632530385,4.884211156151182,-2.69353059378994,7.577741749941122,3.464423907845799,3.5,0.9898354022416569,0.6,0.00023297608405806268,1.000112509508428,0.00023294987498214008,198.93862880565135,0.0,5.075942542008762e-06,14.385221164052831,9.076817684373762e-05,7.817900793620796e-05,0.00015479707612185473,0.0006235297656837907,0.09281918253049114,0.09281918253049114,0.09281918253049114,0.09281918252798323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.0937369637,595.599202599437,0.0,0.09281918253049114,0.09281918252943723,0.09281918252943723,0.3750000000795622,0.3750000000795622,0.5,10.000000004270513,0.0,0.0,0.0,0.0,0.0,0.0,26849.641173025513,20284.139184751857,0.7554715183728531,1.0487444087692364,0.646985131811757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451607884708399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.84462592124,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.879125871917,1485.0,0.3750000000795622,6.17534620354742,3.464423907845799,,,,,,
36.0,-30.02098738836715,4.878864131949918,35.03681847596421,23.689090785942994,4.564043248947712,-26.562521224706664,-40.07875341977922,1.1055010213274485,-5.459507217681335,-5.4595072177510495,40.110202882547775,42493.98261068369,26391.64290413698,26391.64290413698,68885.62551482067,77431.44705248515,77431.44705248515,26391.64290413698,103823.08995662213,103823.08995662213,103823.08995662213,130695.84963580957,126169.97518560503,4525.874450204544,0.0,91434.02293372192,56496.558487564565,38819.40494017484,26872.759679187435,65692.16461936227,20295.14789914766,1486.0,0.0,0.8841557285723138,2.8361987681447967,0.0014947054983599872,1.0,1.0,-3.5460491532730885,348348.4662858363,1559290.3486419655,4.476237157773201,1559290.3486419655,4.476237157773201,0.7552312505836891,0.09283005768965413,4.028046144702076,101325.0,128397.38370814956,1.2671836536703633,1.0,0.0,4.028046144701247,1.2865702781103576,1.2868700000988214,3.1308403537957092,22699.348430747585,2314.6893618868407,19294.45042953497,1967.4863923495761,0.85,0.850000187820348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4602.714238528574,4632.441516551485,5.733930358573389,4.878864131949918,-2.7050290634987117,7.5838931954486295,3.4626464958533485,3.5,0.9893275702438139,0.6,0.00023294987498214008,1.0001154971628554,0.00023292297303959016,198.93954519859867,0.0,5.2139976263039044e-06,14.776469272945265,9.598217447004153e-05,7.815579522796039e-05,0.0001547940797541797,0.0006235176961765292,0.09283005769180085,0.09283005769180085,0.09283005769180085,0.09283005768583089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.3984357495,595.5950110822517,0.0,0.09283005769180085,0.09283005768965413,0.09283005768965413,0.3750000000811694,0.3750000000811694,0.5,10.000000004063365,0.0,0.0,0.0,0.0,0.0,0.0,26872.759679187435,20295.14789914766,0.7552312505836891,1.0486125082642983,0.646865312734099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516143604463632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.235874030135,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16521.85684823314,1486.0,0.3750000000811694,6.17534620354742,3.4626464958533485,,,,,,
37.0,-30.02212563022264,4.873454533898095,35.0381803510842,23.678197035938524,4.551987069001478,-26.564752263738733,-40.08140751449389,1.0945356713412797,-5.472217667424729,-5.4722176674356025,40.112938285852614,42500.07106320455,26399.151766175706,26399.151766175706,68899.22282938026,77436.1495051115,77436.1495051115,26399.151766175706,103835.30127128722,103835.30127128722,103835.30127128722,130731.22058350997,126204.79038642546,4526.430197084516,0.0,91434.3082538072,56498.22980377997,38817.864944474706,26895.91931222275,65713.78425669746,20306.14441254285,1487.0,0.0,0.8840796649687238,2.834866440829218,0.0014947054983599872,1.0,1.0,-3.54751054995819,348175.2541974487,1559408.5673745563,4.4788035581937775,1559408.5673745563,4.4788035581937775,0.7549897877376066,0.09284090267590776,4.028046144702076,101325.0,128398.64733276366,1.2671961246756838,1.0,0.0,4.028046144701068,1.2866217757635445,1.2869214751345774,3.130715040410097,22699.419264118165,2314.6965848804807,19294.507464757364,1967.4922083236747,0.85,0.8500000480301682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4601.27371534014,4632.441516551485,5.737357392620187,4.873454533898095,-2.716555100169882,7.590009634067977,3.460840495479552,3.5,0.9888115701370149,0.6,0.00023292297303959016,1.0001184968799541,0.00023289537566421818,198.94048538997595,0.0,5.35186021583979e-06,15.167171851689965,0.00010133403468588131,7.813230861771906e-05,0.00015479066442187112,0.0006235039390603907,0.09284090268137238,0.09284090268137238,0.09284090268137238,0.09284090266866958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.6258659242,595.5908438781285,0.0,0.09284090268137238,0.09284090267590776,0.09284090267590776,0.3750000000816653,0.3750000000816653,0.5,10.000000003463082,0.0,0.0,0.0,0.0,0.0,0.0,26895.91931222275,20306.14441254285,0.7549897877376066,1.0484744351388977,0.6467451470636163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516210081333307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.626576608876,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.833959864674,1487.0,0.3750000000816653,6.17534620354742,3.460840495479552,,,,,,
38.0,-30.02329219352591,4.86798530100656,35.039542173832494,23.667135822493606,4.539747200785999,-26.567027217239698,-40.084117418713845,1.083402262454435,-5.484923443993921,-5.484923443958452,40.11566052244523,42506.26865885042,26406.3079469811,26406.3079469811,68912.57660583152,77440.91749175574,77440.91749175574,26406.3079469811,103847.22543873684,103847.22543873684,103847.22543873684,130766.34707470029,126239.36254138646,4526.984533313824,0.0,91434.59581183203,56499.94697812229,38816.27648189971,26919.12163596345,65735.39811786317,20317.130073235832,1488.0,0.0,0.8840036323531322,2.833535097440268,0.0014947054983599872,1.0,1.0,-3.5500614997607727,348002.1733853716,1559526.223792956,4.481369207042174,1559526.223792956,4.481369207042174,0.754747140266736,0.09285172122795317,4.028046144702076,101325.0,128399.93523215441,1.267208835254423,1.0,0.0,4.028046144702421,1.2866740674872867,1.2869737435282218,3.130587805012924,22699.490653078094,2314.7038645284674,19294.56265150704,1967.4978358060134,0.85,0.8499998060040462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4599.810719743238,4632.441516551485,5.740737946811669,4.86798530100656,-2.728106729620682,7.596092030627242,3.4590067069538355,3.5,0.9882876305582388,0.6,0.00023289537566421818,1.000121446615166,0.000232867094743778,198.94144898309474,0.0,5.490235251990961e-06,15.559326704142384,0.00010682426993787227,7.810833487068473e-05,0.00015478704079353346,0.0006234893429182354,0.09285172122852955,0.09285172122852955,0.09285172122852955,0.09285172122690559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.789691332,595.5866966828918,0.0,0.09285172122852955,0.09285172122795317,0.09285172122795317,0.3750000000796938,0.3750000000796938,0.5,10.000000003420146,0.0,0.0,0.0,0.0,0.0,0.0,26919.12163596345,20317.130073235832,0.754747140266736,1.048332840127806,0.6466267775945761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516278284628632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.01873146133,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16521.81045750656,1488.0,0.3750000000796938,6.17534620354742,3.4590067069538355,,,,,,
39.0,-30.024487636073555,4.8624592146163215,35.04090326344438,23.65616827681663,4.527617097768576,-26.569317216225322,-40.08683360936118,1.0723647453385543,-5.49762738168198,-5.497627381661273,40.11836300482346,42512.3672332779,26413.130366818845,26413.130366818845,68925.49760009674,77445.62038337253,77445.62038337253,26413.130366818845,103858.75075019138,103858.75075019138,103858.75075019138,130801.1142336292,126273.57726200172,4527.536971627474,0.0,91434.87442683124,56501.62127478741,38814.725724493146,26942.36348343782,65757.08920793097,20328.101727318375,1489.0,0.0,0.8839276403209004,2.832204440479118,0.0014947054983599872,1.0,1.0,-3.5541398456206252,347829.1851700155,1559643.033059308,4.483933780016102,1559643.033059308,4.483933780016102,0.7545032840127257,0.09286250469397528,4.028046144702076,101325.0,128401.21255308755,1.2672214414319027,1.0,0.0,4.028046144699782,1.2867259149203298,1.2870255666452333,3.1304616608669766,22699.55982184856,2314.7109177801353,19294.62477558765,1967.504170699235,0.85,0.8499999527310822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4598.325861736275,4632.441516551485,5.744075378956625,4.8624592146163215,-2.7396849883033507,7.602144202919672,3.4571459125880524,3.5,0.9877559750251578,0.6,0.000232867094743778,1.0001244545183123,0.0002328381169880835,198.94243643930673,0.0,5.626247290945659e-06,15.944784822539997,0.00011245051722881793,7.808431233398472e-05,0.00015478278240979327,0.0006234721899520281,0.09286250469556136,0.09286250469556136,0.09286250469556136,0.09286250468798286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.8580589278,595.5825795321763,0.0,0.09286250469556136,0.09286250469397528,0.09286250469397528,0.37500000007797746,0.37500000007797746,0.5,10.000000003284695,0.0,0.0,0.0,0.0,0.0,0.0,26942.36348343782,20328.101727318375,0.7545032840127257,1.048183525614203,0.6465062207794696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634818557631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.40418957973,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.78634983404,1489.0,0.37500000007797746,6.17534620354742,3.4571459125880524,,,,,,
40.0,-30.02570947996884,4.856878943534429,35.042262911493935,23.645386390294902,4.515699685667758,-26.571609542024976,-40.089542884938396,1.0615160166134157,-5.510330407139918,-5.51033040716058,40.12104357313981,42518.32275684808,26419.632529849914,26419.632529849914,68937.955286698,77450.2135216732,77450.2135216732,26419.632529849914,103869.84605152311,103869.84605152311,103869.84605152311,130835.48997458749,126307.4026210477,4528.087353539781,0.0,91435.14004491395,56503.2492831926,38813.211957468164,26965.643923064366,65778.85588053253,20339.058337774008,1490.0,0.0,0.8838516920920805,2.8308743725902623,0.0014947054983599872,1.0,1.0,-3.559866473986972,347656.27689308155,1559758.9016681747,4.486497167856008,1559758.9016681747,4.486497167856008,0.7542582107738032,0.09287325025863323,4.028046144702076,101325.0,128402.46342787625,1.26723378660623,1.0,0.0,4.028046144701672,1.286776882051253,1.2870765083554947,3.1303376683927997,22699.625764013366,2314.717642009592,19294.685835722757,1967.5103971002084,0.85,0.8500001734086472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4596.819717571355,4632.441516551485,5.747371912120199,4.856878943534429,-2.7512895607023693,7.608168504236799,3.455258852028675,3.5,0.9872168148653356,0.6,0.0002328381169880835,1.000127204530632,0.00023280850269177144,198.9434457124262,0.0,5.764905320407676e-06,16.337741678035353,0.00011821542254922561,7.806035776018363e-05,0.00015477775922789988,0.0006234519563435683,0.09287325025640134,0.09287325025640134,0.09287325025640134,0.09287325025353367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.82052018517,595.5784957184552,0.0,0.09287325025640134,0.09287325025863323,0.09287325025863323,0.37500000007609385,0.37500000007609385,0.5,10.000000003606187,0.0,0.0,0.0,0.0,0.0,0.0,26965.643923064366,20339.058337774008,0.7542582107738032,1.0480260619294293,0.646382826026494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516419817647053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.79714643522,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.761624728555,1490.0,0.37500000007609385,6.17534620354742,3.455258852028675,,,,,,
41.0,-30.02695953761184,4.851247149356047,35.043620780527036,23.634446469973796,4.503609128079079,-26.57394481102593,-40.09230028660966,1.050508746500315,-5.523028562500997,-5.523028562439305,40.12371151814937,42524.35583978384,26425.815301431496,26425.815301431496,68950.17114121534,77454.86799437755,77454.86799437755,26425.815301431496,103880.68329580905,103880.68329580905,103880.68329580905,130869.6510542862,126341.01468792488,4528.636366361319,0.0,91435.40785389405,56504.895700137815,38811.68017084026,26988.967758477134,65800.6479293174,20350.004341512136,1491.0,0.0,0.8837757741203808,2.829545307710184,0.0014947054983599872,1.0,1.0,-3.566564084890672,347483.502363064,1559874.2310881552,4.489059827244228,1559874.2310881552,4.489059827244228,0.7540119549448228,0.09288397014302187,4.028046144702076,101325.0,128403.7277206035,1.2672462642053146,1.0,0.0,4.028046144701395,1.2868285985692844,1.2871281988052221,3.1302118628545545,22699.69225008887,2314.724421702505,19294.739976453315,1967.5159179182815,0.85,0.8500000688942281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4595.292840397297,4632.441516551485,5.750627047991742,4.851247149356047,-2.7629165601421692,7.614163709498216,3.453346235609998,3.5,0.986670353031428,0.6,0.00023280850269177144,1.0001301433350236,0.00023277820815944077,198.94447830014656,0.0,5.8915701506692416e-06,16.69670980699663,0.00012410699269989485,7.80359846466787e-05,0.00015477251804509273,0.0006234308446173682,0.09288397014112705,0.09288397014112705,0.09288397014112705,0.0928839701397431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.7220033021,595.5744310876587,0.0,0.09288397014112705,0.09288397014302187,0.09288397014302187,0.3750000000759073,0.3750000000759073,0.5,10.00000000396558,0.0,0.0,0.0,0.0,0.0,0.0,26988.967758477134,20350.004341512136,0.7540119549448228,1.047864623085188,0.6462604423814065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516493032409705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.15611456418,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.73633086798,1491.0,0.3750000000759073,6.17534620354742,3.453346235609998,,,,,,
