time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
42.0,-30.028239450362463,4.8455664041271165,35.04497655763457,23.62335700253027,4.491355461219553,-26.576323171370362,-40.09510584929956,1.039351491962267,-5.535721844578177,-5.535721844572874,40.12636687342074,42530.459542502,26431.68942746792,26431.68942746792,68962.14896996992,77459.57715138604,77459.57715138604,26431.68942746792,103891.26657885396,103891.26657885396,103891.26657885396,130903.6017258026,126374.41771262774,4529.184013174862,0.0,91435.67719161048,56506.55958277087,38810.13067648846,27012.335146948633,65822.46582343709,20360.9397523729,1492.0,0.0,0.8836998863762187,2.8282172454708925,0.0014947054983599872,1.0,1.0,-3.5742158357880953,347310.8615274763,1559989.0226798325,4.491621758729303,1559989.0226798325,4.491621758729303,0.7537645168997139,0.09289466440946403,4.028046144702076,101325.0,128405.01406106364,1.267258959398605,1.0,0.0,4.02804614470233,1.2868810245834907,1.2871805980377973,3.1300843417174367,22699.75911568741,2314.7312400959972,19294.79207518157,1967.5212305100692,0.85,0.8499998602120528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4593.745785474322,4632.441516551485,5.753842433128622,4.8455664041271165,-2.774565024057411,7.620131428184528,3.4514087759387433,3.5,0.9861167931253553,0.6,0.00023277820815944077,1.0001332531343812,0.00023274719386633965,198.94553555894328,0.0,6.026929929871103e-06,17.080319421254707,0.00013013392262976596,7.80111930514889e-05,0.00015476701510795188,0.0006234086785326335,0.09289466441030868,0.09289466441030868,0.09289466441030868,0.09289466440618509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.56267186435,595.5703855886251,0.0,0.09289466441030868,0.09289466440946403,0.09289466440946403,0.3750000000772334,0.3750000000772334,0.5,10.000000003912314,0.0,0.0,0.0,0.0,0.0,0.0,27012.335146948633,20360.9397523729,0.7537645168997139,1.0476992635759765,0.6461389589473323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516567938513394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.539724178445,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16521.71043106387,1492.0,0.3750000000772334,6.17534620354742,3.4514087759387433,,,,,,
43.0,-30.02954769409301,4.839839094720969,35.04632956835524,23.61255286904054,4.479426705915286,-26.578694450852993,-40.0978917843662,1.028483838754848,-5.548414997110058,-5.548414997116926,40.128998577427105,42536.35912737146,26437.277128676822,26437.277128676822,68973.63625604828,77464.12589781902,77464.12589781902,26437.277128676822,103901.40302649584,103901.40302649584,103901.40302649584,130937.14372438863,126407.41424826262,4529.729476126006,0.0,91435.92906084753,56508.16227533246,38808.629761683405,27035.740697892787,65844.3704595762,20371.859270411194,1493.0,0.0,0.8836240450138215,2.826889689123279,0.0014947054983599872,1.0,1.0,-3.5835788209523116,347138.2898088773,1560102.7981217196,4.494182416410071,1560102.7981217196,4.494182416410071,0.7535158551065336,0.09290531853130546,4.028046144702076,101325.0,128406.25992500401,1.267271255119704,1.0,0.0,4.028046144702345,1.286932097028366,1.2872316424564765,3.1299601229957448,22699.82164457313,2314.737616267852,19294.84961775633,1967.527098219711,0.85,0.8500000537391521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4592.17909034316,4632.441516551485,5.757022234666646,4.839839094720969,-2.7862375324485598,7.626076627169529,3.4494471630436094,3.5,0.9855563322981741,0.6,0.00023274719386633965,1.0001362043489976,0.0002327154970035686,198.94661623050263,0.0,6.170155150985691e-06,17.48621969789345,0.00013630407778075166,7.798658210305981e-05,0.00015476061176327983,0.0006233828855648141,0.09290531854330307,0.09290531854330307,0.09290531854330307,0.09290531850046749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.2890355278,595.5663760742311,0.0,0.09290531854330307,0.09290531853130546,0.09290531853130546,0.37500000007811846,0.37500000007811846,0.5,10.000000003057636,0.0,0.0,0.0,0.0,0.0,0.0,27035.740697892787,20371.859270411194,0.7535158551065336,1.0475251836205683,0.6460136049669697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516644634363358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.94562445508,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.68389149384,1493.0,0.37500000007811846,6.17534620354742,3.4494471630436094,,,,,,
44.0,-30.030883821440202,4.8340676304602,35.04767958464317,23.601603763550543,4.467339701291737,-26.58110652511382,-40.10072172442449,1.017470881807682,-5.561103078654185,-5.561103078702514,40.131618166549565,42542.32078991386,26442.575711231148,26442.575711231148,68984.896501145,77468.72836891846,77468.72836891846,26442.575711231148,103911.3040801496,103911.3040801496,103911.3040801496,130970.49441595195,126440.2208058126,4530.2736101393575,0.0,91436.18222494626,56509.77462810793,38807.11955204258,27059.19033580236,65866.30988784494,20382.768419359923,1494.0,0.0,0.8835482333206676,2.8255631550484193,0.0014947054983599872,1.0,1.0,-3.5938207186778754,346965.85432983213,1560216.056032719,4.4967423640181865,1560216.056032719,4.4967423640181865,0.7532660130037676,0.09291594769992054,4.028046144702076,101325.0,128407.52906155134,1.267283780523576,1.0,0.0,4.028046144700703,1.286983857011564,1.2872833736918181,3.1298342420979433,22699.884494920327,2314.7440252196548,19294.900413569445,1967.5322779511298,0.85,0.8499999380123351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4590.593251654627,4632.441516551485,5.760165246986372,4.8340676304602,-2.797929571589579,7.631997202049779,3.4474620353796332,3.5,0.9849891529656095,0.6,0.0002327154970035686,1.0001391090870866,0.00023268312866595942,198.947719945949,0.0,6.305983593422435e-06,17.871157503759182,0.0001426100613741741,7.796158976389867e-05,0.00015475390723966993,0.0006233558794343352,0.09291594770800916,0.09291594770800916,0.09291594770800916,0.09291594769287484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.95687663514,595.562384970524,0.0,0.09291594770800916,0.09291594769992054,0.09291594769992054,0.37500000007543693,0.37500000007543693,0.5,10.000000002199943,0.0,0.0,0.0,0.0,0.0,0.0,27059.19033580236,20382.768419359923,0.7532660130037676,1.0473472192173858,0.6458889356691391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516723028682508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.33056226095,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.656741696097,1494.0,0.37500000007543693,6.17534620354742,3.4474620353796332,,,,,,
45.0,-30.032245812348595,4.828254310333811,35.04902628301864,23.59065025756138,4.455251775170142,-26.58354197580928,-40.10357429562134,1.0064546605181017,-5.573787488002893,-5.573787487956819,40.13422243017378,42548.264259278905,26447.598415193974,26447.598415193974,68995.86267447288,77473.31667839833,77473.31667839833,26447.598415193974,103920.91509359231,103920.91509359231,103920.91509359231,131003.597688362,126472.78150933866,4530.816179023336,0.0,91436.4306960386,56511.37827742262,38805.613798462204,27082.68259476969,65888.2963932319,20393.66565437593,1495.0,0.0,0.8834724559278808,2.8242374963609276,0.0014947054983599872,1.0,1.0,-3.605155723156429,346793.5359925316,1560328.6575055507,4.499301444704994,1560328.6575055507,4.499301444704994,0.7530149785942709,0.09292654771233785,4.028046144702076,101325.0,128408.78583800598,1.2672961839428174,1.0,0.0,4.028046144702154,1.2870356378667642,1.2873351249364802,3.1297083205702694,22699.94618018495,2314.7503153660987,19294.954466474224,1967.537789813466,0.85,0.8500000093972477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4588.988774942589,4632.441516551485,5.763273721567308,4.828254310333811,-2.809641305635005,7.637895615968816,3.44545404215217,3.5,0.9844154406149057,0.6,0.00023268312866595942,1.0001418035949219,0.00023265013804002629,198.94884503725658,0.0,6.439606965787381e-06,18.249846141041438,0.00014904966833996147,7.793640505403127e-05,0.00015474672361192815,0.0006233269434503049,0.092926547709305,0.092926547709305,0.092926547709305,0.09292654771328085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.5506622929,595.55841717175,0.0,0.092926547709305,0.09292654771233785,0.09292654771233785,0.3750000000698819,0.3750000000698819,0.5,10.000000002583278,0.0,0.0,0.0,0.0,0.0,0.0,27082.68259476969,20393.66565437593,0.7530149785942709,1.0471641619430336,0.6457636118764409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516803094715465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.70925089823,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.62898968844,1495.0,0.3750000000698819,6.17534620354742,3.44545404215217,,,,,,
46.0,-30.033637715782532,4.822401357186733,35.05036936940051,23.579694621171825,4.44316569717307,-26.586004680545972,-40.10645382860673,0.9954373436865065,-5.5864681572811605,-5.58646815728554,40.136811569700306,42554.189978602175,26452.354377585678,26452.354377585678,69006.54435618785,77477.88861435028,77477.88861435028,26452.354377585678,103930.24299193596,103930.24299193596,103930.24299193596,131036.46071075811,126505.10351474342,4531.357196014695,0.0,91436.67469604407,56512.97604420079,38804.10961315919,27106.217718822158,65910.32733198135,20404.551066205855,1496.0,0.0,0.8833967125263233,2.822912719590203,0.0014947054983599872,1.0,1.0,-3.6175557165809096,346621.3356419865,1560440.6111396186,4.501859668417368,1560440.6111396186,4.501859668417368,0.7527627527331944,0.09293711882444225,4.028046144702076,101325.0,128410.05341562272,1.2673086939612408,1.0,0.0,4.028046144699493,1.2870874293142656,1.2873868859715745,3.12958238341908,22700.006755460578,2314.756492325165,19295.005105050142,1967.5429535111525,0.85,0.8499999719343102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4587.36614266007,4632.441516551485,5.766349045390736,4.822401357186733,-2.82137185459542,7.643773211782152,3.4434238032981432,3.5,0.983835372370898,0.6,0.00023265013804002629,1.0001449197960963,0.0002326164273148112,198.94999484981867,0.0,6.5634469264530854e-06,18.600808589568043,0.00015561311526641455,7.791098993334009e-05,0.0001547391481066862,0.0006232964289656208,0.09293711883308829,0.09293711883308829,0.09293711883308829,0.09293711881169656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.07137752126,595.5544723679162,0.0,0.09293711883308829,0.09293711882444225,0.09293711882444225,0.3750000000669958,0.3750000000669958,0.5,10.000000001686205,0.0,0.0,0.0,0.0,0.0,0.0,27106.217718822158,20404.551066205855,0.7527627527331944,1.0469762046334754,0.6456376671331415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516884711463423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.060213346755,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.600675009857,1496.0,0.3750000000669958,6.17534620354742,3.4434238032981432,,,,,,
47.0,-30.03505493981753,4.81651092214263,35.051708582438984,23.56873577171939,4.431080310944544,-26.588489759366723,-40.10935201132668,0.9844180956875325,-5.599144927063719,-5.599144927088738,40.139385942033734,42560.08364457984,26456.852205321335,26456.852205321335,69016.93584990117,77482.44486110535,77482.44486110535,26456.852205321335,103939.29706642669,103939.29706642669,103939.29706642669,131069.09310358446,126537.1964125355,4531.896691048959,0.0,91436.91360824165,56514.552392962236,38802.623572532684,27129.796037157757,65932.41960969043,20415.424827610248,1497.0,0.0,0.8833210027098973,2.821588840814632,0.0014947054983599872,1.0,1.0,-3.6309836375322107,346449.2553643183,1560551.9322625648,4.504417048382809,1560551.9322625648,4.504417048382809,0.7525093369536833,0.09294766155612359,4.028046144702076,101325.0,128411.31058181003,1.2673211012268446,1.0,0.0,4.028046144699413,1.2871392354818127,1.2874386607998052,3.129456420613473,22700.06606764048,2314.7625404843125,19295.053165713256,1967.5478543348909,0.85,0.8499998682038571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4585.725822264361,4632.441516551485,5.7693925085685445,4.81651092214263,-2.8331202975728145,7.649631219715444,3.4413719196159973,3.5,0.983249119890285,0.6,0.0002326164273148112,1.0001475579752168,0.00023258210796988748,198.95116559107245,0.0,6.70674860792675e-06,19.00692555486441,0.0001623198638743413,7.788541794486405e-05,0.00015473100936994714,0.0006232636457584764,0.09294766155445788,0.09294766155445788,0.09294766155445788,0.09294766154293789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.5207347587,595.5505500200793,0.0,0.09294766155445788,0.09294766155612359,0.09294766155612359,0.37500000006111467,0.37500000006111467,0.5,10.0000000020911,0.0,0.0,0.0,0.0,0.0,0.0,27129.796037157757,20415.424827610248,0.7525093369536833,1.0467829977797052,0.6455107198632911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516968121612819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.466330312054,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.571715683986,1497.0,0.37500000006111467,6.17534620354742,3.4413719196159973,,,,,,
48.0,-30.03650181080622,4.810585098649717,35.053043739332196,23.557717340905242,4.418932609983746,-26.591007941450197,-40.11228553773833,0.9733396881002299,-5.611817073331395,-5.611817073340003,40.141947291407625,42565.99560736638,26461.098819128925,26461.098819128925,69027.0944264953,77487.01196994046,77487.01196994046,26461.098819128925,103948.11078906938,103948.11078906938,103948.11078906938,131101.52934998687,126569.09455855003,4532.434791436835,0.0,91437.15059314591,56516.13422603273,38801.129296792424,27153.418560917493,65954.54785770991,20426.287768992705,1498.0,0.0,0.8832453238943783,2.820265935018116,0.0014947054983599872,1.0,1.0,-3.6453072246484908,346277.3049019096,1560662.6962040183,4.506973671422414,1560662.6962040183,4.506973671422414,0.7522547381342511,0.09295817818492615,4.028046144702076,101325.0,128412.57788104624,1.2673336084978657,1.0,0.0,4.02804614470049,1.2871913248670699,1.2874907181246769,3.1293297794079353,22700.12490135185,2314.7685398532476,19295.102255054673,1967.5528600546236,0.85,0.8499998277060405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4584.068267177055,4632.441516551485,5.77240505090124,4.810585098649717,-2.844885321506021,7.655470420155739,3.439298973973004,3.5,0.9826568497065725,0.6,0.00023258210796988748,1.000150646745105,0.00023254707550987827,198.95236083564222,0.0,6.827873674893713e-06,19.350193994648784,0.000169147737549235,7.785954200533207e-05,0.00015472256596455543,0.0006232296353319402,0.0929581781889908,0.0929581781889908,0.0929581781889908,0.09295817817532603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.9071775633,595.546647468307,0.0,0.0929581781889908,0.09295817818492615,0.09295817818492615,0.3750000000580493,0.3750000000580493,0.5,10.000000001801583,0.0,0.0,0.0,0.0,0.0,0.0,27153.418560917493,20426.287768992705,0.7522547381342511,1.0465858180911813,0.6453837830743392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517053050045925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.80959875184,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16521.542202705292,1498.0,0.3750000000580493,6.17534620354742,3.439298973973004,,,,,,
49.0,-30.03797613891603,4.8046259201087524,35.054374712780216,23.54660538202154,4.406684615156804,-26.593560480652428,-40.115258389245696,0.9621680397198016,-5.624484075548992,-5.624484075487837,40.144496854377806,42571.951955046985,26465.10142490197,26465.10142490197,69037.05337994895,77491.60647923287,77491.60647923287,26465.10142490197,103956.70790413485,103956.70790413485,103956.70790413485,131133.79395439406,126600.82236367541,4532.971590718645,0.0,91437.38640494735,56517.731879955754,38799.61613887955,27177.08605025921,65976.70218913877,20437.14048228661,1499.0,0.0,0.8831696743066062,2.8189440558420857,0.0014947054983599872,1.0,1.0,-3.6604328457779616,346105.4912223802,1560772.9563490914,4.509529596992905,1560772.9563490914,4.509529596992905,0.7519989613489737,0.09296867037289543,4.028046144702076,101325.0,128413.85703929038,1.2673462328081952,1.0,0.0,4.0280461447007125,1.287243857801245,1.2875432181800421,3.129202070214127,22700.183443829508,2314.774509524609,19295.159665660714,1967.5587143072014,0.85,0.8500001646861419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.393920072572,4632.441516551485,5.775387687421434,4.8046259201087524,-2.856665783936521,7.661291704045274,3.43720553542288,3.5,0.9820587244065371,0.6,0.00023254707550987827,1.0001535076092356,0.0002325113832433165,198.9535787752812,0.0,6.969790624714048e-06,19.752386630439613,0.00017611752817394907,7.783332729712983e-05,0.00015471374821274844,0.000623194117020769,0.09296867037575626,0.09296867037575626,0.09296867037575626,0.09296867036419626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.2366811259,595.5427628304262,0.0,0.09296867037575626,0.09296867037289543,0.09296867037289543,0.37500000005445605,0.37500000005445605,0.5,10.000000001608734,0.0,0.0,0.0,0.0,0.0,0.0,27177.08605025921,20437.14048228661,0.7519989613489737,1.0463853313255476,0.6452573490715526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517139756078625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.21179138763,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.512048558492,1499.0,0.37500000005445605,6.17534620354742,3.43720553542288,,,,,,
50.0,-30.039475601823593,4.79863525162766,35.05570099461448,23.53584263417872,4.3948329171709455,-26.59609575831488,-40.11819121716542,0.9513504512749235,-5.637150736017702,-5.637150736063963,40.14702338315602,42577.633337326726,26468.88021775839,26468.88021775839,69046.51355508511,77496.01012326272,77496.01012326272,26468.88021775839,103964.8903410211,103964.8903410211,103964.8903410211,131165.68340446186,126632.17714707027,4533.506257391595,0.0,91437.60233915634,56519.22555497302,38798.19642687035,27200.793063440746,65998.9894903111,20447.977570151637,1500.0,0.0,0.8830940705098651,2.817622701686001,0.0014947054983599872,1.0,1.0,-3.6771381077021488,345933.7491263121,1560882.2261484363,4.512084264951279,1560882.2261484363,4.512084264951279,0.7517419629074993,0.0929791233463531,4.028046144702076,101325.0,128415.0852539091,1.2673583543440325,1.0,0.0,4.028046144703249,1.28729473356691,1.2875940598284747,3.129078399583703,22700.23705150957,2314.7799759866593,19295.202665883626,1967.5630991096477,0.85,0.8500000516338436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.7032122267865,4632.441516551485,5.7783442828402,4.79863525162766,-2.868464503517866,7.667099755145526,3.435092158394105,3.5,0.9814549023983157,0.6,0.0002325113832433165,1.000156126760323,0.0002324750876610242,198.95481749222665,0.0,7.1011041670644466e-06,20.12452920946064,0.00018321863234101353,7.780747351460304e-05,0.00015470390972871346,0.0006231544871530822,0.09297912333975351,0.09297912333975351,0.09297912333975351,0.09297912337692178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.4548484386,595.5389132457691,0.0,0.09297912333975351,0.0929791233463531,0.0929791233463531,0.3750000000508254,0.3750000000508254,0.5,10.000000001991657,0.0,0.0,0.0,0.0,0.0,0.0,27200.793063440746,20447.977570151637,0.7517419629074993,1.0461753140208518,0.6451255339837784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517228108540294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.58393396665,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.481296125,1500.0,0.3750000000508254,6.17534620354742,3.435092158394105,,,,,,
51.0,-30.041004099285104,4.79261506544823,35.05702278210543,23.52470881249758,4.382568164228181,-26.598699484501736,-40.12121369652448,0.9401589546542155,-5.649808837665262,-5.649808837646808,40.149546222758374,42583.560995529726,26472.42234152823,26472.42234152823,69055.98333705796,77500.58375567512,77500.58375567512,26472.42234152823,103973.00609720335,103973.00609720335,103973.00609720335,131197.5554490918,126663.51522646812,4534.040222623678,0.0,91437.8297535793,56520.8069933372,38796.69195582455,27224.549351888436,66021.24130771299,20458.808304528135,1501.0,0.0,0.8830184840072914,2.81630272908569,0.0014947054983599872,1.0,1.0,-3.6940548900623185,345762.1899370427,1560991.3421634734,4.514638637751869,1560991.3421634734,4.514638637751869,0.7514838185231156,0.09298956254306318,4.028046144702076,101325.0,128416.36496891423,1.2673709841491658,1.0,0.0,4.028046144703363,1.2873473707672474,1.2876466625407426,3.12895045748328,22700.29350925975,2314.78573307498,19295.25302178387,1967.5682339824373,0.85,0.8500001558972389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.996537300485,4632.441516551485,5.78127153534273,4.79261506544823,-2.880274725187275,7.672889790635505,3.4329593499358233,3.5,0.9808455285530924,0.6,0.0002324750876610242,1.000159152104758,0.00023243809464903488,198.9560802088336,0.0,7.221180950740556e-06,20.464826814398737,0.00019043981329175408,7.778083773459093e-05,0.00015469424992643326,0.0006231155770237489,0.09298956254387573,0.09298956254387573,0.09298956254387573,0.09298956254190177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.655234985,595.5350692381109,0.0,0.09298956254387573,0.09298956254306318,0.09298956254306318,0.37500000004947154,0.37500000004947154,0.5,10.00000000194377,0.0,0.0,0.0,0.0,0.0,0.0,27224.549351888436,20458.808304528135,0.7514838185231156,1.0459661461862038,0.644997884802794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517317968315382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.92423157159,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16521.449991013455,1501.0,0.37500000004947154,6.17534620354742,3.4329593499358233,,,,,,
52.0,-30.04256003338563,4.786567106375198,35.05833962872349,23.513898462429665,4.3706717450210215,-26.601290336424785,-40.12420432465149,0.9292955876472002,-5.662466131024644,-5.662466131011588,40.15204718549387,42589.237827257864,26475.755088699123,26475.755088699123,69064.99291595699,77504.97559414235,77504.97559414235,26475.755088699123,103980.73068284147,103980.73068284147,103980.73068284147,131229.07671931636,126694.50457802648,4534.572141289878,0.0,91438.03813065388,56522.30034801546,38795.264202931576,27248.346036474875,66043.61023940645,20469.623959021654,1502.0,0.0,0.8829429416163929,2.8149833291492996,0.0014947054983599872,1.0,1.0,-3.712458056339017,345590.70851695345,1561099.5176661047,4.517191808672491,1561099.5176661047,4.517191808672491,0.7512244571329517,0.09299996407255523,4.028046144702076,101325.0,128417.59997601632,1.267383172721602,1.0,0.0,4.02804614469938,1.2873984724252538,1.2876977284520033,3.128826257742778,22700.345240810755,2314.7910082251083,19295.297056138003,1967.5727242369212,0.85,0.850000158651722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.274317589123,4632.441516551485,5.7841748717048835,4.786567106375198,-2.8921014703211343,7.6786685766963325,3.430807652524408,3.5,0.9802307578641166,0.6,0.00023243809464903488,1.0001620111750198,0.00023240044318016014,198.95736560582282,0.0,7.35998466051182e-06,20.8581965278905,0.0001977997979522659,7.775449094292638e-05,0.0001546836037061085,0.0006230726935570141,0.09299996408195459,0.09299996408195459,0.09299996408195459,0.09299996405552156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488113.7498867644,595.5312585197067,0.0,0.09299996408195459,0.09299996407255523,0.09299996407255523,0.37500000004821543,0.37500000004821543,0.5,10.00000000103497,0.0,0.0,0.0,0.0,0.0,0.0,27248.346036474875,20469.623959021654,0.7512244571329517,1.0457482967027105,0.6448653802066988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517409569166033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.31760128508,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.418054260914,1502.0,0.37500000004821543,6.17534620354742,3.430807652524408,,,,,,
53.0,-30.044141387354763,4.78049319037282,35.05965162988557,23.502870147954695,4.358534428047517,-26.60392823277266,-40.127255058009155,0.9182130941094617,-5.6751163225955,-5.675116322603572,40.154541020873765,42595.05388893523,26478.869920293,26478.869920293,69073.92380922823,77509.46010110245,77509.46010110245,26478.869920293,103988.33002139545,103988.33002139545,103988.33002139545,131260.52060717015,126725.41750006781,4535.103107102342,0.0,91438.25101486075,56523.84480321295,38793.78467960867,27272.190585774715,66065.97526538339,20480.43161631697,1503.0,0.0,0.8828674217676369,2.81366515732287,0.0014947054983599872,1.0,1.0,-3.731302195334365,345419.3900499525,1561207.390526016,4.519744506237022,1561207.390526016,4.519744506237022,0.7509639371250085,0.09301034735655204,4.028046144702076,101325.0,128418.86081682579,1.267395616252907,1.0,0.0,4.028046144700842,1.2874506088550572,1.2877498285239999,3.128699553207915,22700.39809129936,2314.796397475118,19295.341146843133,1967.5772202376077,0.85,0.8500001219907539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.536923397005,4632.441516551485,5.787051959933557,4.78049319037282,-2.903939449768046,7.684432640140866,3.4286375433131235,3.5,0.9796107266608924,0.6,0.00023240044318016014,1.0001646603454768,0.0002323621823429398,198.95867201783557,0.0,7.491037058507152e-06,21.229599023809268,0.00020529083501077304,7.772762313861804e-05,0.00015467282004154212,0.0006230292564585317,0.09301034735441414,0.09301034735441414,0.09301034735441414,0.09301034736286061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488125.8101223318,595.5274586204107,0.0,0.09301034735441414,0.09301034735655204,0.09301034735655204,0.3750000000435852,0.3750000000435852,0.5,10.000000001141537,0.0,0.0,0.0,0.0,0.0,0.0,27272.190585774715,20480.43161631697,0.7509639371250085,1.0455294655344463,0.644735110892305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517502815392493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.689003781,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16521.385516911123,1503.0,0.3750000000435852,6.17534620354742,3.4286375433131235,,,,,,
54.0,-30.045732621372814,4.774524708498651,35.06090060202633,23.497043118719034,4.35223922668133,-26.60599050746368,-40.12948866058139,0.9123882757945745,-5.681483895725819,-5.6814838957331615,40.155345810117794,42597.43635675377,26466.217824933625,26466.217824933625,69063.6541816874,77511.35011192645,77511.35011192645,26466.217824933625,103977.56793686008,103977.56793686008,103977.56793686008,131261.24576486144,126725.91364728383,4535.332117577609,0.0,91438.23560497463,56524.32185730979,38793.237497405375,27283.67782800136,66076.91532540674,20485.52149666821,1503.489612497398,0.0,0.8828310620409804,2.813001829675616,0.0014947054983599872,1.0,1.0,-3.798978451192852,345333.18079448945,1561242.2035348483,4.520973628838626,1561242.2035348483,4.520973628838626,0.7508343129474953,0.09301488070845795,4.028046144702076,101325.0,128419.47893281387,1.2674017165834086,1.0,0.0,4.028046144699027,1.2874780510167605,1.287777227801053,3.12863286602906,22700.3942656515,2314.7960073676027,19295.3307483439,1967.5761598857816,0.85,0.8499998071637072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.784744819912,4632.441516551485,5.786502710891283,4.774524708498651,-2.911140851810744,7.6856655603093955,3.4264495238296986,3.5,0.9789855782370568,0.6,0.0002323621823429398,1.0001656913559627,0.00023232368831600046,198.95998660738735,0.0,7.6123253636497155e-06,21.573330080583293,0.00021290316037442277,7.770795724698137e-05,0.00015465422509595842,0.0006229543551596623,0.09301488070182841,0.09301488070182841,0.09301488070182841,0.09301488073150596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488129.7021084659,595.526232341011,0.0,0.09301488070182841,0.09301488070845795,0.09301488070845795,0.37500000004031814,0.37500000004031814,0.5,10.00000000160899,0.0,0.0,0.0,0.0,0.0,0.0,27283.67782800136,20485.52149666821,0.7508343129474953,1.0452009425920077,0.6446644209551192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517597586189177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.03273483777,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.352418452163,1503.489612497398,0.37500000004031814,6.17534620354742,3.4264495238296986,,,,,,
55.0,-30.047306032980828,4.768883121337012,35.06198926636095,23.50067136520522,4.356559309110397,-26.60697405243364,-40.130230493936665,0.9161197239952481,-5.676967915015666,-5.67696791508098,40.15321692126269,42593.705547113976,26426.990459381166,26426.990459381166,69020.69600649514,77508.54372065056,77508.54372065056,26426.990459381166,103935.53418003173,103935.53418003173,103935.53418003173,131209.19345925417,126674.1558454352,4535.0376138189595,0.0,91437.81141818156,56522.973240258994,38794.264642136186,27273.659279222444,66067.92392135863,20480.69709877347,1503.0938576042354,0.0,0.8828626224794542,2.813472259098957,0.0014947054983599872,1.0,1.0,-3.948938509944753,345394.31998064433,1561150.1148294248,4.519906739974504,1561150.1148294248,4.519906739974504,0.7509332315512216,0.09300927299465937,4.028046144702076,101325.0,128418.949842899,1.267396494871937,1.0,0.0,4.028046144702806,1.2874606014796832,1.287759724647029,3.128675269808356,22700.288957326364,2314.7852689069523,19295.24979453665,1967.5679048948061,0.85,0.850000184174274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.049488950536,4632.441516551485,5.780119074224454,4.768883121337012,-2.9102460446889253,7.6791291660259375,3.4242831871149457,3.5,0.9783666248899845,0.6,0.00023232368831600046,1.000163837523547,0.00023228563121342687,198.96128648812487,0.0,7.658771084315646e-06,21.70495725295054,0.0002205619314587384,7.77014267471351e-05,0.00015462226156886535,0.000622825604597584,0.09300927299646326,0.09300927299646326,0.09300927299646326,0.09300927299453617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.40674279863,595.5294761792186,0.0,0.09300927299646326,0.09300927299465937,0.09300927299465937,0.3750000000395896,0.3750000000395896,0.5,10.000000001390612,0.0,0.0,0.0,0.0,0.0,0.0,27273.659279222444,20480.69709877347,0.7509332315512216,1.0446929751970295,0.6446956861822044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517692950291674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.16436201014,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.31906935109,1503.0938576042354,0.3750000000395896,6.17534620354742,3.4242831871149457,,,,,,
56.0,-30.048875155291682,4.763448837539908,35.062976890833355,23.49958950597795,4.355589479154852,-26.608483351835407,-40.13169907322151,0.915090384170799,-5.677691838371231,-5.677691838364348,40.152478125621194,42593.00919554626,26402.11405569995,26402.11405569995,68995.12325124622,77508.08462784867,77508.08462784867,26402.11405569995,103910.19868354862,103910.19868354862,103910.19868354862,131184.1670367919,126649.17377254178,4534.993264250143,0.0,91437.59228130292,56522.5168589846,38794.52824702035,27273.968353243283,66068.49660026364,20480.62855681476,1503.1236740812003,0.0,0.8828615651862767,2.8133968438675847,0.0014947054983599872,1.0,1.0,-4.052275364971706,345384.5186393491,1561118.1579261578,4.519942480561149,1561118.1579261578,4.519942480561149,0.7509222087360569,0.09300851341999795,4.028046144702076,101325.0,128418.98436207685,1.2673968355497345,1.0,0.0,4.028046144705394,1.2874655157043322,1.2877645910136701,3.1286633277307296,22700.23455455371,2314.779721368022,19295.195682225083,1967.5623869746635,0.85,0.8499998374842532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.384842614126,4632.441516551485,5.7767813794425935,4.763448837539908,-2.913109490213343,7.676558327753251,3.422205516168682,3.5,0.9777730046196235,0.6,0.00023228563121342687,1.000163392951099,0.000232247683579021,198.96258284017108,0.0,7.571890088052773e-06,21.45873650954156,0.00022813382154679117,7.768850006138673e-05,0.00015459713115204015,0.0006227243781189765,0.09300851341165896,0.09300851341165896,0.09300851341165896,0.09300851344372128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.8339126131,595.5306018935131,0.0,0.09300851341165896,0.09300851341999795,0.09300851341999795,0.37500000003814654,0.37500000003814654,0.5,10.000000002050808,0.0,0.0,0.0,0.0,0.0,0.0,27273.968353243283,20480.62855681476,0.7509222087360569,1.0442968555602172,0.6446795581447559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517787247457532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.91814126673,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16521.286024251163,1503.1236740812003,0.37500000003814654,6.17534620354742,3.422205516168682,,,,,,
57.0,-30.05043275095155,4.758268369732227,35.063845578412305,23.501104150805645,4.357533786873991,-26.60969051494584,-40.13275683447716,0.916685061566614,-5.675818693096687,-5.675818693097908,40.15102082788567,42590.65796023634,26371.656136967285,26371.656136967285,68962.31409720363,77506.33947740683,77506.33947740683,26371.656136967285,103877.99561437411,103877.99561437411,103877.99561437411,131147.1219876174,126612.29956713741,4534.822420479992,0.0,91437.2616967138,56521.580181845165,38795.20168318737,27269.1263732433,66064.32805643068,20478.180042139444,1502.9416785450128,0.0,0.8828767814731816,2.8135919833902663,0.0014947054983599872,1.0,1.0,-4.1726190829712095,345409.8799717991,1561055.1233761436,4.519428116832082,1561055.1233761436,4.519428116832082,0.7509657537922744,0.09300530542664621,4.028046144702076,101325.0,128418.71199462832,1.267394147492014,1.0,0.0,4.028046144701579,1.2874581030146754,1.2877571277435296,3.128681341373453,22700.152483848153,2314.771352485115,19295.12817172186,1967.5555028191952,0.85,0.8499999365841674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.762378631189,4632.441516551485,5.772166278621014,4.758268369732227,-2.913972961366759,7.672241331098986,3.4201809790921174,3.5,0.9771945654548907,0.6,0.000232247683579021,1.0001621946594417,0.00023221002035385077,198.96386968406162,0.0,7.550159354063426e-06,21.397151609415747,0.0002356839809008546,7.767919069789073e-05,0.00015456849288113028,0.0006226090218422471,0.0930053054195648,0.0930053054195648,0.0930053054195648,0.09300530544114538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488108.7864099816,595.532822388565,0.0,0.0930053054195648,0.09300530542664621,0.09300530542664621,0.3750000000396524,0.3750000000396524,0.5,10.000000002686221,0.0,0.0,0.0,0.0,0.0,0.0,27269.1263732433,20478.180042139444,0.7509657537922744,1.0438661245187806,0.6446846462111345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517881288723948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.856556366605,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16521.253012633104,1502.9416785450128,0.3750000000396524,6.17534620354742,3.4201809790921174,,,,,,
58.0,-30.051985673762005,4.753303239680905,35.06461687927475,23.501010343339317,4.357670956636078,-26.61107477251856,-40.13406336363403,0.9166539008195844,-5.675385457071968,-5.6753854570987,40.14994768480594,42589.359299018215,26345.815606159413,26345.815606159413,68935.17490517763,77505.39895988241,77505.39895988241,26345.815606159413,103851.21456604183,103851.21456604183,103851.21456604183,131118.3381736918,126583.61766928669,4534.720504405102,0.0,91437.00172588296,56520.96206504106,38795.59962315767,27267.12360764995,66062.72323080762,20477.040037841092,1502.876680584195,0.0,0.882883027392807,2.8136371183423674,0.0014947054983599872,1.0,1.0,-4.276685620029696,345415.74595190556,1561008.706437055,4.519216986287603,1561008.706437055,4.519216986287603,0.7509791033512658,0.09300343307506387,4.028046144702076,101325.0,128418.6347718869,1.2673933853628117,1.0,0.0,4.028046144699835,1.2874583273314169,1.2877573036200134,3.1286807962563112,22700.08794366626,2314.7647712181288,19295.077268734934,1967.5503121590896,0.85,0.8500001108638265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.193652511574,4632.441516551485,5.7684910276732895,4.753303239680905,-2.915808632282396,7.669111871963301,3.4182239526993667,3.5,0.9766354150569619,0.6,0.00023221002035385077,1.0001617100903437,0.0002321724757218265,198.96515268199502,0.0,7.493621024654038e-06,21.236921983869543,0.00024317760192550862,7.766769335022681e-05,0.00015454232700362397,0.000622503624480235,0.09300343307457573,0.09300343307457573,0.09300343307457573,0.09300343307844226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.59669668967,595.5344575344161,0.0,0.09300343307457573,0.09300343307506387,0.09300343307506387,0.3750000000434243,0.3750000000434243,0.5,10.000000002686871,0.0,0.0,0.0,0.0,0.0,0.0,27267.12360764995,20477.040037841092,0.7509791033512658,1.0434806731223347,0.644680649179735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797464032139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.69632674106,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16521.220179628206,1502.876680584195,0.3750000000434243,6.17534620354742,3.4182239526993667,,,,,,
59.0,-30.053530235821576,4.748564278156666,35.065288879763365,23.501852165814512,4.358857846990209,-26.612346195350902,-40.13521350044755,0.9175682383924908,-5.6740681188818485,-5.67406811884873,40.14862462062452,42587.44791497326,26318.675382897927,26318.675382897927,68906.12329787118,77503.99654212507,77503.99654212507,26318.675382897927,103822.671925023,103822.671925023,103822.671925023,131086.0342909599,126551.45921844007,4534.575072519845,0.0,91436.70182116351,56520.15319102915,38796.16514459374,27263.362365936926,66059.52751053066,20475.085790686626,1502.7394275872641,0.0,0.8828948318763559,2.813774363434136,0.0014947054983599872,1.0,1.0,-4.3840892080166896,345433.5830831264,1560951.4810333932,4.518817965240398,1560951.4810333932,4.518817965240398,0.7510110277618718,0.09300071896847446,4.028046144702076,101325.0,128418.44146449087,1.267391477567144,1.0,0.0,4.0280461447000215,1.2874541098342458,1.287753036803939,3.128691045322516,22700.01348952431,2314.7571790085617,19295.010623850725,1967.5435162721956,0.85,0.8499999628967208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4565.6697327156335,4632.441516551485,5.764472010384276,4.748564278156666,-2.916909614243657,7.665473892400323,3.4163232524167717,3.5,0.9760923578333633,0.6,0.0002321724757218265,1.000160841433595,0.0002321351387733184,198.96642878690793,0.0,7.470073443100266e-06,21.170188137746155,0.00025064767536860886,7.765757354425342e-05,0.00015451490217757306,0.0006223931560153915,0.09300071897025206,0.09300071897025206,0.09300071897025206,0.09300071896290678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.1983816267,595.5364734734859,0.0,0.09300071897025206,0.09300071896847446,0.09300071896847446,0.37500000004647005,0.37500000004647005,0.5,10.00000000253491,0.0,0.0,0.0,0.0,0.0,0.0,27263.362365936926,20475.085790686626,0.7510110277618718,1.0430913737142116,0.6446829022230641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518067713001808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.62959289493,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16521.187388316208,1502.7394275872641,0.37500000004647005,6.17534620354742,3.4163232524167717,,,,,,
60.0,-30.055067099989273,4.7440329426642105,35.065873166239456,23.502138128411048,4.359419673538785,-26.61367302010272,-40.13644347488878,0.9179205678695248,-5.673272050781691,-5.673272050773666,40.14743738795795,42585.901138787885,26293.76025909366,26293.76025909366,68879.66139788154,77502.87424141566,77502.87424141566,26293.76025909366,103796.63450050932,103796.63450050932,103796.63450050932,131057.25944516232,126522.80512523968,4534.454319922636,0.0,91436.42674586528,56519.45364311687,38796.63678083156,27260.624944652995,66057.26172548455,20473.60272251506,1502.6444271674272,0.0,0.8829034009814744,2.8138573032718925,0.0014947054983599872,1.0,1.0,-4.483316063071129,345444.3624207167,1560900.1319862518,4.518528312484752,1560900.1319862518,4.518528312484752,0.751032038483433,0.09299848342018215,4.028046144702076,101325.0,128418.31558084388,1.2673902351921429,1.0,0.0,4.02804614470277,1.287452532000974,1.2877514105322672,3.1286948796796716,22699.945199517602,2314.7502153658593,19294.95171067003,1967.5375087996442,0.85,0.8499999247170018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4564.193557424535,4632.441516551485,5.760877563205405,4.7440329426642105,-2.918312814722216,7.662345757386427,3.4144825044230944,3.5,0.9755664298351698,0.6,0.0002321351387733184,1.0001600417775516,0.00023209799339788883,198.96769854622426,0.0,7.428799306455252e-06,21.053217234494184,0.0002580764746750641,7.764675261313969e-05,0.0001544883861601787,0.0006222863482737534,0.09299848342490649,0.09299848342490649,0.09299848342490649,0.09299848338429502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.45695833256,595.5382824375266,0.0,0.09299848342490649,0.09299848342018215,0.09299848342018215,0.3750000000483229,0.3750000000483229,0.5,10.000000002517297,0.0,0.0,0.0,0.0,0.0,0.0,27260.624944652995,20473.60272251506,0.751032038483433,1.0427265617537416,0.6446815993639419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518160285720683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.512621991686,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16521.15471273382,1502.6444271674272,0.3750000000483229,6.17534620354742,3.4144825044230944,,,,,,
61.0,-30.05660410074182,4.739708328932557,35.06637268922516,23.502857016306393,4.360467386152722,-26.61495197713155,-40.13760967701671,0.9187102441118482,-5.672173222077561,-5.67217322206845,40.14615993219857,42584.089218275185,26268.95364781213,26268.95364781213,68853.04286608731,77501.53759820698,77501.53759820698,26268.95364781213,103770.49124601911,103770.49124601911,103770.49124601911,131027.77186064862,126493.45358945786,4534.318271190756,0.0,91436.13385330743,56518.68547819883,38797.16486123178,27257.280614629508,66054.44547586128,20471.83728265485,1502.5245490457123,0.0,0.8829138901722102,2.813971789959031,0.0014947054983599872,1.0,1.0,-4.581574963157209,345459.2417897139,1560844.8821224398,4.5181737620803,1560844.8821224398,4.5181737620803,0.7510594168248472,0.09299595245157116,4.028046144702076,101325.0,128418.13914330413,1.2673884938890119,1.0,0.0,4.028046144705691,1.2874488993178788,1.2877477291805923,3.1287037076471393,22699.872486210126,2314.742800672006,19294.893555541068,1967.5315786268573,0.85,0.8500000855627036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.76097266567,4632.441516551485,5.757249569982448,4.739708328932557,-2.9194147127161454,7.659123041648702,3.4126964920131315,3.5,0.9750561405751804,0.6,0.00023209799339788883,1.0001600580176635,0.0002320608501982288,198.9689684326943,0.0,7.3907298608555335e-06,20.94532842566458,0.00026546720453591964,7.763649401841442e-05,0.0001544614993794744,0.000622178047080394,0.09299595244952628,0.09299595244952628,0.09299595244952628,0.09299595245540063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.2792320168,595.5402288623983,0.0,0.09299595244952628,0.09299595245157116,0.09299595245157116,0.37500000004975875,0.37500000004975875,0.5,10.000000002708017,0.0,0.0,0.0,0.0,0.0,0.0,27257.280614629508,20471.83728265485,0.7510594168248472,1.0423680400321995,0.6446816548302865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518252398188642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.404733182855,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16521.122139880466,1502.5245490457123,0.37500000004975875,6.17534620354742,3.4126964920131315,,,,,,
62.0,-30.058124700468454,4.735578363720919,35.06679567803409,23.503167530894302,4.361054554078753,-26.616261372323727,-40.1388218748383,0.9190873421340044,-5.671315002787821,-5.671315002785798,40.144950473704164,42582.5392684475,26245.59582539531,26245.59582539531,68828.13509384281,77500.41227500673,77500.41227500673,26245.59582539531,103746.00810040205,103746.00810040205,103746.00810040205,131000.42337193289,126466.22930894142,4534.19406299147,0.0,91435.85807948525,56517.985072771124,38797.6366741268,27254.415271530845,66052.05194565764,20470.29346940541,1502.4243391916368,0.0,0.8829228662496541,2.8140612101702556,0.0014947054983599872,1.0,1.0,-4.673988256118946,345470.8633883176,1560792.5744972152,4.517870361596447,1560792.5744972152,4.517870361596447,0.7510817335636649,0.09299365050475616,4.028046144702076,101325.0,128418.01370506582,1.2673872559098527,1.0,0.0,4.02804614470062,1.2874472047460372,1.2877459863930254,3.1287078257291734,22699.80402278834,2314.7358193458867,19294.836713361754,1967.5257823376744,0.85,0.8500001451110178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4561.372064561141,4632.441516551485,5.753881826327283,4.735578363720919,-2.9206182004240753,7.656196564144993,3.410965288441856,3.5,0.9745615109833875,0.6,0.0002320608501982288,1.0001583519191692,0.000232024108735317,198.97022478254135,0.0,7.3903441206482624e-06,20.944235237917177,0.0002728575486565679,7.7625832146903e-05,0.0001544350180513258,0.0006220713790686384,0.09299365050364614,0.09299365050364614,0.09299365050364614,0.0929936505129451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.43035246263,595.5420716711066,0.0,0.09299365050364614,0.09299365050475616,0.09299365050475616,0.3750000000516961,0.3750000000516961,0.5,10.00000000268525,0.0,0.0,0.0,0.0,0.0,0.0,27254.415271530845,20470.29346940541,0.7510817335636649,1.0420287192662705,0.6446815505971111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834451995944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.40363999511,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16521.08951306206,1502.4243391916368,0.3750000000516961,6.17534620354742,3.410965288441856,,,,,,
