time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
63.0,-30.059618166043833,4.731641236148084,35.06714498195111,23.5040720430203,4.362305300982297,-26.617478875975987,-40.13992224410174,0.9200641841308281,-5.670233369247796,-5.670233369210822,40.14367030004062,42580.64255153062,26222.490234748973,26222.490234748973,68803.13278627959,77499.00515141475,77499.00515141475,26222.490234748973,103721.49538616372,103721.49538616372,103721.49538616372,130972.59802271218,126438.53947074569,4534.05855196649,0.0,91435.55896340478,56517.19712672508,38798.179818533004,27251.102636548454,66049.28245508145,20468.540688042878,1502.3058380318068,0.0,0.8829332741857736,2.814173911718919,0.0014947054983599872,1.0,1.0,-4.765478239374772,345485.5107940717,1560737.209968177,4.517518567944986,1560737.209968177,4.517518567944986,0.7511087151604287,0.0929911280447323,4.028046144702076,101325.0,128417.81388356691,1.267385283824988,1.0,0.0,4.0280461447040885,1.2874426920472237,1.2877414253419461,3.1287187923657314,22699.729764433367,2314.7282471010353,19294.774671309387,1967.519455809006,0.85,0.8500001925811924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4560.0242133340935,4632.441516551485,5.750515569209273,4.731641236148084,-2.921583859978452,7.653225096126536,3.409285596151233,3.5,0.9740815989003523,0.6,0.000232024108735317,1.0001555279290049,0.00023198802811774994,198.97145872724352,0.0,7.310457134398462e-06,20.71783551888524,0.0002801680057909664,7.761615503429787e-05,0.00015440795370101913,0.0006219623626167268,0.09299112421268484,0.09299112421268484,0.09299112421268484,0.09299113601714178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.23792275373,595.5440227321415,0.0,0.09299112421268484,0.0929911280447323,0.0929911280447323,0.37500000005318046,0.37500000005318046,0.5,10.00000033238003,0.0,0.0,0.0,0.0,0.0,0.0,27251.102636548454,20468.540688042878,0.7511087151604287,1.0416938720427578,0.644679865833345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518435659816202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.177240276076,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16521.057163577512,1502.3058380318068,0.37500000005318046,6.17534620354742,3.409285596151233,,,,,,
64.0,-30.061125259862578,4.727882979436133,35.06742932362627,23.504127642978005,4.362603374769333,-26.618807011163554,-40.14116321979088,0.9201821946791345,-5.66948021341193,-5.669480213421917,40.14249431664433,42579.27053767704,26200.990805434332,26200.990805434332,68780.26134311137,77498.01841833617,77498.01841833617,26200.990805434332,103699.0092237705,103699.0092237705,103699.0092237705,130947.4560565672,126413.51639327964,4533.939663287558,0.0,91435.30031929836,56516.55243871041,38798.608756208836,27248.446832796697,66047.05558900553,20467.094155433242,1502.2141579748336,0.0,0.882941574873882,2.8142523894130407,0.0014947054983599872,1.0,1.0,-4.8500316355401765,345495.71026573697,1560686.3527346847,4.517238004299062,1560686.3527346847,4.517238004299062,0.7511288361140165,0.09298892836637974,4.028046144702076,101325.0,128417.71600499486,1.2673843178385873,1.0,0.0,4.028046144699216,1.287442212353487,1.2877408990827748,3.1287199581087792,22699.665553623174,2314.721699420615,19294.717673366926,1967.5136436364025,0.85,0.8500000860271365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4558.717265145511,4632.441516551485,5.747448082766329,4.727882979436133,-2.922721567527539,7.650604546963672,3.407657193272963,3.5,0.9736163409351323,0.6,0.00023198802811774994,1.000156949200675,0.00023195162349584698,198.97270394569236,0.0,7.1790131090983314e-06,20.345323151184672,0.00028734701890006475,7.760524270756035e-05,0.00015438278541018958,0.000621860983579882,0.09298892836558763,0.09298892836558763,0.09298892836558763,0.09298892837091768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.55095337465,595.5458145162537,0.0,0.09298892836558763,0.09298892836637974,0.09298892836637974,0.3750000013763126,0.3750000013763126,0.5,10.000000332378098,0.0,0.0,0.0,0.0,0.0,0.0,27248.446832796697,20467.094155433242,0.7511288361140165,1.0413827040392825,0.6446808288114658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852517440312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.80472790837,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16521.0253069938,1502.2141579748336,0.3750000013763126,6.17534620354742,3.407657193272963,,,,,,
65.0,-30.062621610479464,4.7243074074815175,35.067648811553184,23.504745598789327,4.363531754957514,-26.62006113409108,-40.1423103530891,0.9208690994292176,-5.668256598143955,-5.668256598143295,40.141191661626976,42577.55562925155,26179.068634618256,26179.068634618256,68756.6242638698,77496.75624911481,77496.75624911481,26179.068634618256,103675.82488373306,103675.82488373306,103675.82488373306,130920.69478727509,126386.89645308681,4533.798334188273,0.0,91435.01486928047,56515.8142649116,38799.11178263208,27244.86990354203,66043.98168617411,20465.221980694543,1502.0844372318193,0.0,0.8829528086135026,2.8143798919505603,0.0014947054983599872,1.0,1.0,-4.935411626243933,345512.28135019663,1560630.0188522201,4.516858308924862,1560630.0188522201,4.516858308924862,0.7511587338515394,0.09298629412510916,4.028046144702076,101325.0,128417.55732812888,1.267382751819678,1.0,0.0,4.028046144700446,1.2874390609629216,1.2877377000899142,3.1287276165827658,22699.594687995617,2314.714473137679,19294.655004705284,1967.5072532113704,0.85,0.8499999788502395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4557.448118917974,4632.441516551485,5.744238431579484,4.7243074074815175,-2.9234441620983675,7.647751569579885,3.406076187891771,3.5,0.9731646251119346,0.6,0.00023195162349584698,1.0001558322307977,0.00023191548358868282,198.97394030130928,0.0,7.243526056151834e-06,20.528152843134297,0.0002945905449562166,7.759515683089608e-05,0.0001543564666649509,0.0006217549704595899,0.09298629411423451,0.09298629411423451,0.09298629411423451,0.09298629414583778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.25141959434,595.5477992936906,0.0,0.09298629411423451,0.09298629412510916,0.09298629412510916,0.3750000024379761,0.3750000024379761,0.5,10.000000333287554,0.0,0.0,0.0,0.0,0.0,0.0,27244.86990354203,20465.221980694543,0.7511587338515394,1.041073274330817,0.6446848682075279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861550690164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.987557600325,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.993127608763,1502.0844372318193,0.3750000024379761,6.17534620354742,3.406076187891771,,,,,,
66.0,-30.06411947358937,4.720901750299532,35.067810670813515,23.50539561538028,4.36449749853459,-26.621312375423027,-40.14344941880552,0.9215881299216443,-5.667347945609151,-5.667347945584584,40.13996780562884,42575.800685193455,26158.678861849447,26158.678861849447,68734.4795470429,77495.47279713693,77495.47279713693,26158.678861849447,103654.15165898637,103654.15165898637,103654.15165898637,130896.0585502098,126362.38691258316,4533.671637626643,0.0,91434.72934878529,56515.057241436036,38799.6356748325,27241.906891223418,66041.54256605591,20463.631896209485,1501.9801350515593,0.0,0.8829621000771007,2.814474577853008,0.0014947054983599872,1.0,1.0,-5.015855264882305,345524.5873849807,1560577.0940658702,4.516544266434758,1560577.0940658702,4.516544266434758,0.7511820658487859,0.09298394398592251,4.028046144702076,101325.0,128417.38295060462,1.2673810308473192,1.0,0.0,4.028046144702956,1.2874357581315305,1.287734349962155,3.1287356431267863,22699.523804871413,2314.707245070581,19294.596001183858,1967.5012365266282,0.85,0.8500000337911563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4556.217958896992,4632.441516551485,5.741314199152615,4.720901750299532,-2.924332372654872,7.645234122954404,3.4045440286511885,3.5,0.9727268653289111,0.6,0.00023191548358868282,1.0001559916700205,0.00023187931234750652,198.9751779202034,0.0,7.190899730577706e-06,20.379009836457218,0.0003017814446867943,7.75851430855204e-05,0.00015433034050316242,0.000621649733074322,0.09298394398406744,0.09298394398406744,0.09298394398406744,0.09298394398938967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.33296886506,595.549663998152,0.0,0.09298394398406744,0.09298394398592251,0.09298394398592251,0.37500000329411887,0.37500000329411887,0.5,10.000000333444556,0.0,0.0,0.0,0.0,0.0,0.0,27241.906891223418,20463.631896209485,0.7511820658487859,1.040776409459144,0.6446821050948105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518705196534174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.83841459364,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.96111320941,1501.9801350515593,0.37500000329411887,6.17534620354742,3.4045440286511885,,,,,,
67.0,-30.06560069411925,4.7176598545655635,35.06791956693579,23.505711124185495,4.365084672008261,-26.62258643454508,-40.144629625696666,0.9219692927167554,-5.66645437471044,-5.666454374714705,40.138763336502976,42574.28849392076,26139.027488096603,26139.027488096603,68713.31598201736,77494.3678688739,77494.3678688739,26139.027488096603,103633.3953569705,103633.3953569705,103633.3953569705,130872.38791146495,126338.84094821665,4533.546963248293,0.0,91434.45755984072,56514.37818935682,38800.088189426555,27238.99255449444,66039.08074392099,20462.067536977956,1501.877542016539,0.0,0.8829712402502126,2.814567694631023,0.0014947054983599872,1.0,1.0,-5.092630839092351,345536.68950228917,1560525.0089766264,4.516235341677914,1560525.0089766264,4.516235341677914,0.7512050049590292,0.09298163136678118,4.028046144702076,101325.0,128417.25979508615,1.2673798153968532,1.0,0.0,4.028046144701598,1.2874340424904036,1.287732587352612,3.1287398124957537,22699.456330732635,2314.7003646232542,19294.53510814696,1967.49502716493,0.85,0.8499998778395509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4555.023956856685,4632.441516551485,5.738504942163801,4.7176598545655635,-2.925168723726904,7.642828578292468,3.403057167747092,3.5,0.9723020479277407,0.6,0.00023187931234750652,1.0001542602141649,0.00023184354811212198,198.9764018014258,0.0,7.197179148647467e-06,20.39680570726692,0.0003089786238354418,7.757476892046151e-05,0.00015430454342704503,0.0006215458212613228,0.09298163136401118,0.09298163136401118,0.09298163136401118,0.09298163137305261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.50828383263,595.5514991544284,0.0,0.09298163136401118,0.09298163136678118,0.09298163136678118,0.3750000039828368,0.3750000039828368,0.5,10.000000333731894,0.0,0.0,0.0,0.0,0.0,0.0,27238.99255449444,20462.067536977956,0.7512050049590292,1.0404947374792546,0.6446832392929666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518794977883986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.85621046445,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.929018631425,1501.877542016539,0.3750000039828368,6.17534620354742,3.403057167747092,,,,,,
68.0,-30.067074225658722,4.714579922719783,35.06797759444745,23.50628353832292,4.365958470079342,-26.623825832363448,-40.145762998703844,0.9226094988848491,-5.665374131743135,-5.6653741317195445,40.13751339770649,42572.61539846055,26119.59182155717,26119.59182155717,68692.20722001772,77493.14247423234,77493.14247423234,26119.59182155717,103612.73429578952,103612.73429578952,103612.73429578952,130848.4514894417,126315.03777410486,4533.413715336832,0.0,91434.17698258904,56513.64992206808,38800.58562280107,27235.717193652177,66036.30281645324,20460.337048397207,1501.7599366603765,0.0,0.8829815259112938,2.8146802672849645,0.0014947054983599872,1.0,1.0,-5.168202229952328,345551.3202655345,1560470.9590215774,4.515887706122649,1560470.9590215774,4.515887706122649,0.7512318072228292,0.09297915210857723,4.028046144702076,101325.0,128417.10028307873,1.2673782411357388,1.0,0.0,4.028046144701148,1.287431109178075,1.2877296073136872,3.1287469410877224,22699.3866748147,2314.6932616963695,19294.474467695352,1967.4888435597634,0.85,0.8499998147131813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4553.86486818836,4632.441516551485,5.735697605789561,4.714579922719783,-2.925805893585873,7.640385816305656,3.4016140321178447,3.5,0.9718897234622413,0.6,0.00023184354811212198,1.0001534612483753,0.00023180797457096096,198.9776193426898,0.0,7.116238869994821e-06,20.167420957565323,0.00031609486270543666,7.756480763822059e-05,0.0001542787404739014,0.0006214418857753907,0.09297915209886783,0.09297915209886783,0.09297915209886783,0.09297915213066357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488043.4637233198,595.5534035798111,0.0,0.09297915209886783,0.09297915210857723,0.09297915210857723,0.37500000453813886,0.37500000453813886,0.5,10.000000334631538,0.0,0.0,0.0,0.0,0.0,0.0,27235.717193652177,20460.337048397207,0.7512318072228292,1.0402188537257533,0.6446850229757773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518883762726862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.62682571475,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.897207531027,1501.7599366603765,0.37500000453813886,6.17534620354742,3.4016140321178447,,,,,,
69.0,-30.06854149981947,4.711653437914123,35.06798964077146,23.506949270982318,4.366937599062199,-26.625047881941757,-40.14687869986517,0.9233438392957425,-5.664437002577188,-5.6644370025273885,40.13630275837284,42570.89584332368,26101.17817665689,26101.17817665689,68672.07401998056,77491.86855243235,77491.86855243235,26101.17817665689,103593.04672908924,103593.04672908924,103593.04672908924,130825.7718078303,126292.48439647756,4533.287411352735,0.0,91433.89321475376,56512.920499758104,38801.080794439615,27232.725078741056,66033.80587318067,20458.737467311203,1501.6539904654594,0.0,0.8829909159687044,2.8147779288593564,0.0014947054983599872,1.0,1.0,-5.240357252743195,345564.01309582475,1560418.6098076496,4.515570344921727,1560418.6098076496,4.515570344921727,0.751255609130432,0.09297680728600634,4.028046144702076,101325.0,128416.9371521253,1.2673766311584043,1.0,0.0,4.028046144700475,1.2874277333000328,1.2877261848521808,3.128755145251595,22699.316226804654,2314.6860779985677,19294.42256232245,1967.4835506847344,0.85,0.8500001660639667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4552.74049427912,4632.441516551485,5.733069611469201,4.711653437914123,-2.926489007491292,7.638142445405415,3.40021435243531,3.5,0.9714898149815171,0.6,0.00023180797457096096,1.0001528113637674,0.00023177255709042809,198.97883172671303,0.0,7.078338531809932e-06,20.060011399149346,0.0003231732012372466,7.755500282996052e-05,0.00015425297174100045,0.0006213380881301752,0.0929768072899881,0.0929768072899881,0.0929768072899881,0.09297680727590647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.60922976694,595.5552481159311,0.0,0.0929768072899881,0.09297680728600634,0.09297680728600634,0.3750000049891661,0.3750000049891661,0.5,10.000000334310538,0.0,0.0,0.0,0.0,0.0,0.0,27232.725078741056,20458.737467311203,0.751255609130432,1.0399532953146262,0.6446833599911231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518972087718307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.519416156334,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.865501092714,1501.6539904654594,0.3750000049891661,6.17534620354742,3.40021435243531,,,,,,
70.0,-30.070005537388056,4.708874111653115,35.067959832682234,23.507392953056865,4.367666377491712,-26.626292678807275,-40.14802028015254,0.923853610553224,-5.663548997202611,-5.663548997199302,40.13511924146306,42569.29798229718,26083.51915130385,26083.51915130385,68652.81713360103,77490.70916128183,77490.70916128183,26083.51915130385,103574.22831258568,103574.22831258568,103574.22831258568,130804.07520180353,126270.91055506504,4533.164646738489,0.0,91433.6196007166,56512.20841019637,38801.56798946692,27229.846889217843,66031.41487868477,20457.193487215387,1501.552475091232,0.0,0.882999947848187,2.8148704735375967,0.0014947054983599872,1.0,1.0,-5.309190667980602,345576.0409128289,1560367.434675419,4.515265093476256,1560367.434675419,4.515265093476256,0.7512783149476976,0.09297452953300875,4.028046144702076,101325.0,128416.79077967595,1.2673751865746454,1.0,0.0,4.0280461447033,1.2874254119999784,1.2877238174142642,3.128760786572188,22699.24829956963,2314.679151348282,19294.362733147183,1967.4774498067316,0.85,0.8500000739457525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4551.649004761765,4632.441516551485,5.730564708310383,4.708874111653115,-2.9271515693667993,7.636025681019914,3.3988558293901354,3.5,0.9711016655400387,0.6,0.00023177255709042809,1.0001524760897988,0.0002317372227048492,198.98004144939438,0.0,7.047328899134688e-06,19.972130100147705,0.0003302205301363813,7.754497178138747e-05,0.0001542275853090406,0.0006212358304107915,0.09297452953624998,0.09297452953624998,0.09297452953624998,0.0929745295234108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.8859092229,595.5570513186511,0.0,0.09297452953624998,0.09297452953300875,0.09297452953300875,0.3750000053518877,0.3750000053518877,0.5,10.000000334068387,0.0,0.0,0.0,0.0,0.0,0.0,27229.846889217843,20457.193487215387,0.7512783149476976,1.03969931978184,0.6446825054484595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519060038656044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.43153485734,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.833870892835,1501.552475091232,0.3750000053518877,6.17534620354742,3.3988558293901354,,,,,,
71.0,-30.07145615256231,4.7062394521840805,35.067890258598275,23.507951746601634,4.368522094699956,-26.627512723200972,-40.149139299150534,0.9244796898198441,-5.662535689973424,-5.662535689986192,40.13391228532765,42567.66464623888,26066.15913629196,26066.15913629196,68633.82378253085,77489.50188642938,77489.50188642938,26066.15913629196,103555.66102272134,103555.66102272134,103555.66102272134,130782.39626716195,126249.35954016603,4533.036726995925,0.0,91433.34114563192,56511.503906363,38802.041376965455,27226.735244440617,66028.77662140607,20455.543543192663,1501.441107645633,0.0,0.8830097221113847,2.814976079653314,0.0014947054983599872,1.0,1.0,-5.376478244453267,345589.7663146253,1560315.2473399404,4.514934756254987,1560315.2473399404,4.514934756254987,0.7513035756782278,0.09297215078290463,4.028046144702076,101325.0,128416.63594446042,1.2673736584698783,1.0,0.0,4.028046144702822,1.2874225441974816,1.2877209034544022,3.128767756053992,22699.179170499436,2314.6721021449157,19294.298334337807,1967.4708829557298,0.85,0.8499998255185052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4550.589096414678,4632.441516551485,5.728084558728668,4.7062394521840805,-2.9276665549236034,7.633906007107684,3.397536821697922,3.5,0.9707248061994063,0.6,0.0002317372227048492,1.0001510798773863,0.00023170221716229018,198.9812400940654,0.0,7.030837507075796e-06,19.925393495052806,0.0003372513676434571,7.753514014272365e-05,0.00015420208256212555,0.000621133104169401,0.09297215078112062,0.09297215078112062,0.09297215078112062,0.0929721507898318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.0492512711,595.5588902240361,0.0,0.09297215078112062,0.09297215078290463,0.09297215078290463,0.37500000564427804,0.37500000564427804,0.5,10.000000334178557,0.0,0.0,0.0,0.0,0.0,0.0,27226.735244440617,20455.543543192663,0.7513035756782278,1.0394532095613633,0.6446835277641467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519147796601346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.38479825224,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.802256623552,1501.441107645633,0.37500000564427804,6.17534620354742,3.397536821697922,,,,,,
72.0,-30.072900707675895,4.70374324940956,35.067784681856494,23.508364729955815,4.369213924208981,-26.628743355448652,-40.150271135475464,0.9249580233164248,-5.66158217908287,-5.661582179160607,40.1327343891888,42566.11050360788,26049.54433293988,26049.54433293988,68615.65483654776,77488.36798559478,77488.36798559478,26049.54433293988,103537.91231853467,103537.91231853467,103537.91231853467,130761.66968973452,126228.75690995737,4532.91277977715,0.0,91433.07071936352,56510.81323710061,38802.508313625454,27223.75737119985,66026.26568482531,20453.95816840213,1501.3350079105628,0.0,0.8830190751374574,2.815075456697259,0.0014947054983599872,1.0,1.0,-5.4406988751242125,345602.682156788,1560264.3177964115,4.514618659957544,1560264.3177964115,4.514618659957544,0.7513275221164172,0.0929698475961776,4.028046144702076,101325.0,128416.50003911665,1.26737231718842,1.0,0.0,4.02804614470097,1.2874203697378286,1.2877186834216248,3.12877304055889,22699.11203465772,2314.6652561942888,19294.247652457212,1967.4657148421952,0.85,0.8500001067441822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4549.560376908421,4632.441516551485,5.725727801120296,4.70374324940956,-2.9281721095180546,7.631915358927614,3.396256822944185,3.5,0.9703590922697671,0.6,0.00023170221716229018,1.0001504504663163,0.00023166736269954175,198.9824337439724,0.0,6.965446268558417e-06,19.74007472509455,0.0003442168139120155,7.752519706407459e-05,0.0001541770200982156,0.0006210321514082718,0.09296984759665176,0.09296984759665176,0.09296984759665176,0.09296984759600409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.3531365334,595.5606848441272,0.0,0.09296984759665176,0.0929698475961776,0.0929698475961776,0.37500000588181365,0.37500000588181365,0.5,10.000000334140353,0.0,0.0,0.0,0.0,0.0,0.0,27223.75737119985,20453.95816840213,0.7513275221164172,1.0392175617516042,0.6446845064174327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519234750975425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.19947948228,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.770862448317,1501.3350079105628,0.37500000588181365,6.17534620354742,3.396256822944185,,,,,,
73.0,-30.07433761772688,4.701382426119673,35.06764515181514,23.508932813443266,4.370078304519109,-26.629950266113195,-40.15137670850379,0.9255929392972312,-5.660546184418763,-5.660546184446087,40.131543625480745,42564.480731967626,26033.29879478163,26033.29879478163,68597.77952674925,77487.16332916812,77487.16332916812,26033.29879478163,103520.46212394975,103520.46212394975,103520.46212394975,130741.09136650364,126208.30571109854,4532.785655405103,0.0,91432.7941919502,56510.1115943669,38802.98066398145,27220.62924255389,66023.60990653533,20452.30506221364,1501.2225064074146,0.0,0.8830289071058843,2.8151834335257946,0.0014947054983599872,1.0,1.0,-5.503362536175246,345616.71571780293,1560212.833164482,4.5142863820232595,1560212.833164482,4.5142863820232595,0.7513531329481775,0.09296748183859896,4.028046144702076,101325.0,128416.34442443578,1.267370781390928,1.0,0.0,4.028046144701586,1.28741745945659,1.2877157275914526,3.128780113330362,22699.04338414991,2314.6582557907045,19294.18337531397,1967.4591603976862,0.85,0.8499998457550216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4548.561548212391,4632.441516551485,5.723413549281937,4.701382426119673,-2.9285650093687865,7.629947435488459,3.3950142008608446,3.5,0.9700040573888128,0.6,0.00023166736269954175,1.0001496559400298,0.00023163269749045716,198.98362108923337,0.0,6.935425824521966e-06,19.65499678669525,0.00035115223973653745,7.751548584425576e-05,0.000154151876855286,0.0006209308732655239,0.09296748183887718,0.09296748183887718,0.09296748183887718,0.09296748184223948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.59480926825,595.562499059344,0.0,0.09296748183887718,0.09296748183859896,0.09296748183859896,0.3750000060748716,0.3750000060748716,0.5,10.000000334070368,0.0,0.0,0.0,0.0,0.0,0.0,27220.62924255389,20452.30506221364,0.7513531329481775,1.0389886227647651,0.6446857539632105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932134307935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.114401543884,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.739541322455,1501.2225064074146,0.3750000060748716,6.17534620354742,3.3950142008608446,,,,,,
74.0,-30.075770077752534,4.699150617022054,35.06747519622498,23.50942891733723,4.370861523565219,-26.63116120249645,-40.152482805401064,0.9261549517546774,-5.65959299841802,-5.659592998408546,40.13038674478557,42562.872388411815,26017.81709173753,26017.81709173753,68580.68948014935,77485.99602668388,77485.99602668388,26017.81709173753,103503.8131184214,103503.8131184214,103503.8131184214,130721.49153587656,126188.82804064422,4532.663495232338,0.0,91432.52159026831,56509.39795193753,38803.47070925643,27217.678417455158,66021.14912671159,20450.736402586837,1501.117099020824,0.0,0.8830381795551244,2.8152827824878806,0.0014947054983599872,1.0,1.0,-5.563127910916933,345629.6279497532,1560162.814750311,4.5139730178951085,1560162.814750311,4.5139730178951085,0.7513769576126461,0.09296521100170192,4.028046144702076,101325.0,128416.19460006864,1.2673693027393895,1.0,0.0,4.028046144703456,1.2874148912460603,1.2877131141550915,3.128786354803943,22698.975708241516,2314.6513547686027,19294.12498319683,1967.4532060588306,0.85,0.8499998075327929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4547.59206264403,4632.441516551485,5.721229330453713,4.699150617022054,-2.928968960819231,7.628119577841286,3.393808257917411,3.5,0.9696595022621174,0.6,0.00023163269749045716,1.0001491941838796,0.00023159814439431623,198.9848047698089,0.0,6.897808829466426e-06,19.54839022270785,0.00035805004856600387,7.75057711483245e-05,0.00015412692634213265,0.0006208303714472082,0.09296521099763204,0.09296521099763204,0.09296521099763204,0.09296521101155948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.000344777,595.5642616427058,0.0,0.09296521099763204,0.09296521100170192,0.09296521100170192,0.37500000623221963,0.37500000623221963,0.5,10.000000334405296,0.0,0.0,0.0,0.0,0.0,0.0,27217.678417455158,20450.736402586837,0.7513769576126461,1.0387684914197015,0.6446854220413931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519407477888078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.007794979894,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.708325200845,1501.117099020824,0.37500000623221963,6.17534620354742,3.393808257917411,,,,,,
75.0,-30.077190503873368,4.697044218664054,35.06727683272178,23.510115465056174,4.371856604695085,-26.63234009466119,-40.153553942777194,0.9269093330485502,-5.658598661102985,-5.658598661104125,40.12922723147018,42561.17104295592,26002.767802969305,26002.767802969305,68563.93884592522,77484.74192080142,77484.74192080142,26002.767802969305,103487.50972377072,103487.50972377072,103487.50972377072,130702.16724140802,126169.62717157112,4532.54006983691,0.0,91432.24110994414,56508.67023262301,38803.96764146792,27214.657517637293,66018.62515910521,20449.136926088515,1501.0086192323495,0.0,0.8830476766450448,2.8153864235325896,0.0014947054983599872,1.0,1.0,-5.621319961702909,345643.0980372732,1560112.6837287692,4.51365206650396,1560112.6837287692,4.51365206650396,0.7514015898541374,0.09296291473342892,4.028046144702076,101325.0,128416.02601285806,1.2673676389129835,1.0,0.0,4.028046144700624,1.2874114192063681,1.2877095968247532,3.1287947928760698,22698.906076386742,2314.6442542954774,19294.070943746956,1967.447695568513,0.85,0.8500000343108264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4546.650570121757,4632.441516551485,5.71910407495269,4.697044218664054,-2.9292943829918285,7.626338601655883,3.392637299549829,3.5,0.9693249427285225,0.6,0.00023159814439431623,1.0001479424601112,0.00023156388626330952,198.9859785187198,0.0,6.875541089795211e-06,19.485283448479628,0.00036492558965579906,7.749636456986272e-05,0.00015410177982445351,0.0006207290801136181,0.09296291473161768,0.09296291473161768,0.09296291473161768,0.09296291473913507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488003.39316258644,595.5660282275674,0.0,0.09296291473161768,0.09296291473342892,0.09296291473342892,0.3750000063626226,0.3750000063626226,0.5,10.00000033453635,0.0,0.0,0.0,0.0,0.0,0.0,27214.657517637293,20449.136926088515,0.7514015898541374,1.0385544788411722,0.6446842984140201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519493346914116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.944688205665,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.677150331074,1501.0086192323495,0.3750000063626226,6.17534620354742,3.392637299549829,,,,,,
76.0,-30.0786147850599,4.695056871930625,35.067053659643186,23.5104399844073,4.372446226495857,-26.633563128632407,-40.15468811905009,0.9272974606472777,-5.657703538962494,-5.6577035389693116,40.12811472408111,42559.71461267333,25988.481608039376,25988.481608039376,68548.1962207127,77483.6636609738,77483.6636609738,25988.481608039376,103472.14526901318,103472.14526901318,103472.14526901318,130684.00168511659,126151.57854882197,4532.423136294623,0.0,91431.9777519935,56508.0287150008,38804.38781888078,27211.856416103397,66016.24423498417,20447.64359868237,1500.9088350563654,0.0,0.8830564798744196,2.81547972583064,0.0014947054983599872,1.0,1.0,-5.657703538962494,345655.22442939086,1560064.5861329704,4.51335456800438,1560064.5861329704,4.51335456800438,0.7514240589106552,0.09296074206000952,4.028046144702076,101325.0,128415.90519573553,1.267366446540691,1.0,0.0,4.028046144701534,1.2874096669584352,1.2877078000644366,3.1287990513684125,22698.840695320792,2314.6375872821804,19294.01659835197,1967.442153880476,0.85,0.8500000884331197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4545.736380954969,4632.441516551485,5.7171114710747295,4.695056871930625,-2.929646716454048,7.624703588384673,3.3915004537402025,3.5,0.9690001296400579,0.6,0.00023156388626330952,1.0001483457378315,0.00023152953984289173,198.98715546548516,0.0,6.816887720593838e-06,19.319059800162936,0.0003717424773763929,7.748640554313809e-05,0.00015407748072017143,0.000620631202200295,0.09296074205527044,0.09296074205527044,0.09296074205527044,0.09296074207165674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.01330214314,595.567723188026,0.0,0.09296074205527044,0.09296074206000952,0.09296074206000952,0.37500000647065523,0.37500000647065523,0.5,10.000000334931016,0.0,0.0,0.0,0.0,0.0,0.0,27211.856416103397,20447.64359868237,0.7514240589106552,1.0383534691358096,0.6446854877290874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519578495524001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.77846455735,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.64616879186,1500.9088350563654,0.37500000647065523,6.17534620354742,3.3915004537402025,,,,,,
77.0,-30.080019557811436,4.693188581861254,35.06680574618721,23.511225543357455,4.373550662421448,-26.634716431647647,-40.15572894187642,0.9281517673587477,-5.656607767650939,-5.656607767637546,40.126954598959365,42557.95540997335,25974.194808336484,25974.194808336484,68532.15021830983,77482.36763532713,77482.36763532713,25974.194808336484,103456.56244366361,103456.56244366361,103456.56244366361,130665.23211493967,126132.93502302676,4532.297091912909,0.0,91431.69353355885,56507.28130894725,38804.902471790665,27208.669671276057,66013.57214306672,20445.972728113713,1500.7929635342841,0.0,0.8830665090871614,2.8155939459495256,0.0014947054983599872,1.0,1.0,-5.656607767650939,345670.06950930867,1560014.4310471225,4.513015643100428,1560014.4310471225,4.513015643100428,0.7514506580120799,0.09295839216514225,4.028046144702076,101325.0,128415.72341329082,1.2673646524874496,1.0,0.0,4.028046144702183,1.2874057251479902,1.287703813121083,3.1288086312021353,22698.770135445247,2314.6303921772724,19293.951993956725,1967.4355660655501,0.85,0.8499998845236231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4544.848131309642,4632.441516551485,5.715085313720212,4.693188581861254,-2.9298058628493537,7.622994444710608,3.390396011173391,3.5,0.9686845746209689,0.6,0.00023152953984289173,1.0001463153878394,0.0002314956684643772,198.9883163036062,0.0,6.834496499357645e-06,19.368963079179565,0.00037857697387575054,7.747726727979616e-05,0.00015405227256309558,0.0006205296625803705,0.09295839216320886,0.09295839216320886,0.09295839216320886,0.09295839216802818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.4031851086,595.5694906871166,0.0,0.09295839216320886,0.09295839216514225,0.09295839216514225,0.37500000656184984,0.37500000656184984,0.5,10.000000335102543,0.0,0.0,0.0,0.0,0.0,0.0,27208.669671276057,20445.972728113713,0.7514506580120799,1.038152428258007,0.6446849341486989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519663876186863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.828367836366,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.615062675293,1500.7929635342841,0.37500000656184984,6.17534620354742,3.390396011173391,,,,,,
78.0,-30.081418450617615,4.691430122870696,35.0665377687627,23.511615651100897,4.374210058940671,-26.63590951678922,-40.15682836817575,0.9286057697779333,-5.655761544235929,-5.655761544196237,40.125879914770955,42556.46459909235,25961.015078870547,25961.015078870547,68517.4796779629,77481.27248416099,77481.27248416099,25961.015078870547,103442.28756303154,103442.28756303154,103442.28756303154,130648.28285291098,126116.0982547562,4532.184598154776,0.0,91431.4290834814,56506.621198728346,38805.34209417006,27205.995289879436,66011.33738404949,20444.543202392302,1500.6979300074015,0.0,0.8830749154084329,2.8156821564020706,0.0014947054983599872,1.0,1.0,-5.655761544235929,345681.5341548285,1559967.9708733626,4.512731565738374,1559967.9708733626,4.512731565738374,0.7514719819861773,0.09295630285219714,4.028046144702076,101325.0,128415.58633874907,1.2673632996669042,1.0,0.0,4.028046144700711,1.2874036626881389,1.2877017065752794,3.1288136436487917,22698.70448324864,2314.6236975163424,19293.898848836558,1967.4301467714824,0.85,0.850000001677418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4543.985992151037,4632.441516551485,5.713269170220547,4.691430122870696,-2.93010576174082,7.621535884611516,3.3893241717890157,3.5,0.9683783347968616,0.6,0.0002314956684643772,1.0001457045859437,0.00023146194339775274,198.98947229470082,0.0,6.7400085814854544e-06,19.10118431992978,0.000385316982457236,7.746761556915326e-05,0.00015402805289522396,0.0006204321046405743,0.09295630285123012,0.09295630285123012,0.09295630285123012,0.09295630285561199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.2062535866,595.5711280050269,0.0,0.09295630285123012,0.09295630285219714,0.09295630285219714,0.3750000066386831,0.3750000066386831,0.5,10.000000335152183,0.0,0.0,0.0,0.0,0.0,0.0,27205.995289879436,20444.543202392302,0.7514719819861773,1.0379653313086636,0.6446841752576792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974808832706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.56058907712,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.584299901668,1500.6979300074015,0.3750000066386831,6.17534620354742,3.3893241717890157,,,,,,
79.0,-30.082809347747943,4.6897822656213455,35.066249511084514,23.51225564433264,4.37514873300028,-26.63706760176711,-40.15788099551571,0.9293121894836008,-5.654692580446408,-5.654692580436212,40.124758866055416,42554.814425736935,25947.742869931124,25947.742869931124,68502.55729566806,77480.05838126008,77480.05838126008,25947.742869931124,103427.80125119121,103427.80125119121,103427.80125119121,130630.70195384047,126098.63941251929,4532.062541321177,0.0,91431.15443396638,56505.91047916989,38805.82661644054,27202.900702649265,66008.72731908981,20442.921653286223,1500.585241436824,0.0,0.8830846585844716,2.815793588463797,0.0014947054983599872,1.0,1.0,-5.654692580446408,345696.0169165944,1559919.507405464,4.512402316112955,1559919.507405464,4.512402316112955,0.7514978596122768,0.09295402678472665,4.028046144702076,101325.0,128415.42788458744,1.267361735845916,1.0,0.0,4.028046144702426,1.2874004142813527,1.2876984139965368,3.128821538363878,22698.63629894658,2314.6167446525146,19293.84362052388,1967.424515050897,0.85,0.8500001218760127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4543.1478940397365,4632.441516551485,5.711401758233005,4.6897822656213455,-2.930199467743256,7.619981733364602,3.3882823509632995,3.5,0.9680806717037999,0.6,0.00023146194339775274,1.0001448733754055,0.00023142841558202262,198.9906216902348,0.0,6.710933210707972e-06,19.018784719146392,0.00039202791566794395,7.745837574173666e-05,0.00015400356765601607,0.0006203334769671809,0.0929540267838287,0.0929540267838287,0.0929540267838287,0.09295402678440524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.78512441856,595.5728359526041,0.0,0.0929540267838287,0.09295402678472665,0.09295402678472665,0.37500000670354017,0.37500000670354017,0.5,10.000000335280243,0.0,0.0,0.0,0.0,0.0,0.0,27202.900702649265,20442.921653286223,0.7514978596122768,1.0377803069058267,0.644684667529259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519831948908515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.47818947634,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.55360809719,1500.585241436824,0.37500000670354017,6.17534620354742,3.3882823509632995,,,,,,
80.0,-30.08419412631531,4.688238434139279,35.065944153836384,23.512744169589155,4.375916777943295,-26.638237040049475,-40.15895408866925,0.9298653228685035,-5.6537579292131,-5.653757929172546,40.12368902350129,42553.275733866634,25935.25977783559,25935.25977783559,68488.53551170223,77478.92190737728,77478.92190737728,25935.25977783559,103414.18168521287,103414.18168521287,103414.18168521287,130614.26998845924,126082.3217687778,4531.948219681445,0.0,91430.88720298528,56505.24102680078,38806.27352909389,27200.088303246368,66006.36183234025,20441.434082511285,1500.4839325620974,0.0,0.8830935088180245,2.8158910222269498,0.0014947054983599872,1.0,1.0,-5.6537579292131,345708.68034696457,1559873.258666353,4.512103245717791,1559873.258666353,4.512103245717791,0.7515208720874473,0.09295189897083495,4.028046144702076,101325.0,128415.28307106873,1.2673603066476065,1.0,0.0,4.028046144703138,1.2873978854936479,1.2876958414575972,3.1288276841914624,22698.56995636472,2314.6099795918813,19293.78071386906,1967.4181003573146,0.85,0.8499998348336057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4542.334180179849,4632.441516551485,5.709676732064815,4.688238434139279,-2.930351547934823,7.618589982074102,3.3872709642311967,3.5,0.9677917040660562,0.6,0.00023142841558202262,1.000144237671205,0.00023139503970036785,198.99176604121968,0.0,6.671720896052029e-06,18.907657019411452,0.000398699636563996,7.744895731685936e-05,0.00015397945826516325,0.000620236363228305,0.09295189897247814,0.09295189897247814,0.09295189897247814,0.09295189897127722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.61162833933,595.5744658777813,0.0,0.09295189897247814,0.09295189897083495,0.09295189897083495,0.3750000067591312,0.3750000067591312,0.5,10.000000335103014,0.0,0.0,0.0,0.0,0.0,0.0,27200.088303246368,20441.434082511285,0.7515208720874473,1.0376050673064945,0.6446844599912092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519915331084037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.3670617766,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.523029842992,1500.4839325620974,0.3750000067591312,6.17534620354742,3.3872709642311967,,,,,,
81.0,-30.085569512073782,4.686796824668874,35.0656225697018,23.513334011100255,4.376797301252801,-26.63938663813573,-40.160001582093514,0.930520710889253,-5.652735638024296,-5.652735637986693,40.12261016119458,42551.671322683964,25922.993136431647,25922.993136431647,68474.66445911561,77477.740274677,77477.740274677,25922.993136431647,103400.73341110864,103400.73341110864,103400.73341110864,130597.85550325052,126066.02458708335,4531.830916167185,0.0,91430.61620962985,56504.547254554935,38806.743283416574,27197.122092141883,66003.86537555845,20439.878176657752,1500.375969199361,0.0,0.8831028505495544,2.8159975951642697,0.0014947054983599872,1.0,1.0,-5.652735638024296,345722.53161329444,1559826.6210577898,4.511787570740466,1559826.6210577898,4.511787570740466,0.7515456270486607,0.09294971181211854,4.028046144702076,101325.0,128415.12612016164,1.267358757662587,1.0,0.0,4.028046144702453,1.287394876097148,1.2876927883944254,3.1288349980958876,22698.502679738358,2314.6031192852156,19293.727365407976,1967.4126603282443,0.85,0.8500000038606235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4541.543411323555,4632.441516551485,5.7079699099203,4.686796824668874,-2.9303997649692675,7.617196589638141,3.3862882121768085,3.5,0.9675109177648025,0.6,0.00023139503970036785,1.0001432608722294,0.00023136189459354776,198.99290264169485,0.0,6.641525633665861e-06,18.82208364580905,0.00040534116219766186,7.743976459931493e-05,0.0001539552751010529,0.0006201389523273437,0.09294971181472494,0.09294971181472494,0.09294971181472494,0.09294971180745953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.3945257707,595.5761095367277,0.0,0.09294971181472494,0.09294971181211854,0.09294971181211854,0.3750000068060866,0.3750000068060866,0.5,10.000000334862154,0.0,0.0,0.0,0.0,0.0,0.0,27197.122092141883,20439.878176657752,0.7515456270486607,1.037434157370912,0.6446845359823585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519998347369798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.281488402994,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.49252780077,1500.375969199361,0.3750000068060866,6.17534620354742,3.3862882121768085,,,,,,
82.0,-30.086938645587196,4.68545286656724,35.06528702218867,23.51373309446501,4.377462272521647,-26.640552679728845,-40.161074011679716,0.9309830310627234,-5.651763698838806,-5.651763698851999,40.121564149390565,42550.197686629224,25911.274972223826,25911.274972223826,68461.47265885305,77476.65900783586,77476.65900783586,25911.274972223826,103387.93398005968,103387.93398005968,103387.93398005968,130582.21234520977,126050.4946751878,4531.717670021965,0.0,91430.35455665001,56503.893242661165,38807.179237765384,27194.278365150094,66001.45760291547,20438.38316464264,1500.2727006431305,0.0,0.8831118067284144,2.816098921904496,0.0014947054983599872,1.0,1.0,-5.651763698838806,345735.7010524926,1559781.404533342,4.511484928472927,1559781.404533342,4.511484928472927,0.7515692415223181,0.09294760118940272,4.028046144702076,101325.0,128414.99800947089,1.2673574933083729,1.0,0.0,4.028046144702686,1.287392773100803,1.2876906422384395,3.12884010914568,22698.437721947306,2314.596495433946,19293.674872378484,1967.4073075289202,0.85,0.850000123740819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4540.77529707718,4632.441516551485,5.706354813219337,4.68545286656724,-2.930447147463567,7.615900014030807,3.385333724043469,3.5,0.9672382068695625,0.6,0.00023136189459354776,1.000142611192528,0.00023132890450261042,198.99403408678506,0.0,6.59564101449912e-06,18.692046635090506,0.00041193680321216096,7.743035408912985e-05,0.00015393154050441792,0.000620043348276872,0.09294760118481428,0.09294760118481428,0.09294760118481428,0.09294760119762904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.33628690266,595.5777031409762,0.0,0.09294760118481428,0.09294760118940272,0.09294760118940272,0.3750000068458766,0.3750000068458766,0.5,10.000000335255933,0.0,0.0,0.0,0.0,0.0,0.0,27194.278365150094,20438.38316464264,0.7515692415223181,1.0372721322419538,0.6446857271338453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452008080146236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.15145139228,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.46216776853,1500.2727006431305,0.3750000068458766,6.17534620354742,3.385333724043469,,,,,,
83.0,-30.088301226827355,4.684205367768154,35.064937717495155,23.514521587081276,4.378564583473674,-26.641668232376897,-40.16208235463125,0.9318387685198091,-5.65068464206297,-5.650684642067492,40.12049616113343,42548.48630102788,25899.699855861392,25899.699855861392,68448.18615688928,77475.38377084554,77475.38377084554,25899.699855861392,103375.08362670694,103375.08362670694,103375.08362670694,130566.31716228387,126034.71731267715,4531.5998496067195,0.0,91430.0767652039,56503.17928863103,38807.66386285875,27191.23353557694,65998.89739843569,20436.796088992756,1500.160957776667,0.0,0.883121404175241,2.816211419255775,0.0014947054983599872,1.0,1.0,-5.65068464206297,345750.3223593825,1559735.239042564,4.511160621337995,1559735.239042564,4.511160621337995,0.751595033827844,0.0929454011951009,4.028046144702076,101325.0,128414.81867677429,1.2673557234322654,1.0,0.0,4.028046144703169,1.287388821869241,1.2876866476193802,3.1288497121277636,22698.36875763157,2314.589463030859,19293.613371627507,1967.401036197632,0.85,0.8499999968121353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4540.028872459773,4632.441516551485,5.704743424204045,4.684205367768154,-2.9303785234389537,7.614583891207108,3.3844062913905906,3.5,0.9669732261115973,0.6,0.00023132890450261042,1.0001419302371992,0.00023129607659559594,198.99516012838944,0.0,6.564831280511004e-06,18.604731848968186,0.00041850163449267194,7.742150690001331e-05,0.00015390739760259712,0.0006199460995542709,0.09294540119948001,0.09294540119948001,0.09294540119948001,0.09294540118791228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.1717898412,595.5793302174969,0.0,0.09294540119948001,0.0929454011951009,0.0929454011951009,0.37500000688247664,0.37500000688247664,0.5,10.000000334843495,0.0,0.0,0.0,0.0,0.0,0.0,27191.23353557694,20436.796088992756,0.751595033827844,1.0371110557145709,0.6446848050227635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520162881622625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.06413660615,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.43188714341,1500.160957776667,0.37500000688247664,6.17534620354742,3.3844062913905906,,,,,,
