time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
84.0,-30.08965659881677,4.683046670057871,35.06457827469008,23.514941101335012,4.379250703171141,-26.642819644496157,-40.16313742669297,0.9323214324947214,-5.6498163287871535,-5.649816328821022,40.11950506933284,42547.00013478876,25889.043725224336,25889.043725224336,68436.0438600131,77474.29965859737,77474.29965859737,25889.043725224336,103363.34338382172,103363.34338382172,103363.34338382172,130551.96984090826,126020.47596405758,4531.493876850682,0.0,91429.81553247501,56502.51600608568,38808.11058487703,27188.626457086542,65996.73704196357,20435.41648849402,1500.06695345552,0.0,0.8831296139880984,2.8163019480645826,0.0014947054983599872,1.0,1.0,-5.6498163287871535,345762.0884273274,1559692.3984476493,4.510883207415225,1559692.3984476493,4.510883207415225,0.7516163613762716,0.09294342859377056,4.028046144702076,101325.0,128414.6798762736,1.2673543535778298,1.0,0.0,4.028046144702005,1.287386622680424,1.2876844056573922,3.1288550570110925,22698.303904171727,2314.582849818412,19293.558414913947,1967.395432172449,0.85,0.8500000042456026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4539.303986139746,4632.441516551485,5.703306895566727,4.683046670057871,-2.930430198168493,7.613476868226364,3.3835057173638114,3.5,0.9667159192468032,0.6,0.00023129607659559594,1.0001411808209595,0.0002312634266351657,198.99628022340957,0.0,6.532594613024739e-06,18.51337313331211,0.0004250342291056967,7.74122507108145e-05,0.00015388382588478144,0.0006198511515871994,0.09294342859478638,0.09294342859478638,0.09294342859478638,0.09294342859258475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.37915094604,595.5808401359567,0.0,0.09294342859478638,0.09294342859377056,0.09294342859377056,0.37500000691329594,0.37500000691329594,0.5,10.00000033470522,0.0,0.0,0.0,0.0,0.0,0.0,27188.626457086542,20435.41648849402,0.7516163613762716,1.0369610215198748,0.6446833895399335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520244569851346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.9727778905,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.401692144376,1500.06695345552,0.37500000691329594,6.17534620354742,3.3835057173638114,,,,,,
85.0,-30.09100331907877,4.681977967856674,35.06420795903586,23.515596356615447,4.380200605058482,-26.643936580969676,-40.164149611350126,0.9330421525509063,-5.6487390143371385,-5.648739014401842,40.1184725052196,42545.37338866478,25878.244264152676,25878.244264152676,68423.61765281745,77473.10201994868,77473.10201994868,25878.244264152676,103351.34628410135,103351.34628410135,103351.34628410135,130536.97449981878,126005.5953983592,4531.379101459573,0.0,91429.54493463357,56501.81630402447,38808.58736734344,27185.62821571742,65994.21558306087,20433.858328140654,1499.9564539552343,0.0,0.8831390702061065,2.816414270161481,0.0014947054983599872,1.0,1.0,-5.6487390143371385,345776.68700007704,1559647.7661297724,4.510563681031003,1559647.7661297724,4.510563681031003,0.7516419398513947,0.09294128383826357,4.028046144702076,101325.0,128414.51646693973,1.2673527408530938,1.0,0.0,4.028046144701931,1.287383304967524,1.2876810451418759,3.128863120377104,22698.236725735405,2314.575999524344,19293.502331165506,1967.389713221692,0.85,0.8500000490914966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4538.598914585087,4632.441516551485,5.70181343431587,4.681977967856674,-2.930293520025595,7.612271487882269,3.382629852500823,3.5,0.9664656721430923,0.6,0.0002312634266351657,1.0001402811133133,0.0002312309892945549,198.99739317957105,0.0,6.497220675060556e-06,18.413123393121616,0.0004315314497807572,7.740337173612032e-05,0.00015386005489904537,0.0006197554009597495,0.09294128383689793,0.09294128383689793,0.09294128383689793,0.09294128384011664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.3859718698,595.5824132303836,0.0,0.09294128383689793,0.09294128383826357,0.09294128383826357,0.37500000694058594,0.37500000694058594,0.5,10.000000334834374,0.0,0.0,0.0,0.0,0.0,0.0,27185.62821571742,20433.858328140654,0.7516419398513947,1.0368123486019607,0.6446833713042142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520325826748732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.87252815031,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.371596151297,1499.9564539552343,0.37500000694058594,6.17534620354742,3.382629852500823,,,,,,
86.0,-30.092344153775503,4.680993547773961,35.06382925990719,23.516108106728666,4.380988453913305,-26.64506462992714,-40.16518219197167,0.9336176273171473,-5.647788089286109,-5.647788089297373,40.11749001378055,42543.85694015124,25868.130409911435,25868.130409911435,68411.98735006267,77471.97961909154,77471.97961909154,25868.130409911435,103340.11002900297,103340.11002900297,103340.11002900297,130523.00739777245,125991.73563209167,4531.271765680784,0.0,91429.2815307892,56501.1588487675,38809.02520224633,27182.897368769478,65991.9225710158,20432.427682011672,1499.856716831852,0.0,0.8831476794662669,2.816513417687706,0.0014947054983599872,1.0,1.0,-5.647788089286109,345789.5732857915,1559605.2990854997,4.510272777359027,1559605.2990854997,4.510272777359027,0.7516648208916301,0.09293928151093744,4.028046144702076,101325.0,128414.37616318453,1.2673513561626897,1.0,0.0,4.0280461447013165,1.2873806690541565,1.287678366857507,3.1288695267278612,22698.17133327591,2314.5693313492284,19293.44846039704,1967.3842199320911,0.85,0.8500001245524353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4537.914073207965,4632.441516551485,5.700445180890038,4.680993547773961,-2.9302169075750624,7.611210455349024,3.381779205120225,3.5,0.96622263003435,0.6,0.0002312309892945549,1.0001396695386942,0.00023119869787907544,198.99850128270705,0.0,6.454946223225168e-06,18.293317596620128,0.0004379863960039824,7.739431481639985e-05,0.00015383667447815504,0.0006196612235455206,0.0929392815129109,0.0929392815129109,0.0929392815129109,0.09293928150789765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.6349401974,595.5839100326649,0.0,0.0929392815129109,0.09293928151093744,0.09293928151093744,0.37500000696612346,0.37500000696612346,0.5,10.000000334633365,0.0,0.0,0.0,0.0,0.0,0.0,27182.897368769478,20432.427682011672,0.7516648208916301,1.036672136297326,0.6446827927216179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520406565820583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.752722353805,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.341628302085,1499.856716831852,0.37500000696612346,6.17534620354742,3.381779205120225,,,,,,
87.0,-30.09367645450796,4.680092189665909,35.06344250849525,23.51671673767271,4.38188395339475,-26.64617405154183,-40.166189312562324,0.9342908412224522,-5.646753481228302,-5.64675348123809,40.11650031072156,42542.27180132518,25858.1629729747,25858.1629729747,68400.43477429988,77470.81349073045,77470.81349073045,25858.1629729747,103328.97646370516,103328.97646370516,103328.97646370516,130508.99807823116,125977.83637707899,4531.16170115218,0.0,91429.0145315476,56500.472842361305,38809.490765762544,27180.021614526006,65989.51238028855,20430.932894455196,1499.7506726646925,0.0,0.8831567526759607,2.816621293494442,0.0014947054983599872,1.0,1.0,-5.646753481228302,345803.5940147288,1559562.521214129,4.509966201067599,1559562.521214129,4.509966201067599,0.7516893541959566,0.09293722466130984,4.028046144702076,101325.0,128414.21737496638,1.26734978904482,1.0,0.0,4.028046144702666,1.2873775737677182,1.287675229281897,3.1288770495771097,22698.105048225538,2314.562572155174,19293.39071323895,1967.3783313607553,0.85,0.8500000626592943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4537.24820108864,4632.441516551485,5.699084957876109,4.680092189665909,-2.930046570428801,7.61013876009471,3.3809522016750346,3.5,0.9659863433357242,0.6,0.00023119869787907544,1.0001387820472394,0.0002311666161028393,198.99960234393149,0.0,6.4259432847105925e-06,18.21112326886982,0.000444412339288693,7.738548215428051e-05,0.00015381321572479495,0.000619566730604489,0.0929372246592008,0.0929372246592008,0.0929372246592008,0.09293722466849519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.84904261265,595.5854178155403,0.0,0.0929372246592008,0.09293722466130984,0.09293722466130984,0.37500000698893643,0.37500000698893643,0.5,10.000000334752944,0.0,0.0,0.0,0.0,0.0,0.0,27180.021614526006,20430.932894455196,0.7516893541959566,1.03653493270442,0.6446823179440981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520486952890996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.67052802606,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.31173346969,1499.7506726646925,0.37500000698893643,6.17534620354742,3.3809522016750346,,,,,,
88.0,-30.095002806324,4.6792699914942375,35.06304927435544,23.517267987504624,4.382713948306947,-26.64728497839422,-40.16720415148882,0.9349058265315233,-5.64576822726184,-5.645768227222426,40.11553978443647,42540.74436087722,25848.66378058356,25848.66378058356,68389.40814146078,77469.68028804696,77469.68028804696,25848.66378058356,103318.34406863053,103318.34406863053,103318.34406863053,130495.60617254571,125964.55081606683,4531.05535647888,0.0,91428.75100520697,56499.8150735055,38809.92881300163,27177.26210391518,65987.1909169168,20429.49541400395,1499.6491335224823,0.0,0.883165459297694,2.816724026315877,0.0014947054983599872,1.0,1.0,-5.64576822726184,345816.946325347,1559521.0052947032,4.509672015400584,1559521.0052947032,4.509672015400584,0.7517127860742403,0.09293523818394421,4.028046144702076,101325.0,128414.07183765841,1.2673483527032658,1.0,0.0,4.028046144702438,1.2873747515619403,1.2876723651201758,3.128883908756907,22698.039625355203,2314.555900879016,19293.333088224197,1967.3724552445738,0.85,0.8499999738599573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4536.601120505436,4632.441516551485,5.697803949249056,4.6792699914942375,-2.9298816749406797,7.609151666434917,3.3801486145587285,3.5,0.9657567470167796,0.6,0.0002311666161028393,1.0001381638275735,0.0002311346816505375,199.00069849944563,0.0,6.384260713477864e-06,18.092994861996267,0.00045079660000217083,7.737658274342803e-05,0.00015379003335941127,0.0006194733509669801,0.09293523818599779,0.09293523818599779,0.09293523818599779,0.09293523818269707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.20424510445,595.586881141533,0.0,0.09293523818599779,0.09293523818394421,0.09293523818394421,0.37500000701085323,0.37500000701085323,0.5,10.000000334509618,0.0,0.0,0.0,0.0,0.0,0.0,27177.26210391518,20429.49541400395,0.7517127860742403,1.0364042959120439,0.6446818506706772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205668291668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.552399619184,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.28196490656,1499.6491335224823,0.37500000701085323,6.17534620354742,3.3801486145587285,,,,,,
89.0,-30.09632071783595,4.678524963897182,35.062650341193525,23.517716663796477,4.383427686524238,-26.64839976935884,-40.168227057997115,0.9354170335536999,-5.644745280724294,-5.64474528073162,40.11458890257381,42539.28692554726,25839.403311686383,25839.403311686383,68378.69023723365,77468.60260584865,77468.60260584865,25839.403311686383,103308.00591753503,103308.00591753503,103308.00591753503,130482.45904409113,125951.51016864157,4530.948875449548,0.0,91428.49248197995,56499.17681092284,38810.350745619005,27174.453126556095,65984.8038721751,20428.039110808808,1499.5451586408162,0.0,0.8831743269118502,2.8168306924878985,0.0014947054983599872,1.0,1.0,-5.644745280724294,345830.80987976876,1559479.9070491188,4.509372393949764,1559479.9070491188,4.509372393949764,0.7517368984638595,0.0929332469349157,4.028046144702076,101325.0,128413.9320906642,1.2673469735076655,1.0,0.0,4.028046144703659,1.2873724165078588,1.2876699884126064,3.1288895839702704,22697.975444554453,2314.5493562587076,19293.276433669605,1967.366678087788,0.85,0.849999881302115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4535.972000314024,4632.441516551485,5.696552648450547,4.678524963897182,-2.929659049360963,7.608184013258144,3.3793674050930513,3.5,0.9655335443123004,0.6,0.0002311346816505375,1.000137286042518,0.00023110295444050814,199.001787690084,0.0,6.354978314256621e-06,18.010008542603266,0.00045715157831642745,7.736761354319438e-05,0.00015376706810734314,0.000619380845871925,0.09293324693029008,0.09293324693029008,0.09293324693029008,0.09293324693791494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.60608929454,595.5883297696814,0.0,0.09293324693029008,0.0929332469349157,0.0929332469349157,0.37500000703059916,0.37500000703059916,0.5,10.000000335075008,0.0,0.0,0.0,0.0,0.0,0.0,27174.453126556095,20428.039110808808,0.7517368984638595,1.036279358648939,0.6446830850320296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064634961734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.46941329979,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.25227111003,1499.5451586408162,0.37500000703059916,6.17534620354742,3.3793674050930513,,,,,,
90.0,-30.097631069798826,4.677855644087467,35.06224597799719,23.51833196533846,4.38432755247376,-26.64948907313027,-40.16921591302378,0.9360963786387935,-5.6436620528528465,-5.643662052836989,40.113634383040974,42537.720957395526,25830.318377230284,25830.318377230284,68368.0393346258,77467.44590312622,77467.44590312622,25830.318377230284,103297.76428035651,103297.76428035651,103297.76428035651,130469.30621662438,125938.46565691367,4530.840559710704,0.0,91428.22777788602,56498.50284761732,38810.80547807633,27171.54193626787,65982.3474143442,20426.537830736368,1499.4366920998466,0.0,0.8831835227488389,2.816943647880773,0.0014947054983599872,1.0,1.0,-5.6436620528528465,345845.49087696796,1559438.6524031253,4.509061686618561,1559438.6524031253,4.509061686618561,0.7517621884929377,0.09293121877633748,4.028046144702076,101325.0,128413.77697706818,1.2673454426554964,1.0,0.0,4.02804614469843,1.287369291296753,1.287666821632356,3.1288971796466183,22697.909729295883,2314.542655167247,19293.22602383051,1967.3615377147662,0.85,0.8500001213296309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4535.360468401336,4632.441516551485,5.695317617462759,4.677855644087467,-2.9293626337230734,7.60721827781054,3.3786081050870966,3.5,0.9653166014534562,0.6,0.00023110295444050814,1.0001364999851758,0.00023107141319603233,199.0028706435568,0.0,6.313771514262105e-06,17.893228471418805,0.00046346534983068957,7.735894383196907e-05,0.00015374401060853907,0.0006192879692027608,0.09293121876782129,0.09293121876782129,0.09293121876782129,0.09293121878411387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.9903494286,595.5897839340331,0.0,0.09293121876782129,0.09293121877633748,0.09293121877633748,0.37500000705184866,0.37500000705184866,0.5,10.000000335998493,0.0,0.0,0.0,0.0,0.0,0.0,27171.54193626787,20426.537830736368,0.7517621884929377,1.036156517822871,0.6446833528106346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520725364859786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.352633228606,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.222702189196,1499.4366920998466,0.37500000705184866,6.17534620354742,3.3786081050870966,,,,,,
91.0,-30.09893441746414,4.677257571425706,35.061837877896586,23.518906614650064,4.3851809163282915,-26.650576633470536,-40.170204418804474,0.9367344420881308,-5.642667578084001,-5.642667578072452,40.11271784935424,42536.18395382435,25821.768719462278,25821.768719462278,68357.95267328664,77466.31293365074,77466.31293365074,25821.768719462278,103288.08165311301,103288.08165311301,103288.08165311301,130456.90350338358,125926.16579556438,4530.737707819208,0.0,91427.9656757756,56497.83670779284,38811.25440886973,27168.82185027057,65980.0762591403,20425.128294244514,1499.3358706383772,0.0,0.883192113422946,2.817047351545485,0.0014947054983599872,1.0,1.0,-5.642667578084001,345858.9694334567,1559399.0402923059,4.508771430293452,1559399.0402923059,4.508771430293452,0.7517855726983282,0.09292929497559324,4.028046144702076,101325.0,128413.62576079869,1.26734395026695,1.0,0.0,4.028046144701849,1.2873663596133058,1.2876638486641019,3.128904304996757,22697.84466000397,2314.5360199460542,19293.167688014335,1967.355589117011,0.85,0.8499999879729091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4534.766277664827,4632.441516551485,5.6941785173455886,4.677257571425706,-2.929103582657441,7.606361154083147,3.3778704018843277,3.5,0.9651058291098079,0.6,0.00023107141319603233,1.0001357717487551,0.00023104004448516011,199.003947818584,0.0,6.2767981943556384e-06,17.78844608280388,0.00046974214802504523,7.735027808047058e-05,0.00015372113511556175,0.0006191958256614654,0.09292929496612316,0.09292929496612316,0.09292929496612316,0.09292929500194391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.5583050646,595.5911802226918,0.0,0.09292929496612316,0.09292929497559324,0.09292929497559324,0.37500000707574216,0.37500000707574216,0.5,10.000000336725765,0.0,0.0,0.0,0.0,0.0,0.0,27168.82185027057,20425.128294244514,0.7517855726983282,1.0360393098790472,0.6446822490286491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520803927684753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.247850839994,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.193240780944,1499.3358706383772,0.37500000707574216,6.17534620354742,3.3778704018843277,,,,,,
92.0,-30.100231862178575,4.676728754808151,35.06142642633044,23.519684944208734,4.386262072719866,-26.65163625703713,-40.17115852385757,0.9375781850403336,-5.64164850616811,-5.64164850615656,40.11180496156578,42534.5298225132,25813.457994072935,25813.457994072935,68347.98781658613,77465.08242566802,77465.08242566802,25813.457994072935,103278.54041974095,103278.54041974095,103278.54041974095,130444.6069456786,125913.972405591,4530.634540087597,0.0,91427.6955680856,56497.1429565624,38811.72512391467,27166.06652593766,65977.79164985233,20423.70440950609,1499.2333787295204,0.0,0.8832008187723055,2.8171536233245775,0.0014947054983599872,1.0,1.0,-5.64164850616811,345872.7817938923,1559359.586514081,4.508477303204832,1559359.586514081,4.508477303204832,0.7518094086240241,0.09292736395739147,4.028046144702076,101325.0,128413.44770865222,1.2673421930288895,1.0,0.0,4.028046144702177,1.2873624615293517,1.287659909294362,3.128913779198491,22697.777603252314,2314.529182060369,19293.113807910166,1967.3500948754331,0.85,0.850000125349087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4534.188450304711,4632.441516551485,5.693071268870219,4.676728754808151,-2.928799408000235,7.605528162808386,3.3771530760381756,3.5,0.9649008788680502,0.6,0.00023104004448516011,1.000135158228054,0.0002310088217421486,199.00502012524055,0.0,6.242497301551165e-06,17.691237352596,0.0004759846453265964,7.734191475468335e-05,0.00015369812973047676,0.0006191031589087664,0.09292736396280735,0.09292736396280735,0.09292736396280735,0.09292736394323553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.1439044114,595.5925709494531,0.0,0.09292736396280735,0.09292736395739147,0.09292736395739147,0.375000007100973,0.375000007100973,0.5,10.000000336244335,0.0,0.0,0.0,0.0,0.0,0.0,27166.06652593766,20423.70440950609,0.7518094086240241,1.0359241512555097,0.64467950137292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520882071369114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.15064210979,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.163876013725,1499.2333787295204,0.375000007100973,6.17534620354742,3.3771530760381756,,,,,,
93.0,-30.10152123037665,4.67626457763232,35.061013580124595,23.520160547364526,4.387002639624319,-26.652722159664936,-40.17215045224873,0.9381158490301706,-5.640736642104116,-5.640736642200323,40.110941824112714,42533.06749869686,25805.701261104692,25805.701261104692,68338.76875980155,77464.00525867514,77464.00525867514,25805.701261104692,103269.70651977984,103269.70651977984,103269.70651977984,130433.2528656704,125902.71456343537,4530.538302235033,0.0,91427.43908302535,56496.501323748744,38812.1530658629,27163.546345890558,65975.69941175345,20422.39434442698,1499.140238779121,0.0,0.8832087790765175,2.817248717841643,0.0014947054983599872,1.0,1.0,-5.640736642104116,345885.1414410752,1559322.2835702456,4.5082083522685545,1559322.2835702456,4.5082083522685545,0.7518309312184704,0.09292556497746057,4.028046144702076,101325.0,128413.30567893824,1.2673407913045964,1.0,0.0,4.028046144699573,1.2873600007830586,1.2876574077825051,3.1289197600142526,22697.71392844546,2314.522689037078,19293.05754578354,1967.3443577351636,0.85,0.8500000311311042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4533.626602252883,4632.441516551485,5.692065872447708,4.67626457763232,-2.928548688844608,7.604813266476929,3.376455645644256,3.5,0.9647016130412159,0.6,0.0002310088217421486,1.0001343182433593,0.00023097779721017233,199.0060857669627,0.0,6.213482601370455e-06,17.60900969228387,0.00048219812792796687,7.733322077016009e-05,0.00015367560097198852,0.000619012412029993,0.09292556497676997,0.09292556497676997,0.09292556497676997,0.09292556497582426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.97008309735,595.5938858803327,0.0,0.09292556497676997,0.09292556497746057,0.09292556497746057,0.37500000712243425,0.37500000712243425,0.5,10.000000336316855,0.0,0.0,0.0,0.0,0.0,0.0,27163.546345890558,20422.39434442698,0.7518309312184704,1.0358172686173468,0.6446777810303845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452095986193343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.06841444947,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.13458605736,1499.140238779121,0.37500000712243425,6.17534620354742,3.376455645644256,,,,,,
94.0,-30.102803192175678,4.675866316994066,35.060598502455775,23.520664928387873,4.3877738533941,-26.653798865562106,-40.173133405018575,0.9386823240082074,-5.639651167150134,-5.639651167139622,40.110051755631346,42531.599968709306,25797.791276635515,25797.791276635515,68329.39124534483,77462.92035827714,77462.92035827714,25797.791276635515,103260.71163491266,103260.71163491266,103260.71163491266,130421.42274368441,125890.98735634667,4530.435387337745,0.0,91427.18230246314,56495.861923643904,38812.57819868805,27160.711108771757,65973.28930745981,20420.94184689842,1499.0336398196603,0.0,0.88321774632041,2.817361920822665,0.0014947054983599872,1.0,1.0,-5.639651167150134,345899.8547084385,1559283.817431875,4.507905384193372,1559283.817431875,4.507905384193372,0.7518559350349012,0.09292363448782928,4.028046144702076,101325.0,128413.16643302876,1.267339417054318,1.0,0.0,4.028046144703639,1.2873574043149814,1.2876547707728494,3.1289260707250515,22697.650180277495,2314.516188533036,19292.999291654443,1967.3384174671721,0.85,0.8499998518973815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4533.0797083952375,4632.441516551485,5.691007645168506,4.675866316994066,-2.92814464782074,7.6040109648148055,3.375776833454227,3.5,0.9645076667012077,0.6,0.00023097779721017233,1.0001335480470537,0.00023094695469539974,199.00714529741006,0.0,6.174070671350855e-06,17.497316282608324,0.0004883721985993177,7.732460634586055e-05,0.00015365319086431178,0.0006189221430821634,0.09292363448485441,0.09292363448485441,0.09292363448485441,0.09292363446874867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.6660373908,595.5952418343691,0.0,0.09292363448485441,0.09292363448782928,0.09292363448782928,0.37500000714309634,0.37500000714309634,0.5,10.000000336958847,0.0,0.0,0.0,0.0,0.0,0.0,27160.711108771757,20420.94184689842,0.7518559350349012,1.0357129675148486,0.6446790877819718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521037169044944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.956721039795,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.10541465239,1499.0336398196603,0.37500000714309634,6.17534620354742,3.375776833454227,,,,,,
95.0,-30.1040792431992,4.675531380771548,35.060181809977145,23.52134099872785,4.388737300390265,-26.654850920486247,-40.174086182937,0.9394221849018776,-5.638579100528204,-5.638579100528702,40.10917501419278,42530.03300392833,25790.192346695796,25790.192346695796,68320.22535062412,77461.75258661622,77461.75258661622,25790.192346695796,103251.94493331201,103251.94493331201,103251.94493331201,130409.85930494747,125879.52536559291,4530.333939354562,0.0,91426.91896193978,56495.19937897308,38813.02175885189,27157.91437163546,65970.93613048736,20419.509159529644,1498.9284381156501,0.0,0.8832265936667932,2.8174737289897758,0.0014947054983599872,1.0,1.0,-5.638579100528204,345914.3867125416,1559245.92794942,4.507606470976789,1559245.92794942,4.507606470976789,0.7518806076234039,0.09292173138085569,4.028046144702076,101325.0,128413.00797886717,1.2673378532333301,1.0,0.0,4.028046144701671,1.2873539931147155,1.2876513190773293,3.1289343616795993,22697.58480353803,2314.5095219609175,19292.94649985158,1967.333034201443,0.85,0.849999974307586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4532.54816956907,4632.441516551485,5.689998513385418,4.675531380771548,-2.927725610001031,7.603256990772579,3.3751171324577407,3.5,0.9643191807022117,0.6,0.00023094695469539974,1.000132933645982,0.0002309162581552866,199.00819995254773,0.0,6.1378808186855374e-06,17.394754240154814,0.0004945100794180032,7.731625721538155e-05,0.0001536306974800182,0.0006188315386922782,0.09292173138193337,0.09292173138193337,0.09292173138193337,0.09292173137539166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.426446901,595.5965774792255,0.0,0.09292173138193337,0.09292173138085569,0.09292173138085569,0.3750000071654031,0.3750000071654031,0.5,10.000000336868496,0.0,0.0,0.0,0.0,0.0,0.0,27157.91437163546,20419.509159529644,0.7518806076234039,1.0356109729213177,0.6446783310730343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521114032867963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.85415899735,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.076348643335,1498.9284381156501,0.3750000071654031,6.17534620354742,3.3751171324577407,,,,,,
96.0,-30.10534690349673,4.6752556819182765,35.059765043858164,23.52186416918414,4.389528050380745,-26.65591237559942,-40.17505163848398,0.9400073136704965,-5.637597994164196,-5.637597994177439,40.108339504864134,42528.55486941591,25783.083862437048,25783.083862437048,68311.63873185296,77460.66472791946,77460.66472791946,25783.083862437048,103243.74859035651,103243.74859035651,103243.74859035651,130399.06453055795,125868.82624257763,4530.238287980323,0.0,91426.66280403639,56494.55295636138,38813.45538630556,27155.315940201446,65968.771326507,20418.172270033414,1498.831139840028,0.0,0.8832348125130115,2.817576053784136,0.0014947054983599872,1.0,1.0,-5.637597994164196,345927.6861585232,1559209.8210139032,4.5073287955893395,1559209.8210139032,4.5073287955893395,0.7519033221707361,0.09291993879492426,4.028046144702076,101325.0,128412.86143938954,1.2673364070011304,1.0,0.0,4.028046144703069,1.2873513083792962,1.287648594202558,3.1289408869853577,22697.521209950915,2314.5030372197352,19292.896467582865,1967.327932329885,0.85,0.8500001515198314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4532.03144778636,4632.441516551485,5.689078762908987,4.6752556819182765,-2.927350114495615,7.602605796413892,3.3744758705589386,3.5,0.9641359630168396,0.6,0.0002309162581552866,1.0001320608541435,0.00023088576718366274,199.00924768253302,0.0,6.108863192687676e-06,17.312518288076873,0.0005006189426106909,7.730779784186493e-05,0.00015360846031342167,0.0006187419663591,0.09291993878740291,0.09291993878740291,0.09291993878740291,0.09291993881202745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.38624232664,595.5978503065531,0.0,0.09291993878740291,0.09291993879492426,0.09291993879492426,0.37500000718609544,0.37500000718609544,0.5,10.000000337505734,0.0,0.0,0.0,0.0,0.0,0.0,27155.315940201446,20418.172270033414,0.7519033221707361,1.035514795231673,0.6446770799917483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452119054306494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.771923045264,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.047358314758,1498.831139840028,0.37500000718609544,6.17534620354742,3.3744758705589386,,,,,,
97.0,-30.10660730556021,4.675038941905637,35.059347889541705,23.52249064659702,4.3904334043923265,-26.656956238738434,-40.17599554555488,0.9406966343284328,-5.636528165247626,-5.636528165253026,40.10749477348769,42527.01873495929,25776.008801586988,25776.008801586988,68303.02753654627,77459.53125749773,77459.53125749773,25776.008801586988,103235.54005908471,103235.54005908471,103235.54005908471,130388.10242829917,125857.96282011557,4530.139608183598,0.0,91426.40319499098,56493.890689621025,38813.9027837444,27152.56236921445,65966.46515295884,20416.76615276006,1498.7271094063983,0.0,0.8832435288402337,2.8176876352698477,0.0014947054983599872,1.0,1.0,-5.636528165247626,345942.18874600227,1559173.316183744,4.507034316443319,1559173.316183744,4.507034316443319,0.7519277877033281,0.09291808594864989,4.028046144702076,101325.0,128412.70365334106,1.2673348497739063,1.0,0.0,4.0280461447011895,1.28734813386175,1.287645379697387,3.1289486027519677,22697.456759585635,2314.496465111494,19292.840568499578,1967.322232209733,0.85,0.8500001023397384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.528637888454,4632.441516551485,5.688148715661162,4.675038941905637,-2.926886263215309,7.601925205120946,3.373851920372821,3.5,0.9639576915350917,0.6,0.00023088576718366274,1.0001313060248056,0.00023085545447163136,199.01028942319812,0.0,6.067985323972918e-06,17.196670408139248,0.0005066869279346638,7.729952810455082e-05,0.0001535862390791119,0.0006186524582019081,0.09291808593665926,0.09291808593665926,0.09291808593665926,0.09291808597294755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3014481464,595.5991371786158,0.0,0.09291808593665926,0.09291808594864989,0.09291808594864989,0.3750000072084126,0.3750000072084126,0.5,10.000000338510125,0.0,0.0,0.0,0.0,0.0,0.0,27152.56236921445,20416.76615276006,0.7519277877033281,1.0354204576244848,0.6446763311684254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521266550928653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.65607516533,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16520.018493545358,1498.7271094063983,0.3750000072084126,6.17534620354742,3.373851920372821,,,,,,
98.0,-30.107862145594165,4.674877938376148,35.058931179559316,23.52327931383627,4.391520336601717,-26.657976849846506,-40.176913294102974,0.9415497203200736,-5.635514136309553,-5.635514136295698,40.10667328355011,42525.39819288027,25769.32042350872,25769.32042350872,68294.71861638899,77458.31949571615,77458.31949571615,25769.32042350872,103227.63991922486,103227.63991922486,103227.63991922486,130377.5680684123,125847.5237607624,4530.044307649909,0.0,91426.13741763413,56493.216108502944,38814.357010145766,27149.928149187446,65964.28515933322,20415.41719898627,1498.6278643233932,0.0,0.8832518670624638,2.8177934001265674,0.0014947054983599872,1.0,1.0,-5.635514136309553,345955.93535041594,1559137.8163465082,4.50675261509033,1559137.8163465082,4.50675261509033,0.7519510580950569,0.09291629770824562,4.028046144702076,101325.0,128412.53289476281,1.2673331645177677,1.0,0.0,4.0280461447014995,1.287344189823239,1.2876413957232808,3.128958188916947,22697.390777879544,2314.4897368499483,19292.78632172958,1967.3167005786463,0.85,0.8500001833044164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.039754813645,4632.441516551485,5.687286322335209,4.674877938376148,-2.926441442418602,7.60131938079475,3.373245296605538,3.5,0.9637843704587252,0.6,0.00023085545447163136,1.0001307278938423,0.00023082527916904006,199.01132657633406,0.0,6.032541594567821e-06,17.096222879005207,0.0005127194695292316,7.729148833089527e-05,0.0001535639661407361,0.0006185627417783522,0.09291629771457166,0.09291629771457166,0.09291629771457166,0.09291629768683726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.32905355503,595.6003886375826,0.0,0.09291629771457166,0.09291629770824562,0.09291629770824562,0.37500000723350774,0.37500000723350774,0.5,10.000000338082618,0.0,0.0,0.0,0.0,0.0,0.0,27149.928149187446,20415.41719898627,0.7519510580950569,1.035328715401474,0.6446730695278883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521342124348322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.5556276362,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.989731927235,1498.6278643233932,0.37500000723350774,6.17534620354742,3.373245296605538,,,,,,
99.0,-30.109108894285523,4.674768971993074,35.058516383027076,23.523779189586662,4.392281403061049,-26.659022997476363,-40.177864919509716,0.9421107476892601,-5.634584730215124,-5.634584730220775,40.10589506535219,42523.95339942957,25763.075965974658,25763.075965974658,68287.02936540423,77457.25758923814,77457.25758923814,25763.075965974658,103220.3335552128,103220.3335552128,103220.3335552128,130367.81770550137,125837.86288829158,4529.954817209791,0.0,91425.88462488253,56492.58043551286,38814.782432632965,27147.484150288565,65962.26658292153,20414.161197884256,1498.5361239087915,0.0,0.8832596025281725,2.8178903414377365,0.0014947054983599872,1.0,1.0,-5.634584730215124,345968.53514857293,1559104.1870155192,4.506491280618848,1559104.1870155192,4.506491280618848,0.7519724879429486,0.09291461985696259,4.028046144702076,101325.0,128412.38474067854,1.2673317023506394,1.0,0.0,4.028046144699904,1.2873416172493086,1.2876387837074816,3.1289644417065388,22697.328019722725,2314.483337298948,19292.72908021672,1967.3108635687743,0.85,0.850000011607199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.564097278396,4632.441516551485,5.686505126690751,4.674768971993074,-2.9260382570907493,7.600807229083824,3.372655125443985,3.5,0.9636157501268529,0.6,0.00023082527916904006,1.000129886223137,0.0002307953020389405,199.012357051252,0.0,6.005226998537381e-06,17.01881331385494,0.000518724696527769,7.728315260146234e-05,0.0001535421265675777,0.0006184747709698895,0.09291461985593845,0.09291461985593845,0.09291461985593845,0.09291461985960191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.56590697274,595.601574172842,0.0,0.09291461985593845,0.09291461985696259,0.09291461985696259,0.3750000072550937,0.3750000072550937,0.5,10.000000338164895,0.0,0.0,0.0,0.0,0.0,0.0,27147.484150288565,20414.161197884256,0.7519724879429486,1.035243828068889,0.6446708944722582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521417365016527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.478218071046,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.961039721704,1498.5361239087915,0.3750000072550937,6.17534620354742,3.372655125443985,,,,,,
100.0,-30.110348401403282,4.6747135843220065,35.058102473421,23.52429408291357,4.3930586559323705,-26.660060740715885,-40.178811515774555,0.9426867414094027,-5.633489303024703,-5.63348930308046,40.10509105957478,42522.51884514649,25756.64652057003,25756.64652057003,68279.16536571653,77456.1910467996,77456.1910467996,25756.64652057003,103212.83756736963,103212.83756736963,103212.83756736963,130357.57692340395,125827.71798590616,4529.858937497783,0.0,91425.63214083535,56491.959949247364,38815.191323986655,27144.73935603432,65959.93068002097,20412.7689940206,1498.4315179900673,0.0,0.8832683007030414,2.8180046028911745,0.0014947054983599872,1.0,1.0,-5.633489303024703,345983.3861287579,1559069.4438958645,4.506197425663832,1559069.4438958645,4.506197425663832,0.7519972369704412,0.0929128161664169,4.028046144702076,101325.0,128412.24838992595,1.2673303566733378,1.0,0.0,4.028046144704195,1.2873389739829855,1.2876361012382571,3.128970866344107,22697.265338204663,2314.4769455629257,19292.67926900233,1967.305784238484,0.85,0.8500001644043153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.10084341273,4632.441516551485,5.685667363900531,4.6747135843220065,-2.9254919515753763,7.600205535897382,3.3720803838157183,3.5,0.9634515382330624,0.6,0.0002307953020389405,1.0001291330632525,0.00023076550258269897,199.01338155013764,0.0,5.965819318746777e-06,16.907131949328367,0.0005246905158465158,7.727486174920924e-05,0.00015352044028973125,0.0006183874176420172,0.09291281615865725,0.09291281615865725,0.09291281615865725,0.09291281618899885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.6780654603,595.6027989892913,0.0,0.09291281615865725,0.0929128161664169,0.0929128161664169,0.3750000072759122,0.3750000072759122,0.5,10.000000338759959,0.0,0.0,0.0,0.0,0.0,0.0,27144.73935603432,20412.7689940206,0.7519972369704412,1.0351612662685536,0.6446719759520064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521492121262594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.36653670652,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.932467784733,1498.4315179900673,0.3750000072759122,6.17534620354742,3.3720803838157183,,,,,,
101.0,-30.111582096246046,4.674709700503055,35.057689619738674,23.525137022975855,4.394203370232953,-26.661056689815748,-40.17969898469744,0.9435941100469811,-5.63240223041015,-5.6324022303991805,40.104293703027466,42520.86426241865,25750.46605823852,25750.46605823852,68271.33032065717,77454.96508994616,77454.96508994616,25750.46605823852,103205.43114818467,103205.43114818467,103205.43114818467,130347.44789822304,125817.68406830283,4529.763829920213,0.0,91425.36634949528,56491.2655119808,38815.66759723831,27142.01675003837,65957.68434727668,20411.387838136794,1498.3277322506829,0.0,0.8832769301419978,2.8181179965157206,0.0014947054983599872,1.0,1.0,-5.63240223041015,345998.12433876185,1559034.988683364,4.505905896636985,1559034.988683364,4.505905896636985,0.7520217832784272,0.09291102696695565,4.028046144702076,101325.0,128412.06187501331,1.267328515914269,1.0,0.0,4.028046144701149,1.2873347739904348,1.287631861912444,3.128981074764322,22697.199353027103,2314.470216947388,19292.61541234985,1967.2992726721002,0.85,0.8499998221047836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.65044053344,4632.441516551485,5.684868268820757,4.674709700503055,-2.9249313957610465,7.599641096264101,3.3715216234882677,3.5,0.9632918924252193,0.6,0.00023076550258269897,1.0001285287984512,0.00023073584638160394,199.01440125421266,0.0,5.930490554979968e-06,16.807010232813226,0.0005306210064014958,7.72670895162179e-05,0.00015349841306648107,0.0006182986909703259,0.0929110269730563,0.0929110269730563,0.0929110269730563,0.09291102695616996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.82238798385,595.6040136702824,0.0,0.0929110269730563,0.09291102696695565,0.09291102696695565,0.3750000072981735,0.3750000072981735,0.5,10.000000338250736,0.0,0.0,0.0,0.0,0.0,0.0,27142.01675003837,20411.387838136794,0.7520217832784272,1.035077731977351,0.644668846142933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521566444025928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.26641499,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.90399936233,1498.3277322506829,0.3750000072981735,6.17534620354742,3.3715216234882677,,,,,,
102.0,-30.112807879398783,4.674751875392025,35.05728006362398,23.525616712309443,4.394939388056719,-26.66208597508165,-40.18064041212199,0.9441341800991624,-5.6314922204308,-5.631492220422602,40.103563128359525,42519.467777127225,25744.939013328345,25744.939013328345,68264.40679045557,77453.92297348015,77453.92297348015,25744.939013328345,103198.8619868085,103198.8619868085,103198.8619868085,130338.52484686062,125808.84598149265,4529.678865367963,0.0,91425.11679547199,56490.6615994836,38816.06132887598,27139.66286005213,65955.72418892811,20410.182594058268,1498.2388993494246,0.0,0.8832843868745646,2.8182129233318203,0.0014947054983599872,1.0,1.0,-5.6314922204308,346010.4623648544,1559003.4197415442,4.505653988282113,1559003.4197415442,4.505653988282113,0.75204259902951,0.09290943226816946,4.028046144702076,101325.0,128411.92964429167,1.2673272108985114,1.0,0.0,4.02804614470158,1.2873322988107134,1.2876293479821337,3.128987090919212,22697.13739891478,2314.4638993861086,19292.570267553696,1967.2946691840432,0.85,0.8500001532561605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.21245859844,4632.441516551485,5.68419769411636,4.674751875392025,-2.924482649501297,7.599234524893323,3.3709783078434206,3.5,0.9631366593838344,0.6,0.00023073584638160394,1.000127705777208,0.00023070638384354835,199.01541442806277,0.0,5.902011104402101e-06,16.726299469875553,0.0005365230175058979,7.725884551802965e-05,0.0001534770008635743,0.0006182124416289576,0.09290943226815587,0.09290943226815587,0.09290943226815587,0.09290943226386507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.28964178613,595.605126613799,0.0,0.09290943226815587,0.09290943226816946,0.09290943226816946,0.3750000073171671,0.3750000073171671,0.5,10.000000338319174,0.0,0.0,0.0,0.0,0.0,0.0,27139.66286005213,20410.182594058268,0.75204259902951,1.035003521376163,0.6446668321817154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521640418998019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.185704227064,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.875606062265,1498.2388993494246,0.3750000073171671,6.17534620354742,3.3709783078434206,,,,,,
103.0,-30.114027618189755,4.6748426719934875,35.05687224380531,23.526201384980254,4.39579203389099,-26.663098624695298,-40.181560430768855,0.9447801571166381,-5.630375906827453,-5.630375906787863,40.102794107184906,42518.00864053688,25739.104407819807,25739.104407819807,68257.11304835668,77452.83385682672,77452.83385682672,25739.104407819807,103191.93826464652,103191.93826464652,103191.93826464652,130328.86596818677,125799.28055071722,4529.585417469557,0.0,91424.8636522225,56490.03843578393,38816.47246270952,27136.927703540245,65953.40016624976,20408.803119365097,1498.13388214861,0.0,0.8832930634828872,2.8183293739610917,0.0014947054983599872,1.0,1.0,-5.630375906827453,346025.5979524452,1558970.1900055173,4.505360872809672,1558970.1900055173,4.505360872809672,0.7520675642549836,0.09290767134850497,4.028046144702076,101325.0,128411.78338319447,1.267325767413713,1.0,0.0,4.028046144700703,1.2873293258311052,1.2876263363865528,3.128994317053682,22697.0745537436,2314.457490962113,19292.513038415444,1967.28883343603,0.85,0.8499999853608174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.785644927111,4632.441516551485,5.683445061404328,4.6748426719934875,-2.923863041422171,7.598705713415658,3.370448880102432,3.5,0.9629853943149805,0.6,0.00023070638384354835,1.0001270772909052,0.00023067707002641543,199.01642261497702,0.0,5.8634992212369264e-06,16.61715679298545,0.0005423865167271348,7.72507897803485e-05,0.00015345559406319985,0.0006181262140492389,0.09290767134949811,0.09290767134949811,0.09290767134949811,0.09290767134338161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.5709906488,595.6062981218477,0.0,0.09290767134949811,0.09290767134850497,0.09290767134850497,0.3750000073358578,0.3750000073358578,0.5,10.000000338252095,0.0,0.0,0.0,0.0,0.0,0.0,27136.927703540245,20408.803119365097,0.7520675642549836,1.0349294028253269,0.6446674247781171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452171392028147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.07656155017,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.847330136563,1498.13388214861,0.3750000073358578,6.17534620354742,3.370448880102432,,,,,,
104.0,-30.11523892665752,4.674979181319033,35.05646679508935,23.526973218563967,4.396854177756813,-26.664082156190815,-40.182438330352284,0.9456151066677619,-5.6293169729736405,-5.629316972975095,40.1020468724202,42516.41126086024,25733.618880946015,25733.618880946015,68250.03014180626,77451.65420990922,77451.65420990922,25733.618880946015,103185.27309085523,103185.27309085523,103185.27309085523,130319.58570239,125790.09043461147,4529.49526777853,0.0,91424.60308355422,56489.36013522163,38816.93660925843,27134.31261153477,65951.2492207932,20407.480787673263,1498.0337195450677,0.0,0.8833013592304677,2.8184398424119803,0.0014947054983599872,1.0,1.0,-5.6293169729736405,346039.9560346669,1558937.9021833893,4.505080627241821,1558937.9021833893,4.505080627241821,0.7520913125692399,0.09290597365478977,4.028046144702076,101325.0,128411.60605483723,1.2673240173188969,1.0,0.0,4.028046144702247,1.2873254650232728,1.2876224369495732,3.1290037011963054,22697.00986514299,2314.450894560629,19292.45908369607,1967.283331585819,0.85,0.8500000307672478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.370686889266,4632.441516551485,5.682754496104105,4.674979181319033,-2.9232673959451545,7.598246577264188,3.36993419020286,3.5,0.96283834005796,0.6,0.00023067707002641543,1.0001262001877573,0.00023064796221027863,199.0174238426555,0.0,5.833931018983387e-06,16.53336050779892,0.0005482204477461182,7.724310356375727e-05,0.00015343396646265816,0.0006180390970762579,0.09290597365358064,0.09290597365358064,0.09290597365358064,0.09290597365492448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.95769313467,595.6074364375119,0.0,0.09290597365358064,0.09290597365478977,0.09290597365478977,0.37500000735376354,0.37500000735376354,0.5,10.000000338414521,0.0,0.0,0.0,0.0,0.0,0.0,27134.31261153477,20407.480787673263,0.7520913125692399,1.034855760098147,0.6446642294601996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452178705983422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.992765264986,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.819134440142,1498.0337195450677,0.37500000735376354,6.17534620354742,3.36993419020286,,,,,,
