time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
105.0,-30.11644481775925,4.675157735080347,35.056065087524125,23.527506237756484,4.397646413496384,-26.665088804319925,-40.183353529404826,0.9462084759165044,-5.628357591841848,-5.628357591767859,40.10134390493143,42514.99216156612,25728.57354862658,25728.57354862658,68243.5657101927,77450.60055291148,77450.60055291148,25728.57354862658,103179.17410153805,103179.17410153805,103179.17410153805,130311.08701419643,125781.67562497515,4529.411389221284,0.0,91424.35381985796,56488.745424833876,38817.342661137875,27131.912912658376,65949.25557379625,20406.2625860145,1497.9421728947577,0.0,0.8833089707236013,2.8185399284311337,0.0014947054983599872,1.0,1.0,-5.628357591841848,346052.96468564105,1558907.5275990241,4.504823500111192,1558907.5275990241,4.504823500111192,0.75211293253466,0.09290439561760953,4.028046144702076,101325.0,128411.46859056284,1.2673226606519896,1.0,0.0,4.02804614470371,1.2873227384199777,1.2876196722441762,3.1290103285567548,22696.947983107064,2314.444584349096,19292.405318757534,1967.2778490878675,0.85,0.8499999794296805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.966944430704,4632.441516551485,5.682146946826133,4.675157735080347,-2.922728122762942,7.5978858578432895,3.369433441636055,3.5,0.9626952690388729,0.6,0.00023064796221027863,1.000125636988447,0.00023061898793515578,199.0184206013569,0.0,5.792962581230074e-06,16.417255955206027,0.0005540134103273483,7.723509153432823e-05,0.0001534128706759504,0.0006179541222739402,0.0929043956201549,0.0929043956201549,0.0929043956201549,0.09290439561355218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.5584590645,595.6085073136375,0.0,0.0929043956201549,0.09290439561760953,0.09290439561760953,0.3750000073719608,0.3750000073719608,0.5,10.000000338191285,0.0,0.0,0.0,0.0,0.0,0.0,27131.912912658376,20406.2625860145,0.75211293253466,1.0347890225057832,0.6446621996209262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521859694573653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.87666071239,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.79106697323,1497.9421728947577,0.3750000073719608,6.17534620354742,3.369433441636055,,,,,,
106.0,-30.117642498207545,4.675379632025469,35.05566618335316,23.52802794137972,4.398425794890779,-26.666088368135146,-40.18426010208202,0.946790311692103,-5.627260344617184,-5.6272603446340534,40.1006213661909,42513.572715038565,25723.37236663408,25723.37236663408,68236.94508167265,77449.55326325858,77449.55326325858,25723.37236663408,103172.92562989266,103172.92562989266,103172.92562989266,130302.19177779293,125772.86941705046,4529.322360742476,0.0,91424.10557909077,56488.12504275506,38817.75615148412,27129.266147900278,65947.0222993844,20404.932745905135,1497.8400059717844,0.0,0.8833173745209774,2.8186544005678895,0.0014947054983599872,1.0,1.0,-5.627260344617184,346067.8431915427,1558876.307825379,4.504539611218854,1558876.307825379,4.504539611218854,0.7521372909485948,0.09290271589790874,4.028046144702076,101325.0,128411.32266352225,1.2673212204640736,1.0,0.0,4.028046144705165,1.287320065720173,1.2876169616267792,3.129016824925076,22696.88635502281,2314.4383000334274,19292.349671404325,1967.2721746370398,0.85,0.8499998356441935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.573588679456,4632.441516551485,5.681491832833299,4.675379632025469,-2.92207025240573,7.597449884431199,3.3689456039895833,3.5,0.9625558868541667,0.6,0.00023061898793515578,1.0001247827288737,0.00023059021425896896,199.0194105820723,0.0,5.7664144730191885e-06,16.34201861653638,0.0005597798248003675,7.722715578126057e-05,0.00015339183215389523,0.0006178693781362856,0.09290271589074975,0.09290271589074975,0.09290271589074975,0.0929027159109918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0645874553,595.609608001868,0.0,0.09290271589074975,0.09290271589790874,0.09290271589790874,0.3750000073888466,0.3750000073888466,0.5,10.000000338886354,0.0,0.0,0.0,0.0,0.0,0.0,27129.266147900278,20404.932745905135,0.7521372909485948,1.034723672160549,0.6446625068534052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521932005156433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.80142337373,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.76306765727,1497.8400059717844,0.3750000073888466,6.17534620354742,3.3689456039895833,,,,,,
107.0,-30.118833029137573,4.675643471023583,35.05527013770072,23.52868920369076,4.39936030490923,-26.667066500975015,-40.185144532565005,0.9475129202538806,-5.626155236803356,-5.626155236733312,40.09990602457451,42512.0924704433,25718.33932030078,25718.33932030078,68230.43179074407,77448.44282650617,77448.44282650617,25718.33932030078,103166.78214680695,103166.78214680695,103166.78214680695,130293.39797030509,125764.1642286395,4529.2337416655755,0.0,91423.85231845343,56487.501981257636,38818.167041328656,27126.615823498138,65944.78286482679,20403.603040946833,1497.7374980708692,0.0,0.8833257923240598,2.818769696484888,0.0014947054983599872,1.0,1.0,-5.626155236803356,346082.8287935716,1558845.3994926892,4.504255252786596,1558845.3994926892,4.504255252786596,0.7521617577992324,0.09290104310662907,4.028046144702076,101325.0,128411.16515585422,1.267319665984251,1.0,0.0,4.02804614470093,1.2873167314678184,1.2876135895626795,3.1290249293266275,22696.823480708998,2314.43188863771,19292.300814491005,1967.267192618377,0.85,0.8500000377096099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.190993883292,4632.441516551485,5.680860240941665,4.675643471023583,-2.921389819877613,7.597033290901196,3.368471139126495,3.5,0.9624203254647129,0.6,0.00023059021425896896,1.0001240390097899,0.00023056161562447135,199.02039466174938,0.0,5.726520074979685e-06,16.228957892492428,0.0005655063448753472,7.721941457805073e-05,0.00015337079968091822,0.000617784658364597,0.09290104309652032,0.09290104309652032,0.09290104309652032,0.09290104311807068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.60552076256,595.6106977233517,0.0,0.09290104309652032,0.09290104310662907,0.09290104310662907,0.3750000074083629,0.3750000074083629,0.5,10.000000339946714,0.0,0.0,0.0,0.0,0.0,0.0,27126.615823498138,20403.603040946833,0.7521617577992324,1.0346600417291902,0.644661952372856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522003824073013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.68836264968,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.7351926317,1497.7374980708692,0.3750000074083629,6.17534620354742,3.368471139126495,,,,,,
108.0,-30.120018233596138,4.675946201981678,35.054877792680216,23.529372084327065,4.400318506503912,-26.66803739790367,-40.18601652989162,0.9482571805454667,-5.625125472120374,-5.625125472105408,40.09922069450558,42510.58356775861,25713.672285021843,25713.672285021843,68224.25585278045,77447.32401575247,77447.32401575247,25713.672285021843,103160.9963007743,103160.9963007743,103160.9963007743,130285.12070641539,125755.97113460481,4529.149571810578,0.0,91423.5989469262,56486.85849871358,38818.60049801402,27124.124405641083,65942.72490365511,20402.349427023863,1497.6414029838093,0.0,0.8833337051309613,2.8188771352041857,0.0014947054983599872,1.0,1.0,-5.625125472120374,346096.79317819997,1558815.7883276702,4.503987956701637,1558815.7883276702,4.503987956701637,0.752184628042066,0.09289945549876044,4.028046144702076,101325.0,128411.00425194453,1.267318077986129,1.0,0.0,4.028046144702446,1.2873132951826665,1.2876101156677933,3.12903328177816,22696.76057886574,2314.4254744347704,19292.243680943786,1967.2613666179366,0.85,0.8499998761456693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.818879255712,4632.441516551485,5.680296245748986,4.675946201981678,-2.9207491379787007,7.5966953399603785,3.3680096966109687,3.5,0.962288484745991,0.6,0.00023056161562447135,1.0001234852234546,0.0002305331481871538,199.02137434716354,0.0,5.691711524501756e-06,16.130310460437975,0.000571198056399849,7.721178290158418e-05,0.00015334983272288717,0.0006177002024901339,0.0928994554999615,0.0928994554999615,0.0928994554999615,0.0928994554941897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.291585967,595.6117417214936,0.0,0.0928994554999615,0.09289945549876044,0.09289945549876044,0.37500000743145506,0.37500000743145506,0.5,10.00000033985327,0.0,0.0,0.0,0.0,0.0,0.0,27124.124405641083,20402.349427023863,0.752184628042066,1.034598675630386,0.644659189165571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452207521494132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.589715217626,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.707420912124,1497.6414029838093,0.37500000743145506,6.17534620354742,3.3680096966109687,,,,,,
109.0,-30.12119506443556,4.676286205804666,35.0544893435851,23.530122159887128,4.401351045689663,-26.668993141111706,-40.18687109984455,0.9490692099711328,-5.6241060170205515,-5.6241060170319805,40.09854840001059,42509.03876437231,25709.199541252205,25709.199541252205,68218.23830562452,77446.17624238065,77446.17624238065,25709.199541252205,103155.37578363286,103155.37578363286,103155.37578363286,130277.0416575846,125747.97489007493,4529.066767509681,0.0,91423.34320962947,56486.205732011214,38819.04164179806,27121.665873951737,65940.70751574979,20401.113210634005,1497.5464684934864,0.0,0.8833415154962212,2.8189835014767795,0.0014947054983599872,1.0,1.0,-5.6241060170205515,346110.6181929663,1558786.7408062893,4.503724124225574,1558786.7408062893,4.503724124225574,0.7522072318657865,0.09289789325068791,4.028046144702076,101325.0,128410.83711231234,1.267316428446211,1.0,0.0,4.028046144702659,1.2873095403661046,1.2876063233371584,3.1290424085232207,22696.697089698155,2314.419000341417,19292.190327763783,1967.2559261076701,0.85,0.8499999031365824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.456560842563,4632.441516551485,5.679762789210695,4.676286205804666,-2.9201010413494948,7.59638724715416,3.3675604262350336,3.5,0.9621601217814382,0.6,0.0002305331481871538,1.0001226139181312,0.00023050488508004577,199.02234711940682,0.0,5.665628499083621e-06,16.05639116640298,0.0005768636848989325,7.720430442518607e-05,0.00015332884376196773,0.0006176156579870211,0.0928978932485848,0.0928978932485848,0.0928978932485848,0.09289789325310285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.04068805353,595.61276585916,0.0,0.0928978932485848,0.09289789325068791,0.09289789325068791,0.37500000745279166,0.37500000745279166,0.5,10.000000340006451,0.0,0.0,0.0,0.0,0.0,0.0,27121.665873951737,20401.113210634005,0.7522072318657865,1.0345390711698195,0.6446554846900774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522146287070867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.51579592359,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.67971621517,1497.5464684934864,0.37500000745279166,6.17534620354742,3.3675604262350336,,,,,,
110.0,-30.122366588535396,4.676661475696204,35.054105492480694,23.530590533651434,4.4020666420132715,-26.66997582998594,-40.187767369765766,0.9495963403184758,-5.623118587289923,-5.623118587316454,40.09790415172954,42507.68976707129,25704.967613011955,25704.967613011955,68212.65738008326,77445.1713518274,77445.1713518274,25704.967613011955,103150.13896483937,103150.13896483937,103150.13896483937,130269.43232533909,125740.44517536799,4528.987149971102,0.0,91423.10062548514,56485.619040886275,38819.42398288762,27119.29336049972,65938.71734338734,20399.921247329472,1497.4547369599586,0.0,0.8833490545269749,2.8190865293597107,0.0014947054983599872,1.0,1.0,-5.623118587289923,346124.00931934855,1558758.905447399,4.503469460303236,1558758.905447399,4.503469460303236,0.752229085623696,0.09289639068195711,4.028046144702076,101325.0,128410.70766539536,1.2673151509044693,1.0,0.0,4.028046144701104,1.2873071231744635,1.2876038692030523,3.129048283962747,22696.636865923247,2314.4128592254488,19292.14475898962,1967.2512793858882,0.85,0.8500001508133068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.103698562788,4632.441516551485,5.679270587895339,4.676661475696204,-2.9194622561232597,7.596123731819464,3.3671229043916044,3.5,0.9620351155404584,0.6,0.00023050488508004577,1.0001220621502591,0.00023047675259203965,199.02331551342562,0.0,5.624989913525479e-06,15.941221414931208,0.000582488674812458,7.719646174529709e-05,0.00015330842333474866,0.0006175334035638881,0.09289639068272929,0.09289639068272929,0.09289639068272929,0.0928963906815598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.92541314306,595.6137472695199,0.0,0.09289639068272929,0.09289639068195711,0.09289639068195711,0.3750000074737118,0.3750000074737118,0.5,10.000000339957536,0.0,0.0,0.0,0.0,0.0,0.0,27119.29336049972,20399.921247329472,0.752229085623696,1.0344856577184234,0.6446544834305027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522216857724481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.40062617212,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.652139762897,1497.4547369599586,0.3750000074737118,6.17534620354742,3.3671229043916044,,,,,,
111.0,-30.12352963671184,4.677073967448372,35.05372484158649,23.531235940195643,4.402980642021008,-26.67093018252568,-40.188629169110186,0.9503022336665923,-5.621972043114226,-5.621972043153795,40.097228774293065,42506.23458531216,25700.500989814373,25700.500989814373,68206.73557512653,77444.07984384455,77444.07984384455,25700.500989814373,103144.58083365893,103144.58083365893,103144.58083365893,130261.2066731822,125732.30580935311,4528.900863829088,0.0,91422.8509459443,56485.00570639569,38819.8280439429,27116.625839523276,65936.45388346618,20398.593804258802,1497.3504867333502,0.0,0.8833575393420925,2.819206162888882,0.0014947054983599872,1.0,1.0,-5.621972043114226,346139.55880255514,1558729.7255289324,4.503182851798984,1558729.7255289324,4.503182851798984,0.7522541309150365,0.09289475761913672,4.028046144702076,101325.0,128410.55015772737,1.2673135964246471,1.0,0.0,4.028046144701247,1.2873038661662384,1.2876005752270856,3.1290562007695444,22696.574880650023,2314.4065384866417,19292.09025959394,1967.2457219941512,0.85,0.8500000709816978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.759855714797,4632.441516551485,5.678715134953895,4.677073967448372,-2.918691535548745,7.595765502997117,3.3666965878185597,3.5,0.9619133108053027,0.6,0.00023047675259203965,1.000121180142016,0.00023044882677048417,199.02427690939308,0.0,5.599021036618613e-06,15.86762561777715,0.0005880876958490767,7.718892138982191e-05,0.00015328783120221773,0.0006174504575038357,0.09289475760838177,0.09289475760838177,0.09289475760838177,0.09289475763417497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.65961125225,595.6147760989488,0.0,0.09289475760838177,0.09289475761913672,0.09289475761913672,0.37500000749349,0.37500000749349,0.5,10.000000341025231,0.0,0.0,0.0,0.0,0.0,0.0,27116.625839523276,20398.593804258802,0.7522541309150365,1.0344313586483247,0.6446545436070343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522287110801366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.32703037497,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.624630394617,1497.3504867333502,0.37500000749349,6.17534620354742,3.3666965878185597,,,,,,
112.0,-30.12468220257175,4.677520304552235,35.05334821522436,23.532080521713965,4.404115234120826,-26.67185440864684,-40.18944867476819,0.9512091993269154,-5.62092456494247,-5.620924564948584,40.09658357856441,42504.64932261454,25696.43954749826,25696.43954749826,68201.0888701128,77442.90176275015,77442.90176275015,25696.43954749826,103139.3413102484,103139.3413102484,103139.3413102484,130253.49711051563,125724.67746895859,4528.819641557046,0.0,91422.59372778193,56484.34127818828,38820.2804995485,27114.15580026723,65934.43629981573,20397.359160767588,1497.25437576522,0.0,0.8833653947201132,2.8193154631074075,0.0014947054983599872,1.0,1.0,-5.62092456494247,346153.76522770023,1558701.8500070407,4.502917508297867,1558701.8500070407,4.502917508297867,0.7522771245773604,0.09289322231877958,4.028046144702076,101325.0,128410.36909907185,1.2673118095146494,1.0,0.0,4.028046144704881,1.2872996644226125,1.287596336564233,3.1290664140029585,22696.511023843737,2314.4000269045737,19292.035861423985,1967.240174924565,0.85,0.8500000656998252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.425556972216,4632.441516551485,5.678237156704159,4.677520304552235,-2.9179798980555645,7.5955002026078,3.366282125289957,3.5,0.9617948929399878,0.6,0.00023044882677048417,1.0001200890440562,0.00023042115571416413,199.02522964858915,0.0,5.5579164421799216e-06,15.751135197137899,0.0005936456122912566,7.718175171667218e-05,0.000153267075053812,0.0006173668507802712,0.09289322232526012,0.09289322232526012,0.09289322232526012,0.0928932223089592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.5397650596,595.6157589460204,0.0,0.09289322232526012,0.09289322231877958,0.09289322231877958,0.37500000751683116,0.37500000751683116,0.5,10.00000034048009,0.0,0.0,0.0,0.0,0.0,0.0,27114.15580026723,20397.359160767588,0.7522771245773604,1.0343773708777944,0.6446502269214567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522356856242853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.21053995433,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.59725177653,1497.25437576522,0.37500000751683116,6.17534620354742,3.366282125289957,,,,,,
113.0,-30.125832572398874,4.6779971017321245,35.05297692186315,23.53260606704282,4.40489135802086,-26.67281267937623,-40.190318401996024,0.9517933842361824,-5.619982371125104,-5.6199823711147046,40.09598418102182,42503.28200326135,25692.784338418915,25692.784338418915,68196.06634168027,77441.88327381534,77441.88327381534,25692.784338418915,103134.66761223426,103134.66761223426,103134.66761223426,130246.57946171348,125717.83449336755,4528.744968345934,0.0,91422.35162142565,56483.75035119731,38820.668078031485,27111.911849479224,65932.57992751071,20396.233835736784,1497.1673406123505,0.0,0.8833725305830714,2.8194137801775407,0.0014947054983599872,1.0,1.0,-5.619982371125104,346166.5441246804,1558675.9535210063,4.502676471703201,1558675.9535210063,4.502676471703201,0.7522978810558711,0.09289181206181235,4.028046144702076,101325.0,128410.2330266998,1.26731046658475,1.0,0.0,4.028046144702841,1.2872969780916763,1.287593613991481,3.1290729437377847,22696.450918684168,2314.393897884004,19291.982392713217,1967.2347226334393,0.85,0.8499999608675237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.100032156145,4632.441516551485,5.677837872277196,4.6779971017321245,-2.917333235653871,7.595330337385995,3.3658785602620362,3.5,0.9616795886462961,0.6,0.00023042115571416413,1.0001198613507905,0.00023039354043319444,199.0261805805261,0.0,5.507238338715209e-06,15.607513451918901,0.0005991528506299718,7.717414333961563e-05,0.0001532470123745485,0.0006172860373824114,0.09289181206071193,0.09289181206071193,0.09289181206071193,0.09289181206578923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.6413767052,595.6166720256474,0.0,0.09289181206071193,0.09289181206181235,0.09289181206181235,0.3750000075365662,0.3750000075365662,0.5,10.000000340560963,0.0,0.0,0.0,0.0,0.0,0.0,27111.911849479224,20396.233835736784,0.7522978810558711,1.0343303176769079,0.6446476393005006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452242597371432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.06691820911,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.570044385913,1497.1673406123505,0.3750000075365662,6.17534620354742,3.3658785602620362,,,,,,
114.0,-30.126975548645284,4.678506886426768,35.052609303055355,23.53332998408007,4.405889637348643,-26.673741494935623,-40.19114981694145,0.952578013461951,-5.618860951353668,-5.618860951356544,40.095347603987285,42501.78758168625,25688.8258366549,25688.8258366549,68190.61341834115,77440.76837167866,77440.76837167866,25688.8258366549,103129.59420833355,103129.59420833355,103129.59420833355,130238.92740220606,125710.26480005286,4528.662602153198,0.0,91422.10100444028,56483.12021567084,38821.08976529938,27109.333193872502,65930.42295917188,20394.954249504903,1497.0661392034676,0.0,0.8833807395057723,2.8195308028428636,0.0014947054983599872,1.0,1.0,-5.618860951353668,346181.75433134305,1558648.4510819667,4.5023991922755355,1558648.4510819667,4.5023991922755355,0.7523222391214976,0.09289025153364812,4.028046144702076,101325.0,128410.06972871805,1.2673088549589742,1.0,0.0,4.028046144700941,1.287293350290879,1.2875899498038998,3.1290817619712645,22696.3887006816,2314.3875534134086,19291.93414429385,1967.2298026638914,0.85,0.8500001651678837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.782504230918,4632.441516551485,5.677361467127858,4.678506886426768,-2.916541458893287,7.5950483453200555,3.36548492791889,3.5,0.96156712226254,0.6,0.00023039354043319444,1.0001190920592529,0.00023036610565928942,199.02712540864715,0.0,5.496163897055993e-06,15.576128484256683,0.0006046490145270278,7.716687076683463e-05,0.0001532266696663598,0.0006172040960151191,0.09289025153382985,0.09289025153382985,0.09289025153382985,0.09289025152342234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.5632099688,595.61764173933,0.0,0.09289025153382985,0.09289025153364812,0.09289025153364812,0.37500000755592117,0.37500000755592117,0.5,10.000000340734912,0.0,0.0,0.0,0.0,0.0,0.0,27109.333193872502,20394.954249504903,0.7523222391214976,1.0342814494087034,0.6446460628351488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452249496012014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.03553324145,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.54284257029,1497.0661392034676,0.37500000755592117,6.17534620354742,3.36548492791889,,,,,,
115.0,-30.1281131915431,4.679046242288755,35.05224650291885,23.533932712767296,4.406751369905938,-26.674679040283202,-40.19199376981703,0.9532400172298376,-5.6178476024098245,-5.617847602399267,40.09475138361228,42500.36829484523,25685.27729654106,25685.27729654106,68185.64559138629,77439.71591878826,77439.71591878826,25685.27729654106,103124.99321532932,103124.99321532932,103124.99321532932,130231.97181396041,125703.38542131791,4528.586392642501,0.0,91421.85647843103,56482.508849080856,38821.49736594463,27106.978598631093,65928.47596457573,20393.781682798384,1496.9740458515455,0.0,0.883388234500567,2.819636551374518,0.0014947054983599872,1.0,1.0,-5.6178476024098245,346195.4991871276,1558622.6925292932,4.502146030751305,1558622.6925292932,4.502146030751305,0.7523443311320678,0.09288880911361884,4.028046144702076,101325.0,128409.91567296785,1.2673073345469317,1.0,0.0,4.028046144701694,1.2872902980316778,1.2875868615230843,3.1290891812523807,22696.32799482063,2314.3813631383427,19291.87435851615,1967.2237062112088,0.85,0.8499998045022356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.473630349404,4632.441516551485,5.676964746627886,4.679046242288755,-2.9158170136646957,7.594863255953451,3.365102041471328,3.5,0.9614577261346652,0.6,0.00023036610565928942,1.0001185374275765,0.0002303388018902423,199.02806583588705,0.0,5.460264186552413e-06,15.47438870468954,0.0006101092787135802,7.715948917000726e-05,0.00015320661648928217,0.0006171233208925026,0.0928888091176687,0.0928888091176687,0.0928888091176687,0.09288880910183904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.6801932975,595.618549973487,0.0,0.0928888091176687,0.09288880911361884,0.09288880911361884,0.375000007575346,0.375000007575346,0.5,10.00000034044142,0.0,0.0,0.0,0.0,0.0,0.0,27106.978598631093,20393.781682798384,0.7523443311320678,1.0342366419636846,0.6446435727966966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522563503761312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.933793461874,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.515750527073,1496.9740458515455,0.375000007575346,6.17534620354742,3.365102041471328,,,,,,
116.0,-30.129242796765915,4.679615522103522,35.05188806541285,23.534452181216352,4.407518450693306,-26.67561869839393,-40.19284931765867,0.9538177089873359,-5.616763092074109,-5.616763092115711,40.09415164418597,42499.03189604125,25681.686422278297,25681.686422278297,68180.71831831954,77438.70945579126,77438.70945579126,25681.686422278297,103120.39587806957,103120.39587806957,103120.39587806957,130224.90082100552,125696.3927389909,4528.508082014621,0.0,91421.61608331297,56481.93853563842,38821.8639418606,27104.504942935957,65926.36888479657,20392.556648022564,1496.8766821249274,0.0,0.8833961137288917,2.8197497294586102,0.0014947054983599872,1.0,1.0,-5.616763092074109,346210.209736071,1558596.782267746,4.5018798938827445,1558596.782267746,4.5018798938827445,0.7523677960898276,0.0928873242942665,4.028046144702076,101325.0,128409.78550226166,1.2673060498619457,1.0,0.0,4.028046144700546,1.2872876414748173,1.287584169204577,3.129095638708402,22696.268314491896,2314.3752774384625,19291.827429336427,1967.2189207666663,0.85,0.849999971890459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.172624609892,4632.441516551485,5.676548742322306,4.679615522103522,-2.915028030290937,7.594643552394459,3.364728925300405,3.5,0.9613511215144015,0.6,0.0002303388018902423,1.0001177009812279,0.00023031169397787286,199.02899962658879,0.0,5.434216343479185e-06,15.40056911742001,0.0006155434950570593,7.715200682466739e-05,0.0001531867950655749,0.000617043479283156,0.09288732428695579,0.09288732428695579,0.09288732428695579,0.09288732430974796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.7801586706,595.6194635674296,0.0,0.09288732428695579,0.0928873242942665,0.0928873242942665,0.3750000075929542,0.3750000075929542,0.5,10.000000341157497,0.0,0.0,0.0,0.0,0.0,0.0,27104.504942935957,20392.556648022564,0.7523677960898276,1.0341949582793246,0.6446439052377727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452263172817847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.859973874605,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.4887272294,1496.8766821249274,0.3750000075929542,6.17534620354742,3.364728925300405,,,,,,
117.0,-30.130366873076714,4.680214533285846,35.051533303281026,23.535354912187927,4.4087147817710886,-26.676510875042062,-40.19363735625518,0.9547825184561537,-5.61563345802665,-5.61563345805692,40.093540802845915,42497.43939810884,25678.118658084433,25678.118658084433,68175.55805619327,77437.51687666745,77437.51687666745,25678.118658084433,103115.63553475188,103115.63553475188,103115.63553475188,130217.58100000981,125689.15331604255,4528.42768396727,0.0,91421.36015810592,56481.282670025146,38822.308320089745,27101.945465257937,65924.25378534768,20391.29143519117,1496.7757027899095,0.0,0.8834042691783562,2.8198676204093007,0.0014947054983599872,1.0,1.0,-5.61563345802665,346225.5328753827,1558570.392709652,4.5016044304006595,1558570.392709652,4.5016044304006595,0.7523921654012191,0.09288579891273444,4.028046144702076,101325.0,128409.600768984,1.2673042266862473,1.0,0.0,4.028046144701495,1.2872831664935682,1.2875796582951367,3.129106516380599,22696.204778673822,2314.368798588083,19291.77333249915,1967.213404424462,0.85,0.8499999678636315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.879613683063,4632.441516551485,5.676127759991142,4.680214533285846,-2.9141936956670595,7.594408228952906,3.3643657351150082,3.5,0.9612473528900024,0.6,0.00023031169397787286,1.000117125935636,0.0002302847216643852,199.02992885448765,0.0,5.395260680853741e-06,15.290168769539502,0.000620938755737913,7.714511548692904e-05,0.00015316657849094383,0.0006169620459876542,0.09288579891835454,0.09288579891835454,0.09288579891835454,0.09288579890113183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.8264502329,595.620394068638,0.0,0.09288579891835454,0.09288579891273444,0.09288579891273444,0.3750000076131542,0.3750000076131542,0.5,10.000000340634115,0.0,0.0,0.0,0.0,0.0,0.0,27101.945465257937,20391.29143519117,0.7523921654012191,1.0341498635415114,0.6446404313726842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522699471182448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.74957352673,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.46182703172,1496.7757027899095,0.3750000076131542,6.17534620354742,3.3643657351150082,,,,,,
118.0,-30.131484334091756,4.680837907665541,35.05118445385063,23.535857372358464,4.409461061174142,-26.677441747783515,-40.19448012169448,0.9553426680267845,-5.614713130759071,-5.61471313077331,40.09300185895451,42496.10264505275,25675.195074422772,25675.195074422772,68171.29771947552,77436.52589153677,77436.52589153677,25675.195074422772,103111.72096595954,103111.72096595954,103111.72096595954,130211.53252584042,125683.17384310217,4528.358682738249,0.0,91421.12205384354,56480.69880383397,38822.692500010635,27099.811559880873,65922.50405989151,20390.22857501068,1496.6921593178588,0.0,0.8834110657047545,2.8199636705482445,0.0014947054983599872,1.0,1.0,-5.614713130759071,346238.0172261205,1558547.1095434907,4.501374869316091,1558547.1095434907,4.501374869316091,0.7524121903931169,0.09288449273018484,4.028046144702076,101325.0,128409.46302632909,1.2673028672719377,1.0,0.0,4.0280461447007845,1.2872805916642616,1.2875770481500424,3.1291127752453827,22696.145667071367,2314.362770882143,19291.72158097812,1967.208127237958,0.85,0.8499999014796356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.594591969596,4632.441516551485,5.675839103707935,4.680837907665541,-2.913503096960964,7.594341004626505,3.364012462691848,3.5,0.9611464179119567,0.6,0.0002302847216643852,1.000116437667878,0.0002302579109702214,199.03085262139052,0.0,5.368297634487444e-06,15.213755496137416,0.0006263070533724005,7.713774619686438e-05,0.00015314697546752083,0.0006168830841047307,0.09288449273283139,0.09288449273283139,0.09288449273283139,0.09288449272253294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.2204016893,595.6212150459909,0.0,0.09288449273283139,0.09288449273018484,0.09288449273018484,0.3750000076304648,0.3750000076304648,0.5,10.000000340437754,0.0,0.0,0.0,0.0,0.0,0.0,27099.811559880873,20390.22857501068,0.7524121903931169,1.0341126856701461,0.6446372638764518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522766883214169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.673160253325,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.434999943067,1496.6921593178588,0.3750000076304648,6.17534620354742,3.364012462691848,,,,,,
119.0,-30.132595059922842,4.681489292203795,35.050839362953425,23.53661348987373,4.410490525693221,-26.67833886500165,-40.195276332646586,0.9561589879514235,-5.613568577613648,-5.613568577595559,40.09241259323667,42494.60179805204,25671.833855382345,25671.833855382345,68166.43565343438,77435.41535598671,77435.41535598671,25671.833855382345,103107.24921136905,103107.24921136905,103107.24921136905,130204.50400056141,125676.22426722698,4528.279733334433,0.0,91420.87377720336,56480.06021198572,38823.12618357516,27097.25478919236,65920.38097276751,20388.96978376613,1496.5907796186862,0.0,0.8834192185332244,2.8200831256704726,0.0014947054983599872,1.0,1.0,-5.613568577613648,346253.5437211876,1558521.652703843,4.501099500540579,1558521.652703843,4.501099500540579,0.7524367299339192,0.09288299268152679,4.028046144702076,101325.0,128409.29365965318,1.267301195752807,1.0,0.0,4.028046144700814,1.2872768134645571,1.2875732345656494,3.129121959294096,22696.084030081307,2314.356485658335,19291.672961007534,1967.20316938073,0.85,0.8500000676521299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.316293839305,4632.441516551485,5.6754452237503346,4.681489292203795,-2.912636167269967,7.594125459473762,3.3636675381851995,3.5,0.9610478680529141,0.6,0.0002302579109702214,1.0001157368886124,0.0002302312647199814,199.03177082805448,0.0,5.336155318796586e-06,15.122664173469525,0.000631643208691197,7.713078458537852e-05,0.00015312712638484288,0.0006168031310837739,0.09288299268603947,0.09288299268603947,0.09288299268603947,0.09288299267332668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.3710271809,595.6221126764322,0.0,0.09288299268603947,0.09288299268152679,0.09288299268152679,0.37500000764677016,0.37500000764677016,0.5,10.00000034004792,0.0,0.0,0.0,0.0,0.0,0.0,27097.25478919236,20388.96978376613,0.7524367299339192,1.0340722345278124,0.6446352580335825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522833899112388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.58206893066,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.40826791163,1496.5907796186862,0.37500000764677016,6.17534620354742,3.3636675381851995,,,,,,
120.0,-30.13369918977459,4.682164835576738,35.050499510650866,23.537109279446327,4.411227638407034,-26.67925845937279,-40.196113545075036,0.9567120222979997,-5.612561644759353,-5.6125616447676245,40.091873544359025,42493.299674550544,25668.934795243662,25668.934795243662,68162.2344697942,77434.43448759295,77434.43448759295,25668.934795243662,103103.36928283662,103103.36928283662,103103.36928283662,130198.35070424771,125670.14217769523,4528.20852655248,0.0,91420.63749225007,56479.50267902734,38823.48312580303,27094.981421411096,65918.46454721413,20387.846331048182,1496.500956094048,0.0,0.8834264669268538,2.82018822089462,0.0014947054983599872,1.0,1.0,-5.612561644759353,346267.2037731397,1558498.365552888,4.500854682657019,1558498.365552888,4.500854682657019,0.7524583986220128,0.09288164126983858,4.028046144702076,101325.0,128409.16282083387,1.2672999044740574,1.0,0.0,4.028046144703196,1.2872742714014374,1.2875706576143509,3.1291281385720535,22696.02537013929,2314.350504008942,19291.623879556177,1967.1981644655593,0.85,0.850000101997497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.045640592911,4632.441516551485,5.675143882005755,4.682164835576738,-2.9118603378542693,7.594025173431007,3.363332102367015,3.5,0.9609520292477186,0.6,0.0002302312647199814,1.0001150505967566,0.0002302047795227211,199.03268358942154,0.0,5.3034503711914165e-06,15.029978351956474,0.0006369466590623884,7.712346510703962e-05,0.0001531077996129418,0.0006167252819547282,0.09288164127057158,0.09288164127057158,0.09288164127057158,0.09288164126829893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.76447577483,595.6229338098075,0.0,0.09288164127057158,0.09288164126983858,0.09288164126983858,0.3750000076614936,0.3750000076614936,0.5,10.000000340001181,0.0,0.0,0.0,0.0,0.0,0.0,27094.981421411096,20387.846331048182,0.7524583986220128,1.0340385647328447,0.6446342457524128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522900511676644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.48938310915,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.38163355968,1496.500956094048,0.3750000076614936,6.17534620354742,3.363332102367015,,,,,,
121.0,-30.134795163774058,4.682866599078171,35.050163503497224,23.53777204351502,4.412151090615759,-26.680152012389556,-40.19691286431623,0.957433618695989,-5.611408495782939,-5.6114084958034365,40.09130477210158,42491.875643479965,25665.788379900398,25665.788379900398,68157.66402338036,77433.37520262363,77433.37520262363,25665.788379900398,103099.16358252402,103099.16358252402,103099.16358252402,130191.59995722192,125663.46886235227,4528.131094869648,0.0,91420.39476986277,56478.89522744928,38823.888380459444,27092.436374697892,65916.32475515734,20386.597543957512,1496.3996023000243,0.0,0.883434588089523,2.820308580733443,0.0014947054983599872,1.0,1.0,-5.611408495782939,346282.84791293676,1558473.7946253777,4.500580389754715,1558473.7946253777,4.500580389754715,0.752482990529302,0.09288016817898075,4.028046144702076,101325.0,128409.00698344862,1.2672983664786441,1.0,0.0,4.02804614470238,1.2872709374090927,1.2875672887589773,3.1291362429181984,22695.96511204428,2314.3443593932975,19291.571628519887,1967.1928363426744,0.85,0.850000056542308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.781733324855,4632.441516551485,5.674779348910253,4.682866599078171,-2.9109661742595336,7.593832773337704,3.363005040104859,3.5,0.9608585828871025,0.6,0.0002302047795227211,1.00011420173616,0.00023017849273922363,199.03358961582896,0.0,5.271419886113055e-06,14.939203957244397,0.0006422180789485014,7.711647751587362e-05,0.0001530883020068475,0.0006166467446976691,0.09288016816714904,0.09288016816714904,0.09288016816714904,0.09288016820647534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.01419568196,595.6238002203706,0.0,0.09288016816714904,0.09288016817898075,0.09288016817898075,0.3750000076763235,0.3750000076763235,0.5,10.000000341033626,0.0,0.0,0.0,0.0,0.0,0.0,27092.436374697892,20386.597543957512,0.752482990529302,1.034002794854664,0.6446335684113724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522966729244833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.39860871443,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.355094322982,1496.3996023000243,0.3750000076763235,6.17534620354742,3.363005040104859,,,,,,
122.0,-30.135889299934092,4.68359170921051,35.049832121818376,23.538487019855552,4.41313216228991,-26.681039121284496,-40.1977073988877,0.9582077903089757,-5.610347869182078,-5.610347869179194,40.09076620251711,42490.43966838684,25662.98678411159,25662.98678411159,68153.42645249843,77432.2942481134,77432.2942481134,25662.98678411159,103095.28103222499,103095.28103222499,103095.28103222499,130185.3587382184,125657.30017355316,4528.058564665248,0.0,91420.15080550722,56478.29622137442,38824.28287125867,27090.07770599342,65914.36057725208,20385.436964296907,1496.305907297399,0.0,0.8834421142604785,2.8204192871378226,0.0014947054983599872,1.0,1.0,-5.610347869182078,346297.23734240053,1558450.5287205374,4.500326195728854,1558450.5287205374,4.500326195728854,0.7525056659319521,0.09287878951577944,4.028046144702076,101325.0,128408.84713738474,1.2672967889206488,1.0,0.0,4.028046144701394,1.2872673561199455,1.2875636728054773,3.1291449484459304,22695.904545619072,2314.338183336723,19291.520459010935,1967.1876185048857,0.85,0.8500000702873384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.525107093417,4632.441516551485,5.674481882667743,4.68359170921051,-2.9101302549597112,7.593721964170221,3.3626870134870863,3.5,0.9607677181391675,0.6,0.00023017849273922363,1.0001140112435989,0.0002301522527946654,199.03449413019,0.0,5.231952878957307e-06,14.827354458965008,0.0006474500318274588,7.710953233203164e-05,0.000153068960407192,0.0006165688358417444,0.09287878951680441,0.09287878951680441,0.09287878951680441,0.0928787895146831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.4099675994,595.6246206194768,0.0,0.09287878951680441,0.09287878951577944,0.09287878951577944,0.3750000076955652,0.3750000076955652,0.5,10.000000340922881,0.0,0.0,0.0,0.0,0.0,0.0,27090.07770599342,20385.436964296907,0.7525056659319521,1.0339693180004705,0.6446309923402466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452303245825572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.28675921616,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.328681670868,1496.305907297399,0.3750000076955652,6.17534620354742,3.3626870134870863,,,,,,
123.0,-30.136971938931257,4.684338737726893,35.049505710879465,23.539092612359696,4.413988160723379,-26.68192855486491,-40.198506019636966,0.9588713758396242,-5.6093136892664575,-5.609313689243329,40.09024684508595,42489.07043983256,25660.356578100043,25660.356578100043,68149.42701793261,77431.27665169357,77431.27665169357,25660.356578100043,103091.6332297936,103091.6332297936,103091.6332297936,130179.41853261867,125651.4301990829,4527.988333535777,0.0,91419.9115466192,56477.70535158052,38824.673550042986,27087.785302825072,65912.45885286806,20384.309866436924,1496.2147350893183,0.0,0.883449431040236,2.820527236386846,0.0014947054983599872,1.0,1.0,-5.6093136892664575,346311.2684240875,1558428.0930180012,4.50007907657678,1558428.0930180012,4.50007907657678,0.7525277404022757,0.09287745410627209,4.028046144702076,101325.0,128408.70421685315,1.2672953784046697,1.0,0.0,4.028046144700126,1.287264294085939,1.2875605762871174,3.1291523917878203,22695.845147370037,2314.3321264009664,19291.472605786963,1967.1827388340528,0.85,0.8500001864007445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.275098470184,4632.441516551485,5.6742139784420775,4.684338737726893,-2.9093045683482854,7.593643306075179,3.3623771993754716,3.5,0.9606791998215634,0.6,0.0002301522527946654,1.0001128141543552,0.00023012629129171843,199.0353891470805,0.0,5.222654091151579e-06,14.801001694323574,0.0006526726859186104,7.710255201287269e-05,0.00015304970078179272,0.0006164912571819065,0.09287745409585142,0.09287745409585142,0.09287745409585142,0.09287745412779366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.8986364071,595.6254117526282,0.0,0.09287745409585142,0.09287745410627209,0.09287745410627209,0.3750000077137624,0.3750000077137624,0.5,10.000000341868187,0.0,0.0,0.0,0.0,0.0,0.0,27087.785302825072,20384.309866436924,0.7525277404022757,1.0339384723919645,0.6446288179701815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523098077612648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.26040645151,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.30226930434,1496.2147350893183,0.3750000077137624,6.17534620354742,3.3623771993754716,,,,,,
124.0,-30.13804814114238,4.68510807298109,35.04918344196415,23.539986821729713,4.415169130005636,-26.682778265024538,-40.1992533710785,0.9598262929776764,-5.608219096270261,-5.6082190962643175,40.089713520721254,42487.51633174037,25657.67976951085,25657.67976951085,68145.19610125122,77430.11197047813,77430.11197047813,25657.67976951085,103087.79173998898,103087.79173998898,103087.79173998898,130173.17076403987,125645.25537909806,4527.915384941801,0.0,91419.66140431957,56477.06576592644,38825.10626488126,27085.379024050886,65910.48528893215,20383.129680134287,1496.1187501734846,0.0,0.8834571143807944,2.8206414951983025,0.0014947054983599872,1.0,1.0,-5.608219096270261,346326.1196375238,1558405.054213738,4.4998195800097776,1558405.054213738,4.4998195800097776,0.7525510225289729,0.09287606578719251,4.028046144702076,101325.0,128408.52198899972,1.2672935799555858,1.0,0.0,4.028046144703082,1.2872598633533536,1.2875561111137954,3.1291631622917886,22695.783047212633,2314.3257939472333,19291.415013179478,1967.1768660224927,0.85,0.8499999745789225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.0313918855545,4632.441516551485,5.673927831538638,4.68510807298109,-2.9084251047299152,7.593533177711006,3.3620752058265984,3.5,0.9605929159504567,0.6,0.00023012629129171843,1.0001121443770011,0.0002301004868159768,199.03627884973358,0.0,5.167257841892044e-06,14.644008723922052,0.0006578399437605025,7.709602034062702e-05,0.00015303027095109141,0.0006164129929272579,0.09287606578342833,0.09287606578342833,0.09287606578342833,0.0928760658028019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.3197749128,595.6262241583972,0.0,0.09287606578342833,0.09287606578719251,0.09287606578719251,0.3750000077353573,0.3750000077353573,0.5,10.000000342076918,0.0,0.0,0.0,0.0,0.0,0.0,27085.379024050886,20383.129680134287,0.7525510225289729,1.0339052398495134,0.6446245410800363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452316300800026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.10341348111,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.276050793094,1496.1187501734846,0.3750000077353573,6.17534620354742,3.3620752058265984,,,,,,
125.0,-30.13911855038426,4.685895671383147,35.04886713868974,23.5403845779598,4.415790837389391,-26.68367954452928,-40.20007619457317,0.9602792725329142,-5.607281120577284,-5.607281120590045,40.08924109212656,42486.30058827851,25655.48819178281,25655.48819178281,68141.78878006132,77429.20150187316,77429.20150187316,25655.48819178281,103084.68969365596,103084.68969365596,103084.68969365596,130167.98886672239,125640.13729994814,4527.851566774245,0.0,91419.43339127317,56476.532484938056,38825.44545148346,27083.29917306643,65908.74462454989,20382.106397600735,1496.0360265292204,0.0,0.8834637549738895,2.82073940846081,0.0014947054983599872,1.0,1.0,-5.607281120577284,346338.8462973829,1558384.6462291777,4.499595303528484,1558384.6462291777,4.499595303528484,0.7525710315924199,0.09287485241351179,4.028046144702076,101325.0,128408.39560426786,1.2672923326352614,1.0,0.0,4.028046144701209,1.287257789487104,1.287554003551528,3.129168203602026,22695.7264408486,2314.320021704517,19291.367677671748,1967.1720391440247,0.85,0.8500000089422314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.794112047114,4632.441516551485,5.673740899310432,4.685895671383147,-2.9076529656829706,7.593548637066117,3.3617811865244924,3.5,0.9605089104355693,0.6,0.0002301004868159768,1.0001115416751145,0.00023007482388471905,199.0371637702766,0.0,5.136026829281229e-06,14.555500034183002,0.0006629759705897837,7.708882965243108e-05,0.00015301165716354574,0.0006163380157320962,0.09287485240811848,0.09287485240811848,0.09287485240811848,0.09287485242149625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.0353726634,595.6269438012239,0.0,0.09287485240811848,0.09287485241351179,0.09287485241351179,0.37500000775672604,0.37500000775672604,0.5,10.000000342500815,0.0,0.0,0.0,0.0,0.0,0.0,27083.29917306643,20382.106397600735,0.7525710315924199,1.033880847954729,0.6446231198955819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452322755289672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.01490479137,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.249925144166,1496.0360265292204,0.37500000775672604,6.17534620354742,3.3617811865244924,,,,,,
