time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
126.0,-30.140183053245092,4.686706426145162,35.048553886951204,23.54130739057439,4.417001845946956,-26.684516144590262,-40.200810169894226,0.9612627832699322,-5.60606754642987,-5.606067546417191,40.088696522724824,42484.74162319691,25652.709428544767,25652.709428544767,68137.45105174168,77428.03110034378,77428.03110034378,25652.709428544767,103080.74052888855,103080.74052888855,103080.74052888855,130161.42870065232,125633.65405418776,4527.774646464556,0.0,91419.18338929382,56475.89390812498,38825.87720129871,27080.68817176378,65906.56537306249,20380.834328600642,1495.9310705662128,0.0,0.8834721000791216,2.8208660948357434,0.0014947054983599872,1.0,1.0,-5.60606754642987,346355.31288244575,1558361.122154383,4.499313462771384,1558361.122154383,4.499313462771384,0.7525966179046781,0.0928733848990361,4.028046144702076,101325.0,128408.21237424473,1.2672905242955315,1.0,0.0,4.028046144703505,1.287253223903869,1.2875494038812847,3.1291793020227754,22695.66437552701,2314.313692803048,19291.312808392075,1967.166444034617,0.85,0.8499999158074489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.562305165592,4632.441516551485,5.673417216708086,4.686706426145162,-2.9066685199698155,7.593374946114977,3.3614939588307484,3.5,0.9604268453802138,0.6,0.00023007482388471905,1.00011092713887,0.00023004930517349714,199.0380438148369,0.0,5.10787705157505e-06,14.475723564163692,0.0006680838476413588,7.708241593531872e-05,0.00015299240794940035,0.0006162604790092693,0.09287338490078571,0.09287338490078571,0.09287338490078571,0.09287338489995722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.4021433376,595.6277733320228,0.0,0.09287338490078571,0.0928733848990361,0.0928733848990361,0.3750000077787785,0.3750000077787785,0.5,10.000000342309075,0.0,0.0,0.0,0.0,0.0,0.0,27080.68817176378,20380.834328600642,0.7525966179046781,1.0338492176925214,0.6446207806872211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45232917509054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.935128321355,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16519.22387967432,1495.9310705662128,0.3750000077787785,6.17534620354742,3.3614939588307484,,,,,,
127.0,-30.141240317862824,4.687533564294452,35.0482466641218,23.54173179427164,4.417651685767381,-26.685402649610364,-40.20161560093982,0.9617423643587788,-5.605143104093145,-5.605143104065566,40.08824395424533,42483.5105995965,25650.74342211649,25650.74342211649,68134.25402171299,77427.11457106614,77427.11457106614,25650.74342211649,103077.85799318262,103077.85799318262,103077.85799318262,130156.51281418136,125628.79996162624,4527.712852555124,0.0,91418.9555209554,56475.35155745723,38826.22662610907,27078.65482099874,65904.88144710781,20379.836005934034,1495.8499557631703,0.0,0.8834785960302938,2.8209626014298848,0.0014947054983599872,1.0,1.0,-5.605143104093145,346367.8567463867,1558341.5724996396,4.499094076274721,1558341.5724996396,4.499094076274721,0.7526162632764919,0.09287220901781314,4.028046144702076,101325.0,128408.09239226358,1.2672893401654437,1.0,0.0,4.028046144702055,1.2872510245452589,1.2875471711659339,3.1291846484449644,22695.607805088082,2314.307924223673,19291.26570478095,1967.1616408030218,0.85,0.849999959043004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.3371877293575,4632.441516551485,5.67326486768806,4.687533564294452,-2.9058895165530867,7.593423080847539,3.361215029302928,3.5,0.9603471512294081,0.6,0.00023004930517349714,1.0001101737900187,0.0002300239625617466,199.03891788221182,0.0,5.079194362284976e-06,14.39443682271562,0.0006731630420036438,7.707537838238688e-05,0.00015297392679111026,0.0006161860360508693,0.09287220901484998,0.09287220901484998,0.09287220901484998,0.09287220901289188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.2137774982,595.6284627192217,0.0,0.09287220901484998,0.09287220901781314,0.09287220901781314,0.3750000077989136,0.3750000077989136,0.5,10.000000342758232,0.0,0.0,0.0,0.0,0.0,0.0,27078.65482099874,20379.836005934034,0.7526162632764919,1.03382712366146,0.6446185725057678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523355595215526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.853841579905,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.197916848658,1495.8499557631703,0.3750000077989136,6.17534620354742,3.361215029302928,,,,,,
128.0,-30.1422901650062,4.688382092833298,35.04794267354548,23.54253603788095,4.418726687565529,-26.686240295975832,-40.20235715489832,0.962605673425851,-5.60394055754017,-5.6039405575406045,40.08772275968869,42482.04651556216,25648.176575330664,25648.176575330664,68130.22309089282,77426.01478832243,77426.01478832243,25648.176575330664,103074.1913636531,103074.1913636531,103074.1913636531,130150.28206671344,125622.64387642924,4527.638190284198,0.0,91418.71215628297,56474.7438839946,38826.63141365375,27076.09070306035,65902.7221167141,20378.58988984653,1495.746538619491,0.0,0.8834867964293949,2.8210881444463713,0.0014947054983599872,1.0,1.0,-5.60394055754017,346384.17477214505,1558319.058625641,4.498817128844639,1558319.058625641,4.498817128844639,0.7526415136267506,0.0928707830779747,4.028046144702076,101325.0,128407.92341532033,1.2672876724926754,1.0,0.0,4.028046144699567,1.2872470228209836,1.2875431358971168,3.129194376285812,22695.547387539802,2314.30176334832,19291.21483989999,1967.1564540286429,0.85,0.8499999806345785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.117142471123,4632.441516551485,5.672973242474326,4.688382092833298,-2.904897029491139,7.593279122324438,3.3609423933548723,3.5,0.9602692552442492,0.6,0.0002300239625617466,1.0001094017438599,0.000229998800291909,199.03978582408558,0.0,5.044166019135474e-06,14.295166498229934,0.0006782072080227792,7.706889948861859e-05,0.00015295506307312802,0.0006161100521243762,0.09287078307963419,0.09287078307963419,0.09287078307963419,0.09287078307220935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.6935800098,595.629256640236,0.0,0.09287078307963419,0.0928707830779747,0.0928707830779747,0.3750000078200827,0.3750000078200827,0.5,10.000000342645183,0.0,0.0,0.0,0.0,0.0,0.0,27076.09070306035,20378.58988984653,0.7526415136267506,1.0337998325810245,0.6446174778687626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523419005937812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.75457125542,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.17206354571,1495.746538619491,0.3750000078200827,6.17534620354742,3.3609423933548723,,,,,,
129.0,-30.143334212513025,4.689246909455095,35.0476439297808,23.543113166838907,4.4195465287770554,-26.687097650513863,-40.203127975668735,0.963239225176296,-5.602947987364985,-5.60294798740707,40.087266150296976,42480.72895965131,25646.2220054399,25646.2220054399,68126.95096509121,77425.02854084509,77425.02854084509,25646.2220054399,103071.25054628498,103071.25054628498,103071.25054628498,130145.19397074064,125617.61964575732,4527.5743249833195,0.0,91418.47948198552,56474.179914951506,38826.99951892668,27073.943424455658,65900.94294338234,20377.540851012578,1495.6603668442092,0.0,0.8834936621679622,2.8211917697496345,0.0014947054983599872,1.0,1.0,-5.602947987364985,346397.6439659304,1558299.3348180056,4.498585258770613,1558299.3348180056,4.498585258770613,0.7526624596772158,0.09286956551635238,4.028046144702076,101325.0,128407.77971532347,1.267286254283972,1.0,0.0,4.028046144701344,1.2872440996952377,1.2875401797072774,3.1292014821864313,22695.48962397675,2314.295873104144,19291.17025331055,1967.1519074618295,0.85,0.8500001794599006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.90341106741,4632.441516551485,5.672809098875369,4.689246909455095,-2.9040518189473574,7.593298728402452,3.3606775887379152,3.5,0.9601935967822615,0.6,0.000229998800291909,1.000108798280118,0.0002299737795402228,199.04064897784957,0.0,5.008292799325604e-06,14.193501793288762,0.0006832155008221049,7.706216542693229e-05,0.00015293663486497673,0.0006160358224515785,0.09286956550675839,0.09286956550675839,0.09286956550675839,0.09286956554352274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.4856769893,595.6299521803678,0.0,0.09286956550675839,0.09286956551635238,0.09286956551635238,0.37500000783982906,0.37500000783982906,0.5,10.000000343441174,0.0,0.0,0.0,0.0,0.0,0.0,27073.943424455658,20377.540851012578,0.7526624596772158,1.0337780906051877,0.644614888077518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523481972311656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.65290655048,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.146323597342,1495.6603668442092,0.37500000783982906,6.17534620354742,3.3606775887379152,,,,,,
130.0,-30.14437599326327,4.690129897911817,35.04734896339019,23.54404170708733,4.420760326107043,-26.68791401107138,-40.20383980879558,0.9642277560582552,-5.601830827767344,-5.6018308277794215,40.08677764093152,42479.17658894559,25644.041385148215,25644.041385148215,68123.2179740938,77423.86998725682,77423.86998725682,25644.041385148215,103067.91137240504,103067.91137240504,103067.91137240504,130139.46872982502,125611.96413581041,4527.504594014608,0.0,91418.23231015888,56473.53889803153,38827.437124585944,27071.55735741998,65898.99448200592,20376.379900792068,1495.5641708323988,0.0,0.8835012954859818,2.8213084059071765,0.0014947054983599872,1.0,1.0,-5.601830827767344,346412.804332203,1558278.2332612209,4.498327468770071,1558278.2332612209,4.498327468770071,0.7526859142888266,0.09286823410654135,4.028046144702076,101325.0,128407.5924766216,1.267284406381659,1.0,0.0,4.028046144702591,1.2872395093072264,1.2875355560540505,3.129212641142371,22695.428261266952,2314.2896158491385,19291.114854363565,1967.1462583413872,0.85,0.8500000366719961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.694780504315,4632.441516551485,5.672588535669167,4.690129897911817,-2.9031072073313835,7.5932371052432,3.360419111906879,3.5,0.9601197462591083,0.6,0.0002299737795402228,1.0001085629808044,0.0002299488156113676,199.04151026419348,0.0,4.980146653533058e-06,14.113735616112686,0.0006881956474756379,7.705594717758081e-05,0.000152917832362642,0.0006159600851045385,0.09286823411398473,0.09286823411398473,0.09286823411398473,0.09286823408976663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.1235331786,595.6306963089042,0.0,0.09286823411398473,0.09286823410654135,0.09286823410654135,0.375000007862081,0.375000007862081,0.5,10.00000034279396,0.0,0.0,0.0,0.0,0.0,0.0,27071.55735741998,20376.379900792068,0.7526859142888266,1.0337520095651114,0.6446103908390403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523544591359785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.5731403733,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.12066484012,1495.5641708323988,0.375000007862081,6.17534620354742,3.360419111906879,,,,,,
131.0,-30.1454072964771,4.691026419674642,35.047059795186506,23.544554819259815,4.421506027066137,-26.68876757132104,-40.20461377277968,0.9647964344077219,-5.6009063576359495,-5.600906357644842,40.08635498764009,42477.92722734218,25642.417388466183,25642.417388466183,68120.34461580837,77422.92473129169,77422.92473129169,25642.417388466183,103065.34211975787,103065.34211975787,103065.34211975787,130134.90356440269,125607.45823382208,4527.445330580603,0.0,91418.00311393419,56473.0056104167,38827.77500390832,27069.561444644823,65897.33644855313,20375.40492371575,1495.4840027980663,0.0,0.8835076798415574,2.821404927354221,0.0014947054983599872,1.0,1.0,-5.6009063576359495,346425.3502083247,1558259.9765856075,4.498111860602983,1558259.9765856075,4.498111860602983,0.7527053944106885,0.09286710406355615,4.028046144702076,101325.0,128407.45924373029,1.2672830914752558,1.0,0.0,4.028046144702647,1.2872368904497518,1.2875329044581127,3.129219007462336,22695.37136116788,2314.283813653784,19291.06808186751,1967.1414888741324,0.85,0.850000106844465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.491731863419,4632.441516551485,5.672484081260773,4.691026419674642,-2.902298237537142,7.593324657211784,3.3601675582737487,3.5,0.9600478737924997,0.6,0.0002299488156113676,1.0001074719811405,0.00022992410521226845,199.0423628947811,0.0,4.968858101470475e-06,14.081743859567325,0.0006931645055771084,7.704918670782211e-05,0.00015289962890354547,0.0006158867607313044,0.09286710406292235,0.09286710406292235,0.09286710406292235,0.09286710406350994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.0798292809,595.6313401209621,0.0,0.09286710406292235,0.09286710406355615,0.09286710406355615,0.3750000078805584,0.3750000078805584,0.5,10.000000342866919,0.0,0.0,0.0,0.0,0.0,0.0,27069.561444644823,20375.40492371575,0.7527053944106885,1.0337344160942037,0.6446076505763663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523607074968488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.54114861676,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.09501669201,1495.4840027980663,0.3750000078805584,6.17534620354742,3.3601675582737487,,,,,,
132.0,-30.146431985310958,4.69194068496689,35.046774271590444,23.545147629361622,4.422341195324274,-26.689605522135107,-40.20536266090346,0.9654453223001092,-5.5997475855896255,-5.599747585576558,40.08588179945263,42476.602513609796,25640.28816498331,25640.28816498331,68116.8906785931,77421.93995597798,77421.93995597798,25640.28816498331,103062.2281209613,103062.2281209613,103062.2281209613,130129.35565113388,125601.97980853188,4527.375842602014,0.0,91417.77188646399,56472.43445549284,38828.15270107905,27067.12753017258,65895.28023125163,20374.226869267284,1495.3852766202226,0.0,0.8835154729761515,2.821525915318978,0.0014947054983599872,1.0,1.0,-5.5997475855896255,346441.07627223746,1558239.5372273568,4.4978486788987855,1558239.5372273568,4.4978486788987855,0.7527295553085747,0.09286577451598989,4.028046144702076,101325.0,128407.31298263314,1.2672816479904578,1.0,0.0,4.028046144703988,1.28723389441807,1.287529875927742,3.129226290706917,22695.313956793183,2314.2779600366266,19291.01258999381,1967.1358302778024,0.85,0.8499998117108931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.293160567613,4632.441516551485,5.672262230391195,4.69194068496689,-2.9013093643334122,7.593250049300302,3.3599215588353872,3.5,0.9599775882386821,0.6,0.00022992410521226845,1.0001067835604118,0.00022989955571917165,199.04321006331887,0.0,4.918416224765263e-06,13.938791580984754,0.0006980829218018737,7.704264579429876e-05,0.0001528814594179697,0.0006158135732049798,0.09286577450569784,0.09286577450569784,0.09286577450569784,0.09286577454142589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.79176686134,595.6320609105718,0.0,0.09286577450569784,0.09286577451598989,0.09286577451598989,0.3750000078988975,0.3750000078988975,0.5,10.000000343627496,0.0,0.0,0.0,0.0,0.0,0.0,27067.12753017258,20374.226869267284,0.7527295553085747,1.0337142575241351,0.6446076618013191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523668930664713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.398196338174,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.069543717847,1495.3852766202226,0.3750000078988975,6.17534620354742,3.3599215588353872,,,,,,
133.0,-30.14745171693229,4.692871051427108,35.04649261085465,23.545914713200204,4.423370239051158,-26.690420721787927,-40.20608546035362,0.9662701736574286,-5.598634824098895,-5.598634824135033,40.08542219717152,42475.191097814866,25638.356024764977,25638.356024764977,68113.54712257984,77420.8759271563,77420.8759271563,25638.356024764977,103059.23195192128,103059.23195192128,103059.23195192128,130124.0165867255,125596.70791689058,4527.308669834926,0.0,91417.53392938037,56471.84909939662,38828.538699981946,27064.78463480422,65893.32333478617,20373.091559120752,1495.2903147272868,0.0,0.8835229754881844,2.8216421031555146,0.0014947054983599872,1.0,1.0,-5.598634824098895,346456.1784399029,1558219.6849035402,4.497595314709715,1558219.6849035402,4.497595314709715,0.7527527683675628,0.09286448971217928,4.028046144702076,101325.0,128407.15230142778,1.267280062190257,1.0,0.0,4.028046144701717,1.2872300717555083,1.2875260207837214,3.129235583510473,22695.254881729223,2314.271936056576,19290.968955407414,1967.131380788283,0.85,0.8500001016043921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.100110476786,4632.441516551485,5.6720770332807104,4.692871051427108,-2.9003472740240106,7.593218325451119,3.35968240623134,3.5,0.95990925892324,0.6,0.00022989955571917165,1.0001062678286836,0.0002298751273885157,199.04405313977367,0.0,4.886409911414694e-06,13.848085688949244,0.0007029693317132884,7.70363332304647e-05,0.00015286322248870695,0.0006157401140123716,0.09286448971360466,0.09286448971360466,0.09286448971360466,0.09286448970974343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.5694040854,595.6327610024674,0.0,0.09286448971360466,0.09286448971217928,0.09286448971217928,0.37500000791988375,0.37500000791988375,0.5,10.000000343500226,0.0,0.0,0.0,0.0,0.0,0.0,27064.78463480422,20373.091559120752,0.7527527683675628,1.033694214761537,0.6446053856171421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523730390141047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.30749044614,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.044168874992,1495.2903147272868,0.37500000791988375,6.17534620354742,3.35968240623134,,,,,,
134.0,-30.148465003661748,4.693814891790153,35.04621557786986,23.546697897277795,4.424416917448022,-26.691227859574447,-40.206799493730045,0.9671111444487717,-5.5976193116648005,-5.597619311667934,40.08499238818356,42473.771114046154,25636.73915640445,25636.73915640445,68110.5102704506,77419.80558310513,77419.80558310513,25636.73915640445,103056.54473950958,103056.54473950958,103056.54473950958,130119.17942155326,125591.93293442395,4527.246487129309,0.0,91417.295794821,56471.261317478726,38828.92719704696,27062.63468204367,65891.56187909063,20372.047432988173,1495.2033365294847,0.0,0.8835298602803707,2.8217481401304623,0.0014947054983599872,1.0,1.0,-5.5976193116648005,346469.9612147433,1558201.1196625624,4.497362813790324,1558201.1196625624,4.497362813790324,0.7527739879112816,0.09286330123277103,4.028046144702076,101325.0,128406.98777857202,1.2672784384759144,1.0,0.0,4.028046144702119,1.287226173170049,1.2875220898555086,3.129245060937672,22695.195762605257,2314.265907583656,19290.913616420446,1967.125737782061,0.85,0.8499998774280667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.912205982003,4632.441516551485,5.671955115073873,4.693814891790153,-2.899450662130613,7.593265553920766,3.359449634588451,3.5,0.9598427527395573,0.6,0.0002298751273885157,1.0001055970408113,0.00022985085581831336,199.04489089408142,0.0,4.862313945201431e-06,13.779797720700856,0.0007078316456584898,7.703009769461504e-05,0.00015284502969390064,0.0006156668325953908,0.09286330123849311,0.09286330123849311,0.09286330123849311,0.09286330121749993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.4911071615,595.633415709764,0.0,0.09286330123849311,0.09286330123277103,0.09286330123277103,0.3750000079394351,0.3750000079394351,0.5,10.00000034306961,0.0,0.0,0.0,0.0,0.0,0.0,27062.63468204367,20372.047432988173,0.7527739879112816,1.0336757595066828,0.6446010673109323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523791552783791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.23920247789,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16519.018859185337,1495.2033365294847,0.3750000079394351,6.17534620354742,3.359449634588451,,,,,,
135.0,-30.149471964671502,4.6947715057007064,35.04594332349207,23.547317913640313,4.425279012017758,-26.692048168552766,-40.20753427231682,0.9677870227979434,-5.596610838036327,-5.5966108380342865,40.084576187161694,42472.46463881163,25635.206330712146,25635.206330712146,68107.67096952378,77418.82193849391,77418.82193849391,25635.206330712146,103054.02826920606,103054.02826920606,103054.02826920606,130114.54102469928,125587.35538913614,4527.185635563143,0.0,91417.06544950488,56470.70814471332,38829.285894212844,27060.51275549322,65889.79864970606,20371.018836897572,1495.1172963136812,0.0,0.8835366577931457,2.821853445247446,0.0014947054983599872,1.0,1.0,-5.596610838036327,346483.6488833344,1558183.1423658635,4.497133262673888,1558183.1423658635,4.497133262673888,0.7527950050673857,0.09286213729886074,4.028046144702076,101325.0,128406.84318775765,1.2672770114755258,1.0,0.0,4.028046144701968,1.287223049537309,1.2875189342601348,3.129252654503004,22695.13857723353,2314.2600762985862,19290.86695747117,1967.1209798933553,0.85,0.8499999632882907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.728829357216,4632.441516551485,5.671846099306343,4.6947715057007064,-2.8985534843577825,7.593324990058489,3.359222478183681,3.5,0.9597778509096232,0.6,0.00022985085581831336,1.0001049386566867,0.00022982673810914548,199.0457234246523,0.0,4.8311320427512845e-06,13.69142820915714,0.000712662777701241,7.70236814814398e-05,0.00015282717433687357,0.0006155949103933557,0.09286213730274853,0.09286213730274853,0.09286213730274853,0.09286213729034834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.47861121735,595.6340496876761,0.0,0.09286213730274853,0.09286213729886074,0.09286213729886074,0.37500000795662103,0.37500000795662103,0.5,10.000000342762192,0.0,0.0,0.0,0.0,0.0,0.0,27060.51275549322,20371.018836897572,0.7527950050673857,1.033660329296326,0.6445984888284539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523852329354943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.15083296635,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.993644617294,1495.1172963136812,0.37500000795662103,6.17534620354742,3.359222478183681,,,,,,
136.0,-30.150478665517234,4.695742220304816,35.04567488804412,23.54804294826465,4.426259370076304,-26.692856387972512,-40.20824834061784,0.9685689253021565,-5.595510867917767,-5.5955108679313215,40.084141856396606,42471.07332186301,25633.51424751729,25633.51424751729,68104.5875693803,77417.78494811658,77417.78494811658,25633.51424751729,103051.29919563387,103051.29919563387,103051.29919563387,130109.52138294224,125582.40045670175,4527.120926240489,0.0,91416.83131535978,56470.119690766944,38829.67958288093,27058.222187308384,65887.90177018932,20369.912209532496,1495.0240643213633,0.0,0.8835439991995065,2.8219683079941045,0.0014947054983599872,1.0,1.0,-5.595510867917767,346498.57888672815,1558164.3821431957,4.496885346974443,1558164.3821431957,4.496885346974443,0.7528178336523148,0.0928608978971809,4.028046144702076,101325.0,128406.6843995395,1.2672754443576562,1.0,0.0,4.02804614470209,1.2872194277280298,1.287515280571936,3.1292614591838976,22695.080451249694,2314.254149097775,19290.817081460358,1967.1158939556688,0.85,0.8499999426262496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.549828537048,4632.441516551485,5.6716963458758265,4.695742220304816,-2.897582770634305,7.593324990939122,3.3590007481996818,3.5,0.9597144994856234,0.6,0.00022982673810914548,1.0001049124085553,0.00022980262896184878,199.046555746278,0.0,4.800526868665602e-06,13.604693145798317,0.0007174633045699066,7.701744658747234e-05,0.00015280929152167313,0.0006155228775885311,0.09286089789517263,0.09286089789517263,0.09286089789517263,0.0928608979029007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.37845022156,595.6347112811873,0.0,0.09286089789517263,0.0928608978971809,0.0928608978971809,0.3750000079724045,0.3750000079724045,0.5,10.000000342913564,0.0,0.0,0.0,0.0,0.0,0.0,27058.222187308384,20369.912209532496,0.7528178336523148,1.0336432901888812,0.644595930069196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523912726993222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.064097902985,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.968522998275,1495.0240643213633,0.3750000079724045,6.17534620354742,3.3590007481996818,,,,,,
137.0,-30.151474253151665,4.6967252972213265,35.04541092132674,23.548560321237915,4.427005314963784,-26.693677291636998,-40.20898692598564,0.9691409460203259,-5.594467777171985,-5.594467777168019,40.08373391069648,42469.831833125085,25632.030770054007,25632.030770054007,68101.86260317909,77416.85599047104,77416.85599047104,25632.030770054007,103048.88676052506,103048.88676052506,103048.88676052506,130104.94200736341,125577.8821127622,4527.059894601202,0.0,91416.60589462702,56469.58174222399,38830.026836003366,27056.05524683835,65886.08208284172,20368.865882285845,1494.9357807259444,0.0,0.8835509461470481,2.8220772346077667,0.0014947054983599872,1.0,1.0,-5.594467777171985,346512.7373274208,1558146.7617379895,4.496650754473399,1558146.7617379895,4.496650754473399,0.7528394548449948,0.09285972858508534,4.028046144702076,101325.0,128406.54988609803,1.2672741168132053,1.0,0.0,4.028046144699839,1.2872167914900636,1.2875126126927456,3.1292678679550687,22695.024488451687,2314.24844248053,19290.77147325918,1967.1112432134503,0.85,0.8500000289964547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.375544271885,4632.441516551485,5.671586819675012,4.6967252972213265,-2.89664827217492,7.593373569396246,3.3587848662814226,3.5,0.9596528189375493,0.6,0.00022980262896184878,1.0001037550467882,0.00022977878825292266,199.04737888575636,0.0,4.798842731386838e-06,13.599920300750298,0.0007222621473012934,7.701099811344343e-05,0.00015279163084840536,0.000615451739581662,0.09285972857961763,0.09285972857961763,0.09285972857961763,0.09285972860301647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.40587125666,595.6353326831006,0.0,0.09285972857961763,0.09285972858508534,0.09285972858508534,0.37500000798890265,0.37500000798890265,0.5,10.00000034341854,0.0,0.0,0.0,0.0,0.0,0.0,27056.05524683835,20368.865882285845,0.7528394548449948,1.0336304793105069,0.6445948900061432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523973109506652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.05932505794,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.943373025842,1494.9357807259444,0.37500000798890265,6.17534620354742,3.3587848662814226,,,,,,
138.0,-30.152460582100428,4.697722520502413,35.04515000016956,23.549491550680273,4.428214180688929,-26.69444407596145,-40.20965698929501,0.9701308994447274,-5.5933113165140185,-5.59331131649077,40.08329384332348,42468.34621718594,25630.333206285926,25630.333206285926,68098.67942347187,77415.72856187295,77415.72856187295,25630.333206285926,103046.06176815888,103046.06176815888,103046.06176815888,130099.72964519965,125572.73638190095,4526.993263298702,0.0,91416.3641519001,56468.981808499266,38830.42482600092,27053.667877040778,65884.0927030417,20367.715351175782,1494.8382863692132,0.0,0.883558602651988,2.8221980039585226,0.0014947054983599872,1.0,1.0,-5.5933113165140185,346528.43513091234,1558127.754068767,4.49639220365894,1558127.754068767,4.49639220365894,0.7528633619569545,0.09285845091372424,4.028046144702076,101325.0,128406.36982961217,1.2672723397938532,1.0,0.0,4.028046144701735,1.2872121921780442,1.2875079816340882,3.1292790490792104,22694.964473566495,2314.242322665385,19290.723673121647,1967.1063689559278,0.85,0.8500001705484109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.205572518603,4632.441516551485,5.671424500391085,4.697722520502413,-2.8956241181001756,7.593346638602589,3.3585743315184113,3.5,0.9595926661481176,0.6,0.00022977878825292266,1.0001027909393194,0.0002297551715030304,199.04819437620137,0.0,4.7454306225231045e-06,13.448550384230478,0.0007270075779238166,7.700514832672009e-05,0.00015277363992620256,0.0006153792713168433,0.09285845091108368,0.09285845091108368,0.09285845091108368,0.09285845091736973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.2779744658,595.6360030124882,0.0,0.09285845091108368,0.09285845091372424,0.09285845091372424,0.3750000080073917,0.3750000080073917,0.5,10.000000343654323,0.0,0.0,0.0,0.0,0.0,0.0,27053.667877040778,20367.715351175782,0.7528633619569545,1.0336133750890666,0.6445918047107795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524032825914936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.90795514142,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.91841213138,1494.8382863692132,0.3750000080073917,6.17534620354742,3.3585743315184113,,,,,,
139.0,-30.153441646986746,4.698728695337422,35.04489453291877,23.549894231278472,4.428828812524674,-26.69526559824043,-40.210399276670046,0.9705863523383256,-5.592381552171105,-5.59238155216449,40.08292934937544,42467.18280312338,25629.259019825753,25629.259019825753,68096.44182294913,77414.86696855219,77414.86696855219,25629.259019825753,103044.12598837794,103044.12598837794,103044.12598837794,130095.8622353794,125568.92344906485,4526.938786314554,0.0,91416.14640957069,56468.462249552176,38830.76017779835,27051.73624700147,65882.49642479981,20366.78206752559,1494.7595774828164,0.0,0.8835647974496132,2.822295102340944,0.0014947054983599872,1.0,1.0,-5.592381552171105,346541.0561623017,1558112.0107483522,4.496183015090177,1558112.0107483522,4.496183015090177,0.7528826202341496,0.09285740725152586,4.028046144702076,101325.0,128406.24834437658,1.2672711408277975,1.0,0.0,4.02804614470316,1.287210102328175,1.2875058609026893,3.1292841296199856,22694.910417003688,2314.2368104300335,19290.673929771896,1967.1012965459047,0.85,0.8500000033187511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.040364750432,4632.441516551485,5.671394134856582,4.698728695337422,-2.8947623512122673,7.59349104654969,3.3583697027035746,3.5,0.9595342007724499,0.6,0.0002297551715030304,1.0001022431378828,0.00022973168301488784,199.0490055202114,0.0,4.700871423090558e-06,13.322269613038642,0.0007317084493469071,7.69986684890952e-05,0.00015275650301393518,0.0006153102430434526,0.09285740724785443,0.09285740724785443,0.09285740724785443,0.0928574072538207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.5155049775,595.6365582245114,0.0,0.09285740724785443,0.09285740725152586,0.09285740725152586,0.375000008026399,0.375000008026399,0.5,10.000000344038723,0.0,0.0,0.0,0.0,0.0,0.0,27051.73624700147,20366.78206752559,0.7528826202341496,1.0336044551784156,0.6445897637105578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524091987440093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.78167437023,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.893603533,1494.7595774828164,0.375000008026399,6.17534620354742,3.3583697027035746,,,,,,
140.0,-30.15441553968139,4.69974934984246,35.04464135513122,23.550893493834906,4.430112842410472,-26.69601322664006,-40.211047512106575,0.9716446084717979,-5.591160116286176,-5.591160116297607,40.08248446728732,42465.66038630593,25627.521459413627,25627.521459413627,68093.18184571955,77413.71061459968,77413.71061459968,25627.521459413627,103041.2320740133,103041.2320740133,103041.2320740133,130090.47166762507,125563.60157133808,4526.870096286993,0.0,91415.90353021622,56467.85330265787,38831.166919509276,27049.239593611772,65880.40651312105,20365.582433052048,1494.6572358256965,0.0,0.8835728098594782,2.8224226649621733,0.0014947054983599872,1.0,1.0,-5.591160116286176,346557.63702043734,1558092.7954436243,4.495912451502951,1558092.7954436243,4.495912451502951,0.7529077615128891,0.09285608831953414,4.028046144702076,101325.0,128406.06116135082,1.267269293474965,1.0,0.0,4.028046144703463,1.287205181603724,1.28750090881154,3.129296092238806,22694.850119940114,2314.2306618407015,19290.624888345614,1967.096295712156,0.85,0.8500001007451693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.878675101562,4632.441516551485,5.671212551161854,4.69974934984246,-2.8936797001960497,7.593429050038509,3.358169436312973,3.5,0.9594769818037066,0.6,0.00022973168301488784,1.000101496452543,0.0002297083684303727,199.04981074003516,0.0,4.675360205948057e-06,13.249970823656795,0.0007363838095528552,7.69930100952997e-05,0.00015273867291958813,0.0006152384226006584,0.09285608831672174,0.09285608831672174,0.09285608831672174,0.09285608832475882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.3643303306,595.6372358854647,0.0,0.09285608831672174,0.09285608831953414,0.09285608831953414,0.375000008046419,0.375000008046419,0.5,10.000000344296984,0.0,0.0,0.0,0.0,0.0,0.0,27049.239593611772,20365.582433052048,0.7529077615128891,1.0335877607579393,0.6445871031146152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452415083367558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.709375580846,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.868867513713,1494.6572358256965,0.375000008046419,6.17534620354742,3.358169436312973,,,,,,
141.0,-30.15538515365338,4.700777162264549,35.04439375685737,23.551387118082516,4.430827270519756,-26.69681515765234,-40.211767866834975,0.9721916484044372,-5.59026933889993,-5.590269338914535,40.082139084242975,42464.455727881956,25626.662509335678,25626.662509335678,68091.11823721763,77412.81331843398,77412.81331843398,25626.662509335678,103039.47582776967,103039.47582776967,103039.47582776967,130086.8702026161,125560.05197732366,4526.81822529245,0.0,91415.68332921887,56467.325735550825,38831.508437408935,27047.39437484644,65878.90281225537,20364.69129714448,1494.5819554305529,0.0,0.8835787301941821,2.8225156976025714,0.0014947054983599872,1.0,1.0,-5.59026933889993,346569.7296185483,1558077.8778156512,4.495712535340431,1558077.8778156512,4.495712535340431,0.7529261789476939,0.09285509424393071,4.028046144702076,101325.0,128405.93121334902,1.2672680109879004,1.0,0.0,4.028046144703185,1.2872026610841372,1.287498357700722,3.1293022198303126,22694.795452990074,2314.2250873631747,19290.57296455772,1967.0910009593206,0.85,0.8499998602990783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.721862330915,4632.441516551485,5.671219271751448,4.700777162264549,-2.8928365614767872,7.593613723741337,3.3579752149142217,3.5,0.9594214899754919,0.6,0.0002297083684303727,1.0001010513180955,0.00022968515844236514,199.05061242790723,0.0,4.640763635219453e-06,13.151924142211929,0.0007410245731880747,7.698672262912335e-05,0.00015272164580124937,0.0006151698365822785,0.09285509424643063,0.09285509424643063,0.09285509424643063,0.09285509423771854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.6942746678,595.6377619842234,0.0,0.09285509424643063,0.09285509424393071,0.09285509424393071,0.375000008066747,0.375000008066747,0.5,10.000000344102368,0.0,0.0,0.0,0.0,0.0,0.0,27047.39437484644,20364.69129714448,0.7529261789476939,1.0335800283630516,0.6445835300095851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524209250159335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.6113288994,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.844242475163,1494.5819554305529,0.375000008066747,6.17534620354742,3.3579752149142217,,,,,,
142.0,-30.156346880654226,4.701817527003208,35.04414891070654,23.552200372237735,4.431900343602989,-26.69757326641207,-40.212436428386695,0.9730616440809103,-5.589096485705227,-5.589096485718815,40.08172328833504,42463.07024948111,25625.156231373527,25625.156231373527,68088.22648085465,77411.75816827876,77411.75816827876,25625.156231373527,103036.91439965228,103036.91439965228,103036.91439965228,130081.92607171205,125555.17284135513,4526.753230356921,0.0,91415.44977074902,56466.76185289202,38831.87546428556,27045.011672059765,65876.88713634532,20363.548285331024,1494.4840497261507,0.0,0.8835863811353893,2.8226381938866805,0.0014947054983599872,1.0,1.0,-5.589096485705227,346585.6519945326,1558059.9190917264,4.495454183187897,1558059.9190917264,4.495454183187897,0.7529502494675804,0.09285384521382543,4.028046144702076,101325.0,128405.76502021043,1.267266370789148,1.0,0.0,4.0280461447033495,1.2871986238543653,1.2874942896660966,3.1293120347196797,22694.737469922984,2314.2191747358156,19290.524441497342,1967.0860529841834,0.85,0.8499998938988742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.5681628917755,4632.441516551485,5.671078825769896,4.701817527003208,-2.8917803362467853,7.593597863249993,3.3577848539112893,3.5,0.9593671011175112,0.6,0.00022968515844236514,1.000100230105216,0.00022966213938197078,199.05140760037952,0.0,4.619962327351065e-06,13.092973235712918,0.0007456445355154257,7.69808876536477e-05,0.00015270427078871744,0.0006150998492300351,0.09285384521343328,0.09285384521343328,0.09285384521343328,0.09285384520687992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.6837460137,595.6383953377383,0.0,0.09285384521343328,0.09285384521382543,0.09285384521382543,0.37500000808550815,0.37500000808550815,0.5,10.000000344283789,0.0,0.0,0.0,0.0,0.0,0.0,27045.011672059765,20363.548285331024,0.7529502494675804,1.0335677570789361,0.6445822214033177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524267410440839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.5523779929,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.819670690602,1494.4840497261507,0.37500000808550815,6.17534620354742,3.3577848539112893,,,,,,
143.0,-30.157304129903714,4.702866314555255,35.043908585945985,23.55270719798284,4.43262912900067,-26.698361457366623,-40.21314330222083,0.9736216798958236,-5.588100570549102,-5.588100570528556,40.081364041326204,42461.86321796527,25624.145493751003,25624.145493751003,68086.00871171628,77410.85620906745,77410.85620906745,25624.145493751003,103035.00170281845,103035.00170281845,103035.00170281845,130077.98328241643,125551.28576705957,4526.697515356861,0.0,91415.23042612367,56466.23743481799,38832.214434784095,27042.981579597985,65875.19601438208,20362.5729294097,1494.4007282813918,0.0,0.8835929003277873,2.8227422135308924,0.0014947054983599872,1.0,1.0,-5.588100570549102,346599.17275275756,1558044.4029067354,4.495234049557724,1558044.4029067354,4.495234049557724,0.7529707058918318,0.09285277508932162,4.028046144702076,101325.0,128405.63228840394,1.2672650608280676,1.0,0.0,4.028046144700745,1.2871960417250312,1.2874916773120686,3.129318312153838,22694.683015575276,2314.213621937693,19290.48193202602,1967.0817182244725,0.85,0.8500000603131155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.4189005798025,4632.441516551485,5.671042472503584,4.702866314555255,-2.8908501017692996,7.593716416324554,3.357599992544559,3.5,0.9593142835841597,0.6,0.00022966213938197078,1.0000997642003808,0.00022963922960785287,199.05219907614546,0.0,4.581976373135262e-06,12.985321041465332,0.0007502265118885609,7.697471874643711e-05,0.00015268742063553366,0.0006150319760354655,0.09285277509048534,0.09285277509048534,0.09285277509048534,0.0928527750833685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.94665467547,595.6389425529055,0.0,0.09285277509048534,0.09285277508932162,0.09285277508932162,0.37500000810452166,0.37500000810452166,0.5,10.000000344235575,0.0,0.0,0.0,0.0,0.0,0.0,27042.981579597985,20362.5729294097,0.7529707058918318,1.0335606241968758,0.6445804458584816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524325098078439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.444725798654,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.795224587895,1494.4007282813918,0.37500000810452166,6.17534620354742,3.357599992544559,,,,,,
144.0,-30.158253393437377,4.703926559068896,35.04367088372833,23.553620476182573,4.433812026870338,-26.699097982005068,-40.213782142940886,0.9745923853353167,-5.586936367107455,-5.58693636715932,40.080959054119305,42460.408305066616,25622.770658379835,25622.770658379835,68083.17896344645,77409.76129760905,77409.76129760905,25622.770658379835,103032.53195598887,103032.53195598887,103032.53195598887,130073.15874270591,125546.52508949128,4526.633653214631,0.0,91414.99401770219,56465.64102578529,38832.61443546322,27040.626786717046,65873.24122218027,20361.444419881747,1494.3037972815214,0.0,0.8836004655251403,2.82286381410038,0.0014947054983599872,1.0,1.0,-5.586936367107455,346614.9787539906,1558026.911304741,4.494978598171166,1558026.911304741,4.494978598171166,0.7529945433766254,0.09285154710148583,4.028046144702076,101325.0,128405.45161948109,1.2672632777644322,1.0,0.0,4.028046144701865,1.2871915310188549,1.2874871360790976,3.129329278226173,22694.62432498113,2314.207637162653,19290.426552263365,1967.0760710602872,0.85,0.8499998182842537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.273086707315,4632.441516551485,5.670921205219225,4.703926559068896,-2.8897908483756356,7.593717407444531,3.3574194060010987,3.5,0.9592626874288853,0.6,0.00022963922960785287,1.0000989326636156,0.00022961651303460824,199.05298395463072,0.0,4.560240918506874e-06,12.923722763048481,0.0007547867528070678,7.696914395925691e-05,0.00015267008564859595,0.0006149621499081626,0.09285154709936691,0.09285154709936691,0.09285154709936691,0.09285154710234794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.98839264567,595.6395594402412,0.0,0.09285154709936691,0.09285154710148583,0.09285154710148583,0.37500000812281803,0.37500000812281803,0.5,10.000000344477623,0.0,0.0,0.0,0.0,0.0,0.0,27040.626786717046,20361.444419881747,0.7529945433766254,1.0335483376901466,0.6445774872660998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524382517560215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.38312752024,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.770836131906,1494.3037972815214,0.37500000812281803,6.17534620354742,3.3574194060010987,,,,,,
145.0,-30.159198202632936,4.704993219882767,35.04343809994203,23.55407823286953,4.434483909316575,-26.69988071728885,-40.214491880591936,0.9751025010305426,-5.585995775259505,-5.585995775288867,40.08062555018352,42459.26696084993,25622.0007023327,25622.0007023327,68081.26766318263,77408.89119608571,77408.89119608571,25622.0007023327,103030.89189841841,103030.89189841841,103030.89189841841,130069.60914195851,125543.02762057785,4526.581521380662,0.0,91414.77826731282,56465.15403254293,38832.91581641099,27038.717243540097,65871.63305995108,20360.527784293186,1494.225293646724,0.0,0.8836066006248489,2.822962061552599,0.0014947054983599872,1.0,1.0,-5.585995775259505,346627.74926867604,1558012.5072134552,4.494771438526169,1558012.5072134552,4.494771438526169,0.7530138209185047,0.0928505452606591,4.028046144702076,101325.0,128405.33642564404,1.2672621408896525,1.0,0.0,4.028046144701358,1.2871891826988446,1.287484757977743,3.129334987306595,22694.570762936004,2314.2021753540716,19290.38480370606,1967.071813892212,0.85,0.8499999848073997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.131471911983,4632.441516551485,5.670928537962616,4.704993219882767,-2.8888926825576515,7.593885902440419,3.357244023620306,3.5,0.9592125781772303,0.6,0.00022961651303460824,1.0000984691721113,0.00022959390511284998,199.05376515557268,0.0,4.52180168956896e-06,12.814785988238432,0.0007593085544966367,7.696295093398855e-05,0.00015265356210061967,0.00061489559229444,0.09285054526159275,0.09285054526159275,0.09285054526159275,0.09285054525868586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.3757807736,595.6400674411393,0.0,0.09285054526159275,0.0928505452606591,0.0928505452606591,0.37500000814170403,0.37500000814170403,0.5,10.000000344438421,0.0,0.0,0.0,0.0,0.0,0.0,27038.717243540097,20360.527784293186,0.7530138209185047,1.0335445547739877,0.6445758969146386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524439458456553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.274190745426,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.746575748122,1494.225293646724,0.37500000814170403,6.17534620354742,3.357244023620306,,,,,,
146.0,-30.160136718786536,4.706071092363836,35.04320758000058,23.554970800783508,4.4356424572779165,-26.70060968338877,-40.21512192031366,0.9760519297036352,-5.584803662557988,-5.584803662570753,40.08022529633587,42457.82210490195,25620.655302260973,25620.655302260973,68078.47740716292,77407.8110907472,77407.8110907472,25620.655302260973,103028.46639300817,103028.46639300817,103028.46639300817,130064.79066974233,125538.27332046373,4526.517349278593,0.0,91414.54423056754,56464.555242204515,38833.321098181135,27036.324276734158,65869.6453749153,20359.383496322564,1494.1264987021993,0.0,0.8836142931460967,2.8230865849426348,0.0014947054983599872,1.0,1.0,-5.584803662557988,346643.9352393756,1557995.2203134983,4.494511693209407,1557995.2203134983,4.494511693209407,0.7530381455678363,0.09284930995518359,4.028046144702076,101325.0,128405.15436481885,1.2672603440890091,1.0,0.0,4.028046144704,1.2871847713239026,1.2874803164877364,3.1293457120061534,22694.51266113258,2314.196250618976,19290.337340717604,1967.0669740143276,0.85,0.8500000695654908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.992844010154,4632.441516551485,5.6708047548654745,4.706071092363836,-2.8878043872112116,7.593875479575048,3.357072343897605,3.5,0.9591635268278872,0.6,0.00022959390511284998,1.000097814026523,0.0002295714498049698,199.05454115857523,0.0,4.500191948323472e-06,12.75354398154872,0.0007638087464449602,7.695745372252877e-05,0.00015263645139032122,0.0006148266695637892,0.09284930995693323,0.09284930995693323,0.09284930995693323,0.09284930995401465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.440410837,595.6406771158763,0.0,0.09284930995693323,0.09284930995518359,0.09284930995518359,0.3750000081599364,0.3750000081599364,0.5,10.000000344285196,0.0,0.0,0.0,0.0,0.0,0.0,27036.324276734158,20359.383496322564,0.7530381455678363,1.0335333827846718,0.6445734125824044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524496132586227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.212948738736,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16518.722372957454,1494.1264987021993,0.3750000081599364,6.17534620354742,3.357072343897605,,,,,,
