time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
147.0,-30.161068320982093,4.707154804934447,35.0429817468024,23.555434320028894,4.4363194955143035,-26.701379420264907,-40.21581831676883,0.9765675787881536,-5.583851815407684,-5.583851815404266,40.07989947289873,42456.682531525934,25619.954491563298,25619.954491563298,68076.63702308924,77406.94347283848,77406.94347283848,25619.954491563298,103026.89796440178,103026.89796440178,103026.89796440178,130061.30463121842,125534.83904974819,4526.465581470227,0.0,91414.32944167362,56464.068509101155,38833.62325841385,27034.40666681663,65868.02992523048,20358.465012505803,1494.0474278333813,0.0,0.8836204579945147,2.823186014255746,0.0014947054983599872,1.0,1.0,-5.583851815407684,346656.8594184799,1557981.1481583032,4.494303533389852,1557981.1481583032,4.494303533389852,0.7530575855949815,0.09284831401743718,4.028046144702076,101325.0,128405.03482824648,1.2672591643547642,1.0,0.0,4.028046144703652,1.2871823965060085,1.2874779122189883,3.1293514855672386,22694.459337787663,2314.1908131510418,19290.29453301073,1967.0626088430533,0.85,0.8500001804797882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.85837995778,4632.441516551485,5.670818413702184,4.707154804934447,-2.886889641641343,7.59404444657579,3.3569058241291985,3.5,0.9591159497511995,0.6,0.0002295714498049698,1.0000970941492537,0.00022954916192438084,199.05531145012702,0.0,4.469831006663404e-06,12.667501072884086,0.0007682785774516237,7.695137795886142e-05,0.0001526200718461084,0.0006147606920038708,0.09284831401107897,0.09284831401107897,0.09284831401107897,0.0928483140342268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.86493640323,595.64117341692,0.0,0.09284831401107897,0.09284831401743718,0.09284831401743718,0.3750000081771883,0.3750000081771883,0.5,10.000000344807628,0.0,0.0,0.0,0.0,0.0,0.0,27034.40666681663,20358.465012505803,0.7530575855949815,1.033530790284237,0.6445719202429504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524552429647883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.126905830075,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.698264743758,1494.0474278333813,0.3750000081771883,6.17534620354742,3.3569058241291985,,,,,,
148.0,-30.1619932377395,4.7082488504826125,35.04275800065446,23.556422895658784,4.437583377622609,-26.702086030407322,-40.21642607459796,0.9776136101113782,-5.58266424516836,-5.582664245130745,40.079508019669895,42455.20400569322,25618.714534237442,25618.714534237442,68073.91853993066,77405.82548157983,77405.82548157983,25618.714534237442,103024.54001581727,103024.54001581727,103024.54001581727,130056.57259909484,125530.1703313013,4526.40226779354,0.0,91414.09287809902,56463.47140295631,38834.02386126968,27032.03258327757,65866.05644454726,20357.33078700413,1493.9492470285068,0.0,0.8836280936180603,2.8233100709220618,0.0014947054983599872,1.0,1.0,-5.58266424516836,346672.9847758364,1557964.2416117438,4.494045714635495,1557964.2416117438,4.494045714635495,0.7530817641732752,0.09284709453026431,4.028046144702076,101325.0,128404.8492598274,1.2672573329368606,1.0,0.0,4.028046144702269,1.287177530914147,1.2874730168201152,3.129363314663656,22694.400608675307,2314.1848244482376,19290.244342167534,1967.0574908013987,0.85,0.8500001685346791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.726786566324,4632.441516551485,5.670709129736643,4.7082488504826125,-2.88579671291976,7.594045563402373,3.3567428625752727,3.5,0.9590693893072207,0.6,0.00022954916192438084,1.0000963980743982,0.00022952703596009196,199.05607621906364,0.0,4.436521012199277e-06,12.573100548572752,0.0007727150984638229,7.694607589202067e-05,0.00015260308603236018,0.0006146922723622876,0.0928470945276676,0.0928470945276676,0.0928470945276676,0.09284709453169475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.9721212366,595.6417696850768,0.0,0.0928470945276676,0.09284709453026431,0.09284709453026431,0.3750000081963635,0.3750000081963635,0.5,10.000000345055959,0.0,0.0,0.0,0.0,0.0,0.0,27032.03258327757,20357.33078700413,0.7530817641732752,1.033520484063627,0.6445687854629087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524608312386955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.03250530576,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.674263755813,1493.9492470285068,0.3750000081963635,6.17534620354742,3.3567428625752727,,,,,,
149.0,-30.16291315976393,4.709346897531519,35.04253933972923,23.556806647125654,4.438168933624898,-26.702854687882834,-40.21711841979993,0.9780482463129039,-5.581765658886582,-5.581765658884206,40.07920724053671,42454.09808732411,25618.2343541557,25618.2343541557,68072.33244147981,77405.00535854282,77405.00535854282,25618.2343541557,103023.23971269853,103023.23971269853,103023.23971269853,130053.47091617019,125527.11694444134,4526.3539717288495,0.0,91413.88320557652,56462.975940795,38834.34140531281,27030.23120347166,65864.57260878447,20356.469028251402,1493.8748208411994,0.0,0.8836338878201662,2.8234039424361996,0.0014947054983599872,1.0,1.0,-5.581765658886582,346685.1865718242,1557951.2513008283,4.493850073914425,1557951.2513008283,4.493850073914425,0.7531000706215526,0.09284616473496861,4.028046144702076,101325.0,128404.73028001597,1.267256158697419,1.0,0.0,4.0280461447034535,1.2871755358400845,1.2874709928065784,3.129368165060053,22694.348555517285,2314.1795165033204,19290.193109167532,1967.0522664893244,0.85,0.8499998606251177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.599166359359,4632.441516551485,5.670763033808712,4.709346897531519,-2.884913872276674,7.594260769808193,3.35658482432386,3.5,0.9590242355211028,0.6,0.00022952703596009196,1.0000958782058005,0.00022950503142945633,199.056836863249,0.0,4.40430763390751e-06,12.481807834493884,0.0007771194060977305,7.694003629822012e-05,0.00015258699966187186,0.0006146274757196599,0.09284616473051256,0.09284616473051256,0.09284616473051256,0.09284616474673489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.5177476377,595.6422278364712,0.0,0.09284616473051256,0.09284616473496861,0.09284616473496861,0.37500000821598317,0.37500000821598317,0.5,10.000000345409067,0.0,0.0,0.0,0.0,0.0,0.0,27030.23120347166,20356.469028251402,0.7531000706215526,1.0335196866122365,0.6445665158944938,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524663794502366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.94121259168,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.650365646074,1493.8748208411994,0.37500000821598317,6.17534620354742,3.35658482432386,,,,,,
150.0,-30.163827838873363,4.710455524670967,35.04232236868424,23.557652765326225,4.439271714093923,-26.703568010951418,-40.21773833138866,0.9789500290510742,-5.580531853752802,-5.580531853748699,40.07881867324377,42452.71450458974,25616.96474325578,25616.96474325578,68069.67924784552,77403.96310192422,77403.96310192422,25616.96474325578,103020.92784518,103020.92784518,103020.92784518,130048.71520087082,125522.42547440206,4526.2897264687645,0.0,91413.6541514452,56462.40555356368,38834.720664312794,27027.78735569082,65862.50802000362,20355.304783779273,1493.7733917332077,0.0,0.8836417530881282,2.823532836863994,0.0014947054983599872,1.0,1.0,-5.580531853752802,346701.94081403204,1557934.4696374899,4.493584506563673,1557934.4696374899,4.493584506563673,0.7531250899638802,0.09284492555355733,4.028046144702076,101325.0,128404.56202686194,1.2672544981678948,1.0,0.0,4.028046144705061,1.2871713470327637,1.2874667747126871,3.1293783488792544,22694.291690694216,2314.173717905117,19290.14413201497,1967.0472722096713,0.85,0.849999832333383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.473991052259,4632.441516551485,5.6706391213308995,4.710455524670967,-2.883779585324748,7.594235109995715,3.356429816601085,3.5,0.9589799476003099,0.6,0.00022950503142945633,1.000095332457583,0.00022948315423638907,199.05759317738642,0.0,4.380152264988232e-06,12.41335151897665,0.0007814995583627188,7.693462894263114e-05,0.0001525704024868252,0.0006145606215327003,0.09284492555522209,0.09284492555522209,0.09284492555522209,0.09284492555042742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.6388913438,595.6428197062723,0.0,0.09284492555522209,0.09284492555355733,0.09284492555355733,0.37500000823638097,0.37500000823638097,0.5,10.000000345257648,0.0,0.0,0.0,0.0,0.0,0.0,27027.78735569082,20355.304783779273,0.7531250899638802,1.0335118004794404,0.644565713952103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524718977405184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.87275627616,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.626536766926,1493.7733917332077,0.37500000823638097,6.17534620354742,3.356429816601085,,,,,,
151.0,-30.16473516325892,4.711569028966609,35.04210950506811,23.558241768647008,4.4400854530930145,-26.70430286423907,-40.218395402748115,0.979591803529053,-5.579555630022298,-5.579555630033185,40.07850323436384,42451.51671008834,25616.379484580077,25616.379484580077,68067.89619466841,77403.05006375868,77403.05006375868,25616.379484580077,103019.42954833875,103019.42954833875,103019.42954833875,130045.27427490601,125519.03605881266,4526.238216093343,0.0,91413.4367732017,56461.9034345266,38835.03704297233,27025.84472656726,65860.88176953958,20354.37741912183,1493.6928966662117,0.0,0.8836480055036717,2.823634825305224,0.0014947054983599872,1.0,1.0,-5.579555630022298,346715.19772491715,1557920.8463865006,4.493373398712538,1557920.8463865006,4.493373398712538,0.7531449109197624,0.09284393278387995,4.028046144702076,101325.0,128404.42751342051,1.2672531706234444,1.0,0.0,4.02804614470317,1.2871683788504422,1.2874637776880202,3.12938556515775,22694.237724519135,2314.168214886749,19290.100384428086,1967.0428111973088,0.85,0.8499999259101275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.352868811113,4632.441516551485,5.670661608359556,4.711569028966609,-2.882831943802959,7.594400972769567,3.3562798306173707,3.5,0.958937094462106,0.6,0.00022948315423638907,1.0000945665812337,0.0002294614548510789,199.05834341519486,0.0,4.354821397447095e-06,12.341563840365067,0.0007858543797601658,7.692889783393257e-05,0.0001525542564024565,0.0006144955843598069,0.09284393277481919,0.09284393277481919,0.09284393277481919,0.09284393280224792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.11363251257,595.6433001868221,0.0,0.09284393277481919,0.09284393278387995,0.09284393278387995,0.37500000825538166,0.37500000825538166,0.5,10.000000346075558,0.0,0.0,0.0,0.0,0.0,0.0,27025.84472656726,20354.37741912183,0.7531449109197624,1.0335102471426303,0.6445634429650471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452477384620116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.800968597556,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.602782256778,1493.6928966662117,0.37500000825538166,6.17534620354742,3.3562798306173707,,,,,,
152.0,-30.1656379599986,4.712690035472489,35.041899258735945,23.55903141377496,4.441122836167839,-26.70501228980794,-40.21901461584491,0.9804361228908361,-5.578437121823356,-5.578437121820897,40.0781530182361,42450.18166175225,25615.4792192848,25615.4792192848,68065.66088103705,77402.04388258055,77402.04388258055,25615.4792192848,103017.52310186534,103017.52310186534,103017.52310186534,130041.15583323123,125514.97568878406,4526.180144447163,0.0,91413.21168010002,56461.34945805315,38835.40246894097,27023.632731365888,65859.03520030685,20353.323601318476,1493.601020771307,0.0,0.8836551275605881,2.823751682123566,0.0014947054983599872,1.0,1.0,-5.578437121823356,346730.38731794484,1557905.7212726271,4.493132930526965,1557905.7212726271,4.493132930526965,0.7531675627642285,0.09284281247175105,4.028046144702076,101325.0,128404.2623224516,1.2672515403153377,1.0,0.0,4.028046144700322,1.2871644592750506,1.2874598292809738,3.129395094524851,22694.181843058595,2314.1625165636174,19290.050763690182,1967.0377512902146,0.85,0.8499998324279919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.234424747882,4632.441516551485,5.670611000161776,4.712690035472489,-2.8817759113626966,7.594465946835186,3.356133163621007,3.5,0.9588951896060021,0.6,0.0002294614548510789,1.0000940953597803,0.000229439865624375,199.05908991419753,0.0,4.319443692970254e-06,12.241303425877701,0.0007901738234531361,7.692349729388737e-05,0.00015253795755719153,0.0006144299318589742,0.0928428124734253,0.0928428124734253,0.0928428124734253,0.092842812467982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.42021945334,595.6438336380902,0.0,0.0928428124734253,0.09284281247175105,0.09284281247175105,0.37500000827714985,0.37500000827714985,0.5,10.000000345938494,0.0,0.0,0.0,0.0,0.0,0.0,27023.632731365888,20353.323601318476,0.7531675627642285,1.0335052840361063,0.64456124406685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524828274201178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.70070818307,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.579144596955,1493.601020771307,0.37500000827714985,6.17534620354742,3.356133163621007,,,,,,
153.0,-30.166545640665472,4.713815919691985,35.041692676379796,23.5596360283904,4.441955064844796,-26.705745270815832,-40.219663724396355,0.9810933314831208,-5.577430044704727,-5.5774300447429415,40.07783823495088,42448.94940028479,25614.893893721062,25614.893893721062,68063.84329400586,77401.11920700001,77401.11920700001,25614.893893721062,103016.01310072107,103016.01310072107,103016.01310072107,130037.65535132255,125511.52744687046,4526.127904452096,0.0,91412.99504275103,56460.82525293315,38835.74421090876,27021.642250601475,65857.38646151024,20352.37522757614,1493.5183211690041,0.0,0.8836615377775144,2.823856900380222,0.0014947054983599872,1.0,1.0,-5.577430044704727,346744.0640988611,1557892.126524702,4.49291649901331,1557892.126524702,4.49291649901331,0.7531879461220798,0.09284180459887563,4.028046144702076,101325.0,128404.12096085066,1.267250145184808,1.0,0.0,4.028046144702675,1.2871614180595048,1.2874567595772834,3.1294024884420995,22694.128060817475,2314.157032301293,19290.004992964034,1967.0330839750613,0.85,0.8499998299678749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.119305092796,4632.441516551485,5.670625937384856,4.713815919691985,-2.880799062825999,7.594614982517984,3.3559906156318924,3.5,0.9588544616091121,0.6,0.000229439865624375,1.0000946051206008,0.00022941816149153909,199.0598404565809,0.0,4.297531819628121e-06,12.179205176826095,0.0007944713552727643,7.691783639342942e-05,0.0001525220292309456,0.0006143657718258477,0.09284180458894274,0.09284180458894274,0.09284180458894274,0.0928418046226115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.8981323106,595.6443131186837,0.0,0.09284180458894274,0.09284180459887563,0.09284180459887563,0.3750000082973108,0.3750000082973108,0.5,10.00000034680485,0.0,0.0,0.0,0.0,0.0,0.0,27021.642250601475,20352.37522757614,0.7531879461220798,1.0335035589938748,0.6445586695896853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452488243098655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.638609934016,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.555567396827,1493.5183211690041,0.3750000082973108,6.17534620354742,3.3559906156318924,,,,,,
154.0,-30.167436379783243,4.71494846805689,35.04148871564615,23.560374683607392,4.442933819761957,-26.706449078215396,-40.22028213422743,0.9818863048320455,-5.576321891138036,-5.576321891137936,40.077500706710154,42447.66310306657,25614.094196281803,25614.094196281803,68061.75729934836,77400.14414156103,77400.14414156103,25614.094196281803,103014.23833784283,103014.23833784283,103014.23833784283,130033.7013231222,125507.63015347758,4526.071169644607,0.0,91412.77158216614,56460.290558748486,38836.090026019614,27019.462985279362,65855.55301129898,20351.338559404838,1493.4276003304924,0.0,0.8836685583881618,2.8239726825658957,0.0014947054983599872,1.0,1.0,-5.576321891138036,346759.1140550798,1557877.549577449,4.492679460848989,1557877.549577449,4.492679460848989,0.7532103273293246,0.09284070912616958,4.028046144702076,101325.0,128403.9667380721,1.2672486231243236,1.0,0.0,4.028046144701258,1.2871577396266631,1.2874530523623218,3.1294114316326143,22694.072584644447,2314.151375305986,19289.96204859813,1967.0287048684443,0.85,0.8500000154952508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.006880713374,4632.441516551485,5.670590032892877,4.71494846805689,-2.8797444421803933,7.594692910237283,3.355851407430561,3.5,0.9588146878373032,0.6,0.00022941816149153909,1.0000928399507845,0.00022939686429794754,199.060576995211,0.0,4.320421219566543e-06,12.244073736251584,0.0007987917764923308,7.691244357595858e-05,0.0001525057179155805,0.0006143000690948763,0.0928407091145421,0.0928407091145421,0.0928407091145421,0.09284070915059423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.2660659825,595.6448272439623,0.0,0.0928407091145421,0.09284070912616958,0.09284070912616958,0.37500000832020786,0.37500000832020786,0.5,10.000000347813051,0.0,0.0,0.0,0.0,0.0,0.0,27019.462985279362,20351.338559404838,0.7532103273293246,1.0335006569251777,0.644557082312918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524936881137014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.70347849344,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.531862262138,1493.4276003304924,0.37500000832020786,6.17534620354742,3.355851407430561,,,,,,
155.0,-30.16831972790583,4.716085802593666,35.04128782197026,23.561258206050866,4.44407408446183,-26.70713038380993,-40.22087442046029,0.982825028111251,-5.575289851237358,-5.575289851223414,40.0771812729899,42446.30036795516,25613.519855600895,25613.519855600895,68059.82022355606,77399.10150394449,77399.10150394449,25613.519855600895,103012.62135954539,103012.62135954539,103012.62135954539,130030.04919940978,125504.03130122762,4526.017898182161,0.0,91412.5443662818,56459.74323067481,38836.44570622999,27017.42783986439,65853.87354609439,20350.369154594388,1493.3429580426814,0.0,0.8836751152455136,2.8240805156094844,0.0014947054983599872,1.0,1.0,-5.575289851237358,346773.13076446345,1557863.7541767738,4.492458082731075,1557863.7541767738,4.492458082731075,0.7532311837830574,0.09283968103877162,4.028046144702076,101325.0,128403.79742707234,1.2672469521546739,1.0,0.0,4.02804614470244,1.2871533760239022,1.2874486603442372,3.1294220407089046,22694.016176183326,2314.145623243751,19289.911912930707,1967.0235924531526,0.85,0.849999919061258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.897593540562,4632.441516551485,5.670600080070399,4.716085802593666,-2.878743067011746,7.594828869605411,3.355716086053461,3.5,0.9587760245867031,0.6,0.00022939686429794754,1.000092070236229,0.0002293757456188632,199.0613074270975,0.0,4.239431644711898e-06,12.014549281113519,0.0008030312081370427,7.690727889598672e-05,0.0001524895854019608,0.0006142350865855861,0.09283968103701988,0.09283968103701988,0.09283968103701988,0.09283968104086525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.7214975233,595.6453138056523,0.0,0.09283968103701988,0.09283968103877162,0.09283968103877162,0.37500000834587083,0.37500000834587083,0.5,10.00000034801518,0.0,0.0,0.0,0.0,0.0,0.0,27017.42783986439,20350.369154594388,0.7532311837830574,1.0334975994376037,0.6445528270747034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524990315373325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.4739540383,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.50846626712,1493.3429580426814,0.37500000834587083,6.17534620354742,3.355716086053461,,,,,,
156.0,-30.16919787283799,4.717226080943657,35.041090998452134,23.561697208229475,4.444715816383498,-26.70785573583629,-40.22152597373349,0.9833143256038875,-5.574335436936451,-5.574335436934359,40.0768969140347,42445.206103470584,25613.166598031778,25613.166598031778,68058.37270150236,77398.27778939904,77398.27778939904,25613.166598031778,103011.44438743082,103011.44438743082,103011.44438743082,130027.00369217721,125501.0341222815,4525.9695698957,0.0,91412.33726021321,56459.265581708554,38836.74630944962,27015.559304746388,65852.30561419601,20349.48127817917,1493.2650295383344,0.0,0.8836811379026096,2.824180240809892,0.0014947054983599872,1.0,1.0,-5.574335436936451,346786.0935932498,1557851.4736302726,4.49225474265268,1557851.4736302726,4.49225474265268,0.7532504157559289,0.09283874724628019,4.028046144702076,101325.0,128403.68006186762,1.2672457938501616,1.0,0.0,4.02804614470255,1.2871511222884222,1.2874463789073838,3.129427520166105,22693.96476017141,2314.140380269655,19289.873173295284,1967.0196421097198,0.85,0.8500001377965295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.790995155575,4632.441516551485,5.670655699035629,4.717226080943657,-2.877796776096396,7.595022857040053,3.355584096085483,3.5,0.9587383131672809,0.6,0.0002293757456188632,1.0000915285504053,0.00022935475311078242,199.0620335612134,0.0,4.203911869660694e-06,11.913886238618405,0.0008072351200067034,7.690159778340523e-05,0.00015247414783545798,0.0006141729033553509,0.09283874724060713,0.09283874724060713,0.09283874724060713,0.09283874726186317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.3465267553,595.6457469412601,0.0,0.09283874724060713,0.09283874724628019,0.09283874724628019,0.37500000837052416,0.37500000837052416,0.5,10.000000348456657,0.0,0.0,0.0,0.0,0.0,0.0,27015.559304746388,20349.48127817917,0.7532504157559289,1.033500225492952,0.6445515568147476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452504330660486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.373290995805,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.48518864707,1493.2650295383344,0.37500000837052416,6.17534620354742,3.355584096085483,,,,,,
157.0,-30.17007085768666,4.718374084313724,35.04089567044209,23.562566202040784,4.445837853368999,-26.708530037427145,-40.22210956374181,0.9842380311765232,-5.573135856912131,-5.573135856902257,40.07654641400898,42443.85208926333,25612.239595589723,25612.239595589723,68056.09168485305,77397.25030730104,77397.25030730104,25612.239595589723,103009.48990289077,103009.48990289077,103009.48990289077,130022.70942024508,125496.80001005513,4525.909410189959,0.0,91412.11221137892,56458.71399311304,38837.109131406534,27013.219517354322,65850.32864876086,20348.370707096736,1493.167302329953,0.0,0.8836886818062724,2.8243055869232405,0.0014947054983599872,1.0,1.0,-5.573135856912131,346802.3867958017,1557836.3367648418,4.492000044054197,1557836.3367648418,4.492000044054197,0.7532745474497835,0.09283758414901377,4.028046144702076,101325.0,128403.50802273926,1.2672440959559759,1.0,0.0,4.028046144702753,1.2871468286135999,1.2874420572257983,3.1294379593357884,22693.908889700662,2314.13468306717,19289.8246633975,1967.0146954767938,0.85,0.8500000928509913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.686643257108,4632.441516551485,5.67058147233345,4.718374084313724,-2.8766663365948766,7.5950404209086,3.3554548897253866,3.5,0.9587013970643962,0.6,0.00022935475311078242,1.0000909913464398,0.00022933388571173726,199.06275543312088,0.0,4.178811348111046e-06,11.842751360546703,0.0008114139313548144,7.689650959484271e-05,0.0001524582435159397,0.0006141088400224312,0.09283758414956232,0.09283758414956232,0.09283758414956232,0.09283758414895518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.65174555435,595.6462808212942,0.0,0.09283758414956232,0.09283758414901377,0.09283758414901377,0.3750000083953314,0.3750000083953314,0.5,10.000000348424294,0.0,0.0,0.0,0.0,0.0,0.0,27013.219517354322,20348.370707096736,0.7532745474497835,1.033496613932749,0.6445503456126186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525095986068088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.30215611774,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16518.461985819333,1493.167302329953,0.3750000083953314,6.17534620354742,3.3554548897253866,,,,,,
158.0,-30.170936952835426,4.719524587170943,35.040704140421276,23.563122725486778,4.4466088593929385,-26.709232422439083,-40.222731221560366,0.9848458006152696,-5.572175243394554,-5.57217524335595,40.07626533423266,42442.68583260032,25611.939657185565,25611.939657185565,68054.62548978589,77396.37897112654,77396.37897112654,25611.939657185565,103008.3186283121,103008.3186283121,103008.3186283121,130019.66446108665,125493.80326047783,4525.861200608817,0.0,91411.90122441664,56458.208097892464,38837.43680724908,27011.34583277454,65848.78264002362,20347.481089864836,1493.0890366656774,0.0,0.8836947240942428,2.824405966196558,0.0014947054983599872,1.0,1.0,-5.572175243394554,346815.4346877337,1557824.197997116,4.491796045351189,1557824.197997116,4.491796045351189,0.7532938645795271,0.09283665212177188,4.028046144702076,101325.0,128403.37445579133,1.2672427777526902,1.0,0.0,4.028046144701131,1.2871440181205869,1.2874392192274058,3.1294447924977313,22693.85651022071,2314.1293418466767,19289.774691903116,1967.0095998024929,0.85,0.8499998527449715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.5857068183805,4632.441516551485,5.6706417899965835,4.719524587170943,-2.8757097782773426,7.5952343654482855,3.355329914210263,3.5,0.9586656897743608,0.6,0.00022933388571173726,1.0000902738430322,0.0002293131847292938,199.06347161250298,0.0,4.15392195265162e-06,11.772214813814692,0.000815567853307466,7.689108984408068e-05,0.00015244279586765658,0.0006140466161823196,0.0928366521131314,0.0928366521131314,0.0928366521131314,0.09283665214769997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.29263085657,595.646708961324,0.0,0.0928366521131314,0.09283665212177188,0.09283665212177188,0.375000008418366,0.375000008418366,0.5,10.000000349166305,0.0,0.0,0.0,0.0,0.0,0.0,27011.34583277454,20347.481089864836,0.7532938645795271,1.03349861244696,0.6445477673387265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525148356342517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.231619571,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.43885709377,1493.0890366656774,0.375000008418366,6.17534620354742,3.355329914210263,,,,,,
159.0,-30.17179828000503,4.720680886337199,35.04051450680984,23.564040893130027,4.447784920101432,-26.70989040486439,-40.22329713972283,0.9858188399816604,-5.57104324528791,-5.571043245326943,40.075936987698306,42441.309139588586,25611.244100036434,25611.244100036434,68052.55323962502,77395.3318345061,77395.3318345061,25611.244100036434,103006.57593454253,103006.57593454253,103006.57593454253,130015.71769092133,125489.91305967368,4525.8046312476545,0.0,91411.6755164585,56457.652818795206,38837.80299740366,27009.141756378805,65846.94475378247,20346.434997632874,1492.9969010976113,0.0,0.883701833439511,2.8245242579125533,0.0014947054983599872,1.0,1.0,-5.57104324528791,346830.8109696305,1557810.0180465288,4.491556023213103,1557810.0180465288,4.491556023213103,0.7533166059535237,0.09283555818594248,4.028046144702076,101325.0,128403.1947890382,1.267241004579701,1.0,0.0,4.0280461447029445,1.2871394922554649,1.2874346656778561,3.1294557963128753,22693.80047611633,2314.123627958205,19289.730524870658,1967.0050960185852,0.85,0.8500000052953571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.4869232088095,4632.441516551485,5.670611813006319,4.720680886337199,-2.8746240745954905,7.5953049609326895,3.3552076060460467,3.5,0.9586307445845847,0.6,0.0002293131847292938,1.0000897774858024,0.0002292925994162051,199.06418385373155,0.0,4.12080943098612e-06,11.678373927414665,0.0008196886627384522,7.688615635109957e-05,0.00015242702837819423,0.0006139831040071792,0.09283555818778616,0.09283555818778616,0.09283555818778616,0.0928355581829383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.7049715545,595.6472090956325,0.0,0.09283555818778616,0.09283555818594248,0.09283555818594248,0.3750000084430871,0.3750000084430871,0.5,10.000000348981692,0.0,0.0,0.0,0.0,0.0,0.0,27009.141756378805,20346.434997632874,0.7533166059535237,1.0334959882207115,0.6445448501564777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525200313661168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.137778684606,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16518.415837292367,1492.9969010976113,0.3750000084430871,6.17534620354742,3.3552076060460467,,,,,,
160.0,-30.172654118476647,4.721838584501254,35.04032872487765,23.56464994316923,4.448613743995143,-26.710577569063908,-40.22390510709954,0.9864793647152167,-5.570112796061778,-5.570112796032267,40.075668845868,42440.13050887928,25611.07622029641,25611.07622029641,68051.2067291757,77394.43913038076,77394.43913038076,25611.07622029641,103005.51535067717,103005.51535067717,103005.51535067717,130012.84795500796,125487.08967399831,4525.758281009647,0.0,91411.46366542793,56457.155038956385,38838.120696079495,27007.332604330786,65845.45330041029,20345.576538058012,1492.921229063751,0.0,0.8837076702890161,2.824621491071712,0.0014947054983599872,1.0,1.0,-5.570112796061778,346843.4499512895,1557798.438166321,4.491358964354371,1557798.438166321,4.491358964354371,0.7533352825371388,0.09283466168637884,4.028046144702076,101325.0,128403.05693503111,1.2672396440664309,1.0,0.0,4.028046144702096,1.2871364335125652,1.287431579736024,3.129463233131885,22693.747882123367,2314.118264863472,19289.681456888746,1967.0000924769158,0.85,0.8499998130359014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.39109915727,4632.441516551485,5.6706949548889325,4.721838584501254,-2.8736851719592025,7.595523756460456,3.355088963939819,3.5,0.9585968468399483,0.6,0.0002292925994162051,1.0000892059925377,0.00022927214696677367,199.06489156075583,0.0,4.097798549376333e-06,11.613161088932527,0.0008237864612878285,7.688085661265033e-05,0.00015241174280355475,0.0006139215330071831,0.09283466168874947,0.09283466168874947,0.09283466168874947,0.09283466167974863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.40842220595,595.6476175260224,0.0,0.09283466168874947,0.09283466168637884,0.09283466168637884,0.37500000846544923,0.37500000846544923,0.5,10.000000348737693,0.0,0.0,0.0,0.0,0.0,0.0,27007.332604330786,20345.576538058012,0.7533352825371388,1.0334989481916388,0.6445415496686213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525251985299552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.07256584612,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.392884139645,1492.921229063751,0.37500000846544923,6.17534620354742,3.355088963939819,,,,,,
161.0,-30.173502778403588,4.723001062931018,35.040145254830755,23.565226268861466,4.449405677592293,-26.711261099749947,-40.22451248075811,0.9871066634534476,-5.5690086879862974,-5.5690086879848035,40.075363982686085,42438.98049872516,25610.50258848486,25610.50258848486,68049.48308721001,77393.56331718444,77393.56331718444,25610.50258848486,103004.0659056693,103004.0659056693,103004.0659056693,130009.26798407652,125483.56357478986,4525.704409286652,0.0,91411.2538731903,56456.671068563795,38838.4253384739,27005.202078407216,65843.62741688112,20344.568234991206,1492.8318517403875,0.0,0.8837145470752927,2.8247368752371327,0.0014947054983599872,1.0,1.0,-5.5690086879862974,346858.44833905966,1557785.2725294083,4.491126798233982,1557785.2725294083,4.491126798233982,0.753357378179306,0.09283361832140304,4.028046144702076,101325.0,128402.92776649461,1.267238369272091,1.0,0.0,4.028046144701545,1.2871335305128229,1.2874286497442067,3.129470291320289,22693.695799244946,2314.1129538879177,19289.643323571396,1966.9962039607203,0.85,0.8500000834686958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.2971711732225,4632.441516551485,5.670685877792199,4.723001062931018,-2.872615847086538,7.595616910017556,3.3549726710298704,3.5,0.9585636202942487,0.6,0.00022927214696677367,1.0000884583413945,0.00022925186772679298,199.06559333611472,0.0,4.071364628218639e-06,11.538247356371624,0.0008278578259160471,7.687556238698403e-05,0.00015239658457978964,0.0006138604749823855,0.09283361831362484,0.09283361831362484,0.09283361831362484,0.09283361832658381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.93430921657,595.6480818910429,0.0,0.09283361831362484,0.09283361832140304,0.09283361832140304,0.3750000084856842,0.3750000084856842,0.5,10.000000349549284,0.0,0.0,0.0,0.0,0.0,0.0,27005.202078407216,20344.568234991206,0.753357378179306,1.0335014299312943,0.6445419574171968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452530332801497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.99765211356,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.37001223293,1492.8318517403875,0.3750000084856842,6.17534620354742,3.3549726710298704,,,,,,
162.0,-30.174347075085702,4.724168330510336,35.0399635767849,23.56618515858429,4.4506243652014685,-26.711900083734925,-40.22505657104773,0.988120331713646,-5.56789099224369,-5.567890992240718,40.07504874389177,42437.586846471655,25609.92789044252,25609.92789044252,68047.51473691418,77392.50842520322,77392.50842520322,25609.92789044252,103002.43631564574,103002.43631564574,103002.43631564574,130005.47431623901,125479.82500636447,4525.649309874544,0.0,91411.02850989634,56456.106920377766,38838.80176613174,27003.038000593275,65841.83976672502,20343.542389465354,1492.7411747904052,0.0,0.8837215325755584,2.8248536831652165,0.0014947054983599872,1.0,1.0,-5.56789099224369,346873.63182266476,1557771.6589045678,4.49089096429492,1557771.6589045678,4.49089096429492,0.753379763751708,0.09283255188362571,4.028046144702076,101325.0,128402.7452045846,1.2672365675261248,1.0,0.0,4.0280461447058205,1.2871288130896312,1.287423905136032,3.12948176106254,22693.639850706655,2314.107248724759,19289.589787355555,1966.9907447859928,0.85,0.8499998199607851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.205965086661,4632.441516551485,5.670673146535975,4.724168330510336,-2.871533789802652,7.595702120312988,3.3548597496636847,3.5,0.9585313570467671,0.6,0.00022925186772679298,1.0000880041381144,0.00022923169438909976,199.06629150775183,0.0,4.036898939160143e-06,11.440571593579847,0.0008318947248552072,7.687082006256653e-05,0.00015238104766422645,0.0006137978915695506,0.09283255188959948,0.09283255188959948,0.09283255188959948,0.0928325518779347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.4100344072,595.6485620572411,0.0,0.09283255188959948,0.09283255188362571,0.09283255188362571,0.3750000085084476,0.3750000085084476,0.5,10.000000348984816,0.0,0.0,0.0,0.0,0.0,0.0,27003.038000593275,20343.542389465354,0.753379763751708,1.0334995950599766,0.644538290497749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525354240423907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.89997635077,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.34725560844,1492.7411747904052,0.3750000085084476,6.17534620354742,3.3548597496636847,,,,,,
163.0,-30.175184653018505,4.725335822179932,35.03978582979111,23.56672614058482,4.451374211636928,-26.712578634921886,-40.225659334659554,0.9887116125819783,-5.566984832166213,-5.566984832196352,40.07479880348792,42436.46560948855,25609.90099965421,25609.90099965421,68046.36660914276,77391.66009192418,77391.66009192418,25609.90099965421,103001.56109157839,103001.56109157839,103001.56109157839,130002.85167785204,125477.24656129772,4525.605116554317,0.0,91410.82163217994,56455.627149914086,38839.10498029539,27001.29058627366,65840.39556656906,20342.71510024035,1492.6678388203725,0.0,0.883727174958994,2.824948386765489,0.0014947054983599872,1.0,1.0,-5.566984832166213,346885.94205551024,1557760.8652630793,4.490700476451708,1557760.8652630793,4.490700476451708,0.7533978805658181,0.09283169593761363,4.028046144702076,101325.0,128402.61609172417,1.267235293281265,1.0,0.0,4.028046144702156,1.287126078657062,1.2874211441095755,3.1294884094841624,22693.588491385297,2314.1020115314914,19289.55192039639,1966.9868834307729,0.85,0.8500000750308346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.11748960728,4632.441516551485,5.6707782865678364,4.725335822179932,-2.870606336852089,7.595942159032021,3.354750210488331,3.5,0.9585000601395232,0.6,0.00022923169438909976,1.0000873043895429,0.0002292116832030216,199.06698412775205,0.0,4.015831521924496e-06,11.380866533134022,0.0008359105563771317,7.686556665366606e-05,0.0001523661277354337,0.0006137377934078977,0.09283169593629788,0.09283169593629788,0.09283169593629788,0.09283169594290407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.2014951272,595.6489427624279,0.0,0.09283169593629788,0.09283169593761363,0.09283169593761363,0.37500000852772414,0.37500000852772414,0.5,10.000000349067475,0.0,0.0,0.0,0.0,0.0,0.0,27001.29058627366,20342.71510024035,0.7533978805658181,1.0335048266887052,0.6445353987368201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525404891413558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.84027129032,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.324558105633,1492.6678388203725,0.37500000852772414,6.17534620354742,3.354750210488331,,,,,,
164.0,-30.17601615031297,4.72650817845722,35.039609863121214,23.567336273286514,4.452201706578546,-26.713243125404983,-40.22624484552068,0.98937251939806,-5.565845019897893,-5.565845019895023,40.07449467410832,42435.29915135719,25609.31724678815,25609.31724678815,68044.61639814534,77390.77714630218,77390.77714630218,25609.31724678815,103000.09439309033,103000.09439309033,103000.09439309033,129999.19963854074,125473.64924199787,4525.5503965428625,0.0,91410.61262693154,56455.13464602009,38839.4199787905,26999.10524545041,65838.5252242409,20341.682481202573,1492.5759158359322,0.0,0.883734234077879,2.8250675131259433,0.0014947054983599872,1.0,1.0,-5.565845019897893,346901.4269529258,1557747.7315543867,4.49046216164966,1557747.7315543867,4.49046216164966,0.7534206151009515,0.09283063501768454,4.028046144702076,101325.0,128402.47762528004,1.2672339267237112,1.0,0.0,4.028046144701227,1.2871230169971126,1.2874180559895612,3.129495853550657,22693.536603884288,2314.096720478888,19289.506982115334,1966.9823010013954,0.85,0.8500000382846317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.030638954309,4632.441516551485,5.6707580825266515,4.72650817845722,-2.869504305093495,7.596012483550714,3.3546426843595096,3.5,0.9584693383884313,0.6,0.0002292116832030216,1.00008667114364,0.00022919181888596583,199.06767172369211,0.0,3.983566461396443e-06,11.28942735159752,0.0008398941228385281,7.686046392958635e-05,0.00015235121927343524,0.0006136777414350214,0.09283063501008267,0.09283063501008267,0.09283063501008267,0.09283063501785853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.73093228455,595.6494060080643,0.0,0.09283063501008267,0.09283063501768454,0.09283063501768454,0.37500000854680043,0.37500000854680043,0.5,10.0000003499651,0.0,0.0,0.0,0.0,0.0,0.0,26999.10524545041,20341.682481202573,0.7534206151009515,1.033507603130396,0.6445359917590173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525455139666026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.74883210879,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.301967058538,1492.5759158359322,0.37500000854680043,6.17534620354742,3.3546426843595096,,,,,,
165.0,-30.176843429984192,4.72768427976664,35.03943584459455,23.568124730978184,4.453226704007657,-26.71388609195969,-40.22680070539934,0.990213489491898,-5.564746981668122,-5.564746981670378,40.07419894709901,42434.02787611052,25608.86784286197,25608.86784286197,68042.89571897249,77389.81665123979,77389.81665123979,25608.86784286197,102998.68449410176,102998.68449410176,102998.68449410176,129995.68176352535,125470.18431660262,4525.49744692273,0.0,91410.39668151936,56454.60790603362,38839.765306095265,26996.997269423584,65836.76257551885,20340.685596069434,1492.4872826795033,0.0,0.8837410442632624,2.8251822772657196,0.0014947054983599872,1.0,1.0,-5.564746981668122,346916.34484324785,1557734.9607783859,4.490232253202827,1557734.9607783859,4.490232253202827,0.7534425178131572,0.09282960872042642,4.028046144702076,101325.0,128402.31794624444,1.2672323508141567,1.0,0.0,4.028046144703042,1.287119109630214,1.2874141221579285,3.1295053539056874,22693.48299342293,2314.091253733225,19289.460793341525,1966.9775910572444,0.85,0.8500000109693181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.946544227396,4632.441516551485,5.670764166949019,4.72768427976664,-2.868430654294828,7.596114934061468,3.3545385715401244,3.5,0.9584395918686069,0.6,0.00022919181888596583,1.0000862320869257,0.00022917205690123417,199.06835583609035,0.0,3.954343346675381e-06,11.206609044478029,0.0008438484661852034,7.685561990346608e-05,0.00015233619898249973,0.0006136172390100264,0.09282960872111973,0.09282960872111973,0.09282960872111973,0.09282960872078463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.3010031246,595.6498564531842,0.0,0.09282960872111973,0.09282960872042642,0.09282960872042642,0.37500000856898497,0.37500000856898497,0.5,10.000000349856988,0.0,0.0,0.0,0.0,0.0,0.0,26996.997269423584,20340.685596069434,0.7534425178131572,1.033509137708937,0.6445339384274259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525505023455454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.66601380167,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.27946990764,1492.4872826795033,0.37500000856898497,6.17534620354742,3.3545385715401244,,,,,,
166.0,-30.17766343477686,4.728861842404382,35.03926454618086,23.5689309303649,4.454272169248982,-26.714518935808073,-40.227351256739325,0.9910722900198035,-5.563749969591299,-5.5637499695890265,40.07392938880212,42432.766066381475,25608.692483486135,25608.692483486135,68041.45854986762,77388.845160568,77388.845160568,25608.692483486135,102997.53764405413,102997.53764405413,102997.53764405413,129992.62010651143,125467.17082618256,4525.449280328881,0.0,91410.18042095834,56454.10132841427,38840.087880604515,26995.0824624573,65835.17034306182,20339.7796448623,1492.4067773997808,0.0,0.8837472314194096,2.825286485600526,0.0014947054983599872,1.0,1.0,-5.563749969591299,346929.89063384576,1557723.320150154,4.490023379951989,1557723.320150154,4.490023379951989,0.7534624009076214,0.09282867523613368,4.028046144702076,101325.0,128402.16539374868,1.2672308452380823,1.0,0.0,4.028046144701176,1.2871151183602167,1.2874101045358437,3.1295150583219025,22693.429304722937,2314.0857790094415,19289.41915267511,1966.973344890978,0.85,0.85000018699953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.86493927253,4632.441516551485,5.670827809923716,4.728861842404382,-2.8674298551285498,7.596291697532932,3.3544375423992285,3.5,0.9584107263997795,0.6,0.00022917205690123417,1.0000854743294905,0.0002291524702474887,199.0690339366871,0.0,3.93398580858961e-06,11.148915781542954,0.000847782451993793,7.685082241669345e-05,0.00015232123448454072,0.0006135569613217152,0.09282867523363354,0.09282867523363354,0.09282867523363354,0.09282867524182485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.99760674004,595.6502670386521,0.0,0.09282867523363354,0.09282867523613368,0.09282867523613368,0.3750000085896321,0.3750000085896321,0.5,10.000000350073904,0.0,0.0,0.0,0.0,0.0,0.0,26995.0824624573,20339.7796448623,0.7534624009076214,1.033512303458911,0.6445303603722404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525554654543118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.60832053873,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.257029533215,1492.4067773997808,0.3750000085896321,6.17534620354742,3.3544375423992285,,,,,,
167.0,-30.178479443881553,4.73004053808474,35.039096242865064,23.56945926966148,4.455003907100758,-26.715180667157153,-40.22793617388231,0.9916500239544132,-5.56276170265977,-5.562761702666964,40.07367320443335,42431.66422878966,25608.556518353416,25608.556518353416,68040.22074714307,77388.01882767772,77388.01882767772,25608.556518353416,102996.57534603114,102996.57534603114,102996.57534603114,129989.77324462464,125464.370776556,4525.402468068645,0.0,91409.97709006327,56453.62249143428,38840.393998476655,26993.197898593495,65833.59189707015,20338.890206033775,1492.3273231581557,0.0,0.8837533234449492,2.8253897828830854,0.0014947054983599872,1.0,1.0,-5.56276170265977,346943.3180193848,1557712.2571241825,4.489817720130146,1557712.2571241825,4.489817720130146,0.753482054347238,0.09282776682794842,4.028046144702076,101325.0,128402.03104733549,1.2672295193420724,1.0,0.0,4.028046144702327,1.287112446376658,1.2874074067283707,3.1295215550447075,22693.378825933032,2314.0806316053936,19289.36796356138,1966.9681250540584,0.85,0.8499998220414101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.785272747705,4632.441516551485,5.670897744606768,4.73004053808474,-2.866434181925132,7.596474720009873,3.354338914261225,3.5,0.9583825469317786,0.6,0.0002291524702474887,1.0000850583861238,0.000229132980565954,199.06970873711538,0.0,3.89909623916257e-06,11.050038741786723,0.0008516815482329556,7.684572577075431e-05,0.00015230674447673439,0.0006134985949016341,0.09282776682895585,0.09282776682895585,0.09282776682895585,0.09282776682459352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.7588792213,595.650657252375,0.0,0.09282776682895585,0.09282776682794842,0.09282776682794842,0.37500000861035154,0.37500000861035154,0.5,10.000000350022317,0.0,0.0,0.0,0.0,0.0,0.0,26993.197898593495,20338.890206033775,0.753482054347238,1.0335182812677601,0.6445290771181215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525603849507995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.50944349897,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.23470732287,1492.3273231581557,0.37500000861035154,6.17534620354742,3.354338914261225,,,,,,
