time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
168.0,-30.1792895652363,4.731223318669277,35.038929182892346,23.570378764439397,4.45617466204745,-26.715792574334905,-40.228457109164424,0.9926229641627612,-5.561621259573883,-5.561621259595191,40.073372469863486,42430.32225723565,25608.066329817608,25608.066329817608,68038.38858705325,77386.99866715888,77386.99866715888,25608.066329817608,102995.06499697649,102995.06499697649,102995.06499697649,129986.08262045112,125460.73460707197,4525.348013379154,0.0,91409.75730932523,56453.080889794204,38840.75157725669,26991.01762347463,65831.76920073132,20337.859868675296,1492.2354824293602,0.0,0.8837603720205844,2.8255089898822683,0.0014947054983599872,1.0,1.0,-5.561621259573883,346958.81349911814,1557699.270324307,4.489579770621005,1557699.270324307,4.489579770621005,0.7535047456301556,0.09282671067015981,4.028046144702076,101325.0,128401.86051146162,1.2672278362838552,1.0,0.0,4.028046144702075,1.2871079186956536,1.2874028529231536,3.1295325638149056,22693.32426331628,2314.075067766901,19289.32843269303,1966.9640940273214,0.85,0.8500001237753516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.707466693827,4632.441516551485,5.670886902814931,4.731223318669277,-2.8653241363932325,7.59654745506251,3.354242590528807,3.5,0.9583550258653734,0.6,0.000229132980565954,1.0000844452013649,0.0002291136330190783,199.07037867265726,0.0,3.879805226489559e-06,10.99536801187141,0.0008555613534594452,7.684118689062374e-05,0.00015229179367533027,0.000613438372383678,0.09282671067442995,0.09282671067442995,0.09282671067442995,0.09282671066518026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.30474134255,595.6511153225364,0.0,0.09282671067442995,0.09282671067015981,0.09282671067015981,0.3750000086300543,0.3750000086300543,0.5,10.000000349476917,0.0,0.0,0.0,0.0,0.0,0.0,26991.01762347463,20337.859868675296,0.7535047456301556,1.033519065538002,0.6445265374512266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525652805073663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.45477276906,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.21243782598,1492.2354824293602,0.3750000086300543,6.17534620354742,3.354242590528807,,,,,,
169.0,-30.180094229056394,4.732405503330888,35.03876552976455,23.57094621928411,4.456948623272305,-26.716439907307045,-40.22902847556395,0.9932399687231084,-5.560699245143439,-5.560699245139824,40.073136641971864,42429.21331476721,25608.137840591175,25608.137840591175,68037.35115535838,77386.15982923908,77386.15982923908,25608.137840591175,102994.29766983027,102994.29766983027,102994.29766983027,129983.56166402332,125458.25705688051,4525.304607142806,0.0,91409.55343419178,56452.606915975484,38841.051686907,26989.263994193057,65830.31568110005,20337.03256614461,1492.1614625521272,0.0,0.8837660433870952,2.8256053681114364,0.0014947054983599872,1.0,1.0,-5.560699245143439,346971.34153243504,1557689.0864856741,4.489388315490202,1557689.0864856741,4.489388315490202,0.7535230516297249,0.09282586800875009,4.028046144702076,101325.0,128401.72555261146,1.2672265043435624,1.0,0.0,4.028046144702191,1.2871050618717612,1.2873999705410126,3.129539510041492,22693.273649414128,2314.0699065852386,19289.282712787946,1966.9594318944744,0.85,0.8500000048818843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.632242001522,4632.441516551485,5.670997208851656,4.732405503330888,-2.86437408162907,7.5967795849599575,3.354149463568617,3.5,0.958328418162462,0.6,0.0002291136330190783,1.000083876851726,0.0002290944173006071,199.0710440989986,0.0,3.8515234829365065e-06,10.91521755064206,0.0008594128769423817,7.683620889199311e-05,0.00015227742412708518,0.0006133804911802684,0.0928258680112555,0.0928258680112555,0.0928258680112555,0.09282586800415146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.16444544337,595.6514745286247,0.0,0.0928258680112555,0.09282586800875009,0.09282586800875009,0.3750000086469632,0.3750000086469632,0.5,10.00000034925565,0.0,0.0,0.0,0.0,0.0,0.0,26989.263994193057,20337.03256614461,0.7535230516297249,1.0335261262447808,0.6445239229947772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525701407722236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.37462230783,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.190259080046,1492.1614625521272,0.3750000086469632,6.17534620354742,3.354149463568617,,,,,,
170.0,-30.18089195035408,4.733591028021872,35.0386034745577,23.571545141190313,4.4577594107202385,-26.717075027579295,-40.2295904821716,0.9938886327311308,-5.559579602349061,-5.559579602326411,40.072855437972166,42428.095403696614,25607.737037143997,25607.737037143997,68035.8324408406,77385.29936913439,77385.29936913439,25607.737037143997,102993.03640627838,102993.03640627838,102993.03640627838,129980.1775138227,125454.92517854524,4525.252335277463,0.0,91409.34885878777,56452.14490855005,38841.33772248635,26987.141107544317,65828.47883003067,20336.03198210148,1492.0717429174042,0.0,0.8837729110013395,2.8257224079372936,0.0014947054983599872,1.0,1.0,-5.559579602349061,346986.5553534862,1557676.9432207162,4.489156479373851,1557676.9432207162,4.489156479373851,0.7535452496083956,0.09282485265878707,4.028046144702076,101325.0,128401.59348891805,1.2672252009762452,1.0,0.0,4.028046144700974,1.2871020561472954,1.2873969393939804,3.129546818345777,22693.222861663275,2314.064727675942,19289.241121934378,1966.9551908077049,0.85,0.8500000744504473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.558463633552,4632.441516551485,5.671001105041195,4.733591028021872,-2.863276523727339,7.596867551749211,3.3540581281393185,3.5,0.9583023223255196,0.6,0.0002290944173006071,1.0000831536905275,0.00022907536883827928,199.0717037880202,0.0,3.825293139172257e-06,10.840880756414176,0.000863238170081554,7.683131273091585e-05,0.00015226310456969126,0.0006133228113423139,0.09282485264820373,0.09282485264820373,0.09282485264820373,0.09282485268123854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.8047380629,595.6519028515776,0.0,0.09282485264820373,0.09282485265878707,0.09282485265878707,0.37500000866293154,0.37500000866293154,0.5,10.000000350146417,0.0,0.0,0.0,0.0,0.0,0.0,26987.141107544317,20336.03198210148,0.7535452496083956,1.033531894554473,0.6445249253479802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452574968325764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.3002855136,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.168162662674,1492.0717429174042,0.37500000866293154,6.17534620354742,3.3540581281393185,,,,,,
171.0,-30.181685593378877,4.734779237575545,35.03844300892455,23.572338523250096,4.458784457377162,-26.717688315371365,-40.23011896116657,0.994733599605384,-5.558481480574358,-5.558481480586155,40.07257718888358,42426.85617289903,25607.414853550035,25607.414853550035,68034.27102644907,77384.35871893806,77384.35871893806,25607.414853550035,102991.7735724881,102991.7735724881,102991.7735724881,129976.83017911481,125451.62932169084,4525.200857423972,0.0,91409.13679678454,56451.634249801275,38841.66949664808,26985.05660662671,65826.72610327479,20335.048730916445,1491.983676506593,0.0,0.8837796553165654,2.8258372018215336,0.0014947054983599872,1.0,1.0,-5.558481480574358,347001.47725351225,1557664.9276277558,4.488928807901752,1557664.9276277558,4.488928807901752,0.7535670214574527,0.09282385300611316,4.028046144702076,101325.0,128401.4362039544,1.267223648694344,1.0,0.0,4.028046144702489,1.2870981284565943,1.2873929862849036,3.1295563684272083,22693.17021529439,2314.0593592403516,19289.195438294068,1966.9505323728356,0.85,0.8500000332828701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.487089956964,4632.441516551485,5.671019392460294,4.734779237575545,-2.8621928648725836,7.596972102448128,3.353969770593317,3.5,0.9582770773123762,0.6,0.00022907536883827928,1.0000827290973942,0.0002290564192074659,199.07236010828134,0.0,3.7920098501411176e-06,10.746555915299927,0.0008670301799316951,7.682670892314309e-05,0.0001522486599151362,0.0006132646276072218,0.09282385300808843,0.09282385300808843,0.09282385300808843,0.09282385299901351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.4593241789,595.6523266715618,0.0,0.09282385300808843,0.09282385300611316,0.09282385300611316,0.375000008682604,0.375000008682604,0.5,10.000000350013162,0.0,0.0,0.0,0.0,0.0,0.0,26985.05660662671,20335.048730916445,0.7535670214574527,1.0335356936893823,0.6445232610586774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452579754258145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.20596067249,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.14617850504,1491.983676506593,0.375000008682604,6.17534620354742,3.353969770593317,,,,,,
172.0,-30.18247361755005,4.735967741208635,35.038285109253955,23.573008377011888,4.459671829085149,-26.71830858906194,-40.230659768544115,0.9954536043291229,-5.55749146978377,-5.557491469768473,40.07233028920328,42425.69235841787,25607.379564022598,25607.379564022598,68033.07192244047,77383.47530143645,77383.47530143645,25607.379564022598,102990.85486545906,102990.85486545906,102990.85486545906,129974.0373300765,125448.8825476472,4525.1547824293075,0.0,91408.9305001427,56451.1475566963,38841.981048273774,26983.18246461745,65825.16351289122,20334.165382263334,1491.9044082522869,0.0,0.8837857207887403,2.8259406973112666,0.0014947054983599872,1.0,1.0,-5.55749146978377,347014.93051221466,1557654.2658509763,4.488724054471622,1557654.2658509763,4.488724054471622,0.7535866241473611,0.092822957836347,4.028046144702076,101325.0,128401.2967910167,1.267222272795625,1.0,0.0,4.028046144701324,1.2870947872744252,1.2873896199460713,3.1295644924737345,22693.119000230203,2314.0541367572214,19289.154042748723,1966.9463112019623,0.85,0.8500001274638824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.4179658903695,4632.441516551485,5.6710983916575755,4.735967741208635,-2.861187722414706,7.597155463623341,3.353884198855378,3.5,0.9582526282443936,0.6,0.0002290564192074659,1.0000821438983696,0.00022903760516570436,199.0730117856953,0.0,3.772347729197994e-06,10.690833464547115,0.000870802527660893,7.68219979815792e-05,0.0001522344212258867,0.0006132072735098848,0.09282295783760984,0.09282295783760984,0.09282295783760984,0.09282295783594764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.26549411763,595.6527027407406,0.0,0.09282295783760984,0.092822957836347,0.092822957836347,0.3750000087011424,0.3750000087011424,0.5,10.000000349918793,0.0,0.0,0.0,0.0,0.0,0.0,26983.18246461745,20334.165382263334,0.7535866241473611,1.033542011773611,0.6445208806827987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525845157528199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.15023822174,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.124249458102,1491.9044082522869,0.3750000087011424,6.17534620354742,3.353884198855378,,,,,,
173.0,-30.183254614174114,4.737157806023179,35.03812913996325,23.573662375006847,4.460541499433216,-26.718923276598126,-40.23119970280675,0.9961574477619156,-5.556433642647164,-5.556433642651551,40.072070184097186,42424.55531733415,25607.19222231914,25607.19222231914,68031.74753965328,77382.59948638649,77382.59948638649,25607.19222231914,102989.79170870563,102989.79170870563,102989.79170870563,129970.97650539447,125445.87064005216,4525.10586534231,0.0,91408.72557420241,56450.681420131536,38842.27128230097,26981.18479668884,65823.45607898981,20333.224427202447,1491.8198301937364,0.0,0.88379218779308,2.8260512856137656,0.0014947054983599872,1.0,1.0,-5.556433642647164,347029.3057799797,1557643.033888838,4.488505748492608,1557643.033888838,4.488505748492608,0.7536075446804604,0.09282200702864851,4.028046144702076,101325.0,128401.15643158545,1.267220887555741,1.0,0.0,4.028046144702081,1.2870915217051166,1.28738632941207,3.1295724327092063,22693.068125455455,2314.048948973957,19289.106429909305,1966.9414560435323,0.85,0.849999934926039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.350512514017,4632.441516551485,5.671141620423569,4.737157806023179,-2.860131229385404,7.597289035408583,3.353800696180653,3.5,0.9582287703373293,0.6,0.00022903760516570436,1.0000814118383377,0.00022901896031113123,199.07365765521521,0.0,3.7453679573347236e-06,10.614372791086607,0.0008745478956182277,7.681729491210118e-05,0.0001522203102536032,0.0006131504338623802,0.09282200701856853,0.09282200701856853,0.09282200701856853,0.09282200704800073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.0078077631,595.6530989251223,0.0,0.09282200701856853,0.09282200702864851,0.09282200702864851,0.37500000871892825,0.37500000871892825,0.5,10.000000350837722,0.0,0.0,0.0,0.0,0.0,0.0,26981.18479668884,20333.224427202447,0.7536075446804604,1.0335487012109097,0.6445203251926427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525892435664627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.07377754828,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.10240652076,1491.8198301937364,0.37500000871892825,6.17534620354742,3.353800696180653,,,,,,
174.0,-30.18403150067479,4.73834937666081,35.03797478465024,23.574554453976475,4.461676282292461,-26.719509308058274,-40.23169381599871,0.9971016524325375,-5.555370892518738,-5.555370892513588,40.071804811005826,42423.24591099682,25607.011523472083,25607.011523472083,68030.2574344689,77381.61410838156,77381.61410838156,25607.011523472083,102988.62563185365,102988.62563185365,102988.62563185365,129967.79911054466,125442.74273677365,4525.056373771007,0.0,91408.5112992315,56450.143098602166,38842.63133403259,26979.173478691006,65821.8048127236,20332.275946853708,1491.7347373408663,0.0,0.8837986995491549,2.826162392021868,0.0014947054983599872,1.0,1.0,-5.555370892518738,347043.7484192625,1557631.574505741,4.488285933979629,1557631.574505741,4.488285933979629,0.7536285706792603,0.09282104551111263,4.028046144702076,101325.0,128400.98294487865,1.2672191753750668,1.0,0.0,4.028046144703047,1.2870871273349653,1.2873819100365886,3.129583117688795,22693.014929696714,2314.043524516192,19289.05986599657,1966.9367078458567,0.85,0.8499998755455964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.285039053347,4632.441516551485,5.671183834905964,4.73834937666081,-2.8590696538434015,7.597419030504211,3.3537196453017213,3.5,0.9582056129433489,0.6,0.00022901896031113123,1.0000809838949216,0.00022900041496558865,199.0743001294163,0.0,3.7116993963218834e-06,10.518956089176218,0.0008782595950145496,7.68129911979672e-05,0.00015220596911316402,0.0006130926670869235,0.09282104551284912,0.09282104551284912,0.09282104551284912,0.09282104550845925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.72465510864,595.6535031313256,0.0,0.09282104551284912,0.09282104551111263,0.09282104551111263,0.3750000087401739,0.3750000087401739,0.5,10.000000350663155,0.0,0.0,0.0,0.0,0.0,0.0,26979.173478691006,20332.275946853708,0.7536285706792603,1.0335519912896465,0.6445166010214939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452593929246799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.97836084636,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16518.080678101138,1491.7347373408663,0.3750000087401739,6.17534620354742,3.3537196453017213,,,,,,
175.0,-30.18480206620793,4.739539646600446,35.03782350133661,23.575031314417743,4.462344272936297,-26.720135929621847,-40.23225047914309,0.9976261326028019,-5.5544387752467514,-5.554438775243186,40.07158473202801,42422.22350376452,25607.1676072796,25607.1676072796,68029.39111104413,77380.8376437539,77380.8376437539,25607.1676072796,102988.0052510335,102988.0052510335,102988.0052510335,129965.4300509972,125440.41601058542,4525.014040411765,0.0,91408.31537882985,56449.70124773712,38842.90459010304,26977.424799963705,65820.32939006675,20331.453925317324,1491.6605011624124,0.0,0.8838043639155895,2.826259844110799,0.0014947054983599872,1.0,1.0,-5.5544387752467514,347056.41616312275,1557622.0710688483,4.488094726180593,1557622.0710688483,4.488094726180593,0.7536469502213079,0.0928202216571091,4.028046144702076,101325.0,128400.86274019316,1.267217989047058,1.0,0.0,4.0280461447025715,1.287084703333952,1.287379461609731,3.1295890117163045,22692.966290630873,2314.03856471179,19289.021801353763,1966.9328263325156,0.85,0.850000020020191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.22153417731,4632.441516551485,5.671298166313632,4.739539646600446,-2.8581037861402883,7.597643432740734,3.3536410321207786,3.5,0.9581831520345082,0.6,0.00022900041496558865,1.0000803254701787,0.00022898202187701894,199.0749373798879,0.0,3.691901684547482e-06,10.462849374007563,0.0008819514966990971,7.680814294228264e-05,0.000152192272023306,0.0006130374945769274,0.09282022165154301,0.09282022165154301,0.09282022165154301,0.09282022166847229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.66050936346,595.6538383479342,0.0,0.09282022165154301,0.0928202216571091,0.0928202216571091,0.3750000087598118,0.3750000087598118,0.5,10.00000035118277,0.0,0.0,0.0,0.0,0.0,0.0,26977.424799963705,20331.453925317324,0.7536469502213079,1.0335619973562569,0.644515515143664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525985902966334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.9222541312,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.05900598777,1491.6605011624124,0.3750000087598118,6.17534620354742,3.3536410321207786,,,,,,
176.0,-30.18556795652293,4.740733198084126,35.037672819498,23.575980809424095,4.463541418512269,-26.72070631343896,-40.232734638825036,0.9986280879760013,-5.553278376723711,-5.553278376724387,40.071299518791974,42420.920379297866,25606.773821944527,25606.773821944527,68027.6942012424,77379.83236288936,77379.83236288936,25606.773821944527,102986.60618483389,102986.60618483389,102986.60618483389,129961.84124378957,125436.88085953928,4524.960384250292,0.0,91408.09987992789,56449.18789289762,38843.23554114474,26975.235058955688,65818.47060010044,20330.421870447055,1491.5677417377071,0.0,0.883811456611,2.8263811665239524,0.0014947054983599872,1.0,1.0,-5.553278376723711,347072.1868226845,1557609.7550727276,4.487855305641342,1557609.7550727276,4.487855305641342,0.753669868900639,0.09281917872370928,4.028046144702076,101325.0,128400.69465406741,1.267216330165975,1.0,0.0,4.028046144700845,1.2870800373604647,1.2873747708930685,3.1296003572262423,22692.91279101984,2314.0331092697143,19288.97561212214,1966.9281163416804,0.85,0.8499999885318942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.159316036026,4632.441516551485,5.671289101804136,4.740733198084126,-2.856967887144339,7.597701085228465,3.35356401251367,3.5,0.9581611464324772,0.6,0.00022898202187701894,1.000079838598373,0.00022896374173280077,199.075570767572,0.0,3.6616029552376114e-06,10.376982775143391,0.0008856130996543346,7.68039263852997e-05,0.00015217809549171923,0.000612980390853524,0.09281917872484044,0.09281917872484044,0.09281917872484044,0.09281917872747744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.28142542735,595.654272772913,0.0,0.09281917872484044,0.09281917872370928,0.09281917872370928,0.3750000087809452,0.3750000087809452,0.5,10.000000350984623,0.0,0.0,0.0,0.0,0.0,0.0,26975.235058955688,20330.421870447055,0.753669868900639,1.0335654046804696,0.6445139182439942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526032134510927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.836387532334,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16518.03743460823,1491.5677417377071,0.3750000087809452,6.17534620354742,3.35356401251367,,,,,,
177.0,-30.186327694558695,4.741924479740435,35.03752541657009,23.576431965362303,4.464179809344206,-26.721325434086292,-40.233286342676706,0.9991262831955989,-5.552380663384042,-5.552380663390441,40.07109275655337,42419.9241278514,25607.04620127723,25607.04620127723,68026.97032912863,77379.07176880208,77379.07176880208,25607.04620127723,102986.11797007931,102986.11797007931,102986.11797007931,129959.67580831173,125434.75575674795,4524.920051563776,0.0,91407.90641610794,56448.75878319436,38843.497369903984,26973.55783823242,65817.0552081364,20329.634250314855,1491.4964145426377,0.0,0.8838168922721257,2.8264750274010573,0.0014947054983599872,1.0,1.0,-5.552380663384042,347084.3877856757,1557600.8267714917,4.487671821566658,1557600.8267714917,4.487671821566658,0.7536875325174774,0.09281839321303986,4.028046144702076,101325.0,128400.5763980452,1.2672151630697774,1.0,0.0,4.0280461447022295,1.2870777362407069,1.2873724457171767,3.129605952525589,22692.864761823304,2314.0282116546737,19288.932523832977,1966.9237225589757,0.85,0.8499998887880901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.099499589114,4632.441516551485,5.671424561874559,4.741924479740435,-2.8560251831696584,7.597949662910093,3.3534899666222473,3.5,0.9581399904634992,0.6,0.00022896374173280077,1.0000791977370551,0.0002289456097585992,199.07619907087076,0.0,3.6391301439448244e-06,10.313294827939632,0.0008892522297982795,7.679912184558788e-05,0.0001521646198872129,0.0006129261104967447,0.09281839320969258,0.09281839320969258,0.09281839320969258,0.09281839321171792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.2816709033,595.6545877052321,0.0,0.09281839320969258,0.09281839321303986,0.09281839321303986,0.375000008800402,0.375000008800402,0.5,10.000000351475705,0.0,0.0,0.0,0.0,0.0,0.0,26973.55783823242,20329.634250314855,0.7536875325174774,1.0335766331994602,0.6445126418024152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526078085835605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.772699585126,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16518.01593120338,1491.4964145426377,0.375000008800402,6.17534620354742,3.3534899666222473,,,,,,
178.0,-30.18708123246435,4.743119029898329,35.03737835471297,23.577434510830813,4.465435466075789,-26.721878138093704,-40.23374511217696,1.0001815262341098,-5.551209269230981,-5.551209269206778,40.07080779108577,42418.5691821037,25606.653981070835,25606.653981070835,68025.22316317454,77378.04436899246,77378.04436899246,25606.653981070835,102984.69835006329,102984.69835006329,102984.69835006329,129956.05021013434,125431.18407518674,4524.866134947609,0.0,91407.6899530925,56448.21476665321,38843.861318265874,26971.35186007105,65815.21317833693,20328.59475295583,1491.402879022436,0.0,0.8838240406588558,2.82659750681745,0.0014947054983599872,1.0,1.0,-5.551209269230981,347100.3088940365,1557588.5216015861,4.487430525672883,1557588.5216015861,4.487430525672883,0.7537106355818488,0.09281734487980745,4.028046144702076,101325.0,128400.39422586784,1.2672133651701736,1.0,0.0,4.028046144700975,1.2870728196045282,1.2873675046168218,3.1296179076641146,22692.81102286211,2314.022731805674,19288.886702267573,1966.919050059661,0.85,0.8499998824665125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.040736458346,4632.441516551485,5.671411505615121,4.743119029898329,-2.8548790661163386,7.597998096014668,3.353417225252041,3.5,0.9581192072148689,0.6,0.0002289456097585992,1.000078551875804,0.00022892762706406997,199.07682225012593,0.0,3.6096445057000106e-06,10.22973252915383,0.0008928618743039795,7.679512684078703e-05,0.00015215048291781217,0.0006128691661316523,0.09281734487726574,0.09281734487726574,0.09281734487726574,0.09281734488338182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.90378405835,595.6550217525842,0.0,0.09281734487726574,0.09281734487980745,0.09281734487980745,0.3750000088212792,0.3750000088212792,0.5,10.000000351735997,0.0,0.0,0.0,0.0,0.0,0.0,26971.35186007105,20328.59475295583,0.7537106355818488,1.033579014305541,0.6445100932388346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526123668314863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.68913728634,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.994525519513,1491.402879022436,0.3750000088212792,6.17534620354742,3.353417225252041,,,,,,
179.0,-30.187831342034535,4.744310413712158,35.0372347689488,23.5778595780954,4.466042416361005,-26.722492482823178,-40.234292240906484,1.000652946471709,-5.550344091824968,-5.550344091777453,40.070613957857844,42417.59550556815,25607.03394233818,25607.03394233818,68024.62944790634,77377.30535770349,77377.30535770349,25607.03394233818,102984.33930004167,102984.33930004167,102984.33930004167,129954.08189402618,125429.25417166487,4524.827722361317,0.0,91407.49919040978,56447.789337969625,38844.12205826684,26969.74259398451,65813.86465225134,20327.839928662368,1491.3343131730496,0.0,0.8838292588143737,2.82668797130881,0.0014947054983599872,1.0,1.0,-5.550344091824968,347112.0683982804,1557580.1516797012,4.487254386939136,1557580.1516797012,4.487254386939136,0.7537276211600332,0.09281659614299934,4.028046144702076,101325.0,128400.28354179426,1.2672122728032988,1.0,0.0,4.02804614470284,1.2870706435976225,1.2873653049654998,3.129623198803504,22692.76366424807,2314.0179025710177,19288.848070481294,1966.9151107137805,0.85,0.8499999539884353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.984373308223,4632.441516551485,5.671566460721849,4.744310413712158,-2.853958510933754,7.598268924645913,3.35334745534924,3.5,0.9580992729569257,0.6,0.00022892762706406997,1.000078194960059,0.0002289097274770728,199.07744259755813,0.0,3.579937682374883e-06,10.145543391850419,0.0008964418119863543,7.679036264732623e-05,0.00015213726441674373,0.0006128159213993849,0.09281659614350285,0.09281659614350285,0.09281659614350285,0.092816596142569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.9665482341,595.6553169905158,0.0,0.09281659614350285,0.09281659614299934,0.09281659614299934,0.375000008842372,0.375000008842372,0.5,10.000000351701962,0.0,0.0,0.0,0.0,0.0,0.0,26969.74259398451,20327.839928662368,0.7537276211600332,1.033591171211967,0.6445085048522088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526168879071095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.60494814904,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.97321872032,1491.3343131730496,0.375000008842372,6.17534620354742,3.35334745534924,,,,,,
180.0,-30.188574185569685,4.745505123050867,35.03709134433517,23.57882384620609,4.4672530529271235,-26.723040505674142,-40.234750242065616,1.0016692562665035,-5.549159833645149,-5.549159833631486,40.07033143578772,42416.283583620825,25606.634879375346,25606.634879375346,68022.91846299617,77376.3053818257,77376.3053818257,25606.634879375346,102982.94026120105,102982.94026120105,102982.94026120105,129950.46025084142,125425.6865672265,4524.7736836149315,0.0,91407.2855133664,56447.2637151735,38844.46866465877,26967.519989640386,65811.98865429916,20326.79338330171,1491.2399339436495,0.0,0.8838364645240432,2.8268118031615574,0.0014947054983599872,1.0,1.0,-5.549159833645149,347128.1653603259,1557567.952140253,4.487011160628429,1557567.952140253,4.487011160628429,0.7537509341278055,0.09281554480718489,4.028046144702076,101325.0,128400.10565667611,1.2672105172136798,1.0,0.0,4.02804614470011,1.287065909316133,1.2873605465609985,3.129634710659324,22692.71061693041,2314.0124932500303,19288.800950671884,1966.9103058304197,0.85,0.8499998645503829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.928846412206,4632.441516551485,5.671547825105526,4.745505123050867,-2.85280113314889,7.598306256199757,3.353278721182909,3.5,0.9580796346236883,0.6,0.0002289097274770728,1.0000774379588722,0.00022889200254759337,199.078056939282,0.0,3.56340400295025e-06,10.098686944361008,0.0009000052159893046,7.678637475371471e-05,0.00015212335272335808,0.0006127598844564765,0.09281554480555161,0.09281554480555161,0.09281554480555161,0.09281554480108746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.6004769533,595.6557473153217,0.0,0.09281554480555161,0.09281554480718489,0.09281554480718489,0.37500000886245966,0.37500000886245966,0.5,10.000000351993078,0.0,0.0,0.0,0.0,0.0,0.0,26967.519989640386,20326.79338330171,0.7537509341278055,1.0335946360823511,0.6445069424421653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526213884401238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.55809170155,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.95195548418,1491.2399339436495,0.37500000886245966,6.17534620354742,3.353278721182909,,,,,,
181.0,-30.18931259588677,4.746696823421394,35.03695101887926,23.57936353599655,4.467987834512624,-26.72363079778252,-40.23527103764934,1.002256222645546,-5.548276759183295,-5.548276759149792,40.07013400199154,42415.25139616556,25606.99595554217,25606.99595554217,68022.24735170773,77375.51299273856,77375.51299273856,25606.99595554217,102982.50894828072,102982.50894828072,102982.50894828072,129948.38763150736,125423.65312218612,4524.734509321233,0.0,91407.09111796142,56446.82952290442,38844.735105618885,26965.878683226638,65810.61378884553,20326.02329745943,1491.1699711958336,0.0,0.8838417886376895,2.826904144553812,0.0014947054983599872,1.0,1.0,-5.548276759183295,347140.1688812864,1557559.426827516,4.48683144865371,1557559.426827516,4.48683144865371,0.7537682541790361,0.09281478117099766,4.028046144702076,101325.0,128399.97888221158,1.2672092660469931,1.0,0.0,4.028046144703508,1.2870631903447465,1.2873578041528886,3.129641322135196,22692.662356459205,2314.007572051537,19288.763014502903,1966.9064374177628,0.85,0.850000000507326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.8757336243225,4632.441516551485,5.671694519704116,4.746696823421394,-2.851865555160348,7.598562378581742,3.3532129758562728,3.5,0.9580608502446494,0.6,0.00022889200254759337,1.0000769762662531,0.00022887438465202188,199.07866761799653,0.0,3.5286445201496975e-06,10.000178570104243,0.0009035338605094544,7.678184033107608e-05,0.0001521101622165173,0.0006127067524862498,0.0928147811692624,0.0928147811692624,0.0928147811692624,0.09281478117926653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.64583171863,595.6560480370099,0.0,0.0928147811692624,0.09281478117099766,0.09281478117099766,0.3750000088830465,0.3750000088830465,0.5,10.000000352072378,0.0,0.0,0.0,0.0,0.0,0.0,26965.878683226638,20326.02329745943,0.7537682541790361,1.033606031543153,0.6445047227831002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526258454043994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.45958332729,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.93081280729,1491.1699711958336,0.3750000088830465,6.17534620354742,3.3532129758562728,,,,,,
182.0,-30.190046614458094,4.74789029356196,35.03681146855104,23.5801653348841,4.469014935454799,-26.72418913327118,-40.23574929507447,1.0031079382300618,-5.547158680068719,-5.547158680061961,40.06987571468304,42414.06183514695,25606.783583100514,25606.783583100514,68020.84541824747,77374.59818419215,77374.59818419215,25606.783583100514,102981.38176729265,102981.38176729265,102981.38176729265,129945.17297868697,125420.48877535707,4524.684203329909,0.0,91406.8859280752,56446.349572268075,38845.04039534124,26963.791211394313,65808.83160673555,20325.04183006003,1491.08113753359,0.0,0.8838485599481676,2.82702106334667,0.0014947054983599872,1.0,1.0,-5.547158680068719,347155.36725871655,1557548.2738747734,4.486602889575995,1557548.2738747734,4.486602889575995,0.7537902096449667,0.0928138015062397,4.028046144702076,101325.0,128399.82900216838,1.2672077868459746,1.0,0.0,4.028046144703439,1.2870592282514088,1.2873538184761566,3.1296509564478674,22692.611416157415,2314.002377586374,19288.719585164683,1966.9020088577327,0.85,0.8499999947749901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.823495723905,4632.441516551485,5.671713104034588,4.74789029356196,-2.8507555949664662,7.598645888528425,3.3531483140064666,3.5,0.958042375430419,0.6,0.00022887438465202188,1.0000765188889795,0.00022885687277838154,199.0792746679408,0.0,3.507347176603969e-06,9.939821898495648,0.0009070412076860584,7.677767649444573e-05,0.00015209670815757615,0.0006126525589160014,0.0928138015106596,0.0928138015106596,0.0928138015106596,0.09281380150042133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.39694669895,595.6564414465712,0.0,0.0928138015106596,0.0928138015062397,0.0928138015062397,0.3750000089031863,0.3750000089031863,0.5,10.000000351616535,0.0,0.0,0.0,0.0,0.0,0.0,26963.791211394313,20325.04183006003,0.7537902096449667,1.0336127197141352,0.6445041007354074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526302757958507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.39922665568,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.909734181085,1491.08113753359,0.3750000089031863,6.17534620354742,3.3531483140064666,,,,,,
183.0,-30.19077419167708,4.74908241783442,35.03667421105421,23.580653336271666,4.469689174449245,-26.72477652619725,-40.236265829857416,1.0036424350588344,-5.546186001039928,-5.546186001052344,40.06966276584362,42413.058704050956,25606.945087342607,25606.945087342607,68020.00379139357,77373.84171948342,77373.84171948342,25606.945087342607,102980.78680682603,102980.78680682603,102980.78680682603,129942.77634386942,125418.13490822578,4524.641435643642,0.0,91406.69477748258,56445.91177219403,38845.31445032061,26961.989537043402,65807.30398736402,20324.19714983541,1491.0042248902669,0.0,0.8838544071230487,2.827122780595156,0.0014947054983599872,1.0,1.0,-5.546186001039928,347168.58959510375,1557539.0787023013,4.486405525680851,1557539.0787023013,4.486405525680851,0.7538092514245565,0.09281296729170711,4.028046144702076,101325.0,128399.70606935433,1.2672065735934304,1.0,0.0,4.0280461447033185,1.2870567551942498,1.287351322313,3.1296569700177215,22692.563961241125,2313.9975385316216,19288.680475963647,1966.8980208290955,0.85,0.8500000488666107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.773293296655,4632.441516551485,5.671811943550459,4.74908241783442,-2.849752220476553,7.598834638310973,3.3530861722045726,3.5,0.9580246206298779,0.6,0.00022885687277838154,1.0000758478293084,0.00022883951579784828,199.07987639397143,0.0,3.4862511023956015e-06,9.880035624189135,0.000910527458788454,7.677317963943635e-05,0.00015208369313894518,0.0006126001338203817,0.0928129672854342,0.0928129672854342,0.0928129672854342,0.09281296730795896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.3672807626,595.6567658000773,0.0,0.0928129672854342,0.09281296729170711,0.09281296729170711,0.37500000892082347,0.37500000892082347,0.5,10.000000352160425,0.0,0.0,0.0,0.0,0.0,0.0,26961.989537043402,20324.19714983541,0.7538092514245565,1.033623924244859,0.6445038184848735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526346798628451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.33944038138,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.88871892251,1491.0042248902669,0.37500000892082347,6.17534620354742,3.3530861722045726,,,,,,
184.0,-30.19149762121771,4.750276643509954,35.03653739721066,23.581476020067953,4.470739496159113,-26.7253218976522,-40.236730746086664,1.0045149792633248,-5.545040971953597,-5.545040971940927,40.06940105090674,42411.8595970897,25606.692918926507,25606.692918926507,68018.5525160162,77372.9176596037,77372.9176596037,25606.692918926507,102979.6105785302,102979.6105785302,102979.6105785302,129939.46663387888,125414.87648211949,4524.590151759391,0.0,91406.49002794936,56445.43196511837,38845.62006981221,26959.85605534868,65805.47612516089,20323.19423725148,1490.9133475999222,0.0,0.8838613307052935,2.8272425249378585,0.0014947054983599872,1.0,1.0,-5.545040971953597,347184.1553184324,1557527.7778562591,4.486171831279906,1557527.7778562591,4.486171831279906,0.753831704276458,0.0928119682554438,4.028046144702076,101325.0,128399.5494525038,1.2672050279052929,1.0,0.0,4.028046144701149,1.2870526948186314,1.2873472386675768,3.129666843415218,22692.513130261075,2313.9923552141736,19288.638586861412,1966.8937493294259,0.85,0.850000106913654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.724369459347,4632.441516551485,5.671817551509348,4.750276643509954,-2.848620404587691,7.598897048097645,3.353025613516035,3.5,0.9580073181474386,0.6,0.00022883951579784828,1.0000754158780567,0.00022882225896626943,199.08047469294863,0.0,3.455425539134984e-06,9.792675977908544,0.0009139828843275889,7.67691323741076e-05,0.00015207038342374067,0.000612546521673365,0.0928119682569507,0.0928119682569507,0.0928119682569507,0.09281196825334846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.10182183236,595.6571644300908,0.0,0.0928119682569507,0.0928119682554438,0.0928119682554438,0.3750000089404627,0.3750000089404627,0.5,10.000000352025133,0.0,0.0,0.0,0.0,0.0,0.0,26959.85605534868,20323.19423725148,0.753831704276458,1.0336305809359405,0.6445034987122207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526390453073024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.252080735096,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.867808238407,1490.9133475999222,0.3750000089404627,6.17534620354742,3.353025613516035,,,,,,
185.0,-30.192215688226774,4.751468923663374,35.0364026616777,23.58226643353703,4.471751512646091,-26.725867379719375,-40.23719566231591,1.0053547743215059,-5.54408662703662,-5.544086627048384,40.06918738575156,42410.683581565245,25606.926381563586,25606.926381563586,68017.60996312884,77372.01795318848,77372.01795318848,25606.926381563586,102978.94433475207,102978.94433475207,102978.94433475207,129937.02789692229,125412.48011106817,4524.5477858541135,0.0,91406.28713975826,56444.95276165455,38845.9270867819,26958.08356217022,65804.01064895213,20322.361827230696,1490.8377470230191,0.0,0.8838670845706805,2.8273423310568266,0.0014947054983599872,1.0,1.0,-5.54408662703662,347197.1292669045,1557518.5518437424,4.485977620645633,1557518.5518437424,4.485977620645633,0.75385039075065,0.09281114243370653,4.028046144702076,101325.0,128399.39172213139,1.2672034712275488,1.0,0.0,4.028046144702508,1.2870487880057009,1.2873433087490262,3.129676343461375,22692.46276137656,2313.9872190173564,19288.58917904373,1966.8887111341521,0.85,0.8499998163211112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.677562567052,4632.441516551485,5.671928067218039,4.751468923663374,-2.8476287124712294,7.599097636134603,3.3529676756245452,3.5,0.9579907644641558,0.6,0.00022882225896626943,1.0000748572677904,0.00022880513123928843,199.08106856008794,0.0,3.4354982224120503e-06,9.73620196231575,0.000917418382550001,7.67650853060448e-05,0.00015205717366022464,0.0006124933121363619,0.09281114243934624,0.09281114243934624,0.09281114243934624,0.09281114241670742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.0686976598,595.657489872524,0.0,0.09281114243934624,0.09281114243370653,0.09281114243370653,0.3750000089589855,0.3750000089589855,0.5,10.000000351653187,0.0,0.0,0.0,0.0,0.0,0.0,26958.08356217022,20322.361827230696,0.75385039075065,1.0336392765782272,0.6444999805227009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526433858906598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.195606719506,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.846956393554,1490.8377470230191,0.3750000089589855,6.17534620354742,3.3529676756245452,,,,,,
186.0,-30.192927512301864,4.752659641434933,35.036270042953674,23.582756251003616,4.472426984701356,-26.726439169811716,-40.237702208664246,1.0058906408517885,-5.543111875988075,-5.543111876000922,40.0689789880575,42409.70710815999,25607.113867450473,25607.113867450473,68016.82097561046,77371.26392687544,77371.26392687544,25607.113867450473,102978.37779432592,102978.37779432592,102978.37779432592,129934.662998975,125410.15765085476,4524.505348120241,0.0,91406.09788420764,56444.54107571978,38846.17423165318,26956.28520464909,65802.45943630228,20321.51928410755,1490.7608391297529,0.0,0.8838729249803876,2.827444274137076,0.0014947054983599872,1.0,1.0,-5.543111875988075,347210.3810217851,1557509.5533193615,4.485780490594371,1557509.5533193615,4.485780490594371,0.7538694271049908,0.09281031406380881,4.028046144702076,101325.0,128399.2802029165,1.2672023706184703,1.0,0.0,4.028046144700056,1.2870463077643421,1.287340805894778,3.1296823745984517,22692.415776922106,2313.98242793636,19288.553200078495,1966.8850423007343,0.85,0.8499999907323532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.631889204547,4632.441516551485,5.6720269771457055,4.752659641434933,-2.8466217644541256,7.599281405889059,3.35291114121001,3.5,0.9579746117742886,0.6,0.00022880513123928843,1.000074206863315,0.00022878815358804702,199.0816572671893,0.0,3.409806189384257e-06,9.663390740714984,0.0009208281887393853,7.67606760748202e-05,0.00015204445516446823,0.0006124420814485639,0.09281031405875144,0.09281031405875144,0.09281031405875144,0.09281031407247368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.06103902723,595.6578072929779,0.0,0.09281031405875144,0.09281031406380881,0.09281031406380881,0.37500000897566504,0.37500000897566504,0.5,10.000000352190984,0.0,0.0,0.0,0.0,0.0,0.0,26956.28520464909,20321.51928410755,0.7538694271049908,1.0336516531187063,0.6445003343562439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452647694323299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.122795497904,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.826187863768,1490.7608391297529,0.37500000897566504,6.17534620354742,3.35291114121001,,,,,,
187.0,-30.19363496910179,4.753852063936357,35.03613768367923,23.583697399031394,4.473606205526545,-26.726958887549962,-40.23813296863807,1.0068824166748145,-5.541974023302089,-5.541974023305492,40.06872123610654,42408.43544149473,25606.90929981528,25606.90929981528,68015.34474131001,77370.29755276335,77370.29755276335,25606.90929981528,102977.20685257863,102977.20685257863,102977.20685257863,129931.37614397307,125406.9215651941,4524.454578778971,0.0,91405.88997058725,56444.027854535845,38846.513462279334,26954.169291394446,65800.68275367378,20320.524520913663,1490.670619564119,0.0,0.8838797956974949,2.8275632786637925,0.0014947054983599872,1.0,1.0,-5.541974023302089,347225.8506482193,1557498.4237534488,4.485548587024352,1557498.4237534488,4.485548587024352,0.7538917004354246,0.09280932477749244,4.028046144702076,101325.0,128399.10621512486,1.2672006534924734,1.0,0.0,4.028046144703299,1.287041686932205,1.2873361621532333,3.1296936110153,22692.364160427922,2313.9771645187625,19288.508306595515,1966.880464439489,0.85,0.8499999458069591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.587440152055,4632.441516551485,5.672037509357181,4.753852063936357,-2.8454933327493106,7.599345396685667,3.352856122610536,3.5,0.9579588921744389,0.6,0.00022878815358804702,1.0000737519920504,0.00022877128125033087,199.08224236542887,0.0,3.3799389456443915e-06,9.578746971956205,0.0009242081276850297,7.675692671009856e-05,0.00015203122687794846,0.0006123887973000469,0.09280932477938679,0.09280932477938679,0.09280932477938679,0.09280932477667934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.8147440566,595.6581998854895,0.0,0.09280932477938679,0.09280932477749244,0.09280932477749244,0.3750000089945141,0.3750000089945141,0.5,10.000000351993107,0.0,0.0,0.0,0.0,0.0,0.0,26954.169291394446,20320.524520913663,0.7538917004354246,1.0336571277828053,0.6444984104534536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526519653221774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.038151729146,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16517.80552046519,1490.670619564119,0.3750000089945141,6.17534620354742,3.352856122610536,,,,,,
188.0,-30.194336482492524,4.755040946731158,35.036008154897225,23.584155679587298,4.474242774004827,-26.72752706067379,-40.23863507956264,1.0073860521850064,-5.54108653846896,-5.541086538465404,40.06853818189037,42407.485259113615,25607.33406465985,25607.33406465985,68014.81932377347,77369.57321661348,77369.57321661348,25607.33406465985,102976.90728127334,102976.90728127334,102976.90728127334,129929.44787104543,125405.03136579742,4524.41650524801,0.0,91405.7033968302,56443.61544798429,38846.76438760656,26952.54058977209,65799.30497737865,20319.762628991306,1490.6008119983549,0.0,0.8838850881241499,2.8276561007297265,0.0014947054983599872,1.0,1.0,-5.54108653846896,347237.91678512446,1557490.5196246349,4.4853699562667035,1557490.5196246349,4.4853699562667035,0.7539089890732683,0.09280858080187192,4.028046144702076,101325.0,128398.99280292272,1.2671995342010631,1.0,0.0,4.028046144702357,1.2870393574996364,1.287333810471197,3.129699275496487,22692.31784175372,2313.972441328458,19288.473280136197,1966.8768927346441,0.85,0.8500001372555046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.54500957813,4632.441516551485,5.672184906857928,4.755040946731158,-2.844549548641433,7.59959049537259,3.352803602800857,3.5,0.9579438865145306,0.6,0.00022877128125033087,1.0000731327945755,0.00022875455179068656,199.0828225512074,0.0,3.3589828264777665e-06,9.519357330237991,0.0009275671105115074,7.675255651546317e-05,0.00015201872473486768,0.0006123384380908099,0.09280858079530771,0.09280858079530771,0.09280858079530771,0.09280858082131144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.92962846195,595.6584787035888,0.0,0.09280858079530771,0.09280858080187192,0.09280858080187192,0.37500000901215413,0.37500000901215413,0.5,10.000000352510098,0.0,0.0,0.0,0.0,0.0,0.0,26952.54058977209,20319.762628991306,0.7539089890732683,1.033670786449135,0.6444974650369486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526562101408536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.97876208743,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.78491683022,1490.6008119983549,0.37500000901215413,6.17534620354742,3.352803602800857,,,,,,
