time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
189.0,-30.195032085548423,4.756231708679143,35.03587860253648,23.58515089089053,4.4754816432732385,-26.728029530834597,-40.239048132766015,1.0084321881024496,-5.5399334363165735,-5.53993343632681,40.068278444028486,42406.1912509089,25607.108566260104,25607.108566260104,68013.299817169,77368.58436517914,77368.58436517914,25607.108566260104,102975.69293143923,102975.69293143923,102975.69293143923,129926.09196102865,125401.72678310264,4524.36517792601,0.0,91405.49442298077,56443.10130876221,38847.10346024285,26950.39902958942,65797.50248983226,20318.755716315838,1490.509439798376,0.0,0.8838920449009491,2.82777670731394,0.0014947054983599872,1.0,1.0,-5.5399334363165735,347253.59471489314,1557479.3044127978,4.485135152284141,1557479.3044127978,4.485135152284141,0.7539315352625184,0.09280758046480037,4.028046144702076,101325.0,128398.81185561945,1.2671977483900267,1.0,0.0,4.028046144702528,1.2870344810113765,1.2873289113347663,3.129711133719401,22692.265962047797,2313.9671510707326,19288.42318271164,1966.871784219039,0.85,0.8499998728628955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.503321654116,4632.441516551485,5.672187335300851,4.756231708679143,-2.8434088244698055,7.599640533148948,3.352752002550516,3.5,0.9579291435858617,0.6,0.00022875455179068656,1.0000725170349296,0.00022873796439173305,199.08339785180328,0.0,3.3305480457453367e-06,9.438773161642285,0.0009308976585572528,7.674896161997438e-05,0.0001520055901707122,0.000612285531460301,0.09280758046002868,0.09280758046002868,0.09280758046002868,0.09280758048457499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.67372993095,595.658874320866,0.0,0.09280758046002868,0.09280758046480037,0.09280758046480037,0.3750000090316914,0.3750000090316914,0.5,10.000000352772869,0.0,0.0,0.0,0.0,0.0,0.0,26950.39902958942,20318.755716315838,0.7539315352625184,1.03367600962786,0.644495454177185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452660419321832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.89817791883,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.764408679657,1490.509439798376,0.3750000090316914,6.17534620354742,3.352752002550516,,,,,,
190.0,-30.195724455914704,4.757418105211718,35.03575208829998,23.58557938076558,4.476084886218699,-26.728591628560462,-40.23954545902086,1.0089053791801945,-5.539079666444877,-5.539079666449017,40.06810699416778,42405.26077112555,25607.632416088105,25607.632416088105,68012.89318721366,77367.87449723892,77367.87449723892,25607.632416088105,102975.50691332703,102975.50691332703,102975.50691332703,129924.34529427621,125400.0163519361,4524.3289423401175,0.0,91405.3106601603,56442.696932899205,38847.34858584567,26948.838380949175,65796.18696679485,20318.026395058772,1490.4424349342846,0.0,0.8838971186944351,2.8278660084101808,0.0014947054983599872,1.0,1.0,-5.539079666444877,347265.20318946894,1557471.901417912,4.484963903994005,1557471.901417912,4.484963903994005,0.7539481334164706,0.09280687184697674,4.028046144702076,101325.0,128398.69827638904,1.2671966274501756,1.0,0.0,4.028046144699936,1.287032293936421,1.2873267024098518,3.1297164520885445,22692.2203412148,2313.962499040427,19288.382820854065,1966.8676684549837,0.85,0.8499998030523921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.463692307521,4632.441516551485,5.672353165609142,4.757418105211718,-2.8424890845540665,7.599907189765784,3.352702950649377,3.5,0.9579151287569648,0.6,0.00022873796439173305,1.0000721804236192,0.00022872145518020734,199.08397048171298,0.0,3.3022757451891168e-06,9.358649461865957,0.0009341999343024419,7.674463348360898e-05,0.00015199333090812407,0.0006122361505848961,0.09280687184732297,0.09280687184732297,0.09280687184732297,0.09280687184487676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.84472767496,595.6591354625175,0.0,0.09280687184732297,0.09280687184697674,0.09280687184697674,0.375000009051732,0.375000009051732,0.5,10.000000352731947,0.0,0.0,0.0,0.0,0.0,0.0,26948.838380949175,20318.026395058772,0.7539481334164706,1.0336904967082288,0.6444941983116146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526645930629736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.81805421905,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.743995549023,1490.4424349342846,0.375000009051732,6.17534620354742,3.352702950649377,,,,,,
191.0,-30.196409762513344,4.758606539958259,35.03562537464573,23.58653669888156,4.477280046559766,-26.72908887066698,-40.23995763910932,1.0099129540166762,-5.537913224397357,-5.537913224404381,40.06784821218135,42404.0077486998,25607.387830433046,25607.387830433046,68011.39557913285,77366.90920723922,77366.90920723922,25607.387830433046,102974.29703767227,102974.29703767227,102974.29703767227,129920.97473467923,125396.69737996488,4524.277354714347,0.0,91405.10441149211,56442.20295058117,38847.66828990104,26946.677697006962,65794.34598690801,20317.010949822114,1490.3501390712627,0.0,0.8839041407503379,2.8279880174324576,0.0014947054983599872,1.0,1.0,-5.537913224397357,347281.063474319,1557460.7275798386,4.48472690102497,1557460.7275798386,4.48472690102497,0.7539709042528377,0.0928058659746611,4.028046144702076,101325.0,128398.5257918519,1.267194925160147,1.0,0.0,4.028046144704709,1.2870275980692398,1.2873219842195747,3.1297278712164602,22692.169138060523,2313.9572777717694,19288.34003713962,1966.8633057302566,0.85,0.8499998356167804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.424602175214,4632.441516551485,5.6723481034757945,4.758606539958259,-2.84133773880741,7.599944278765669,3.352654566451169,3.5,0.957901304700334,0.6,0.00022872145518020734,1.000071444394725,0.00022870511548166126,199.08453727235107,0.0,3.286719380060715e-06,9.314562723092067,0.0009374866536825026,7.674104652925124e-05,0.00015198040865095608,0.0006121840991367296,0.09280586597199646,0.09280586597199646,0.09280586597199646,0.09280586597840314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.5934520816,595.659529623094,0.0,0.09280586597199646,0.0928058659746611,0.0928058659746611,0.37500000907096015,0.37500000907096015,0.5,10.000000352988314,0.0,0.0,0.0,0.0,0.0,0.0,26946.677697006962,20317.010949822114,0.7539709042528377,1.0336966582609697,0.6444931872586361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526687474301694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.77396748028,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.723623993163,1490.3501390712627,0.37500000907096015,6.17534620354742,3.352654566451169,,,,,,
192.0,-30.197092564239565,4.759790862259549,35.03550145777197,23.586969065386825,4.477885575279456,-26.72964279020685,-40.24044986637307,1.0103897728735118,-5.537041227296584,-5.537041227289404,40.067675476630086,42403.09759362267,25607.88132383974,25607.88132383974,68010.9789174624,77366.20587898181,77366.20587898181,25607.88132383974,102974.08720282155,102974.08720282155,102974.08720282155,129919.17446934889,125394.93392431657,4524.240545032315,0.0,91404.92176139451,56441.81347543166,38847.89809551427,26945.087266527342,65792.98536204161,20316.267934446787,1490.2817854952518,0.0,0.883909313662787,2.8280792304349878,0.0014947054983599872,1.0,1.0,-5.537041227296584,347292.92051925557,1557453.2691383366,4.484552310509836,1557453.2691383366,4.484552310509836,0.7539878321227322,0.0928051458392276,4.028046144702076,101325.0,128398.42418298163,1.2671939223585653,1.0,0.0,4.02804614470112,1.2870253934752511,1.28731975809062,3.129733232244522,22692.123793471346,2313.952653910494,19288.309517463967,1966.860193589449,0.85,0.8500001891851712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.387606093223,4632.441516551485,5.672503904909697,4.759790862259549,-2.8404036857717077,7.600194548031256,3.352608774441728,3.5,0.9578882212690651,0.6,0.00022870511548166126,1.00007118364737,0.000228688836576161,199.0851019941438,0.0,3.2529813242149457e-06,9.218949072825156,0.0009407396350067176,7.673676317575467e-05,0.0001519683523059066,0.0006121355356225339,0.09280514583979234,0.09280514583979234,0.09280514583979234,0.09280514583780228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.7582340517,595.6597927224641,0.0,0.09280514583979234,0.0928051458392276,0.0928051458392276,0.37500000909072995,0.37500000909072995,0.5,10.0000003529096,0.0,0.0,0.0,0.0,0.0,0.0,26945.087266527342,20316.267934446787,0.7539878321227322,1.0337117025958884,0.6444926820129759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526728594356446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.678353830015,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16517.703370869105,1490.2817854952518,0.37500000909072995,6.17534620354742,3.352608774441728,,,,,,
193.0,-30.197767731494046,4.760976992919359,35.03537728606,23.58794583650308,4.479100906640297,-26.730129021706706,-40.24084901958702,1.0114166858180682,-5.535879897140433,-5.53587989711562,40.067420290393216,42401.83431393519,25607.664320840013,25607.664320840013,68009.4986347752,77365.2375382425,77365.2375382425,25607.664320840013,102972.90185908251,102972.90185908251,102972.90185908251,129915.84179441768,125391.65240472271,4524.189389694967,0.0,91404.71584006192,56441.312614050374,38848.2258066795,26942.93993533516,65791.16574201465,20315.258891143687,1490.189981216324,0.0,0.8839162952639206,2.828200711981631,0.0014947054983599872,1.0,1.0,-5.535879897140433,347308.71228534065,1557442.2506577217,4.484316677256756,1557442.2506577217,4.484316677256756,0.7540104732409179,0.09280414810484248,4.028046144702076,101325.0,128398.24741138532,1.2671921777585524,1.0,0.0,4.028046144701119,1.2870206064018235,1.2873149489699296,3.1297448732879656,22692.072671581183,2313.9474409284703,19288.265277804807,1966.8556823996785,0.85,0.8500001545456359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.3512077822015,4632.441516551485,5.672501571586956,4.760976992919359,-2.8392552813487453,7.600232274268103,3.352563722569214,3.5,0.9578753493054898,0.6,0.000228688836576161,1.000070388099989,0.00022867274073642125,199.08566040451348,0.0,3.240887561873381e-06,9.184675350349162,0.0009439805225685909,7.673328991339945e-05,0.00015195554666276156,0.0006120839539010331,0.092804148101085,0.092804148101085,0.092804148101085,0.09280414811676813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.5243458282,595.6601814054626,0.0,0.092804148101085,0.09280414810484248,0.09280414810484248,0.37500000910959197,0.37500000910959197,0.5,10.000000353156175,0.0,0.0,0.0,0.0,0.0,0.0,26942.93993533516,20315.258891143687,0.7540104732409179,1.0337177927726535,0.6444913057203532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452676956433406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.64408010754,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.683145082443,1490.189981216324,0.37500000910959197,6.17534620354742,3.352563722569214,,,,,,
194.0,-30.19843881736875,4.762158587732869,35.035255864135195,23.58847187077629,4.479809751552316,-26.73066219046671,-40.24131543757392,1.0119878925167198,-5.535022961276468,-5.535022961268695,40.06725128295727,42400.86774154305,25608.208622384434,25608.208622384434,68009.07636392748,77364.49527427612,77364.49527427612,25608.208622384434,102972.70389666056,102972.70389666056,102972.70389666056,129914.0824576123,125389.92918045625,4524.153277156042,0.0,91404.53040838537,56440.90287746806,38848.47503435256,26941.37856095174,65789.8535953043,20314.52931382082,1490.1228391166776,0.0,0.8839213756416259,2.828290354847067,0.0014947054983599872,1.0,1.0,-5.535022961276468,347320.3652597095,1557434.9532563048,4.484145212998754,1557434.9532563048,4.484145212998754,0.7540270913703082,0.0928034415127298,4.028046144702076,101325.0,128398.12381045813,1.267190957912244,1.0,0.0,4.028046144701376,1.287017958235991,1.2873122794817464,3.129751313045379,22692.02663643911,2313.9427466503967,19288.2207740177,1966.8511442763534,0.85,0.8499999177263639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.316844758933,4632.441516551485,5.672665323018975,4.762158587732869,-2.8383316566594154,7.600490244392285,3.3525211900886895,3.5,0.957863197168197,0.6,0.00022867274073642125,1.0000699629757823,0.00022865674323023217,199.08621544204252,0.0,3.2044508843521325e-06,9.081413806253943,0.000947184973452943,7.672923152560807e-05,0.0001519435092108132,0.0006120354664891205,0.09280344151164328,0.09280344151164328,0.09280344151164328,0.09280344151361167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.7071540269,595.6604388261716,0.0,0.09280344151164328,0.0928034415127298,0.0928034415127298,0.37500000912903125,0.37500000912903125,0.5,10.000000353237269,0.0,0.0,0.0,0.0,0.0,0.0,26941.37856095174,20314.52931382082,0.7540270913703082,1.0337319912926752,0.6444894679712341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526810076439602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.540818563444,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.663049479634,1490.1228391166776,0.37500000912903125,6.17534620354742,3.3525211900886895,,,,,,
195.0,-30.199104324225438,4.763340831005286,35.03513489684755,23.5890909441747,4.480621830174386,-26.731180290922726,-40.241760726179905,1.0126529468469245,-5.5339137116511665,-5.533913711611494,40.067021556204644,42399.837586789814,25608.130807365582,25608.130807365582,68007.9683941554,77363.71146819748,77363.71146819748,25608.130807365582,102971.84227556306,102971.84227556306,102971.84227556306,129911.1872609043,125387.08165859057,4524.105602313729,0.0,91404.3414381676,56440.46757151466,38848.74874072549,26939.34498534125,65788.09372606674,20313.576440873087,1490.03559508017,0.0,0.8839279919531133,2.8284063952355165,0.0014947054983599872,1.0,1.0,-5.5339137116511665,347335.44975863886,1557425.0341555274,4.483921912484809,1557425.0341555274,4.483921912484809,0.7540486397099297,0.09280251001699627,4.028046144702076,101325.0,128397.9923035257,1.2671896600397305,1.0,0.0,4.028046144700984,1.2870148693242034,1.2873091692734717,3.129758824633593,22691.979722821197,2313.937962792717,19288.180796805726,1966.8470677352334,0.85,0.8499999132912899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.282973244127,4632.441516551485,5.672690648579935,4.763340831005286,-2.83722136443226,7.600562195437546,3.352479266178964,3.5,0.9578512189082754,0.6,0.00022865674323023217,1.0000693817042312,0.00022864087973633915,199.08676586801462,0.0,3.1848829636941214e-06,9.02595831910914,0.0009503698564166372,7.672535717357925e-05,0.0001519313860566529,0.0006119866338647435,0.0928025100081488,0.0928025100081488,0.0928025100081488,0.09280251003495002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.5963667362,595.6607887312128,0.0,0.0928025100081488,0.09280251001699627,0.09280251001699627,0.37500000914827125,0.37500000914827125,0.5,10.000000354038658,0.0,0.0,0.0,0.0,0.0,0.0,26939.34498534125,20313.576440873087,0.7540486397099297,1.0337428027225097,0.6444910497534303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452685034386385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.485363076295,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.643013134897,1490.03559508017,0.37500000914827125,6.17534620354742,3.352479266178964,,,,,,
196.0,-30.19976597283174,4.7645224455467154,35.035014572725146,23.589987318869703,4.481746012140226,-26.731662681850803,-40.242159145977325,1.0135981296906718,-5.532861335999257,-5.532861336023777,40.06679817798844,42398.629750281725,25608.206255017016,25608.206255017016,68006.83600529874,77362.78695326363,77362.78695326363,25608.206255017016,102970.99320828065,102970.99320828065,102970.99320828065,129908.40291592467,125384.34300695898,4524.059908965695,0.0,91404.1412177817,56439.984012065805,38849.06356190654,26937.409707644023,65786.47326955057,20312.66821409816,1489.9526608539802,0.0,0.8839342887376201,2.8285164894219403,0.0014947054983599872,1.0,1.0,-5.532861335999257,347349.76131349837,1557415.389219421,4.483709398072064,1557415.389219421,4.483709398072064,0.7540690970124733,0.09280161789127192,4.028046144702076,101325.0,128397.82622173933,1.267188020939939,1.0,0.0,4.028046144704738,1.2870104651371845,1.287304743661808,3.1297695347587715,22691.930016244183,2313.9328941324698,19288.137842280063,1966.8426875926095,0.85,0.8499998822697103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.250850691695,4632.441516551485,5.67274772758656,4.7645224455467154,-2.8361522837002062,7.600674729246922,3.3524395072123645,3.5,0.9578398592035328,0.6,0.00022864087973633915,1.0000689798278768,0.00022862510921565712,199.08731310558136,0.0,3.158211694529493e-06,8.950371942296583,0.0009535280681111667,7.672189076941335e-05,0.00015191898896692579,0.0006119366978152626,0.09280161789358464,0.09280161789358464,0.09280161789358464,0.09280161788611933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.51628125436,595.6611289647457,0.0,0.09280161789358464,0.09280161789127192,0.09280161789127192,0.37500000917024057,0.37500000917024057,0.5,10.00000035387235,0.0,0.0,0.0,0.0,0.0,0.0,26937.409707644023,20312.66821409816,0.7540690970124733,1.0337510528441092,0.6444885649449464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526890276738846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.40977669948,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16517.623066186952,1489.9526608539802,0.37500000917024057,6.17534620354742,3.3524395072123645,,,,,,
197.0,-30.20042178458119,4.765700211909416,35.034896583115746,23.59045467982071,4.482388243971886,-26.732187331421695,-40.24262036019934,1.0141095980899077,-5.531963732801955,-5.531963732798897,40.066624884486636,42397.70783343543,25608.668036507832,25608.668036507832,68006.37586994327,77362.07667692417,77362.07667692417,25608.668036507832,102970.74471343201,102970.74471343201,102970.74471343201,129906.52447780916,125382.5020808765,4524.022396932655,0.0,91403.9599484251,56439.591112677896,38849.29870638577,26935.779764377152,65785.07847076292,20311.90696085662,1489.882460579756,0.0,0.883939595762083,2.828610394776074,0.0014947054983599872,1.0,1.0,-5.531963732801955,347361.9684397491,1557407.906850736,4.48353028930072,1557407.906850736,4.48353028930072,0.7540864656058455,0.092800883452442,4.028046144702076,101325.0,128397.71364467862,1.267186909890734,1.0,0.0,4.0280461447032145,1.2870080967699453,1.2873023544551905,3.1297752941969996,22691.885014436833,2313.928305225213,19288.099475419505,1966.8387752616343,0.85,0.849999877187294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.22016671289,4632.441516551485,5.672888581142297,4.765700211909416,-2.835197683991112,7.600897895900529,3.3524015289840383,3.5,0.9578290082811538,0.6,0.00022862510921565712,1.0000683716578838,0.00022860947880658317,199.08785551821467,0.0,3.1397105888608045e-06,8.89793980883152,0.0009566677787000275,7.671787821063426e-05,0.00015190723100502284,0.0006118893362021499,0.09280088344905485,0.09280088344905485,0.09280088344905485,0.0928008834496909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.6783644614,595.6613929135518,0.0,0.09280088344905485,0.092800883452442,0.092800883452442,0.375000009190521,0.375000009190521,0.5,10.000000354330268,0.0,0.0,0.0,0.0,0.0,0.0,26935.779764377152,20311.90696085662,0.7540864656058455,1.0337659762793712,0.6444882155499501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452692997831255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.35734456602,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.603174349068,1489.882460579756,0.375000009190521,6.17534620354742,3.3524015289840383,,,,,,
198.0,-30.201073676567695,4.766878948198789,35.03477837785013,23.59144374439495,4.483613366265879,-26.732652411278703,-40.24300103830171,1.0151481696821736,-5.5308306589486165,-5.530830658956414,40.06638268314664,42396.46857450714,25608.551645223655,25608.551645223655,68005.0202197308,77361.11878257949,77361.11878257949,25608.551645223655,102969.67042780315,102969.67042780315,102969.67042780315,129903.36544140973,125379.39238800573,4523.973053403995,0.0,91403.7569283888,56439.10670588247,38849.611358340364,26933.69501360657,65783.30637194694,20310.92781306599,1489.7931250183497,0.0,0.8839463810556387,2.828728938089563,0.0014947054983599872,1.0,1.0,-5.5308306589486165,347377.3783751743,1557397.4492644311,4.483301291952326,1557397.4492644311,4.483301291952326,0.754108480206862,0.09279992026079817,4.028046144702076,101325.0,128397.54038067616,1.2671851999079808,1.0,0.0,4.028046144702643,1.287003253756051,1.2872974902165693,3.12978707159165,22691.834612820516,2313.923165690681,19288.057020285578,1966.8344460427954,0.85,0.8499998942081193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.190135807904,4632.441516551485,5.672900536928867,4.766878948198789,-2.834068677129237,7.6009476253280255,3.352364359246031,3.5,0.9578183883560089,0.6,0.00022860947880658317,1.0000679633534115,0.0002285939427956612,199.0883946914576,0.0,3.111824623404683e-06,8.818910982728871,0.0009597796033234322,7.67145664613962e-05,0.00015189491234518697,0.0006118397160718901,0.09279992026881317,0.09279992026881317,0.09279992026881317,0.09279992024488318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.50726839795,595.6617618155569,0.0,0.09279992026881317,0.09279992026079817,0.09279992026079817,0.3750000092119516,0.3750000092119516,0.5,10.000000353590451,0.0,0.0,0.0,0.0,0.0,0.0,26933.69501360657,20310.92781306599,0.754108480206862,1.033773216493893,0.6444867385471973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526969329856068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.27831573992,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.583377387928,1489.7931250183497,0.3750000092119516,6.17534620354742,3.352364359246031,,,,,,
199.0,-30.201719711557036,4.768052643027074,35.03466296672425,23.59183793831619,4.484171042567184,-26.733177577664144,-40.24346605930475,1.0155853803669983,-5.5299870950252625,-5.529987094919804,40.066226888460015,42395.604536939114,25609.156620631806,25609.156620631806,68004.76115757092,77360.45456364633,77360.45456364633,25609.156620631806,102969.61118427814,102969.61118427814,102969.61118427814,129901.78341748285,125377.84502021967,4523.938397263181,0.0,91403.58003010474,56438.730011651634,38849.83335383679,26932.172233204703,65782.0055870415,20310.21790683545,1489.727377324835,0.0,0.8839513421232821,2.8288171951341674,0.0014947054983599872,1.0,1.0,-5.5299870950252625,347388.8512906475,1557390.722506808,4.483133862012734,1557390.722506808,4.483133862012734,0.7541247594501479,0.0927992408650489,4.028046144702076,101325.0,128397.43999667994,1.267184209194966,1.0,0.0,4.028046144702895,1.2870012335145897,1.2872954495173314,3.129791984505051,22691.790696172666,2313.918687438898,19288.025901149063,1966.8312727739915,0.85,0.8500001678757904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.161927120573,4632.441516551485,5.67307000370875,4.768052643027074,-2.8331537118191656,7.60120635484624,3.352329445046507,3.5,0.9578084128704305,0.6,0.0002285939427956612,1.0000673530667894,0.0002285785473294963,199.08892902298544,0.0,3.0930394743646398e-06,8.765673870349389,0.0009628726427977969,7.67105211415623e-05,0.0001518834216540989,0.0006117934310379529,0.09279924086222029,0.09279924086222029,0.09279924086222029,0.09279924086689768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.7539634467,595.6619991108741,0.0,0.09279924086222029,0.0927992408650489,0.0927992408650489,0.3750000092295043,0.3750000092295043,0.5,10.00000035396422,0.0,0.0,0.0,0.0,0.0,0.0,26932.172233204703,20310.21790683545,0.7541247594501479,1.0337897203147495,0.6444863478788596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527008446398788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.22507862754,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.56363709231,1489.727377324835,0.3750000092295043,6.17534620354742,3.352329445046507,,,,,,
200.0,-30.202361397910124,4.7692280421824105,35.034546944456785,23.592803987581306,4.48536947826441,-26.733635521042345,-40.243838041182585,1.0166003660668934,-5.528815209011441,-5.528815209014704,40.06597843367583,42394.373327561974,25608.95210134514,25608.95210134514,68003.32542890712,77359.51142987824,77359.51142987824,25608.95210134514,102968.46353122339,102968.46353122339,102968.46353122339,129898.48297494504,125374.59544016354,4523.887534781505,0.0,91403.37922297246,56438.241117949095,38850.153450025966,26930.019443721663,65780.17289374763,20309.206845981997,1489.6350557196802,0.0,0.8839583517149519,2.828939806163215,0.0014947054983599872,1.0,1.0,-5.528815209011441,347404.7900539351,1557379.9950046465,4.482897299035114,1557379.9950046465,4.482897299035114,0.7541475002802788,0.09279824777281698,4.028046144702076,101325.0,128397.26010722236,1.267182433824055,1.0,0.0,4.028046144700776,1.2869965007839754,1.2872906958898447,3.129803493831092,22691.740843930398,2313.9136039249283,19287.975708419835,1966.8261545400148,0.85,0.8499998233312714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.134076818252,4632.441516551485,5.673059697729533,4.7692280421824105,-2.8319957680049606,7.601223810187371,3.3522949745667043,3.5,0.9577985641619156,0.6,0.0002285785473294963,1.0000669000330649,0.00022856325644008305,199.08945976029398,0.0,3.065066870581007e-06,8.686399511226574,0.0009659377096683779,7.670728533149638e-05,0.0001518712619979999,0.0006117444513820824,0.09279824777463919,0.09279824777463919,0.09279824777463919,0.09279824776883595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.55262886855,595.6623775378195,0.0,0.09279824777463919,0.09279824777281698,0.09279824777281698,0.3750000092484127,0.3750000092484127,0.5,10.000000353756448,0.0,0.0,0.0,0.0,0.0,0.0,26930.019443721663,20309.206845981997,0.7541475002802788,1.0337966964415017,0.6444855868050103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527047211693151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.14580426842,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16517.543992402138,1489.6350557196802,0.3750000092484127,6.17534620354742,3.3522949745667043,,,,,,
201.0,-30.202997460341702,4.770398472443794,35.034433402889654,23.59337961478161,4.486129182513282,-26.734131833748116,-40.24426848683504,1.017220703167664,-5.527964166761478,-5.527964166749708,40.06581796171113,42393.40905686538,25609.548368642565,25609.548368642565,68002.95742550795,77358.7641382959,77358.7641382959,25609.548368642565,102968.31250693847,102968.31250693847,102968.31250693847,129896.79246739314,125372.940177817,4523.852289576145,0.0,91403.19578422507,56437.840704259615,38850.39453329495,26928.479960454668,65778.87449374962,20308.48810911498,1489.5686308094055,0.0,0.8839633684663593,2.829028850872148,0.0014947054983599872,1.0,1.0,-5.527964166761478,347416.3653970828,1557373.0663554948,4.482727992895443,1557373.0663554948,4.482727992895443,0.7541639238062692,0.09279755724033702,4.028046144702076,101325.0,128397.1424079611,1.2671812722226607,1.0,0.0,4.028046144701886,1.2869936204257804,1.2872877951929256,3.1298104984929638,22691.69530355156,2313.908960098664,19287.94475671112,1966.8229983440951,0.85,0.8500001652010677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.108222280894,4632.441516551485,5.673224279878373,4.770398472443794,-2.8310748830070374,7.601473355450831,3.3522629743836094,3.5,0.9577894212524598,0.6,0.00022856325644008305,1.0000663140300707,0.00022854810049447423,199.0899858485394,0.0,3.0442549125370724e-06,8.627418422130063,0.000968981964580915,7.670354111203828e-05,0.00015185971532804477,0.0006116979408626855,0.09279755723941167,0.09279755723941167,0.09279755723941167,0.09279755723874158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.7767100029,595.6626219563776,0.0,0.09279755723941167,0.09279755724033702,0.09279755724033702,0.3750000092660774,0.3750000092660774,0.5,10.000000353879251,0.0,0.0,0.0,0.0,0.0,0.0,26928.479960454668,20308.48810911498,0.7541639238062692,1.033811507856822,0.6444836489395033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527085716243586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.08682317932,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.524413295145,1489.5686308094055,0.3750000092660774,6.17534620354742,3.3522629743836094,,,,,,
202.0,-30.2036283120728,4.7715684563367695,35.0343204052645,23.59397472990679,4.486909466047963,-26.73462183709602,-40.24469041088594,1.0178604950399024,-5.5268941926617,-5.526894192657027,40.065606572307026,42392.431904995035,25609.60193290454,25609.60193290454,68002.03383789958,77358.01218457702,77358.01218457702,25609.60193290454,102967.61411748156,102967.61411748156,102967.61411748156,129894.14761697373,125370.34045704226,4523.807159931469,0.0,91403.0122395927,56437.43197394674,38850.64473960663,26926.533499492176,65777.17823909881,20307.577016552405,1489.4848254643634,0.0,0.8839697110083136,2.829140805602307,0.0014947054983599872,1.0,1.0,-5.5268941926617,347430.91894371406,1557363.9392950411,4.482513945591998,1557363.9392950411,4.482513945591998,0.7541846044510482,0.09279667423782456,4.028046144702076,101325.0,128397.01123508519,1.2671799776470287,1.0,0.0,4.028046144702024,1.2869906484774658,1.2872848030587218,3.1298177259231297,22691.649736885796,2313.9043135918787,19287.903241939093,1966.818765015484,0.85,0.8500000425524886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.082739343303,4632.441516551485,5.673268172446073,4.7715684563367695,-2.829992318276027,7.601560774612796,3.352231434249431,3.5,0.9577804097855517,0.6,0.00022854810049447423,1.0000657711012295,0.0002285330696228178,199.09050762943474,0.0,3.0173969967815884e-06,8.551303088879022,0.0009719993615776966,7.669987118148435e-05,0.00015184822931298988,0.0006116516746640257,0.09279667422768405,0.09279667422768405,0.09279667422768405,0.09279667425527974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.7545904665,595.6629439293325,0.0,0.09279667422768405,0.09279667423782456,0.09279667423782456,0.3750000092840707,0.3750000092840707,0.5,10.000000354766374,0.0,0.0,0.0,0.0,0.0,0.0,26926.533499492176,20307.577016552405,0.7541846044510482,1.0338241265186758,0.6444854133283028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452712388352173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.010707846064,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.504925464506,1489.4848254643634,0.3750000092840707,6.17534620354742,3.352231434249431,,,,,,
203.0,-30.204255408526045,4.772737614750012,35.03420784387569,23.594791895616822,4.487938828788822,-26.735083409373573,-40.245074092503614,1.01872458574084,-5.525838821827165,-5.525838821838846,40.06539316319511,42391.31241694663,25609.700990408233,25609.700990408233,68001.01340735487,77357.15098327183,77357.15098327183,25609.700990408233,102966.85197368007,102966.85197368007,102966.85197368007,129891.46022390536,125367.69799609855,4523.7622278068175,0.0,91402.81977791508,56436.981211759776,38850.93174017256,26924.6082502253,65775.53999039785,20306.674556734044,1489.4020166870946,0.0,0.8839759847613372,2.8292512357749637,0.0014947054983599872,1.0,1.0,-5.525838821827165,347445.2743289575,1557354.72507156,4.482302221779747,1557354.72507156,4.482302221779747,0.7542050145358798,0.09279579570294767,4.028046144702076,101325.0,128396.85957340698,1.2671784808626398,1.0,0.0,4.028046144701863,1.2869866233931366,1.2872807577088814,3.129827514509936,22691.601956480426,2313.899441346477,19287.86543944956,1966.814910234337,0.85,0.8500001664246185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.058723610698,4632.441516551485,5.673320299635711,4.772737614750012,-2.8289199660948294,7.601657580844842,3.3522017101778845,3.5,0.9577719171936813,0.6,0.0002285330696228178,1.0000653799092363,0.00022851812912827652,199.09102630671643,0.0,2.99250386819219e-06,8.480755962456666,0.0009749918654458888,7.66965340277415e-05,0.0001518365355950763,0.0006116045718286666,0.09279579570346908,0.09279579570346908,0.09279579570346908,0.09279579570194717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.7227100637,595.6632689767866,0.0,0.09279579570346908,0.09279579570294767,0.09279579570294767,0.3750000093053925,0.3750000093053925,0.5,10.000000354727284,0.0,0.0,0.0,0.0,0.0,0.0,26924.6082502253,20306.674556734044,0.7542050145358798,1.0338343617898371,0.6444844454813303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452716173831825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.94016071964,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16517.48552081948,1489.4020166870946,0.3750000093053925,6.17534620354742,3.3522017101778845,,,,,,
204.0,-30.20487955763383,4.773903329265087,35.034096944150264,23.595409641880565,4.488744290396945,-26.735564336727922,-40.24548326907677,1.0193870263861662,-5.52490902068871,-5.524909020686296,40.06521598235763,42390.31135051645,25610.11425818592,25610.11425818592,68000.42560870237,77356.38890448284,77356.38890448284,25610.11425818592,102966.50316266876,102966.50316266876,102966.50316266876,129889.42839982297,125365.70483974769,4523.723560075279,0.0,91402.63635402321,56436.55879909869,38851.19728324947,26922.925237154213,65774.12252040369,20305.887905090905,1489.329399825349,0.0,0.8839814719154367,2.8293485296112926,0.0014947054983599872,1.0,1.0,-5.52490902068871,347457.92207359447,1557347.0750839445,4.482117045396033,1557347.0750839445,4.482117045396033,0.7542229429463462,0.09279503834274401,4.028046144702076,101325.0,128396.72762106583,1.267177178594284,1.0,0.0,4.028046144701975,1.2869835447157587,1.2872776590987156,3.1298350015747127,22691.55641978962,2313.894797896287,19287.823633820666,1966.8106472465793,0.85,0.8500000298348636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.0360820950855,4632.441516551485,5.673440307614816,4.773903329265087,-2.827940469218095,7.601843798483182,3.3521736870597745,3.5,0.957763910588507,0.6,0.00022851812912827652,1.0000650729482718,0.00022850325974747504,199.09154254859442,0.0,2.974518391751746e-06,8.429785122224448,0.0009779663838376405,7.669297527403811e-05,0.0001518251538542384,0.0006115587256513645,0.09279503834345733,0.09279503834345733,0.09279503834345733,0.09279503834170297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.86600191717,595.6635388439717,0.0,0.09279503834345733,0.09279503834274401,0.09279503834274401,0.37500000932567196,0.37500000932567196,0.5,10.000000354653963,0.0,0.0,0.0,0.0,0.0,0.0,26922.925237154213,20305.887905090905,0.7542229429463462,1.0338477048874055,0.6444831147289972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527199367963004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.88918987941,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.466170376796,1489.329399825349,0.37500000932567196,6.17534620354742,3.3521736870597745,,,,,,
205.0,-30.205496969357682,4.775067861368731,35.03398666661627,23.596088401414477,4.489617278619417,-26.73603228690484,-40.24588294615967,1.0201110134885707,-5.5238690094383855,-5.523869009447582,40.065012134298144,42389.30005458429,25610.25614762679,25610.25614762679,67999.55620221108,77355.60028359553,77355.60028359553,25610.25614762679,102965.85643122232,102965.85643122232,102965.85643122232,129886.89291275472,125363.21308426531,4523.6798284893985,0.0,91402.45060147122,56436.15038817488,38851.444681440385,26921.036481532396,65772.48116297278,20305.003636425106,1489.2480059097618,0.0,0.883987630069706,2.829457358898773,0.0014947054983599872,1.0,1.0,-5.5238690094383855,347472.06939436786,1557338.2737423093,4.48190922642127,1557338.2737423093,4.48190922642127,0.7542430117931814,0.09279418249043989,4.028046144702076,101325.0,128396.59539034418,1.2671758735785263,1.0,0.0,4.028046144699711,1.2869801770012608,1.2872742714769991,3.1298431915926317,22691.510304987227,2313.890095495121,19287.782874466317,1966.8064909491331,0.85,0.849999961008641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.014175497593,4632.441516551485,5.673499274025584,4.775067861368731,-2.8268795410516905,7.601947402420421,3.3521465736297382,3.5,0.9577561638942109,0.6,0.00022850325974747504,1.0000643708226769,0.00022848855175142656,199.09205322022353,0.0,2.9603679605098447e-06,8.3896828000849,0.0009809267517981504,7.668949928816603e-05,0.000151813760459309,0.0006115128325308441,0.09279418247984621,0.09279418247984621,0.09279418247984621,0.09279418251314175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.8803474231,595.663849329769,0.0,0.09279418247984621,0.09279418249043989,0.09279418249043989,0.3750000093449799,0.3750000093449799,0.5,10.000000355573786,0.0,0.0,0.0,0.0,0.0,0.0,26921.036481532396,20305.003636425106,0.7542430117931814,1.033860286245246,0.6444838221862266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527236820933906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.849087557275,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.44685807605,1489.2480059097618,0.3750000093449799,6.17534620354742,3.3521465736297382,,,,,,
206.0,-30.206109496486366,4.77623038300633,35.03387713168493,23.596948524378263,4.4906929646229115,-26.736475901524717,-40.24624874638391,1.0210181145384505,-5.522867023343565,-5.522867023330797,40.064813004589276,42388.16940853177,25610.49740347937,25610.49740347937,67998.66681201114,77354.72545951048,77354.72545951048,25610.49740347937,102965.22286298985,102965.22286298985,102965.22286298985,129884.43680629652,125360.79934497415,4523.637461322373,0.0,91402.25793816012,56435.701887159616,38851.72894555612,26919.21394330668,65770.9428888628,20304.149576670356,1489.1695070561318,0.0,0.8839935728774934,2.8295622122691153,0.0014947054983599872,1.0,1.0,-5.522867023343565,347485.69988498825,1557329.676155962,4.481708676562549,1557329.676155962,4.481708676562549,0.7542623502837784,0.09279335368098605,4.028046144702076,101325.0,128396.43699185866,1.2671743103070185,1.0,0.0,4.028046144703276,1.2869759494217983,1.2872700240016481,3.1298534727954803,22691.462474524473,2313.8852181452867,19287.7467853067,1966.8028108790159,0.85,0.8500001622619477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.9935503936995,4632.441516551485,5.673578643293739,4.77623038300633,-2.8258465232437326,7.602076906250062,3.352121046363113,3.5,0.9577488703894608,0.6,0.00022848855175142656,1.000063861864664,0.0002284739609782513,199.09255985401109,0.0,2.928245132047444e-06,8.298646704222456,0.0009838549969301978,7.668631805651274e-05,0.00015180223369491382,0.0006114664021919612,0.0927933536822547,0.0927933536822547,0.0927933536822547,0.09279335367905903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.91751258454,595.66415262706,0.0,0.0927933536822547,0.09279335368098605,0.09279335368098605,0.37500000936749195,0.37500000936749195,0.5,10.000000355449583,0.0,0.0,0.0,0.0,0.0,0.0,26919.21394330668,20304.149576670356,0.7542623502837784,1.0338709439959324,0.6444817049400928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452727386979994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.75805146141,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16517.427659942594,1489.1695070561318,0.37500000936749195,6.17534620354742,3.352121046363113,,,,,,
207.0,-30.206716385822954,4.777388830377495,35.03376951834702,23.597432195115857,4.491345251641951,-26.736956622954033,-40.24666529204694,1.0215446176175098,-5.521965387133207,-5.521965387184176,40.06464937620406,42387.273614999074,25610.986315502872,25610.986315502872,67998.25993050195,77354.04078354592,77354.04078354592,25610.986315502872,102965.02709904879,102965.02709904879,102965.02709904879,129882.61975226302,125359.01909537315,4523.600656889877,0.0,91402.08213924855,56435.314978203285,38851.963512272516,26917.592653214233,65769.55616548675,20303.393155720023,1489.0993551550766,0.0,0.8839988630060562,2.8296565670953493,0.0014947054983599872,1.0,1.0,-5.521965387133207,347497.96562754724,1557322.6113967025,4.4815301539516375,1557322.6113967025,4.4815301539516375,0.7542796793641051,0.09279263179352346,4.028046144702076,101325.0,128396.31823475161,1.2671731382654983,1.0,0.0,4.028046144702114,1.2869735081692735,1.2872675634123798,3.129859409796238,22691.418830806087,2313.880767724563,19287.706828632567,1966.7987364321727,0.85,0.8500000362448641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.974003375504,4632.441516551485,5.673711522563319,4.777388830377495,-2.8248880688070965,7.6022768991845915,3.3520968534927365,3.5,0.9577419581407819,0.6,0.0002284739609782513,1.0000632743681224,0.0002284595053474089,199.09306182691364,0.0,2.90491438171102e-06,8.232527357769031,0.0009867599113119088,7.668269565878739e-05,0.0001517912653194639,0.0006114222210695165,0.09279263178532972,0.09279263178532972,0.09279263178532972,0.09279263181314266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.12633106834,595.6644018527055,0.0,0.09279263178532972,0.09279263179352346,0.09279263179352346,0.37500000938839,0.37500000938839,0.5,10.000000356065417,0.0,0.0,0.0,0.0,0.0,0.0,26917.592653214233,20303.393155720023,0.7542796793641051,1.033886556257236,0.6444816733800954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452731062573581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.691932114954,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.408539083473,1489.0993551550766,0.37500000938839,6.17534620354742,3.3520968534927365,,,,,,
208.0,-30.207319550738962,4.778547435695916,35.033661548877724,23.598406032566004,4.4925472284886,-26.73737926324404,-40.24700524806974,1.0225663181340732,-5.520857595981511,-5.520857595966121,40.06442387442824,42386.0762258326,25610.967361751824,25610.967361751824,67997.04358758443,77353.11507260328,77353.11507260328,25610.967361751824,102964.0824343551,102964.0824343551,102964.0824343551,129879.65467809234,125356.10131783469,4523.553360257653,0.0,91401.88592997241,56434.84707088365,38852.26539898752,26915.57224373723,65767.83764272474,20302.44479907804,1489.0124122473142,0.0,0.884005452474979,2.829772499117485,0.0014947054983599872,1.0,1.0,-5.520857595981511,347513.03634073574,1557312.8752523663,4.481307785315497,1557312.8752523663,4.481307785315497,0.7543010646486275,0.09279170720067902,4.028046144702076,101325.0,128396.14998159754,1.2671714777359737,1.0,0.0,4.028046144703374,1.2869687421807077,1.2872627777299395,3.129871000500558,22691.37012002446,2313.875800607186,19287.663399964218,1966.7943079404506,0.85,0.8499999470258267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.955028719564,4632.441516551485,5.673731173395556,4.778547435695916,-2.8237770983331107,7.602324534029027,3.3520733690880484,3.5,0.957735248310871,0.6,0.0002284595053474089,1.0000628863592524,0.00022844513926431164,199.09356072147546,0.0,2.878015805055409e-06,8.156296791527028,0.0009896379271169642,7.66797394232639e-05,0.000151779765924145,0.0006113759009745357,0.09279170720459275,0.09279170720459275,0.09279170720459275,0.09279170720433348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.03598432447,595.6647453164646,0.0,0.09279170720459275,0.09279170720067902,0.09279170720067902,0.3750000094109629,0.3750000094109629,0.5,10.00000035552575,0.0,0.0,0.0,0.0,0.0,0.0,26915.57224373723,20302.44479907804,0.7543010646486275,1.033895077362427,0.6444803074732283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527347043539829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.61570154872,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.38951075055,1489.0124122473142,0.3750000094109629,6.17534620354742,3.3520733690880484,,,,,,
209.0,-30.207917085886468,4.779700523148645,35.03355597862743,23.598928993474715,4.493241369262698,-26.73784816760175,-40.24740862715987,1.0231322128353633,-5.520024304006199,-5.520024304014665,40.064277157355136,42385.166294442184,25611.629505678105,25611.629505678105,67996.7958001203,77352.41990526064,77352.41990526064,25611.629505678105,102964.04941093875,102964.04941093875,102964.04941093875,129878.12922428377,125354.60949859083,4523.5197256929405,0.0,91401.70961380037,56434.45600388587,38852.50401101611,26914.079813345023,65766.58382436114,20301.74923351684,1488.947724038622,0.0,0.8840103245988161,2.8298597068571287,0.0014947054983599872,1.0,1.0,-5.520024304006199,347524.3730254541,1557306.5406992293,4.48114337173458,1557306.5406992293,4.48114337173458,0.754317047965744,0.09279104692066568,4.028046144702076,101325.0,128396.03038934915,1.2671702974522492,1.0,0.0,4.02804614470204,1.2869661155871068,1.2872601320466124,3.129877388313758,22691.326347891347,2313.871337091805,19287.62429713349,1966.7903205614039,0.85,0.849999863446759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.9376524959625,4632.441516551485,5.673899702960289,4.779700523148645,-2.8228693368453293,7.602569859993975,3.3520518630764014,3.5,0.9577291037361146,0.6,0.00022844513926431164,1.0000622996843607,0.00022843090809083935,199.09405496167867,0.0,2.8601946374508596e-06,8.105791602535737,0.000992498121754415,7.667623180155283e-05,0.00015176890746275881,0.0006113321625910117,0.09279104691998802,0.09279104691998802,0.09279104691998802,0.0927910469210835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.3265757414,595.6649687830334,0.0,0.09279104691998802,0.09279104692066568,0.09279104692066568,0.3750000094302485,0.3750000094302485,0.5,10.00000035560544,0.0,0.0,0.0,0.0,0.0,0.0,26914.079813345023,20301.74923351684,0.754317047965744,1.0339110205528579,0.6444787585080852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527383238024256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.56519635973,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.370536800536,1488.947724038622,0.3750000094302485,6.17534620354742,3.3520518630764014,,,,,,
