time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
210.0,-30.20850498167542,4.7808532856336505,35.03345034244744,23.59973114160823,4.4942482935113786,-26.738276359156206,-40.2477644389495,1.0239800822035727,-5.518940076963645,-5.518940076994692,40.064064114636054,42384.10062212117,25611.668501772383,25611.668501772383,67995.76912389355,77351.58869551815,77351.58869551815,25611.668501772383,102963.25719729053,102963.25719729053,102963.25719729053,129875.36945898617,125351.89537607052,4523.474082915649,0.0,91401.52199307078,56434.033912411796,38852.764534065536,26912.11226169564,65764.87679576117,20300.827031015997,1488.8628766405334,0.0,0.8840167451609509,2.8299731792536815,0.0014947054983599872,1.0,1.0,-5.518940076963645,347539.1240404032,1557297.3425532205,4.48092670675022,1557297.3425532205,4.48092670675022,0.754337929093378,0.09279015373086758,4.028046144702076,101325.0,128395.88212391261,1.2671688341861596,1.0,0.0,4.0280461447032385,1.2869621651456384,1.2872561623867025,3.129886995742601,22691.279769296452,2313.8665873969658,19287.584854645873,1966.7862985469935,0.85,0.8499998700268939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.920491514533,4632.441516551485,5.67392991301427,4.7808532856336505,-2.821776322416634,7.602629608050284,3.352030623517468,3.5,0.9577230352907051,0.6,0.00022843090809083935,1.0000612949410945,0.00022841690728996202,199.09454123098166,0.0,2.833342033462388e-06,8.029691322832408,0.0009953314637878774,7.667313792902297e-05,0.00015175777016181638,0.0006112873010288882,0.09279015373596985,0.09279015373596985,0.09279015373596985,0.09279015371643944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.29647118645,595.6652932699527,0.0,0.09279015373596985,0.09279015373086758,0.09279015373086758,0.3750000094493825,0.3750000094493825,0.5,10.000000355216233,0.0,0.0,0.0,0.0,0.0,0.0,26912.11226169564,20300.827031015997,0.754337929093378,1.0339222459894606,0.6444792826686023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527419094849716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.48909608002,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.35165552806,1488.8628766405334,0.3750000094493825,6.17534620354742,3.352030623517468,,,,,,
211.0,-30.209094443829223,4.782002453452969,35.03334622523755,23.600255255028628,4.4949434227629474,-26.738737375502996,-40.24816275397313,1.024546664165242,-5.518012697777976,-5.51801269777505,40.063896667368034,42383.204528467344,25612.099861678056,25612.099861678056,67995.30439014541,77350.89438802336,77350.89438802336,25612.099861678056,102962.99424970141,102962.99424970141,102962.99424970141,129873.44139761284,125350.00510216285,4523.4362954499975,0.0,91401.34776571131,56433.65790597651,38852.98873303866,26910.44714791143,65763.4358809501,20300.049727155285,1488.7907643423719,0.0,0.884022182271808,2.830070239210808,0.0014947054983599872,1.0,1.0,-5.518012697777976,347551.741515008,1557290.1130226718,4.480743230444797,1557290.1130226718,4.480743230444797,0.75435571975365,0.09278941245387926,4.028046144702076,101325.0,128395.76620628627,1.2671676901681348,1.0,0.0,4.028046144702945,1.2869595345976161,1.2872535132183482,3.1298933932382687,22691.236515730525,2313.862176760721,19287.554060529095,1966.7831584209794,0.85,0.8500001331861377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.904804059696,4632.441516551485,5.67404519444964,4.782002453452969,-2.820799237795369,7.602801691248338,3.3520112077390256,3.5,0.9577174879254359,0.6,0.00022841690728996202,1.0000614585544112,0.0002284028699797497,199.0950287979892,0.0,2.787483027537536e-06,7.899726900041377,0.0009981189468154148,7.666967461716491e-05,0.0001517472326727971,0.0006112448555368693,0.09278941245488097,0.09278941245488097,0.09278941245488097,0.09278941244964517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.4868289169,595.6655483102827,0.0,0.09278941245488097,0.09278941245387926,0.09278941245387926,0.37500000946651585,0.37500000946651585,0.5,10.000000355161715,0.0,0.0,0.0,0.0,0.0,0.0,26910.44714791143,20300.049727155285,0.75435571975365,1.0339378330724023,0.6444797775650378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527454373402686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.35913165723,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.332947446223,1488.7907643423719,0.37500000946651585,6.17534620354742,3.3520112077390256,,,,,,
212.0,-30.209678448632193,4.7831511353515435,35.03324197541423,23.601118800602876,4.496018477398891,-26.739155662738042,-40.24850564366204,1.0254563706637978,-5.5169336998623635,-5.516933699897502,40.0636846068041,42382.102321245904,25612.158172162748,25612.158172162748,67994.26049340866,77350.03602037775,77350.03602037775,25612.158172162748,102962.1941925405,102962.1941925405,102962.1941925405,129870.68410247928,125347.29323555525,4523.390866924029,0.0,91401.1584713064,56433.2247710149,38853.25966699055,26908.489909938788,65761.74957692933,20299.13197253941,1488.706334717493,0.0,0.8840285714866222,2.830183170966955,0.0014947054983599872,1.0,1.0,-5.5169336998623635,347566.42229371774,1557280.9573520308,4.480527627136606,1557280.9573520308,4.480527627136606,0.7543764826818402,0.09278852345608996,4.028046144702076,101325.0,128395.61242891655,1.2671661725034942,1.0,0.0,4.028046144702311,1.2869552935378035,1.2872492531234243,3.129903707555444,22691.18952163013,2313.8573846961126,19287.510883313287,1966.7787555702803,0.85,0.8499999907421194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.889792748563,4632.441516551485,5.6740769819653005,4.7831511353515435,-2.8197100047337695,7.602861140085313,3.3519926288405757,3.5,0.9577121796687359,0.6,0.0002284028699797497,1.0000608898352157,0.00022838896341340236,199.09551185309286,0.0,2.794758680968843e-06,7.920346101865701,0.0010009137054963837,7.666669333925447e-05,0.00015173617664049523,0.00061120032132858,0.09278852345888783,0.09278852345888783,0.09278852345888783,0.092788523441207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.46147270926,595.6658713011476,0.0,0.09278852345888783,0.09278852345608996,0.09278852345608996,0.37500000948338696,0.37500000948338696,0.5,10.000000355043763,0.0,0.0,0.0,0.0,0.0,0.0,26908.489909938788,20299.13197253941,0.7543764826818402,1.0339484720349128,0.644479543106841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452748974611478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.37975085905,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16517.31418838835,1488.706334717493,0.37500000948338696,6.17534620354742,3.3519926288405757,,,,,,
213.0,-30.21025817686557,4.784295368527589,35.033139425955945,23.601743776258104,4.4968253937206235,-26.739596616041677,-40.24887451725078,1.0261248016677067,-5.516045990450095,-5.516045990455718,40.06352516581989,42381.126222188715,25612.692018857702,25612.692018857702,67993.81824104642,77349.2974237993,77349.2974237993,25612.692018857702,102961.98944265701,102961.98944265701,102961.98944265701,129868.8871654704,125345.53240025701,4523.354765213386,0.0,91400.98019294055,56432.80898812722,38853.523560903704,26906.897722813395,65760.42128371709,20298.388599177273,1488.6373410090193,0.0,0.8840337724704811,2.830276084457129,0.0014947054983599872,1.0,1.0,-5.516045990450095,347578.50077799073,1557274.0735484266,4.480352122075313,1557274.0735484266,4.480352122075313,0.7543934944966545,0.09278781514048513,4.028046144702076,101325.0,128395.4801981949,1.2671648674877365,1.0,0.0,4.028046144705221,1.2869521847549905,1.2872461257325016,3.1299112682021932,22691.145262364116,2313.8528715069997,19287.476573267402,1966.7752569192746,0.85,0.8500001366285336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.876210471412,4632.441516551485,5.674212323200331,4.784295368527589,-2.8187623709456826,7.603057739473272,3.3519758186357342,3.5,0.9577073767530669,0.6,0.00022838896341340236,1.000060444224006,0.00022837515945410694,199.09599137291502,0.0,2.76873494504327e-06,7.8465948342526275,0.001003682440441427,7.666348626221818e-05,0.0001517254771511842,0.0006111572232919104,0.09278781514374781,0.09278781514374781,0.09278781514374781,0.09278781513366088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.6905439418,595.6661141463372,0.0,0.09278781514374781,0.09278781514048513,0.09278781514048513,0.3750000094997934,0.3750000094997934,0.5,10.000000354801866,0.0,0.0,0.0,0.0,0.0,0.0,26906.897722813395,20298.388599177273,0.7543934944966545,1.0339626315301957,0.6444777176736654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527524791502051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.30599959144,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.29551901067,1488.6373410090193,0.3750000094997934,6.17534620354742,3.3519758186357342,,,,,,
214.0,-30.210833169191226,4.785437917779965,35.03303740456709,23.602358623780333,4.497620848391201,-26.740033897958178,-40.24924660390241,1.0267828676370423,-5.515025115745516,-5.515025115717581,40.06333530269655,42380.18387693621,25612.89408971041,25612.89408971041,67993.07796664661,77348.56423174136,77348.56423174136,25612.89408971041,102961.45832145176,102961.45832145176,102961.45832145176,129866.51773566031,125343.20504018571,4523.3126954745985,0.0,91400.80288190843,56432.422526802984,38853.755950117156,26905.05941420854,65758.8153643257,20297.52867729105,1488.5578010827155,0.0,0.8840397773528849,2.830382938878588,0.0014947054983599872,1.0,1.0,-5.515025115745516,347592.3915631802,1557265.8763105057,4.480149491498432,1557265.8763105057,4.480149491498432,0.7544130776597335,0.0927869905512525,4.028046144702076,101325.0,128395.35542806976,1.2671636361023415,1.0,0.0,4.028046144701293,1.2869491244271802,1.2872430469397917,3.1299187110406987,22691.10124324771,2313.8483828063318,19287.439205287745,1966.7714464458043,0.85,0.8500001387560329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.863090686184,4632.441516551485,5.67427358232454,4.785437917779965,-2.8177166373594997,7.603154555139465,3.351959580869427,3.5,0.9577027373912649,0.6,0.00022837515945410694,1.0000599507129024,0.00022836146902123968,199.0964669774684,0.0,2.7483129607928296e-06,7.788718930886879,0.0010064307534022197,7.666025137569123e-05,0.0001517149080784157,0.0006111146505790922,0.09278699055292094,0.09278699055292094,0.09278699055292094,0.09278699054387056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.7725173206,595.666403327732,0.0,0.09278699055292094,0.0927869905512525,0.0927869905512525,0.37500000951533,0.37500000951533,0.5,10.000000354738107,0.0,0.0,0.0,0.0,0.0,0.0,26905.05941420854,20297.52867729105,0.7544130776597335,1.0339766248820383,0.6444791263671023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527559580417655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.24812368808,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.27691584011,1488.5578010827155,0.37500000951533,6.17534620354742,3.351959580869427,,,,,,
215.0,-30.21140206769163,4.786578817237202,35.03293583404242,23.60301880342888,4.498465720076994,-26.74046127015851,-40.2496058383025,1.0274866300243937,-5.514000762912019,-5.514000762909336,40.063144268247825,42379.21463472606,25613.092065199024,25613.092065199024,67992.30669992507,77347.81462137871,77347.81462137871,25613.092065199024,102960.90668657774,102960.90668657774,102960.90668657774,129864.1213511948,125340.85091333685,4523.270437857958,0.0,91400.62421892355,56432.024250811875,38853.999964568524,26903.21466461706,65757.21462918559,20296.665444860795,1488.47797945807,0.0,0.8840458043612949,2.8304901605563884,0.0014947054983599872,1.0,1.0,-5.514000762912019,347606.3301125043,1557257.6285324756,4.4799461161379375,1557257.6285324756,4.4799461161379375,0.7544327210664101,0.09278616233459315,4.028046144702076,101325.0,128395.22007948688,1.267162300315686,1.0,0.0,4.028046144702526,1.2869458493874262,1.2872397535322981,3.12992667610637,22691.056888496434,2313.843859880432,19287.40084334644,1966.7675346164533,0.85,0.8500001096522072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.85110130019,4632.441516551485,5.674332513498577,4.786578817237202,-2.8166681652686467,7.603246982505849,3.3519447421747732,3.5,0.9576984977642209,0.6,0.00022836146902123968,1.0000593156086484,0.0002283479244251188,199.0969375434956,0.0,2.7257168152620933e-06,7.724681454452773,0.001009156470217482,7.665712834517571e-05,0.00015170434067606397,0.0006110720845947898,0.0927861623227956,0.0927861623227956,0.0927861623227956,0.0927861623612131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.84882245783,595.6666942945456,0.0,0.0927861623227956,0.09278616233459315,0.09278616233459315,0.37500000953088275,0.37500000953088275,0.5,10.000000355706236,0.0,0.0,0.0,0.0,0.0,0.0,26903.21466461706,20296.665444860795,0.7544327210664101,1.033990066083904,0.6444800752846446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527594085293447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.184086211644,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.25838822129,1488.47797945807,0.37500000953088275,6.17534620354742,3.3519447421747732,,,,,,
216.0,-30.211966221808133,4.787717425608572,35.03283469975179,23.603931173589103,4.499592645262811,-26.74085659394878,-40.249922534544,1.028445042510719,-5.5130061497794145,-5.513006149781382,40.06295371332088,42378.089420757504,25613.36699545045,25613.36699545045,67991.45641620795,77346.94400364545,77346.94400364545,25613.36699545045,102960.3109990959,102960.3109990959,102960.3109990959,129861.72887517638,125338.49990013949,4523.2289750369,0.0,91400.43549934617,56431.580919534885,38854.28286645699,26901.417876080483,65755.70074253748,20295.82334132733,1488.4003222632969,0.0,0.8840516747858973,2.8305942723717834,0.0014947054983599872,1.0,1.0,-5.5130061497794145,347619.8644084109,1557249.4014919233,4.479748026316313,1557249.4014919233,4.479748026316313,0.7544518075150772,0.09278535033073275,4.028046144702076,101325.0,128395.05973233808,1.267160717812367,1.0,0.0,4.028046144703012,1.2869413787826747,1.2872352644745708,3.129937548913244,22691.010037102336,2313.8390823678155,19287.36264718715,1966.7636396921632,0.85,0.8500001813780065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.840248370343,4632.441516551485,5.674407064959331,4.787717425608572,-2.815641638630924,7.603359064239497,3.351931310040673,3.5,0.9576946600116208,0.6,0.0002283479244251188,1.000058821199081,0.00022833449351641858,199.09740418713477,0.0,2.696687607929288e-06,7.642412680871602,0.0010118531578254112,7.665437522081412e-05,0.0001516935492043047,0.0006110286160485742,0.09278535032806902,0.09278535032806902,0.09278535032806902,0.09278535033634386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.92745013593,595.6669845295719,0.0,0.09278535032806902,0.09278535033073275,0.09278535033073275,0.37500000955058516,0.37500000955058516,0.5,10.000000355922188,0.0,0.0,0.0,0.0,0.0,0.0,26901.417876080483,20295.82334132733,0.7544518075150772,1.0340009405788928,0.6444778010455152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527628224637354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.10181743806,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.23996351569,1488.4003222632969,0.37500000955058516,6.17534620354742,3.351931310040673,,,,,,
217.0,-30.212528099779234,4.788850896993667,35.03273561560905,23.604363190848403,4.5001795015064605,-26.74130422982809,-40.25031484253702,1.028917812511933,-5.512151004274358,-5.512151004283563,40.0628105953492,42377.28783734371,25613.983433809182,25613.983433809182,67991.27127115289,77346.31508160706,77346.31508160706,25613.983433809182,102960.29851541625,102960.29851541625,102960.29851541625,129860.19628580633,125337.00120322108,4523.19508258525,0.0,91400.26812425013,56431.24088544936,38854.474709778624,26899.897770390093,65754.37248016872,20295.115415624106,1488.3341976363433,0.0,0.8840566455926456,2.8306837877351674,0.0014947054983599872,1.0,1.0,-5.512151004274358,347631.50121567986,1557243.2225221442,4.479580294295565,1557243.2225221442,4.479580294295565,0.7544681243348009,0.09278468402591429,4.028046144702076,101325.0,128394.95584074798,1.267159692482092,1.0,0.0,4.0280461447022065,1.2869391874754628,1.2872330553812898,3.129942878345117,22690.96848467468,2313.8348451993984,19287.327314507675,1966.760036761552,0.85,0.8500001808003127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.830373370976,4632.441516551485,5.674556045552148,4.788850896993667,-2.8147188817823685,7.603569778776036,3.3519190882614316,3.5,0.9576911680746948,0.6,0.00022833449351641858,1.0000585841415994,0.00022832111751973968,199.09786894996878,0.0,2.6740590580901775e-06,7.578283370627563,0.0010145272168835015,7.665096491022153e-05,0.00015168352860619707,0.0006109882526169992,0.09278468402285757,0.09278468402285757,0.09278468402285757,0.09278468403244741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.23544484563,595.667202513215,0.0,0.09278468402285757,0.09278468402591429,0.09278468402591429,0.3750000095706006,0.3750000095706006,0.5,10.000000356215882,0.0,0.0,0.0,0.0,0.0,0.0,26899.897770390093,20295.115415624106,0.7544681243348009,1.034019012068875,0.6444786291607383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452766207942436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.03768812781,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.221614892635,1488.3341976363433,0.3750000095706006,6.17534620354742,3.3519190882614316,,,,,,
218.0,-30.213084283930055,4.789984716587569,35.032635870032976,23.60521095050501,4.501233363223637,-26.74169908483911,-40.25063520586116,1.0298107288170175,-5.511029932047109,-5.51102993204144,40.06259334345272,42376.21219630894,25613.94164872964,25613.94164872964,67990.15384503859,77345.4787067898,77345.4787067898,25613.94164872964,102959.42035551944,102959.42035551944,102959.42035551944,129857.29084829734,125334.14271174069,4523.148136556665,0.0,91400.08301454954,56430.81650331675,38854.74056803643,26897.8704927779,65752.61106081434,20294.164365432454,1488.2466006642019,0.0,0.8840632709548361,2.8308011433001945,0.0014947054983599872,1.0,1.0,-5.511029932047109,347646.75721313804,1557233.8429300918,4.479356733868139,1557233.8429300918,4.479356733868139,0.7544896303549924,0.09278376494293829,4.028046144702076,101325.0,128394.80223040645,1.2671581764658915,1.0,0.0,4.0280461447012765,1.2869350239920694,1.2872288737322453,3.1299530043149235,22690.922529466134,2313.830159072276,19287.287557347627,1966.7559826594838,0.85,0.8500001501614317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.820779554829,4632.441516551485,5.6745588492894905,4.789984716587569,-2.8135995929426674,7.603584309530237,3.351907214505283,3.5,0.957687775572938,0.6,0.00022832111751973968,1.0000579907246754,0.00022830787778045807,199.09832900499381,0.0,2.6631324338513115e-06,7.547317317534617,0.0010171903493173529,7.664818011450609e-05,0.0001516729374052336,0.0006109455907707905,0.09278376494319349,0.09278376494319349,0.09278376494319349,0.09278376494161052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.18498919014,595.6675334095651,0.0,0.09278376494319349,0.09278376494293829,0.09278376494293829,0.37500000959118024,0.37500000959118024,0.5,10.000000356185616,0.0,0.0,0.0,0.0,0.0,0.0,26897.8704927779,20294.164365432454,0.7544896303549924,1.0340297175750899,0.6444795349209075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527695797770201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.00672207472,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16517.20329306322,1488.2466006642019,0.37500000959118024,6.17534620354742,3.351907214505283,,,,,,
219.0,-30.213636300756853,4.791113976570619,35.032537585951616,23.60592655548828,4.502138868130203,-26.74210450599586,-40.250968316663034,1.0305699191037785,-5.510145306891559,-5.510145306927231,40.06243601915171,42375.207798722775,25614.488802006726,25614.488802006726,67989.6966007295,77344.70803296735,77344.70803296735,25614.488802006726,102959.19683497408,102959.19683497408,102959.19683497408,129855.48459501329,125332.37230800909,4523.1122870042045,0.0,91399.9043742775,56430.40413355141,38855.00026747343,26896.287760039213,65751.28802751264,20293.424862917655,1488.1779181024942,0.0,0.8840684468099901,2.8308937499344484,0.0014947054983599872,1.0,1.0,-5.510145306891559,347658.79591572174,1557227.0506681546,4.479182085891053,1557227.0506681546,4.479182085891053,0.7545065342834534,0.09278306136920812,4.028046144702076,101325.0,128394.65819635303,1.2671567549603062,1.0,0.0,4.028046144702585,1.28693148792841,1.2872253198216614,3.129961604394398,22690.87818035353,2313.8256367213608,19287.247418653245,1966.751889651741,0.85,0.8500000425436485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.812796981157,4632.441516551485,5.674690102154374,4.791113976570619,-2.812655169005264,7.603769145575884,3.3518973349110994,3.5,0.9576849528317427,0.6,0.00022830787778045807,1.000057556466229,0.00022829473794208342,199.09878561482137,0.0,2.636009967430341e-06,7.470452247697587,0.0010198263592847833,7.664528460904686e-05,0.0001516625931714112,0.0006109039237196223,0.09278306137408171,0.09278306137408171,0.09278306137408171,0.09278306136012807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.42429730267,595.6677730294164,0.0,0.09278306137408171,0.09278306136920812,0.09278306136920812,0.3750000096109152,0.3750000096109152,0.5,10.00000035579308,0.0,0.0,0.0,0.0,0.0,0.0,26896.287760039213,20293.424862917655,0.7545065342834534,1.034043569949234,0.64447722729008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527729174576727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.929857004885,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.18506657074,1488.1779181024942,0.3750000096109152,6.17534620354742,3.3518973349110994,,,,,,
220.0,-30.214183795047585,4.792240251588522,35.03244023799241,23.60649387063461,4.502875842215159,-26.742523881300688,-40.251326154079266,1.0311790823722966,-5.509186395777988,-5.509186395792499,40.062266459903014,42374.325329910025,25614.84699784728,25614.84699784728,67989.1723277573,77344.0191946546,77344.0191946546,25614.84699784728,102958.86619250188,102958.86619250188,102958.86619250188,129853.43982441392,125330.36631497051,4523.073509443401,0.0,91399.73265650953,56430.03879274769,38855.21540417982,26894.573631912026,65749.78903609185,20292.62403807022,1488.1035024916746,0.0,0.8840740534918056,2.8309941358672797,0.0014947054983599872,1.0,1.0,-5.509186395777988,347671.84593208774,1557219.7302043668,4.478992902141824,1557219.7302043668,4.478992902141824,0.7545248463798586,0.09278230020295446,4.028046144702076,101325.0,128394.54511820745,1.2671556389657779,1.0,0.0,4.028046144701664,1.2869286558615627,1.2872224701972823,3.1299684923135165,22690.835549817086,2313.8212896164428,19287.21429509354,1966.7485119886549,0.85,0.8500001797090728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.805229878696,4632.441516551485,5.674778971031422,4.792240251588522,-2.811656471622354,7.603896723210877,3.351887969533632,3.5,0.9576822770096092,0.6,0.00022829473794208342,1.0000570851643191,0.00022828170644336005,199.09923848558807,0.0,2.6161258635670205e-06,7.414100697348936,0.0010224424851483502,7.664217428463039e-05,0.00015165256365745302,0.0006108635243745898,0.0927823002031108,0.0927823002031108,0.0927823002031108,0.09278230020441754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.60444571706,595.6680312846299,0.0,0.0927823002031108,0.09278230020295446,0.09278230020295446,0.3750000096285215,0.3750000096285215,0.5,10.000000355728993,0.0,0.0,0.0,0.0,0.0,0.0,26894.573631912026,20292.62403807022,0.7545248463798586,1.0340591707516535,0.6444784987317541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527762301445624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.87350545454,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.166905024176,1488.1035024916746,0.3750000096285215,6.17534620354742,3.351887969533632,,,,,,
221.0,-30.214726663454073,4.793365202056605,35.03234295254612,23.607228858768963,4.50380041786381,-26.742920376242086,-40.25165039403362,1.0319575973881867,-5.50814623492829,-5.5081462349597095,40.06207356760011,42373.32336164245,25615.005943824086,25615.005943824086,67988.32930546653,77343.24980629604,77343.24980629604,25615.005943824086,102958.25575012012,102958.25575012012,102958.25575012012,129850.95986600779,125327.92918147141,4523.030684536382,0.0,91399.55427875531,56429.62783346377,38855.47382810171,26892.70411588766,65748.17794398937,20291.748413626636,1488.0225094200096,0.0,0.8840801679717873,2.8311030308043668,0.0014947054983599872,1.0,1.0,-5.50814623492829,347686.00212751783,1557211.4024021756,4.478786585808682,1557211.4024021756,4.478786585808682,0.7545447392045148,0.092781460729907,4.028046144702076,101325.0,128394.39679709484,1.2671541751502082,1.0,0.0,4.028046144698374,1.286925028698165,1.2872188254343444,3.1299773140450844,22690.791265876982,2313.816773911273,19287.17271311384,1966.744271806768,0.85,0.8500000060429098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.79845591769,4632.441516551485,5.674822700655198,4.793365202056605,-2.8105977241019926,7.603962926158598,3.3518795857916506,3.5,0.9576798816547573,0.6,0.00022828170644336005,1.0000566030801918,0.00022826878572697624,199.099687531762,0.0,2.5945614721501846e-06,7.352987212073623,0.0010250370466205003,7.663935609028101e-05,0.00015164235035307902,0.0006108223847132814,0.09278146072999735,0.09278146072999735,0.09278146072999735,0.09278146073534854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.671774708,595.6683250780924,0.0,0.09278146072999735,0.092781460729907,0.092781460729907,0.37500000964573804,0.37500000964573804,0.5,10.00000035564275,0.0,0.0,0.0,0.0,0.0,0.0,26892.70411588766,20291.748413626636,0.7545447392045148,1.0340716873307962,0.6444790515372171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452779515705698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.81239196926,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.148815678527,1488.0225094200096,0.37500000964573804,6.17534620354742,3.3518795857916506,,,,,,
222.0,-30.21526366449884,4.794486798012673,35.032246467834305,23.608027933537983,4.50479738336934,-26.743303156029324,-40.251961222942896,1.032800738884424,-5.507203717597349,-5.507203717598157,40.06190209943406,42372.29121017594,25615.408485285145,25615.408485285145,67987.69969546108,77342.4468143025,77342.4468143025,25615.408485285145,102957.85529958765,102957.85529958765,102957.85529958765,129848.86967346333,125325.8775132376,4522.9921602257255,0.0,91399.37373147564,56429.218128831846,38855.728447382,26891.014373875674,65746.74282125768,20290.95757362356,1487.9492258721477,0.0,0.8840856960244046,2.8312017062516044,0.0014947054983599872,1.0,1.0,-5.507203717597349,347698.8298224532,1557203.9995805672,4.478600058492369,1557203.9995805672,4.478600058492369,0.7545627432089733,0.09278070514073591,4.028046144702076,101325.0,128394.2562706353,1.2671527882618832,1.0,0.0,4.028046144702801,1.2869210979913643,1.2872148772013803,3.1299868740897008,22690.746443331962,2313.8122032836864,19287.13357626325,1966.740280958661,0.85,0.8499999603111815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.792875795948,4632.441516551485,5.6749188963988955,4.794486798012673,-2.8096112923419736,7.604098090354647,3.35187267960217,3.5,0.9576779084577628,0.6,0.00022826878572697624,1.0000559915406673,0.00022825600532157175,199.10013172637426,0.0,2.572510594701696e-06,7.290495025384606,0.001027609557215202,7.663665455057505e-05,0.0001516321311764012,0.0006107812213980622,0.09278070513897149,0.09278070513897149,0.09278070513897149,0.09278070514102035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.8426924717,595.6685862407503,0.0,0.09278070513897149,0.09278070514073591,0.09278070514073591,0.3750000096625534,0.3750000096625534,0.5,10.0000003558336,0.0,0.0,0.0,0.0,0.0,0.0,26891.014373875674,20290.95757362356,0.7545627432089733,1.0340846828001165,0.6444774203548203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527827735205232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.749899782575,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.130800754952,1487.9492258721477,0.3750000096625534,6.17534620354742,3.35187267960217,,,,,,
223.0,-30.215796665134324,4.795604314122564,35.032151232427736,23.608648229297273,4.505592429894,-26.743703106735513,-40.252297127712495,1.0334630064711656,-5.50629813748094,-5.506298137442105,40.06174517484499,42371.38061823209,25615.898066820813,25615.898066820813,67987.27868505291,77341.73753992293,77341.73753992293,25615.898066820813,102957.63560674374,102957.63560674374,102957.63560674374,129847.03600531805,125324.08019724661,4522.955808071428,0.0,91399.20170113606,56428.84478073013,38855.95213378437,26889.400398574297,65745.35253235867,20290.203811090978,1487.8790594664508,0.0,0.8840909784334395,2.831296517170905,0.0014947054983599872,1.0,1.0,-5.50629813748094,347711.15515060746,1557197.2246743795,4.478421821123041,1557197.2246743795,4.478421821123041,0.7545800021694342,0.09277999116904208,4.028046144702076,101325.0,128394.12938481866,1.2671515359962364,1.0,0.0,4.028046144702874,1.2869180159746743,1.287211778032935,3.129994370038678,22690.7037351967,2313.807848265891,19287.096514938552,1966.7365017552938,0.85,0.8499999268432278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.78799294269,4632.441516551485,5.675033498886363,4.795604314122564,-2.8086528216463096,7.604257135768874,3.3518666363856777,3.5,0.9576761818244793,0.6,0.00022825600532157175,1.000055574661795,0.00022824332077621263,199.10057261367567,0.0,2.5445803995517042e-06,7.2113408523295295,0.0010301541376147537,7.663373516541721e-05,0.00015162227015615452,0.0006107415007534749,0.09277999116830142,0.09277999116830142,0.09277999116830142,0.09277999117083364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.0839318231,595.6688252518537,0.0,0.09277999116830142,0.09277999116904208,0.09277999116904208,0.375000009680158,0.375000009680158,0.5,10.000000355944834,0.0,0.0,0.0,0.0,0.0,0.0,26889.400398574297,20290.203811090978,0.7545800021694342,1.0341001464946258,0.6444771985575356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452785996138386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.67074560952,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.11288527857,1487.8790594664508,0.375000009680158,6.17534620354742,3.3518666363856777,,,,,,
224.0,-30.216326273142204,4.796719801964967,35.03205626804013,23.60937714055183,4.506508529186755,-26.744088280578264,-40.25261200787497,1.0342348993802528,-5.5052939869533475,-5.505293986949567,40.06156252342339,42370.39717290734,25616.141458889633,25616.141458889633,67986.53863179697,77340.97780829729,77340.97780829729,25616.141458889633,102957.11926718692,102957.11926718692,102957.11926718692,129844.72021092343,125321.80544639603,4522.9147645274115,0.0,91399.02548183587,56428.44483832521,38856.20071501184,26887.600943736506,65743.80165874834,20289.361305558647,1487.8009929785248,0.0,0.8840968673978165,2.8314016509827784,0.0014947054983599872,1.0,1.0,-5.5052939869533475,347724.8224648073,1557189.339091453,4.478223119228291,1557189.339091453,4.478223119228291,0.7545991681450135,0.09277918616670969,4.028046144702076,101325.0,128393.9871880763,1.2671501326235015,1.0,0.0,4.028046144704639,1.2869144192356592,1.2872081641481259,3.1300031179186454,22690.65998711292,2313.803387202859,19287.06160134016,1966.7329415590605,0.85,0.8500000269844147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.783626046493,4632.441516551485,5.675092911204996,4.796719801964967,-2.8076218478819914,7.604341649846958,3.351861231742183,3.5,0.9576746376406238,0.6,0.00022824332077621263,1.000055221151668,0.00022823071761314003,199.10101069637489,0.0,2.5255002443444284e-06,7.15726769247211,0.0010326796378590981,7.663099860079331e-05,0.00015161232217541932,0.0006107014298280269,0.09277918617015521,0.09277918617015521,0.09277918617015521,0.09277918615888074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.20077941363,595.6691034464639,0.0,0.09277918617015521,0.09277918616670969,0.09277918616670969,0.37500000969807656,0.37500000969807656,0.5,10.000000355627858,0.0,0.0,0.0,0.0,0.0,0.0,26887.600943736506,20289.361305558647,0.7545991681450135,1.0341132839364817,0.6444774427988867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527891947627505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.61667244966,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.09503204369,1487.8009929785248,0.37500000969807656,6.17534620354742,3.351861231742183,,,,,,
225.0,-30.216851502784266,4.797832002195217,35.03196227997028,23.60989433890211,4.507186872229672,-26.74449272414771,-40.252956085000164,1.0347927573552083,-5.504350787727503,-5.504350787672415,40.06140076334042,42369.55396845699,25616.535972411282,25616.535972411282,67986.08994086827,77340.32365320677,77340.32365320677,25616.535972411282,102956.85962561805,102956.85962561805,102956.85962561805,129842.782260954,125319.90521718503,4522.877043768965,0.0,91398.85880167328,56428.08912748129,38856.410749102215,26885.922635335963,65742.33338443819,20288.577568828783,1487.7279721789432,0.0,0.8841023625996003,2.8315004060469673,0.0014947054983599872,1.0,1.0,-5.504350787727503,347737.66056585783,1557182.3554709419,4.478037705024556,1557182.3554709419,4.478037705024556,0.7546171222766096,0.09277844509256909,4.028046144702076,101325.0,128393.87182721088,1.26714899410028,1.0,0.0,4.028046144700005,1.2869118269406512,1.287205555041409,3.1300094228505664,22690.61860720897,2313.7991676269644,19287.021652865453,1966.7288679483263,0.85,0.8499998165205522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.780269673737,4632.441516551485,5.675184533132555,4.797832002195217,-2.8066361861707922,7.60446818836601,3.3518570777648455,3.5,0.9576734507899559,0.6,0.00022823071761314003,1.000054764852682,0.00022821821927598203,199.10144515904864,0.0,2.509302505726115e-06,7.111363301227811,0.0010351889403648242,7.662800839413123e-05,0.0001516027092190088,0.0006106627083960183,0.09277844508662117,0.09277844508662117,0.09277844508662117,0.09277844509775816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.4186364453,595.6693498228464,0.0,0.09277844508662117,0.09277844509256909,0.09277844509256909,0.3750000097145304,0.3750000097145304,0.5,10.000000356214837,0.0,0.0,0.0,0.0,0.0,0.0,26885.922635335963,20288.577568828783,0.7546171222766096,1.0341295545947446,0.6444790105135856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452792373040734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.57076805842,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.07722900776,1487.7279721789432,0.3750000097145304,6.17534620354742,3.3518570777648455,,,,,,
226.0,-30.217371864185097,4.798943270433972,35.03186799211736,23.610711155366175,4.508199660496138,-26.74486045284288,-40.253253188543,1.0356532395957938,-5.5032926785264635,-5.5032926785206975,40.06120413784912,42368.53688169889,25616.647811347386,25616.647811347386,67985.18469304628,77339.52829315931,77339.52829315931,25616.647811347386,102956.1761045067,102956.1761045067,102956.1761045067,129840.19852882536,125317.36508897,4522.833439855367,0.0,91398.67975142137,56427.6883398934,38856.65712391996,26884.02242431867,65740.67954823864,20287.686595476804,1487.6455918722663,0.0,0.8841085827935959,2.831611195679674,0.0014947054983599872,1.0,1.0,-5.5032926785264635,347752.0631758696,1557173.8666486156,4.477827830632027,1557173.8666486156,4.477827830632027,0.7546373186002489,0.09277759038989251,4.028046144702076,101325.0,128393.73029858166,1.2671475973213093,1.0,0.0,4.028046144702865,1.286907814051551,1.2872015251513516,3.1300191829752304,22690.574156315044,2313.7946348972428,19286.987567735912,1966.7253922324048,0.85,0.8499999795010972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.777614137045,4632.441516551485,5.675212649182504,4.798943270433972,-2.8055655746345627,7.604508845068534,3.3518537911709125,3.5,0.9576725117631179,0.6,0.00022821821927598203,1.0000542574677793,0.00022820583740511196,199.10187559643458,0.0,2.4884369902421852e-06,7.052230430346353,0.0010376773773550663,7.662542649878082e-05,0.0001515927927772012,0.0006106227645108261,0.09277759039026914,0.09277759039026914,0.09277759039026914,0.09277759038803178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.4679160248,595.6696493012435,0.0,0.09277759039026914,0.09277759038989251,0.09277759038989251,0.37500000973343395,0.37500000973343395,0.5,10.000000356184811,0.0,0.0,0.0,0.0,0.0,0.0,26884.02242431867,20287.686595476804,0.7546373186002489,1.0341418001796086,0.6444797524584465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527955250564426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.51163518753,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16517.059496031492,1487.6455918722663,0.37500000973343395,6.17534620354742,3.3518537911709125,,,,,,
227.0,-30.217888124376913,4.800050092254361,35.031774917255895,23.611439123656623,4.509112156253225,-26.74523453828962,-40.2535587438382,1.0364238363812763,-5.502404709136442,-5.502404709117411,40.06105055926082,42367.57254912229,25617.181381525526,25617.181381525526,67984.75393064781,77338.77954005449,77338.77954005449,25617.181381525526,102955.96092158002,102955.96092158002,102955.96092158002,129838.40247771356,125315.60466211734,4522.797815596226,0.0,91398.50517651538,56427.29817790388,38856.89666512388,26882.441556133548,65739.33822125744,20286.94776953261,1487.5768144385909,0.0,0.8841137605317855,2.831704173415929,0.0014947054983599872,1.0,1.0,-5.502404709136442,347764.150264117,1557167.236295204,4.4776531310446455,1557167.236295204,4.4776531310446455,0.7546542127570961,0.09277689067523288,4.028046144702076,101325.0,128393.59021753086,1.2671462148288266,1.0,0.0,4.028046144700492,1.2869042228273428,1.2871979171724064,3.130027917580699,22690.530816467453,2313.7902154627172,19286.949474478064,1966.7215078011416,0.85,0.8499999242186406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.776229178166,4632.441516551485,5.675332599770837,4.800050092254361,-2.804621036323792,7.604671128578153,3.3518520770932625,3.5,0.9576720220266465,0.6,0.00022820583740511196,1.000053830056812,0.00022819355373315036,199.10230264297093,0.0,2.465253713624866e-06,6.98652902441287,0.0010401426310686912,7.66227712397345e-05,0.00015158306616537746,0.0006105835852695683,0.09277689067881822,0.09277689067881822,0.09277689067881822,0.09277689066672251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.7253373449,595.6698832145476,0.0,0.09277689067881822,0.09277689067523288,0.09277689067523288,0.3750000097518289,0.3750000097518289,0.5,10.000000355787568,0.0,0.0,0.0,0.0,0.0,0.0,26882.441556133548,20286.94776953261,0.7546542127570961,1.0341563479363456,0.6444782332083522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527986478696842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.4459337816,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.041843074672,1487.5768144385909,0.3750000097518289,6.17534620354742,3.3518520770932625,,,,,,
228.0,-30.218400018511556,4.801153523682113,35.031682645137174,23.61209982717412,4.509949915058259,-26.745610825451617,-40.253868315462,1.03712628454765,-5.50146789462309,-5.501467894629246,40.06088757022931,42366.64394350446,25617.58822865533,25617.58822865533,67984.2321721598,77338.06088353261,77338.06088353261,25617.58822865533,102955.64911218794,102955.64911218794,102955.64911218794,129836.42205272854,125313.66190321292,4522.760149515612,0.0,91398.334026818,56426.91708277434,38857.1299378263,26880.772940540603,65737.9028783669,20286.167571516027,1487.504228081375,0.0,0.8841192264143863,2.8318022682542088,0.0014947054983599872,1.0,1.0,-5.50146789462309,347776.90259245766,1557160.1996944516,4.477468710793626,1557160.1996944516,4.477468710793626,0.7546720332926576,0.09277615097643635,4.028046144702076,101325.0,128393.45704031561,1.2671449004719033,1.0,0.0,4.028046144701696,1.2869009512765854,1.2871946290663312,3.1300358747161683,22690.488326959832,2313.7858827387367,19286.912483715387,1966.7177357930984,0.85,0.8499998856701348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.7752569226295,4632.441516551485,5.675423956779078,4.801153523682113,-2.803641110902736,7.604794634584849,3.3518508737931363,3.5,0.9576716782266104,0.6,0.00022819355373315036,1.0000533750241822,0.000228181374546766,199.1027260795375,0.0,2.4457073724650603e-06,6.931134693565981,0.0010425883384411563,7.66200811657647e-05,0.00015157347256738568,0.0006105449418141637,0.09277615097843368,0.09277615097843368,0.09277615097843368,0.09277615097019791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.93725676584,595.670131460921,0.0,0.09277615097843368,0.09277615097643635,0.09277615097643635,0.37500000976834436,0.37500000976834436,0.5,10.000000355580607,0.0,0.0,0.0,0.0,0.0,0.0,26880.772940540603,20286.167571516027,0.7546720332926576,1.0341709910939694,0.6444781790787323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528017460832703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.39053945075,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.024254933352,1487.504228081375,0.37500000976834436,6.17534620354742,3.3518508737931363,,,,,,
229.0,-30.2189074798107,4.802254306347466,35.03159081723294,23.61280027488249,4.510830764866666,-26.745979640502,-40.25416922578586,1.0378687880156177,-5.500495891573905,-5.500495891579488,40.060715842437695,42365.6984344582,25617.90608013859,25617.90608013859,67983.6045145968,77337.32878072631,77337.32878072631,25617.90608013859,102955.2348608649,102955.2348608649,102955.2348608649,129834.27379164376,125311.55294615419,4522.7208454895745,0.0,91398.16172404637,56426.53137388654,38857.36705573314,26879.038930778865,65736.405986512,20285.35604755565,1487.4288384147005,0.0,0.8841249070024898,2.8319040505581605,0.0014947054983599872,1.0,1.0,-5.500495891573905,347790.13431061676,1557152.7858471295,4.477277047934925,1557152.7858471295,4.477277047934925,0.754690526688703,0.09277537944471387,4.028046144702076,101325.0,128393.32191443713,1.2671435668831692,1.0,0.0,4.028046144701511,1.286897491527367,1.2871911528533988,3.13004428963596,22690.445551190773,2313.7815208242137,19286.875675427138,1966.7139823922685,0.85,0.849999865886943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.774948782721,4632.441516551485,5.675494762326874,4.802254306347466,-2.8026355503661473,7.604889856713614,3.3518504924275985,3.5,0.9576715692650282,0.6,0.000228181374546766,1.000052913022854,0.00022816930141930544,199.10314585085447,0.0,2.424909210559054e-06,6.872192702724359,0.0010450132476517153,7.661746643928673e-05,0.00015156390810747925,0.0006105064157283115,0.0927753794497033,0.0927753794497033,0.0927753794497033,0.09277537942753974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.106923264,595.6703930169015,0.0,0.0927753794497033,0.09277537944471387,0.09277537944471387,0.37500000978411535,0.37500000978411535,0.5,10.00000035530947,0.0,0.0,0.0,0.0,0.0,0.0,26879.038930778865,20285.35604755565,0.754690526688703,1.0341849922331603,0.6444784712317695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528048181074669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.33159745991,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16517.006737050044,1487.4288384147005,0.37500000978411535,6.17534620354742,3.3518504924275985,,,,,,
230.0,-30.219410677402358,4.803351959670284,35.03149963136531,23.6134739703499,4.511681810184613,-26.746346813934384,-40.254469856712944,1.0385840973622018,-5.499547621948409,-5.499547621945349,40.060550710631205,42364.770185041176,25618.28160124091,25618.28160124091,67983.05178628209,77336.60897516977,77336.60897516977,25618.28160124091,102954.89057641069,102954.89057641069,102954.89057641069,129832.24103611942,125309.55833197516,4522.682704144264,0.0,91397.99115276901,56426.15235765635,38857.59866123629,26877.350459708734,65734.94912094502,20284.56622224601,1487.3553681325627,0.0,0.8841304398207703,2.8320033504252633,0.0014947054983599872,1.0,1.0,-5.499547621948409,347803.0433304821,1557145.656787266,4.477090372402716,1557145.656787266,4.477090372402716,0.7547085510773903,0.09277463042945526,4.028046144702076,101325.0,128393.19029615248,1.2671422679116948,1.0,0.0,4.02804614470516,1.286894159212125,1.2871878042400988,3.1300523946492738,22690.403205281313,2313.7772027431706,19286.843738083364,1966.7107256895438,0.85,0.8500000446706142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.775480960724,4632.441516551485,5.675577287638651,4.803351959670284,-2.8016478792323056,7.6049998389025895,3.351851151071117,3.5,0.9576717574488905,0.6,0.00022816930141930544,1.0000524686515315,0.00022815733031184696,199.10356209678412,0.0,2.403797657653403e-06,6.812362561789744,0.0010474170453093688,7.661485422297993e-05,0.00015155444719632552,0.0006104683067416133,0.0927746304329033,0.0927746304329033,0.0927746304329033,0.09277463042308456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.3084829428,595.6706445263825,0.0,0.0927746304329033,0.09277463042945526,0.09277463042945526,0.3750000097990315,0.3750000097990315,0.5,10.000000355006952,0.0,0.0,0.0,0.0,0.0,0.0,26877.350459708734,20284.56622224601,0.7547085510773903,1.034199504151145,0.6444786335362441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452807863541198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.271767318976,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.98929090807,1487.3553681325627,0.3750000097990315,6.17534620354742,3.351851151071117,,,,,,
