time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
231.0,-30.21991798830746,4.804446794138527,35.031409076340736,23.61400070311504,4.512368827371603,-26.746734020883647,-40.25479982430113,1.0391507400648021,-5.498584969810167,-5.498584969798545,40.06038654000008,42363.94591292305,25618.619863853448,25618.619863853448,67982.5657767765,77335.95825509433,77335.95825509433,25618.619863853448,102954.57811894777,102954.57811894777,102954.57811894777,129830.2189473815,125307.57466932396,4522.644278057536,0.0,91397.82747620918,56425.81514728801,38857.79147657907,26875.64082843372,65733.43230501279,20283.767124167996,1487.2808947919884,0.0,0.8841360435776656,2.8321041591974665,0.0014947054983599872,1.0,1.0,-5.498584969810167,347816.14852771646,1557138.5692476116,4.476901305010936,1557138.5692476116,4.476901305010936,0.7547268269305156,0.09277387536985748,4.028046144702076,101325.0,128393.078442881,1.267141164005734,1.0,0.0,4.028046144704297,1.2868915244614987,1.2871851534819532,3.13005880304295,22690.362571049736,2313.7730592046964,19286.808462167384,1966.7071285471986,0.85,0.8500000121979148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.776732751012,4632.441516551485,5.675650653690986,4.804446794138527,-2.8006499456718363,7.605096739810364,3.3518527003340797,3.5,0.9576722000954513,0.6,0.00022815733031184696,1.000052897779152,0.00022814526193416657,199.1039817468121,0.0,2.3834901372272215e-06,6.754811048901946,0.001049800535446596,7.661198719187874e-05,0.0001515453431199682,0.0006104316351019411,0.09277387536299367,0.09277387536299367,0.09277387536299367,0.09277387538400513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.51468589646,595.6708945731655,0.0,0.09277387536299367,0.09277387536985748,0.09277387536985748,0.37500000981313536,0.37500000981313536,0.5,10.000000355621772,0.0,0.0,0.0,0.0,0.0,0.0,26875.64082843372,20283.767124167996,0.7547268269305156,1.0342159749292779,0.6444809654294046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528108833991398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.21421580609,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.971913266985,1487.2808947919884,0.37500000981313536,6.17534620354742,3.3518527003340797,,,,,,
232.0,-30.220411526967258,4.8055403819674005,35.0313181469883,23.61490448182451,4.513474916322724,-26.747068517234872,-40.25506165400145,1.0400987107668997,-5.497545251250699,-5.497545251229429,40.060194629820195,42362.89845857603,25618.76946052576,25618.76946052576,67981.66791910179,77335.13763612413,77335.13763612413,25618.76946052576,102953.90709664988,102953.90709664988,102953.90709664988,129827.68464598469,125305.08311045844,4522.601535526248,0.0,91397.64670976075,56425.40752969682,38858.043533404365,26873.7775493348,65731.82108273916,20282.892730947646,1487.2000129966616,0.0,0.8841421493905739,2.832213041535986,0.0014947054983599872,1.0,1.0,-5.497545251250699,347830.30331478827,1557130.284175157,4.476695300368772,1557130.284175157,4.476695300368772,0.7547466184726866,0.09277303737992725,4.028046144702076,101325.0,128392.92154765001,1.267139615570195,1.0,0.0,4.028046144701482,1.286887100191056,1.28718071267058,3.130069564069806,22690.31769409403,2313.768483028764,19286.771827492743,1966.7033928500298,0.85,0.8500000787786598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.778775618573,4632.441516551485,5.675681227203019,4.8055403819674005,-2.7995950302204453,7.605135412187845,3.3518552286647836,3.5,0.9576729224756525,0.6,0.00022814526193416657,1.000051461908552,0.00022813352174773274,199.10439000587388,0.0,2.4028620493897586e-06,6.809711047970576,0.0010522033974959858,7.660971226964352e-05,0.00015153554966452305,0.0006103921866114921,0.09277303738158407,0.09277303738158407,0.09277303738158407,0.09277303737404573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.5867671447,595.6711868682313,0.0,0.09277303738158407,0.09277303737992725,0.09277303737992725,0.3750000098302646,0.3750000098302646,0.5,10.000000355487206,0.0,0.0,0.0,0.0,0.0,0.0,26873.7775493348,20282.892730947646,0.7547466184726866,1.0342276662855676,0.6444808277143612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528139279546066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.26911580516,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16516.954436449276,1487.2000129966616,0.3750000098302646,6.17534620354742,3.3518552286647836,,,,,,
233.0,-30.220900824157628,4.80662842796511,35.031229026768074,23.61535452017563,4.514072891521629,-26.74744837331846,-40.25538666229693,1.0405875345478957,-5.496714755371158,-5.496714755371695,40.06006496815004,42362.131516122914,25619.434480306405,25619.434480306405,67981.56599642932,77334.53694391054,77334.53694391054,25619.434480306405,102953.97142421694,102953.97142421694,102953.97142421694,129826.28876132144,125303.71936324275,4522.569398078692,0.0,91397.48762867942,56425.08220994641,38858.22824303667,26872.3173371045,65730.54558014117,20282.212646699285,1487.1361398694448,0.0,0.8841469394078967,2.83230001584463,0.0014947054983599872,1.0,1.0,-5.496714755371158,347841.6100574267,1557124.6864892882,4.476533690814667,1557124.6864892882,4.476533690814667,0.7547623225889122,0.09277240434466723,4.028046144702076,101325.0,128392.81871390564,1.2671386006800458,1.0,0.0,4.028046144703732,1.2868848302268057,1.287178427079367,3.1300750852678534,22690.278200732828,2313.764455826692,19286.733898926774,1966.6995252126644,0.85,0.8499998866608814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.7819889842285,4632.441516551485,5.675824517628452,4.80662842796511,-2.7986953768950515,7.605323804860162,3.3518592056500576,3.5,0.9576740587571593,0.6,0.00022813352174773274,1.0000510198393882,0.00022812188300590087,199.1047947578206,0.0,2.3375226584629707e-06,6.624539214084059,0.0010545409201544488,7.660688850347295e-05,0.0001515266332442598,0.000610356270859226,0.09277240433935695,0.09277240433935695,0.09277240433935695,0.09277240435515796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.95982821693,595.6713843543816,0.0,0.09277240433935695,0.09277240434466723,0.09277240434466723,0.3750000098468153,0.3750000098468153,0.5,10.000000355940218,0.0,0.0,0.0,0.0,0.0,0.0,26872.3173371045,20282.212646699285,0.7547623225889122,1.0342461848813291,0.6444816659017899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528168898695737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.08394397127,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.937218625182,1487.1361398694448,0.3750000098468153,6.17534620354742,3.3518592056500576,,,,,,
234.0,-30.221386703434487,4.807716093580424,35.03113907551361,23.61632325863468,4.515250114754746,-26.747769756110966,-40.255627502314724,1.0416004876868263,-5.495635170997787,-5.49563517106213,40.05986275069579,42361.03011538444,25619.48012613457,25619.48012613457,67980.51024151902,77333.69124615997,77333.69124615997,25619.48012613457,102953.17137229454,102953.17137229454,102953.17137229454,129823.55133018395,125301.02656589707,4522.5247642868835,0.0,91397.3067012899,56424.64555926452,38858.512380028194,26870.379957889414,65728.89233791761,20281.302469792372,1487.052075075517,0.0,0.8841532896744595,2.8324130792873166,0.0014947054983599872,1.0,1.0,-5.495635170997787,347856.3084336988,1557115.9564933565,4.476319442084064,1557115.9564933565,4.476319442084064,0.7547828687788085,0.09277152964341596,4.028046144702076,101325.0,128392.65124021689,1.267136947843246,1.0,0.0,4.0280461447034765,1.286880100127958,1.287173680922924,3.130086590274849,22690.23328382199,2313.75987557647,19286.699362983967,1966.6960035265834,0.85,0.8500000472333299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.785324242217,4632.441516551485,5.675830436272602,4.807716093580424,-2.797611895558225,7.605327989138649,3.3518633334959795,3.5,0.9576752381417084,0.6,0.00022812188300590087,1.0000506636413233,0.0002281103261061569,199.10519668387244,0.0,2.3173293036739167e-06,6.5673112466118795,0.0010568582494581227,7.660479607774427e-05,0.00015151708692815661,0.0006103178178574506,0.09277152964779448,0.09277152964779448,0.09277152964779448,0.09277152963367793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.9820738559,595.6716923474264,0.0,0.09277152964779448,0.09277152964341596,0.09277152964341596,0.37500000986525783,0.37500000986525783,0.5,10.000000355541125,0.0,0.0,0.0,0.0,0.0,0.0,26870.379957889414,20281.302469792372,0.7547828687788085,1.034256136434274,0.6444811194687858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528198263412502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.0267160038,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.920069320568,1487.052075075517,0.37500000986525783,6.17534620354742,3.3518633334959795,,,,,,
235.0,-30.221855874942744,4.808797413971909,35.03105118664214,23.616821562778227,4.515899774935672,-26.748125513563018,-40.25593001917002,1.042137850869247,-5.494845567532593,-5.494845567532723,40.05974235199923,42360.256822698146,25620.24155300879,25620.24155300879,67980.49837570693,77333.07669794731,77333.07669794731,25620.24155300879,102953.3182509561,102953.3182509561,102953.3182509561,129822.31385382856,125299.81940264098,4522.494451187585,0.0,91397.14650431278,56424.3265852633,38858.68879894387,26868.99560287246,65727.68440181632,20280.658119601634,1486.9914418081205,0.0,0.8841578328827806,2.832495775670215,0.0014947054983599872,1.0,1.0,-5.494845567532593,347867.05907298333,1557110.758739056,4.476166162121061,1557110.758739056,4.476166162121061,0.7547977758213451,0.09277093216376055,4.028046144702076,101325.0,128392.54211507401,1.267135870861821,1.0,0.0,4.028046144700563,1.286877601997445,1.2871711673494133,3.130092666505259,22690.19351342926,2313.755820125044,19286.666571861675,1966.692659762679,0.85,0.8500000919096085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.79003199866,4632.441516551485,5.67599320557328,4.808797413971909,-2.7967433896139227,7.605540803585832,3.3518691600032073,3.5,0.9576769028580593,0.6,0.0002281103261061569,1.0000489216365327,0.00022809916712160955,199.10558479038937,0.0,2.3010387965785745e-06,6.5211439495036805,0.0010591592882547012,7.660216787656383e-05,0.00015150815822959307,0.0006102818526476244,0.09277093216811173,0.09277093216811173,0.09277093216811173,0.0927709321421565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.39992645767,595.6718757240304,0.0,0.09277093216811173,0.09277093216376055,0.09277093216376055,0.3750000098818016,0.3750000098818016,0.5,10.000000355355121,0.0,0.0,0.0,0.0,0.0,0.0,26868.99560287246,20280.658119601634,0.7547977758213451,1.0342749633490564,0.6444811985728126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528227423118636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.98054870669,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.90297217825,1486.9914418081205,0.3750000098818016,6.17534620354742,3.3518691600032073,,,,,,
236.0,-30.22233416071637,4.809877819326342,35.03096279407956,23.61762343151497,4.51689061301034,-26.74845716448777,-40.25619104560462,1.042981452405084,-5.4937950692167306,-5.493795069209878,40.05955204176299,42359.27208624507,25620.35135743964,25620.35135743964,67979.62344368472,77332.31014725775,77332.31014725775,25620.35135743964,102952.66150469739,102952.66150469739,102952.66150469739,129819.7803100178,125297.32874403475,4522.451565983045,0.0,91396.97577340018,56423.93770819976,38858.931183556015,26867.118805320413,65726.04998887643,20279.777513545705,1486.9098503875655,0.0,0.8841639878166105,2.8326057989273536,0.0014947054983599872,1.0,1.0,-5.4937950692167306,347881.36226222006,1557102.5428482776,4.47595850701134,1557102.5428482776,4.47595850701134,0.7548177257298525,0.09277009092329953,4.028046144702076,101325.0,128392.40086482525,1.2671344768302517,1.0,0.0,4.028046144700083,1.2868736657794415,1.2871672158725203,3.13010224065961,22690.151127888857,2313.7514980027695,19286.627035518908,1966.688628177707,0.85,0.8499999372773406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.794657848854,4632.441516551485,5.676011715085322,4.809877819326342,-2.7956825898089086,7.605560409135251,3.3518748851439395,3.5,0.9576785386125541,0.6,0.00022809916712160955,1.000049872220211,0.00022808779187702562,199.1059804377565,0.0,2.221816143967633e-06,6.296626952004272,0.0010613811043986689,7.659990020220934e-05,0.0001514992669194002,0.0006102460380398807,0.09277009092819685,0.09277009092819685,0.09277009092819685,0.09277009091339829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.4797461485,595.6721655809843,0.0,0.09277009092819685,0.09277009092329953,0.09277009092329953,0.37500000989767696,0.37500000989767696,0.5,10.000000354945264,0.0,0.0,0.0,0.0,0.0,0.0,26867.118805320413,20279.777513545705,0.7548177257298525,1.034287370915941,0.6444822424809343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452825558022587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.75603170919,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.886193552255,1486.9098503875655,0.37500000989767696,6.17534620354742,3.3518748851439395,,,,,,
237.0,-30.222807419585607,4.810953772051375,35.03087563020084,23.618134029116504,4.517554115591042,-26.748816159880054,-40.25649017477406,1.0435310319156146,-5.492915948308564,-5.492915948321419,40.05941070661318,42358.46713529839,25620.88567299293,25620.88567299293,67979.35280829133,77331.68944387781,77331.68944387781,25620.88567299293,102952.57511687074,102952.57511687074,102952.57511687074,129818.14471865499,125295.72752179958,4522.417196855418,0.0,91396.81600934805,56423.59370026206,38859.13589898444,26865.56960178426,65724.7055007687,20279.054490480004,1486.8421262689988,0.0,0.8841690724857011,2.8326978756774697,0.0014947054983599872,1.0,1.0,-5.492915948308564,347893.3323961495,1557096.4412839867,4.475786961938396,1557096.4412839867,4.475786961938396,0.7548343396796315,0.09276941447119559,4.028046144702076,101325.0,128392.28539260766,1.2671333372080698,1.0,0.0,4.028046144700811,1.2868711099635621,1.2871646448343952,3.1301084572612172,22690.11146497379,2313.7474535110146,19286.590958490888,1966.684949344668,0.85,0.8499998331106994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.800516818475,4632.441516551485,5.676122721314157,4.810953772051375,-2.7947487981169195,7.605702570168295,3.3518821364491465,3.5,0.9576806104140418,0.6,0.00022808779187702562,1.0000493482301456,0.00022807653670360158,199.1063719281388,0.0,2.264879225601503e-06,6.41866772535466,0.0010636459836242704,7.659730158561286e-05,0.00015149049029141278,0.0006102106853773524,0.09276941447151685,0.09276941447151685,0.09276941447151685,0.09276941447096694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.79636714264,595.6723808454066,0.0,0.09276941447151685,0.09276941447119559,0.09276941447119559,0.37500000991211824,0.37500000991211824,0.5,10.000000354900779,0.0,0.0,0.0,0.0,0.0,0.0,26865.56960178426,20279.054490480004,0.7548343396796315,1.0343044109569461,0.6444831789288578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528284284428834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.87807248254,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.86921669809,1486.8421262689988,0.37500000991211824,6.17534620354742,3.3518821364491465,,,,,,
238.0,-30.22327647837168,4.812028574119484,35.03078796314149,23.619015456084185,4.518632025627004,-26.749131196114735,-40.25673370398579,1.0444552009515482,-5.491877485450232,-5.4918774855337675,40.059221861070384,42357.449634409044,25621.02375178721,25621.02375178721,67978.47338619624,77330.89219966246,77330.89219966246,25621.02375178721,102951.91595144966,102951.91595144966,102951.91595144966,129815.63019972079,125293.25545986177,4522.374739859017,0.0,91396.64091668848,56423.198341596195,38859.38063899143,26863.71424827113,65723.09488726256,20278.183443558344,1486.7614561756916,0.0,0.8841751590385873,2.8328066445184943,0.0014947054983599872,1.0,1.0,-5.491877485450232,347907.4725509733,1557088.2886820072,4.475581617333247,1557088.2886820072,4.475581617333247,0.7548540479603779,0.09276858171856947,4.028046144702076,101325.0,128392.13540121229,1.2671318569080907,1.0,0.0,4.028046144700142,1.2868667958598763,1.2871603152620008,3.130118950664634,22690.067996589052,2313.7430209693475,19286.55581019249,1966.6813652156945,0.85,0.8499999124326907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.806745409478,4632.441516551485,5.676145479166486,4.812028574119484,-2.7936974936038825,7.605726067723367,3.351889845220075,3.5,0.9576828129200214,0.6,0.00022807653670360158,1.000048910452155,0.00022806538192265082,199.10675994546148,0.0,2.240976745882794e-06,6.350928097831837,0.0010658869603701532,7.659518604118866e-05,0.00015148135066241292,0.0006101738705299956,0.0927685817240861,0.0927685817240861,0.0927685817240861,0.09276858171286984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.88327021955,595.6726684708382,0.0,0.0927685817240861,0.09276858171856947,0.09276858171856947,0.3750000099268733,0.3750000099268733,0.5,10.000000354329885,0.0,0.0,0.0,0.0,0.0,0.0,26863.71424827113,20278.183443558344,0.7548540479603779,1.0343163769570258,0.6444834910325885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528312687050084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.81033285502,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.85232460672,1486.7614561756916,0.3750000099268733,6.17534620354742,3.351889845220075,,,,,,
239.0,-30.22374158013446,4.81309797399649,35.030701956257595,23.619453061278932,4.519212773983086,-26.749490833098733,-40.257040376868076,1.0449307564123642,-5.491046002882797,-5.4910460028900365,40.0590944263636,42356.71132544523,25621.672014794276,25621.672014794276,67978.3833402395,77330.31121686175,77330.31121686175,25621.672014794276,102951.98323165602,102951.98323165602,102951.98323165602,129814.24019734075,125291.89743586323,4522.342761477531,0.0,91396.48553343318,56422.88565002356,38859.55542601069,26862.256965684734,65721.81239169542,20277.504473092093,1486.6976019161584,0.0,0.8841799448324176,2.832893736573665,0.0014947054983599872,1.0,1.0,-5.491046002882797,347918.79469886154,1557082.7872498415,4.47542015830896,1557082.7872498415,4.47542015830896,0.754869722934884,0.09276795149255984,4.028046144702076,101325.0,128392.03173232649,1.2671308337757363,1.0,0.0,4.0280461447020945,1.2868645870285815,1.2871580915714573,3.130124323339245,22690.02942124763,2313.7390873792406,19286.526745517644,1966.678401443678,0.85,0.8500000765735966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.814142455926,4632.441516551485,5.67627979490838,4.81309797399649,-2.7927997600197805,7.605897734016271,3.351899000130707,3.5,0.9576854286087734,0.6,0.00022806538192265082,1.0000484980147928,0.00022805432174078147,199.10714469075495,0.0,2.220992293007607e-06,6.294292158383558,0.0010681079526631608,7.65925220429494e-05,0.00015147285987970142,0.0006101396692654291,0.09276795148461957,0.09276795148461957,0.09276795148461957,0.09276795152338205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.2670999538,595.6728625643676,0.0,0.09276795148461957,0.09276795149255984,0.09276795149255984,0.3750000099397684,0.3750000099397684,0.5,10.00000035482745,0.0,0.0,0.0,0.0,0.0,0.0,26862.256965684734,20277.504473092093,0.754869722934884,1.0343351905010643,0.6444848336348893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528340837708176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.75369691557,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.83550088172,1486.6976019161584,0.3750000099397684,6.17534620354742,3.351899000130707,,,,,,
240.0,-30.224200536024018,4.814167019257814,35.03061501985961,23.62039784146475,4.520361517196512,-26.749788585923287,-40.25726242745293,1.0459187096748022,-5.48997087669801,-5.489970876742259,40.05889559426185,42355.64828532219,25621.71456866415,25621.71456866415,67977.36285398634,77329.4837521769,77329.4837521769,25621.71456866415,102951.19832084104,102951.19832084104,102951.19832084104,129811.5313251263,125289.23280276018,4522.298522366123,0.0,91396.30876411259,56422.47329923168,38859.81718320101,26860.333004285258,65720.15018748627,20276.60012547123,1486.61399024462,0.0,0.8841862579768254,2.833006351749576,0.0014947054983599872,1.0,1.0,-5.48997087669801,347933.43492673564,1557074.203577583,4.475207172617533,1557074.203577583,4.475207172617533,0.7548901244908739,0.09276708419179949,4.028046144702076,101325.0,128391.87305546051,1.267129267756827,1.0,0.0,4.028046144702374,1.2868599732125392,1.287153462469462,3.1301355458639315,22689.98553661616,2313.73461239222,19286.490398695143,1966.6746950992585,0.85,0.8500001186678326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.821670125979,4632.441516551485,5.676279756073981,4.814167019257814,-2.7917222065172287,7.605889225775043,3.3519083167171364,3.5,0.9576880904906104,0.6,0.00022805432174078147,1.0000478573260534,0.00022804340819304123,199.107524353298,0.0,2.2021612317658507e-06,6.240924930824421,0.0010703101138949266,7.659059319301327e-05,0.00015146372854776819,0.0006101028878390394,0.09276708418798761,0.09276708418798761,0.09276708418798761,0.09276708419825094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.30571256834,595.6731654010792,0.0,0.09276708418798761,0.09276708419179949,0.09276708419179949,0.375000009955454,0.375000009955454,0.5,10.000000355161987,0.0,0.0,0.0,0.0,0.0,0.0,26860.333004285258,20276.60012547123,0.7548901244908739,1.034345823313865,0.6444849587910269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528368750987675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.700329688014,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.81874079379,1486.61399024462,0.375000009955454,6.17534620354742,3.3519083167171364,,,,,,
241.0,-30.224656480656545,4.815229880595641,35.03053008807733,23.620792279858165,4.5208916884233155,-26.750145698785435,-40.25756864631546,1.046350254236011,-5.489179083637794,-5.489179083590459,40.05877955861359,42354.94762670771,25622.456639482592,25622.456639482592,67977.40426619031,77328.93259183563,77328.93259183563,25622.456639482592,102951.38923131823,102951.38923131823,102951.38923131823,129810.34132701499,125288.0728080235,4522.268518991497,0.0,91396.15662514968,56422.171667248236,38859.983286557166,26858.952095696768,65718.93538225393,20275.957699192568,1486.553353643645,0.0,0.8841907954109778,2.8330892911725503,0.0014947054983599872,1.0,1.0,-5.489179083637794,347944.21725491085,1557069.1942834991,4.47505409507283,1557069.1942834991,4.47505409507283,0.7549050174016692,0.09276649217620177,4.028046144702076,101325.0,128391.7730055208,1.2671282803406938,1.0,0.0,4.028046144701412,1.2868579704577852,1.2871514452130304,3.130140417336922,22689.947766700563,2313.73076093269,19286.45166006156,1966.6707448579853,0.85,0.8499998262828121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.83055145035,4632.441516551485,5.676432986889545,4.815229880595641,-2.790854688609957,7.606084569205598,3.3519193086609635,3.5,0.9576912310459896,0.6,0.00022804340819304123,1.0000475435000453,0.00022803256672669474,199.10790152610406,0.0,2.172969472471596e-06,6.158195484984503,0.0010724830833673982,7.658793328615157e-05,0.00015145547490688966,0.0006100696417927189,0.0927664921733952,0.0927664921733952,0.0927664921733952,0.09276649217997883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.7446598693,595.6733421324317,0.0,0.0927664921733952,0.09276649217620177,0.09276649217620177,0.37500000997272315,0.37500000997272315,0.5,10.000000355473698,0.0,0.0,0.0,0.0,0.0,0.0,26858.952095696768,20275.957699192568,0.7549050174016692,1.034365573191349,0.6444862105624555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528396295520487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.61760024217,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.802088324803,1486.553353643645,0.37500000997272315,6.17534620354742,3.3519193086609635,,,,,,
242.0,-30.22510862409522,4.816292873757727,35.03044401928021,23.62173031959685,4.522030206086879,-26.75043996747588,-40.25779006825758,1.0473311517252013,-5.488082571123755,-5.4880825711279995,40.058576889881955,42353.911559639586,25622.440820540873,25622.440820540873,67976.35238018045,77328.1194704389,77328.1194704389,25622.440820540873,102950.56029097977,102950.56029097977,102950.56029097977,129807.55111738757,125285.32770981487,4522.2234075727,0.0,91395.98137142732,56421.77345849205,38860.231014372526,26856.990826407797,65717.22184078032,20275.035489722042,1486.4680919790335,0.0,0.8841972331881082,2.8332041527786216,0.0014947054983599872,1.0,1.0,-5.488082571123755,347959.14956663706,1557060.4450398309,4.474836908237819,1557060.4450398309,4.474836908237819,0.7549258076145342,0.09276560775976865,4.028046144702076,101325.0,128391.61694543122,1.2671267401473596,1.0,0.0,4.028046144702546,1.286853389351005,1.2871468491094007,3.1301515604147636,22689.904258330484,2313.726324313653,19286.417919701627,1966.6673042987798,0.85,0.8499999691545951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.839365101349,4632.441516551485,5.676418398634258,4.816292873757727,-2.7897622470573507,7.606055120815078,3.351930216863304,3.5,0.9576943476752298,0.6,0.00022803256672669474,1.0000471472978005,0.00022802181611422537,199.10827555568235,0.0,2.1586216137161934e-06,6.117533653271692,0.0010746417049811144,7.658601000341939e-05,0.00015144655672327535,0.0006100337189375935,0.09276560776095391,0.09276560776095391,0.09276560776095391,0.09276560775810545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.7647245505,595.6736508114614,0.0,0.09276560776095391,0.09276560775976865,0.09276560775976865,0.3750000099911708,0.3750000099911708,0.5,10.000000355347582,0.0,0.0,0.0,0.0,0.0,0.0,26856.990826407797,20275.035489722042,0.7549258076145342,1.0343765374755731,0.6444872496627237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452842365942963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.57693841046,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16516.785480882794,1486.4680919790335,0.3750000099911708,6.17534620354742,3.351930216863304,,,,,,
243.0,-30.22555345654371,4.817349697352698,35.03035976016421,23.622289776708953,4.522744205264251,-26.75076844460283,-40.258058009762294,1.047929288399825,-5.4872918200168215,-5.487291820032513,40.05845696519697,42353.10016877494,25623.18116859342,25623.18116859342,67976.28133736836,77327.49224683199,77327.49224683199,25623.18116859342,102950.67341542541,102950.67341542541,102950.67341542541,129806.28098513867,125284.08788597248,4522.1930991661975,0.0,91395.82295538129,56421.430875270744,38860.43564456727,26855.60756971326,65716.04321428052,20274.39079482582,1486.4074171758177,0.0,0.8842017791504315,2.8332869876243576,0.0014947054983599872,1.0,1.0,-5.4872918200168215,347969.91833058005,1557055.2678900026,4.474683545520626,1557055.2678900026,4.474683545520626,0.7549406857467829,0.09276501027625761,4.028046144702076,101325.0,128391.49935752216,1.2671255796449263,1.0,0.0,4.028046144701207,1.2868506044385324,1.2871440497266917,3.1301583344708135,22689.864930070496,2313.7223139472194,19286.386978020084,1966.6641491253472,0.85,0.8500000787779111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.849642160214,4632.441516551485,5.676569491652542,4.817349697352698,-2.7888963337035095,7.606246031056208,3.351942936268193,3.5,0.9576979817909123,0.6,0.00022802181611422537,1.0000463850965364,0.00022801123979085628,199.10864353855533,0.0,2.1405359099426077e-06,6.06627876877735,0.001076782240891057,7.65836827090132e-05,0.00015143813340521217,0.0006099997894237436,0.09276501027835565,0.09276501027835565,0.09276501027835565,0.09276501026894313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.184870266,595.6738334651299,0.0,0.09276501027835565,0.09276501027625761,0.09276501027625761,0.37500001000880867,0.37500001000880867,0.5,10.000000355204786,0.0,0.0,0.0,0.0,0.0,0.0,26855.60756971326,20274.39079482582,0.7549406857467829,1.034394008107242,0.6444864617103322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452845079530416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.525683525964,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.768934393218,1486.4074171758177,0.37500001000880867,6.17534620354742,3.351942936268193,,,,,,
244.0,-30.22599797868094,4.818404773514112,35.030275396396426,23.62292254054921,4.523540567282089,-26.751088529168157,-40.25832088720051,1.048601235256604,-5.486289629091459,-5.486289629143091,40.058285427556484,42352.26906456443,25623.39086062574,25623.39086062574,67975.65992519018,77326.82828742029,77326.82828742029,25623.39086062574,102950.21914804602,102950.21914804602,102950.21914804602,129804.05098424826,125281.8979561299,4522.153028118345,0.0,91395.66243482118,56421.10321102456,38860.62135977402,26853.831836202247,65714.45319597627,20273.558569013367,1486.329920299638,0.0,0.8842076123227781,2.8333919745198948,0.0014947054983599872,1.0,1.0,-5.486289629091459,347983.5669422685,1557047.862628779,4.474486758988529,1557047.862628779,4.474486758988529,0.7549596159190262,0.0927642229600023,4.028046144702076,101325.0,128391.3792641888,1.2671243944158777,1.0,0.0,4.028046144700785,1.2868474727774473,1.287140903740659,3.130165951997563,22689.825079345268,2313.7182503041577,19286.353746262248,1966.660760429122,0.85,0.8500001070444025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.859846891233,4632.441516551485,5.6766031134690556,4.818404773514112,-2.7878748446834,7.606279618197512,3.3519555661756057,3.5,0.9577015903358873,0.6,0.00022801123979085628,1.0000463529069425,0.0002280006712969568,199.10901126592853,0.0,2.1058373996457475e-06,5.967943190596048,0.0010788880782907028,7.658139946377333e-05,0.00015142984032708295,0.0006099663845223574,0.09276422296107797,0.09276422296107797,0.09276422296107797,0.09276422295774467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.355458976,595.6740947289768,0.0,0.09276422296107797,0.0927642229600023,0.0927642229600023,0.3750000100257307,0.3750000100257307,0.5,10.000000355137976,0.0,0.0,0.0,0.0,0.0,0.0,26853.831836202247,20273.558569013367,0.7549596159190262,1.0344095799210327,0.6444894084146117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528477492496308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.427347947785,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.7525192957,1486.329920299638,0.3750000100257307,6.17534620354742,3.3519555661756057,,,,,,
245.0,-30.226436754913156,4.819457192884206,35.03019131219702,23.623555164691084,4.524334650369849,-26.75140467408182,-40.25857562720773,1.0492730772823908,-5.485330906656657,-5.485330906615644,40.05812476617239,42351.42903127033,25623.709675637667,25623.709675637667,67975.138706908,77326.17306082758,77326.17306082758,25623.709675637667,102949.88273646525,102949.88273646525,102949.88273646525,129802.02026833987,125279.90528217528,4522.114986164583,0.0,91395.50184508484,56420.75782571095,38860.826688193214,26852.137531874607,65712.96422006782,20272.76512017201,1486.2558949064141,0.0,0.8842131796226318,2.8334924106457144,0.0014947054983599872,1.0,1.0,-5.485330906656657,347996.62395978905,1557040.9269188528,4.474298943482764,1557040.9269188528,4.474298943482764,0.7549777032129154,0.09276347506103702,4.028046144702076,101325.0,128391.2551621768,1.2671231696242469,1.0,0.0,4.028046144702008,1.2868443416075,1.287137758256018,3.130173568366724,22689.7852114464,2313.7141849098725,19286.316126931277,1966.6569243249508,0.85,0.8499999425821729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.871048839663,4632.441516551485,5.676659656067159,4.819457192884206,-2.786885604397911,7.606342797282117,3.3519694303132197,3.5,0.9577055515180628,0.6,0.0002280006712969568,1.0000457539000138,0.0002279902398543184,199.1093742412261,0.0,2.104282370892565e-06,5.963536239109529,0.0010809923606615952,7.657918695695598e-05,0.00015142148434000083,0.0006099327262208061,0.09276347505458293,0.09276347505458293,0.09276347505458293,0.09276347506290561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.5786326262,595.6743394285442,0.0,0.09276347505458293,0.09276347506103702,0.09276347506103702,0.3750000100423833,0.3750000100423833,0.5,10.000000355842522,0.0,0.0,0.0,0.0,0.0,0.0,26852.137531874607,20272.76512017201,0.7549777032129154,1.0344250866429388,0.6444912283889455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528504171158418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.4229409963,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.736095586995,1486.2558949064141,0.3750000100423833,6.17534620354742,3.3519694303132197,,,,,,
246.0,-30.22687145821984,4.820506927907582,35.03010744711232,23.624246881250315,4.525195113583243,-26.75171004318187,-40.258817410189636,1.0500044826685073,-5.484373814977744,-5.484373814983583,40.05796291969392,42350.55280000437,25624.031797270112,25624.031797270112,67974.58459727449,77325.48848669477,77325.48848669477,25624.031797270112,102949.52028396488,102949.52028396488,102949.52028396488,129799.96504774246,125277.8881633869,4522.0768843555625,0.0,91395.33951009477,56420.40383913702,38861.03963439749,26850.444763777577,65711.48439817507,20271.971906730432,1486.1819548188957,0.0,0.8842187425893678,2.8335926787375016,0.0014947054983599872,1.0,1.0,-5.484373814977744,348009.65915142663,1557033.9400729425,4.474111275731698,1557033.9400729425,4.474111275731698,0.7549957583599586,0.09276272616970918,4.028046144702076,101325.0,128391.12454606184,1.2671218805434181,1.0,0.0,4.028046144699613,1.2868409306341118,1.2871343330805787,3.130181865381909,22689.744910272024,2313.7100753337813,19286.281549469593,1966.6533984051225,0.85,0.8499999284142844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.883024000501,4632.441516551485,5.676715958527522,4.820506927907582,-2.7858978578587354,7.606404785766317,3.3519842514457214,3.5,0.957709786127349,0.6,0.0002279902398543184,1.0000453293436935,0.00022797990567481884,199.10973384837223,0.0,2.0769980161688863e-06,5.886212377822623,0.001083069358677764,7.657708704114088e-05,0.0001514131528131775,0.000609899166446306,0.09276272615830043,0.09276272615830043,0.09276272615830043,0.09276272619278403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.7960745951,595.6745859335017,0.0,0.09276272615830043,0.09276272616970918,0.09276272616970918,0.3750000100619126,0.3750000100619126,0.5,10.000000356920765,0.0,0.0,0.0,0.0,0.0,0.0,26850.444763777577,20271.971906730432,0.7549957583599586,1.0344399494217218,0.6444924078017102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528530505063275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.34561713501,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.719772170523,1486.1819548188957,0.3750000100619126,6.17534620354742,3.3519842514457214,,,,,,
247.0,-30.22730360740962,4.821553216442475,35.03002391553669,23.625113919284217,4.526253060121197,-26.751992521975257,-40.25902933264149,1.0509129267979898,-5.483454598090759,-5.483454598163729,40.0578048118459,42349.563805237565,25624.445375784275,25624.445375784275,67974.00918102184,77324.71410476504,77324.71410476504,25624.445375784275,102949.15948054931,102949.15948054931,102949.15948054931,129797.9756384478,125275.93557676308,4522.0400616847155,0.0,91395.17014289221,56420.019839251225,38861.27811515665,26848.816157898495,65710.09427305515,20271.20801028195,1486.1108611504499,0.0,0.8842240950043826,2.8336889815788417,0.0014947054983599872,1.0,1.0,-5.483454598090759,348022.1788650151,1557027.114644733,4.473930712469466,1557027.114644733,4.473930712469466,0.7550131034108363,0.09276200277510951,4.028046144702076,101325.0,128390.97294005974,1.2671203843085097,1.0,0.0,4.028046144700865,1.2868366886267717,1.2871300768069585,3.130192183905282,22689.70286328535,2313.7057877343796,19286.24426653321,1966.6495966036528,0.85,0.8499998604098362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.895762075592,4632.441516551485,5.6767915624178205,4.821553216442475,-2.7849385630571653,7.60649177949964,3.35200001683258,3.5,0.9577142905235944,0.6,0.00022797990567481884,1.0000450631634346,0.00022796963264200496,199.11009134377085,0.0,2.057635729696978e-06,5.8313396579612355,0.001085126994407461,7.657524651159303e-05,0.0001514046591632258,0.0006098649536323635,0.09276200278044058,0.09276200278044058,0.09276200278044058,0.0927620027583689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.0316008267,595.6748267417627,0.0,0.09276200278044058,0.09276200277510951,0.09276200277510951,0.37500001008524825,0.37500001008524825,0.5,10.000000356510823,0.0,0.0,0.0,0.0,0.0,0.0,26848.816157898495,20271.20801028195,0.7550131034108363,1.0344530765480127,0.6444909914336142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528556594614543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.29074441515,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.70351572245,1486.1108611504499,0.37500001008524825,6.17534620354742,3.35200001683258,,,,,,
248.0,-30.227730792330306,4.822594084228664,35.02994182287921,23.625670128408842,4.526960905512855,-26.752305763339187,-40.25928728571159,1.0515071642222626,-5.4826343086189695,-5.482634308576075,40.05767926440984,42348.78730155456,25625.095865662985,25625.095865662985,67973.88316721754,77324.0987608256,77324.0987608256,25625.095865662985,102949.19462648858,102949.19462648858,102949.19462648858,129796.57601589953,125274.56749526343,4522.008520636093,0.0,91395.01449101446,56419.703030596385,38861.4571782423,26847.38138941095,65708.83856765325,20270.538407409895,1486.0479019142172,0.0,0.8842288140527962,2.8337749223554667,0.0014947054983599872,1.0,1.0,-5.4826343086189695,348033.35148800083,1557021.6948475894,4.473771516984259,1557021.6948475894,4.473771516984259,0.7550285114735595,0.09276138113804328,4.028046144702076,101325.0,128390.86175490133,1.2671192869963122,1.0,0.0,4.028046144700666,1.286833921098609,1.2871272954274469,3.1301989158501597,22689.6642212559,2313.701847343986,19286.217261103735,1966.6468428162252,0.85,0.8500001178085401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.909073682065,4632.441516551485,5.6769189293306255,4.822594084228664,-2.7840534029542994,7.606647487182963,3.352016492087119,3.5,0.9577189977391768,0.6,0.00022796963264200496,1.0000445456504174,0.0002279594780387869,199.1104447335941,0.0,2.0454645019495837e-06,5.79684639852512,0.0010871724589094104,7.657300626499815e-05,0.0001513966263770068,0.0006098325971988029,0.09276138113768323,0.09276138113768323,0.09276138113768323,0.09276138113414927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.42455944046,595.6750179589751,0.0,0.09276138113768323,0.09276138113804328,0.09276138113804328,0.37500001010567235,0.37500001010567235,0.5,10.000000356593072,0.0,0.0,0.0,0.0,0.0,0.0,26847.38138941095,20270.538407409895,0.7550285114735595,1.034470927335479,0.6444914904096596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528582530964371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.25625115571,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.687295951735,1486.0479019142172,0.37500001010567235,6.17534620354742,3.352016492087119,,,,,,
249.0,-30.228154930491705,4.823633167687318,35.029859587004765,23.62630128571766,4.52775244885244,-26.752607960926202,-40.259528474975355,1.0521769732544863,-5.481640043985465,-5.481640043968529,40.05751094698846,42347.95435568996,25625.30998495715,25625.30998495715,67973.26434064712,77323.44796161278,77323.44796161278,25625.30998495715,102948.75794656994,102948.75794656994,102948.75794656994,129794.38165493647,125272.41273533533,4521.96891960114,0.0,91394.85628768189,56419.36268192199,38861.65956195544,26845.623708366536,65707.28327032198,20269.714276694514,1485.9710959311087,0.0,0.8842345930975302,2.8338790930676203,0.0014947054983599872,1.0,1.0,-5.481640043985465,348046.894089684,1557014.4287218342,4.473576564428774,1557014.4287218342,4.473576564428774,0.7550472470631175,0.09276060280913002,4.028046144702076,101325.0,128390.73620531094,1.2671180479181934,1.0,0.0,4.028046144704683,1.2868307986798468,1.2871241592288944,3.1302065110925446,22689.62494580401,2313.6978423624796,19286.177206724373,1966.6427584062217,0.85,0.8499998238309779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.9224729719435,4632.441516551485,5.676949513066313,4.823633167687318,-2.7830402460985986,7.606673413785916,3.35203307589669,3.5,0.9577237359704828,0.6,0.0002279594780387869,1.0000442280902062,0.00022794939627232612,199.11079560407575,0.0,2.0218875628398146e-06,5.730029353088034,0.0010891943464722503,7.657091166195112e-05,0.00015138856637683578,0.0006098001311461876,0.09276060280984451,0.09276060280984451,0.09276060280984451,0.09276060280745481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.610719572,595.6752743173219,0.0,0.09276060280984451,0.09276060280913002,0.09276060280913002,0.37500001012573675,0.37500001012573675,0.5,10.000000356532325,0.0,0.0,0.0,0.0,0.0,0.0,26845.623708366536,20269.714276694514,0.7550472470631175,1.0344859954261512,0.6444940689675002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528608169460064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.189434110274,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.671161226914,1485.9710959311087,0.37500001012573675,6.17534620354742,3.35203307589669,,,,,,
250.0,-30.228574969752614,4.824669502456174,35.02977742521526,23.62711785770955,4.5287504361184245,-26.75288683386643,-40.25973976878447,1.0530340692720432,-5.480692086982458,-5.480692086961881,40.0573486127231,42347.01509685205,25625.63982771276,25625.63982771276,67972.6549245648,77322.71196864134,77322.71196864134,25625.63982771276,102948.3517963541,102948.3517963541,102948.3517963541,129792.29786173032,125270.36685740588,4521.931004324432,0.0,91394.69045232527,56418.99357440067,38861.88541991622,26843.946065376218,65705.83148529244,20268.927099354816,1485.8978137644372,0.0,0.8842401095820898,2.833978414870904,0.0014947054983599872,1.0,1.0,-5.480692086982458,348059.8063333258,1557007.4209081617,4.473390470766008,1557007.4209081617,4.473390470766008,0.7550651103973878,0.09275985785347225,4.028046144702076,101325.0,128390.59133611608,1.267116618170403,1.0,0.0,4.0280461447021345,1.2868267971927636,1.287120143855424,3.130216244710891,22689.583775631014,2313.69364417319,19286.142118205244,1966.639180373037,0.85,0.8499998196934259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.936838979534,4632.441516551485,5.677004517747295,4.824669502456174,-2.7820614739055984,7.6067309763617725,3.3520508562137654,3.5,0.9577288160610758,0.6,0.00022794939627232612,1.0000438008091268,0.00022793941234163368,199.11114308479884,0.0,2.007388541101287e-06,5.688939125481046,0.0010912017350133516,7.656907672887827e-05,0.00015138031954344786,0.0006097669125207535,0.09275985785784366,0.09275985785784366,0.09275985785784366,0.09275985783651283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.8258108243,595.6755215622883,0.0,0.09275985785784366,0.09275985785347225,0.09275985785347225,0.37500001014494083,0.37500001014494083,0.5,10.000000356178363,0.0,0.0,0.0,0.0,0.0,0.0,26843.946065376218,20268.927099354816,0.7550651103973878,1.0344995777091683,0.6444940142996437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528633625182994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.14834388267,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.65507329934,1485.8978137644372,0.37500001014494083,6.17534620354742,3.3520508562137654,,,,,,
251.0,-30.22898689469075,4.825700983384943,35.02969642423709,23.627705498971068,4.529489867370271,-26.753184372416552,-40.25998018970711,1.0536596617516898,-5.479848325773901,-5.4798483257771595,40.05721778090745,42346.231821935195,25626.22228853092,25626.22228853092,67972.45411046612,77322.09593243501,77322.09593243501,25626.22228853092,102948.31822096593,102948.31822096593,102948.31822096593,129790.78738918231,125268.88897478861,4521.898414393699,0.0,91394.53505010351,56418.67093822214,38862.07123542375,26842.46916821639,65704.54040364013,20268.237056601803,1485.8330111297694,0.0,0.8842449693102231,2.834066821915399,0.0014947054983599872,1.0,1.0,-5.479848325773901,348071.2996290844,1557001.7730421103,4.473226533475468,1557001.7730421103,4.473226533475468,0.7550809476425142,0.0927592157698732,4.028046144702076,101325.0,128390.47458334838,1.267115465910174,1.0,0.0,4.028046144703568,1.2868238819618019,1.2871172151116734,3.130223336049062,22689.54519558099,2313.6897101029394,19286.11056693911,1966.6359630392756,0.85,0.8499998744221311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.951934244559,4632.441516551485,5.677114568748646,4.825700983384943,-2.7811604935346335,7.606861476919576,3.3520695391485154,3.5,0.957734154042433,0.6,0.00022793941234163368,1.0000429547929681,0.00022792962167192345,199.1114838539277,0.0,1.987911852650116e-06,5.633742190410429,0.0010931896468660018,7.656698889745504e-05,0.00015137242344417863,0.0006097351066685338,0.09275921577307182,0.09275921577307182,0.09275921577307182,0.09275921576406532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.1932207669,595.6757208270435,0.0,0.09275921577307182,0.0927592157698732,0.0927592157698732,0.3750000101622804,0.3750000101622804,0.5,10.00000035593628,0.0,0.0,0.0,0.0,0.0,0.0,26842.46916821639,20268.237056601803,0.7550809476425142,1.0345168491080465,0.6444947573149625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528658834984094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.0931469476,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.63905334846,1485.8330111297694,0.3750000101622804,6.17534620354742,3.3520695391485154,,,,,,
