time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
252.0,-30.229400464014116,4.826730268185577,35.029615316922055,23.628432838618778,4.530388484560035,-26.75346594618145,-40.26019553476942,1.0544261728270787,-5.4788778494598205,-5.478877849475996,40.05705271091046,42345.337369442954,25626.485823898533,25626.485823898533,67971.8231933415,77321.40109859208,77321.40109859208,25626.485823898533,102947.88692249061,102947.88692249061,102947.88692249061,129788.64060141792,125266.78090973955,4521.85969167837,0.0,91394.37481343505,56418.31107825934,38862.293039084114,26840.753678927314,65703.04671801144,20267.43207654613,1485.7580305725924,0.0,0.8842506122916021,2.834168508523298,0.0014947054983599872,1.0,1.0,-5.4788778494598205,348084.5193434798,1556994.647173395,4.473036175553091,1556994.647173395,4.473036175553091,0.7550992166236412,0.09275845480276124,4.028046144702076,101325.0,128390.34123910489,1.2671141499048102,1.0,0.0,4.028046144700489,1.2868203050239442,1.2871136247589596,3.1302320370419747,22689.50541533451,2313.6856536467103,19286.07667281363,1966.6325068003478,0.85,0.8499998708556818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.967241957675,4632.441516551485,5.67715369879036,4.826730268185577,-2.780166442074683,7.60689671026026,3.3520884850661212,3.5,0.9577395671617489,0.6,0.00022792962167192345,1.000043126416166,0.0002279197923081079,199.111825984429,0.0,1.9494347739294037e-06,5.52469814931593,0.0010951390816399311,7.656511887117225e-05,0.0001513645028007512,0.0006097032019513124,0.09275845480735842,0.09275845480735842,0.09275845480735842,0.092758454790024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.39508482994,595.6759722383601,0.0,0.09275845480735842,0.09275845480276124,0.09275845480276124,0.3750000101785736,0.3750000101785736,0.5,10.000000355573295,0.0,0.0,0.0,0.0,0.0,0.0,26840.753678927314,20267.43207654613,0.7550992166236412,1.0345307651419475,0.6444957956239594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528683557863216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.98410290651,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.623181953208,1485.7580305725924,0.3750000101785736,6.17534620354742,3.3520884850661212,,,,,,
253.0,-30.229808647068115,4.827755691528117,35.02953488316673,23.629065812006615,4.5311796240303845,-26.753753853693237,-40.26042694514615,1.0550974006409304,-5.477988967802901,-5.477988967811955,40.05690992985037,42344.53281395578,25626.94919887514,25626.94919887514,67971.48201283092,77320.75932981397,77320.75932981397,25626.94919887514,102947.70852868911,102947.70852868911,102947.70852868911,129786.90115449356,125265.07621729537,4521.824937198198,0.0,91394.21826964716,56417.991751162706,38862.473909427164,26839.192625804448,65701.6665352316,20266.701314689635,1485.6896171456406,0.0,0.8842557497054758,2.8342616481629954,0.0014947054983599872,1.0,1.0,-5.477988967802901,348096.62793092884,1556988.4835107788,4.472862873637847,1556988.4835107788,4.472862873637847,0.7551159081888434,0.09275777073142222,4.028046144702076,101325.0,128390.22237064563,1.267112976764329,1.0,0.0,4.028046144702911,1.2868171753408035,1.2871104817131815,3.1302396501160152,22689.466551880058,2313.6816906772506,19286.04868366848,1966.629652701838,0.85,0.850000093196128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.983403362495,4632.441516551485,5.677236026119516,4.827755691528117,-2.7792331733472633,7.6069888648753805,3.352108487619954,3.5,0.9577452821771297,0.6,0.0002279197923081079,1.0000425648751747,0.0002279100913435188,199.1121636600902,0.0,1.9571425775758503e-06,5.54654206484996,0.0010970962242175069,7.656310938302569e-05,0.0001513566829250822,0.000609671703131272,0.09275777073432083,0.09275777073432083,0.09275777073432083,0.09275777072435099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.7047190153,595.6761897022074,0.0,0.09275777073432083,0.09275777073142222,0.09275777073142222,0.3750000101935426,0.3750000101935426,0.5,10.000000355285277,0.0,0.0,0.0,0.0,0.0,0.0,26839.192625804448,20266.701314689635,0.7551159081888434,1.0345473044642202,0.6444970888409522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528708379515831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.005946822035,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.607263884605,1485.6896171456406,0.3750000101935426,6.17534620354742,3.352108487619954,,,,,,
254.0,-30.230211754544776,4.828778349297952,35.02945460481845,23.62976234816017,4.532041057430017,-26.75403047646681,-40.26064152186734,1.055832692311985,-5.477048595293638,-5.477048595289401,40.05675354617376,42343.68041925151,25627.281067629498,25627.281067629498,67970.96148688102,77320.0903473207,77320.0903473207,25627.281067629498,102947.3714149502,102947.3714149502,102947.3714149502,129784.90664208621,125263.11892534177,4521.787716744436,0.0,91394.05973888503,56417.649811622774,38862.67769695806,26837.535227136,65700.21292409406,20265.924101336466,1485.6170804186836,0.0,0.8842612041075899,2.8343601857974736,0.0014947054983599872,1.0,1.0,-5.477048595293638,348109.43830076494,1556981.7326629513,4.472678880133455,1556981.7326629513,4.472678880133455,0.7551335817472971,0.0927570388193712,4.028046144702076,101325.0,128390.09013992398,1.2671116717485713,1.0,0.0,4.028046144701707,1.2868137447636674,1.287107037870124,3.1302479951687614,22689.427195140725,2313.6776774067316,19286.010226118535,1966.625731123119,0.85,0.8499998726388702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.0000095949945,4632.441516551485,5.677288660424445,4.828778349297952,-2.778262384118389,7.607040733416341,3.352129040775263,3.5,0.9577511545072179,0.6,0.0002279100913435188,1.0000420357282889,0.00022790051137954557,199.1124971378968,0.0,1.9315800489283535e-06,5.474097858662954,0.0010990278042664352,7.656124611612524e-05,0.00015134884522739354,0.0006096401325233138,0.09275703881725089,0.09275703881725089,0.09275703881725089,0.09275703882467715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.94858072826,595.6764278841782,0.0,0.09275703881725089,0.0927570388193712,0.0927570388193712,0.3750000102077494,0.3750000102077494,0.5,10.000000355423653,0.0,0.0,0.0,0.0,0.0,0.0,26837.535227136,20265.924101336466,0.7551335817472971,1.0345622709839684,0.6444983742773067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528732877974198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.93350261585,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.59143993529,1485.6170804186836,0.3750000102077494,6.17534620354742,3.352129040775263,,,,,,
255.0,-30.230612335548148,4.829797495580729,35.02937482198929,23.630416870024078,4.5328549086383045,-26.75430971335743,-40.260860219690926,1.0565253689342275,-5.476145551010859,-5.4761455510057315,40.05660728618913,42342.85601242364,25627.702446046664,25627.702446046664,67970.5584584703,77319.44399525168,77319.44399525168,25627.702446046664,102947.14644129835,102947.14644129835,102947.14644129835,129783.0949697899,125261.34266544679,4521.752304343114,0.0,91393.90373143242,56417.31574422849,38862.87554133771,26835.94852849155,65698.82406982925,20265.18078202774,1485.547546878542,0.0,0.8842664273962269,2.834454814512559,0.0014947054983599872,1.0,1.0,-5.476145551010859,348121.74050946214,1556975.4188588974,4.472502684205607,1556975.4188588974,4.472502684205607,0.7551505310316247,0.09275634195388067,4.028046144702076,101325.0,128389.96826495568,1.2671104689361528,1.0,0.0,4.028046144701572,1.286810513940737,1.287103793982578,3.1302558543499623,22689.388464836502,2313.673728014817,19285.98315342964,1966.6229704771395,0.85,0.850000130383356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.01732255792,4632.441516551485,5.677360234746381,4.829797495580729,-2.7773196899524364,7.6071171855331645,3.3521504686883765,3.5,0.9577572767681076,0.6,0.00022790051137954557,1.0000417724018027,0.0002278909918254678,199.11282852661253,0.0,1.9074905492005726e-06,5.405828216434423,0.0011009352948156358,7.65593471069671e-05,0.0001513411642725785,0.0006096091932828833,0.09275634195670619,0.09275634195670619,0.09275634195670619,0.09275634195004094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.2413942126,595.6766506463372,0.0,0.09275634195670619,0.09275634195388067,0.09275634195388067,0.3750000102230534,0.3750000102230534,0.5,10.00000035513461,0.0,0.0,0.0,0.0,0.0,0.0,26835.94852849155,20265.18078202774,0.7551505310316247,1.0345780068487451,0.6444994505140416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528757071882477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.86523297362,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.575704060608,1485.547546878542,0.3750000102230534,6.17534620354742,3.3521504686883765,,,,,,
256.0,-30.231007851810595,4.830813644280422,35.02929545396826,23.630944091733568,4.533524145334247,-26.754599543583186,-40.261099313478894,1.0570892640944065,-5.475219097664933,-5.475219097679648,40.05645968864238,42342.13821561706,25628.062156078537,25628.062156078537,67970.2003716956,77318.86754162972,77318.86754162972,25628.062156078537,102946.92969770826,102946.92969770826,102946.92969770826,129781.253625908,125259.53744360474,4521.716182303254,0.0,91393.75352142243,56417.02420386145,38863.03257506776,26834.32392819973,65697.35650326748,20264.420119069207,1485.476290906571,0.0,0.8842717768571365,2.834551898822735,0.0014947054983599872,1.0,1.0,-5.475219097664933,348134.3619754988,1556969.0473355374,4.4723222335780655,1556969.0473355374,4.4723222335780655,0.7551679026194387,0.0927556307929669,4.028046144702076,101325.0,128389.86097712386,1.2671094100875782,1.0,0.0,4.028046144701099,1.286807887358709,1.2871011545514444,3.13026224370602,22689.351173801446,2313.669925387512,19285.950726643838,1966.619663865218,0.85,0.8500000982360664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.035156716613,4632.441516551485,5.67741749151987,4.830813644280422,-2.7763602233578495,7.607173867638272,3.3521725417325112,3.5,0.9577635833521461,0.6,0.0002278909918254678,1.000041244376679,0.00022788159299120826,199.11315572637648,0.0,1.8954653387372504e-06,5.371748769981368,0.001102830760154373,7.655727104426272e-05,0.0001513337207812051,0.0006095792105561536,0.09275563078591198,0.09275563078591198,0.09275563078591198,0.09275563080915208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.52773631824,595.6768754469254,0.0,0.09275563078591198,0.0927556307929669,0.0927556307929669,0.3750000102375226,0.3750000102375226,0.5,10.000000355731633,0.0,0.0,0.0,0.0,0.0,0.0,26834.32392819973,20264.420119069207,0.7551679026194387,1.0345956670009253,0.6445029217197066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528781114231915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.83115352717,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.560005362684,1485.476290906571,0.3750000102375226,6.17534620354742,3.3521725417325112,,,,,,
257.0,-30.23139903409643,4.831828217010874,35.02921571665842,23.631655366066866,4.534401579466154,-26.754862771436898,-40.261296707298584,1.0578390409231793,-5.474223639861236,-5.474223639847943,40.05629029791228,42341.26601934943,25628.251272444995,25628.251272444995,67969.51729179443,77318.19349507564,77318.19349507564,25628.251272444995,102946.44476752063,102946.44476752063,102946.44476752063,129779.01078883266,125257.33433566854,4521.676453164124,0.0,91393.59607045472,56416.66862315266,38863.2527192245,26832.566021312025,65695.81874053653,20263.59443695326,1485.3993990733718,0.0,0.8842775642232195,2.8346562171311493,0.0014947054983599872,1.0,1.0,-5.474223639861236,348147.9239188931,1556961.7350633582,4.472127012959234,1556961.7350633582,4.472127012959234,0.755186604995538,0.09275485003440892,4.028046144702076,101325.0,128389.72763288033,1.267108094082214,1.0,0.0,4.028046144703154,1.286804388230473,1.2870976425306562,3.1302707556361185,22689.312085131143,2313.665939452427,19285.91120027229,1966.6156332970272,0.85,0.8499998205283101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.053632594227,4632.441516551485,5.677436149050901,4.831828217010874,-2.7753498924978994,7.607178109508773,3.3521954090828863,3.5,0.9577701168808247,0.6,0.00022788159299120826,1.0000407925525878,0.00022787229749852926,199.113479341696,0.0,1.8714315495667537e-06,5.30363701147218,0.0011047021917039398,7.655555710358665e-05,0.00015132603588762162,0.0006095482554501823,0.09275485001894569,0.09275485001894569,0.09275485001894569,0.09275485006343027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.70870155335,595.6771334409136,0.0,0.09275485001894569,0.09275485003440892,0.09275485003440892,0.375000010254874,0.375000010254874,0.5,10.000000357156182,0.0,0.0,0.0,0.0,0.0,0.0,26832.566021312025,20263.59443695326,0.755186604995538,1.034609486491641,0.6445047315198987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528804852676829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.76304176866,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.54439477571,1485.3993990733718,0.375000010254874,6.17534620354742,3.3521954090828863,,,,,,
258.0,-30.23178656333251,4.83283897227146,35.02913639582523,23.632500192057364,4.5354279100903865,-26.75510833580883,-40.26147632449863,1.0587236462779877,-5.473337132332404,-5.473337132363311,40.05614283942414,42340.33600432731,25628.70936874284,25628.70936874284,67969.04537307016,77317.45731397047,77317.45731397047,25628.70936874284,102946.16668271332,102946.16668271332,102946.16668271332,129777.1714792581,125255.53012155884,4521.641357699259,0.0,91393.43344395189,56416.31213511916,38863.46812092525,26831.004796544792,65694.47291747005,20262.86175420221,1485.331030122974,0.0,0.8842827055000535,2.8347491206236866,0.0014947054983599872,1.0,1.0,-5.473337132332404,348160.00189194246,1556955.369583885,4.471953587784944,1556955.369583885,4.471953587784944,0.7552032399774904,0.09275415990648263,4.028046144702076,101325.0,128389.58354315083,1.2671066720271487,1.0,0.0,4.02804614470138,1.2868002561871874,1.28709349758364,3.1302808072460677,22689.271711586007,2313.661822496572,19285.88443550159,1966.6129040499652,0.85,0.8500001534052537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.073092643505,4632.441516551485,5.677513155582136,4.83283897227146,-2.7744204548288955,7.607259427100356,3.35221949459704,3.5,0.9577769984562972,0.6,0.00022787229749852926,1.0000404117332955,0.00022786308915614237,199.11379993585646,0.0,1.8508578895103725e-06,5.245331258872396,0.0011065530495934501,7.655399754543797e-05,0.00015131829995309129,0.0006095170947489217,0.09275415990481826,0.09275415990481826,0.09275415990481826,0.0927541599080438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.99571841606,595.6773580287493,0.0,0.09275415990481826,0.09275415990648263,0.09275415990648263,0.3750000102778548,0.3750000102778548,0.5,10.000000357345193,0.0,0.0,0.0,0.0,0.0,0.0,26831.004796544792,20262.86175420221,0.7552032399774904,1.034623498059838,0.6445037782328839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528828331074235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.70473601606,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.528857828856,1485.331030122974,0.3750000102778548,6.17534620354742,3.35221949459704,,,,,,
259.0,-30.23217589244731,4.833844444612914,35.029058368501516,23.63305821726101,4.536130844171293,-26.755389495449283,-40.261702705733455,1.0593182913513404,-5.472525280043953,-5.472525280018587,40.056021518150956,42339.59214503246,25629.343319033695,25629.343319033695,67968.93546406616,77316.86937261018,77316.86937261018,25629.343319033695,102946.21269164387,102946.21269164387,102946.21269164387,129775.80412468768,125254.19374349994,4521.610381187746,0.0,91393.28368755747,56416.00646248399,38863.641361192764,26829.59143304381,65693.23279423657,20262.20143269047,1485.268845105741,0.0,0.884287363219225,2.8348342025668196,0.0014947054983599872,1.0,1.0,-5.472525280043953,348171.06303421553,1556950.1324094958,4.47179647510365,1556950.1324094958,4.47179647510365,0.7552184118515937,0.09275354899029849,4.028046144702076,101325.0,128389.47168987931,1.2671055681211874,1.0,0.0,4.028046144700429,1.286797484701792,1.2870907136167782,3.130287549198585,22689.234533165247,2313.6580313527297,19285.85256512714,1966.6096541762113,0.85,0.8500001415621438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.092988407259,4632.441516551485,5.677628570092146,4.833844444612914,-2.773547272545937,7.607391717158851,3.352244119462335,3.5,0.9577840341320957,0.6,0.00022786308915614237,1.0000405995586237,0.000227853838390873,199.11412201993545,0.0,1.8335080437635258e-06,5.196161796025832,0.0011083865576372136,7.655203199211688e-05,0.0001513110571640255,0.0006094879204603483,0.09275354898725499,0.09275354898725499,0.09275354898725499,0.09275354900440119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.4091128392,595.6775428079148,0.0,0.09275354898725499,0.09275354899029849,0.09275354899029849,0.37500001030039876,0.37500001030039876,0.5,10.000000357460712,0.0,0.0,0.0,0.0,0.0,0.0,26829.59143304381,20262.20143269047,0.7552184118515937,1.0346413560884957,0.6445046216198241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528851590290512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.655566553214,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.513381025357,1485.268845105741,0.37500001030039876,6.17534620354742,3.352244119462335,,,,,,
260.0,-30.232556867557562,4.834847998165994,35.028980175144945,23.633683088142448,4.536908717506023,-26.755654324671294,-40.26191158974541,1.0599805800768798,-5.471552780083243,-5.471552780076891,40.055860673104654,42338.81182537447,25629.573573625425,25629.573573625425,67968.38539899989,77316.24860711422,77316.24860711422,25629.573573625425,102945.82218073965,102945.82218073965,102945.82218073965,129773.70269639896,125252.13073860189,4521.57195779708,0.0,91393.13064328085,56415.69386033245,38863.818647720436,26827.880515659315,65691.69916337976,20261.39842023494,1485.1938804343488,0.0,0.8842929994212072,2.8349361230059213,0.0014947054983599872,1.0,1.0,-5.471552780083243,348184.3132959272,1556943.1891010483,4.471606358031926,1556943.1891010483,4.471606358031926,0.7552366430291968,0.09275279330196563,4.028046144702076,101325.0,128389.35376791365,1.2671044043218718,1.0,0.0,4.028046144701179,1.2867943958824386,1.2870876121891075,3.1302950631361606,22689.19653849708,2313.654156974816,19285.8201018024,1966.6063438383549,0.85,0.8500001341642873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.112957564556,4632.441516551485,5.677654461587296,4.834847998165994,-2.7725559753042908,7.607403973470285,3.352268835239126,3.5,0.9577910957826073,0.6,0.000227853838390873,1.0000397285043472,0.00022784478645828372,199.11443719380821,0.0,1.841958004622804e-06,5.220108985101027,0.0011102285156418363,7.655021839968761e-05,0.00015130361999118538,0.0006094579631849622,0.0927527933028198,0.0927527933028198,0.0927527933028198,0.09275279330108346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.63140548894,595.677787783521,0.0,0.0927527933028198,0.09275279330196563,0.09275279330196563,0.3750000103223004,0.3750000103223004,0.5,10.000000357390668,0.0,0.0,0.0,0.0,0.0,0.0,26827.880515659315,20261.39842023494,0.7552366430291968,1.034657137273278,0.6445077896383063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452887495760586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.67951374229,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.49785524665,1485.1938804343488,0.3750000103223004,6.17534620354742,3.352268835239126,,,,,,
261.0,-30.23293302648444,4.8358488082405975,35.02890216502061,23.63430436179044,4.5376814134978405,-26.755915788621323,-40.262116108182795,1.0606389089099146,-5.470620087737302,-5.470620087746581,40.05570957306033,42338.03427246167,25629.90279109477,25629.90279109477,67967.93706355644,77315.63416927856,77315.63416927856,25629.90279109477,102945.53696037334,102945.53696037334,102945.53696037334,129771.78066295438,125250.24528770494,4521.535375249441,0.0,91392.97900279131,56415.379118307465,38863.99987164872,26826.24370258104,65690.24357422975,20260.630750029628,1485.1220861938505,0.0,0.8842983930785847,2.835033874225723,0.0014947054983599872,1.0,1.0,-5.470620087737302,348197.021552882,1556936.6664822784,4.471424423846832,1556936.6664822784,4.471424423846832,0.7552541076811394,0.09275207339876647,4.028046144702076,101325.0,128389.2333961999,1.2671032163454221,1.0,0.0,4.028046144703973,1.2867913252494074,1.2870845292078297,3.130302532868999,22689.158892332143,2313.650318134342,19285.78713250731,1966.6029819058813,0.85,0.8500000914103956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.133812943968,4632.441516551485,5.677701161096019,4.8358488082405975,-2.7715943060940926,7.60744311433469,3.35229464796866,3.5,0.9577984708481886,0.6,0.00022784478645828372,1.0000392263793598,0.00022783584928282797,199.11474838420492,0.0,1.8023704630316504e-06,5.107917892231697,0.001112030886104868,7.654844274894985e-05,0.00015129634370933387,0.0006094286539859025,0.09275207339179531,0.09275207339179531,0.09275207339179531,0.09275207340915587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.9008131662,595.6780179179704,0.0,0.09275207339179531,0.09275207339876647,0.09275207339876647,0.3750000103429453,0.3750000103429453,0.5,10.000000358066973,0.0,0.0,0.0,0.0,0.0,0.0,26826.24370258104,20260.630750029628,0.7552541076811394,1.0346732386028208,0.644510234227094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528897823588083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.56732264942,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.482483848853,1485.1220861938505,0.3750000103429453,6.17534620354742,3.35229464796866,,,,,,
262.0,-30.23330382799921,4.836846818911098,35.02882398074142,23.63541751345622,4.538991575229518,-26.75610648989377,-40.262227098550625,1.06179423927998,-5.469690788783282,-5.469690788782395,40.0555485279489,42336.89180173917,25630.238719253015,25630.238719253015,67967.13052099218,77314.83532985288,77314.83532985288,25630.238719253015,102945.0740491059,102945.0740491059,102945.0740491059,129769.67551638836,125248.17747542885,4521.498040959514,0.0,91392.80678927238,56414.964117729905,38864.26963504719,26824.601467282464,65688.87110232965,20259.85805791172,1485.0502565698562,0.0,0.8843038054717849,2.8351312724471023,0.0014947054983599872,1.0,1.0,-5.469690788783282,348209.6839358819,1556929.7145822602,4.471241859169396,1556929.7145822602,4.471241859169396,0.7552715399191426,0.09275134010529013,4.028046144702076,101325.0,128389.05166943127,1.2671014228416606,1.0,0.0,4.028046144701546,1.2867859221245115,1.2870791133509656,3.1303156767923634,22689.116138720903,2313.6459584792874,19285.744383943325,1966.5986227655037,0.85,0.8499998089846508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.155350951588,4632.441516551485,5.677748488175122,4.836846818911098,-2.7706355100168305,7.607482328927928,3.3523213056714423,3.5,0.9578060873346977,0.6,0.00022783584928282797,1.0000386678085365,0.00022782703971047704,199.1150551433405,0.0,1.7795234421365188e-06,5.043169435014894,0.0011138104095470046,7.654747913476052e-05,0.00015128837014806744,0.0006093965361131837,0.09275133994363301,0.09275133994363301,0.09275133994363301,0.09275134139918775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.12214655743,595.6782631954654,0.0,0.09275133994363301,0.09275134010529013,0.09275134010529013,0.37500001036557656,0.37500001036557656,0.5,10.00000035641436,0.0,0.0,0.0,0.0,0.0,0.0,26824.601467282464,20259.85805791172,0.7552715399191426,1.034682578348979,0.6445063081657632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528920400572307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.5025741922,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16516.467196236103,1485.0502565698562,0.37500001036557656,6.17534620354742,3.3523213056714423,,,,,,
263.0,-30.23370525424284,4.837836584368032,35.028748419653105,23.63565688664096,4.53935415097768,-26.756444337556836,-40.26252207169307,1.0620662468190163,-5.469030469153097,-5.469030469139204,40.05546784360851,42336.38030740171,25631.22814474715,25631.22814474715,67967.60845214887,77314.33517513296,77314.33517513296,25631.22814474715,102945.56331988011,102945.56331988011,102945.56331988011,129769.03656495833,125247.56220902037,4521.474355937959,0.0,91392.67308445039,56414.71812664467,38864.39439756191,26823.47324507822,65687.86764264014,20259.334614655356,1485.0002167225075,0.0,0.8843075271264647,2.8352004810152946,0.0014947054983599872,1.0,1.0,-5.469030469153097,348218.6814971151,1556926.231658447,4.471116325421345,1556926.231658447,4.471116325421345,0.7552837930253009,0.09275087060502327,4.028046144702076,101325.0,128388.98034835572,1.267100718957372,1.0,0.0,4.0280461447022855,1.2867846639037555,1.2870778435069141,3.130318737621629,22689.08294525261,2313.642573687509,19285.722290649253,1966.5963698764874,0.85,0.8500000787684783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.17755425589,4632.441516551485,5.677939743549179,4.837836584368032,-2.769877057002792,7.607713641370824,3.3523487869041104,3.5,0.9578139391154601,0.6,0.00022782703971047704,1.0000418616063915,0.00022781750290384138,199.11538723884746,0.0,1.7541184844453926e-06,4.971171784918242,0.00111556452803145,7.654491824356633e-05,0.00015128212146691073,0.0006093713661371409,0.09275087066634871,0.09275087066634871,0.09275087066634871,0.09275087050481068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.73205620906,595.6783860723858,0.0,0.09275087066634871,0.09275087060502327,0.09275087060502327,0.37500001038046554,0.37500001038046554,0.5,10.000000350377697,0.0,0.0,0.0,0.0,0.0,0.0,26823.47324507822,20259.334614655356,0.7552837930253009,1.0347056601366806,0.6445083670202713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452894265607136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.43057654211,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.45200341154,1485.0002167225075,0.37500001038046554,6.17534620354742,3.3523487869041104,,,,,,
264.0,-30.234067742938795,4.83882796212347,35.02867119232427,23.63630592534321,4.540156899416315,-26.756688725303903,-40.2627129695378,1.0627535376349164,-5.467894917820274,-5.467894917835619,40.05526864735615,42335.605216708274,25631.034669417575,25631.034669417575,67966.63988612585,77313.71149582672,77313.71149582672,25631.034669417575,102944.74616524429,102944.74616524429,102944.74616524429,129766.20995741221,125244.781432919,4521.428524493216,0.0,91392.51660472255,56414.410344278745,38864.56251160423,26821.46379216793,65686.02630377216,20258.388243744415,1484.9123540082069,0.0,0.8843141491471352,2.8353195020750745,0.0014947054983599872,1.0,1.0,-5.467894917820274,348234.15502545965,1556917.6329188058,4.470892962251157,1556917.6329188058,4.470892962251157,0.7553050944840682,0.09274997069006659,4.028046144702076,101325.0,128388.86253774227,1.2670995562570173,1.0,0.0,4.028046144703505,1.2867814584121209,1.287074625012519,3.1303265355351453,22689.04409770166,2313.638612339755,19285.69164643169,1966.593245035939,0.85,0.8500001834976062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.199091780932,4632.441516551485,5.677869794463513,4.83882796212347,-2.768767758773504,7.607595720896974,3.3523754441818046,3.5,0.9578215554805156,0.6,0.00022781750290384138,1.000037801155429,0.000227808891464527,199.11568712259233,0.0,1.8989249462817204e-06,5.381553297762395,0.0011174634529777317,7.654326095317182e-05,0.00015127424195066956,0.0006093396270821235,0.09274997067929949,0.09274997067929949,0.09274997067929949,0.09274997070284514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.76891141105,595.6786894598638,0.0,0.09274997067929949,0.09274997069006659,0.09274997069006659,0.375000010371567,0.375000010371567,0.5,10.000000351382715,0.0,0.0,0.0,0.0,0.0,0.0,26821.46379216793,20258.388243744415,0.7553050944840682,1.0347199200604211,0.6445146342225464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528966749739467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.84095805495,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.436184711525,1484.9123540082069,0.375000010371567,6.17534620354742,3.3523754441818046,,,,,,
265.0,-30.23443114463013,4.839816201603299,35.02859403773862,23.63716933121907,4.541200970107097,-26.756910573030357,-40.26286618374286,1.0636559880221605,-5.466986422291029,-5.466986422288177,40.055116291408886,42334.66988791059,25631.411262391466,25631.411262391466,67966.08115030205,77312.9788204958,77312.9788204958,25631.411262391466,102944.39008288727,102944.39008288727,102944.39008288727,129764.2547223569,125242.86227569796,4521.392446658939,0.0,91392.35707671918,56414.048139076,38864.787708492426,26819.864639469626,65684.65234796205,20257.636510027136,1484.8422765900668,0.0,0.8843194210873494,2.835414727472821,0.0014947054983599872,1.0,1.0,-5.466986422291029,348246.534978998,1556911.0561680587,4.470715139382371,1556911.0561680587,4.470715139382371,0.7553221010748449,0.092749261401836,4.028046144702076,101325.0,128388.71182255764,1.2670980688137936,1.0,0.0,4.0280461447022144,1.2867772413623566,1.287070395920406,3.1303367942981652,22689.004493387893,2313.63457382367,19285.655956188602,1966.589605643987,0.85,0.8500000941781687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.222354980925,4632.441516551485,5.677923958289329,4.839816201603299,-2.767825955181999,7.607642156785298,3.352404237445308,3.5,0.9578297821272308,0.6,0.000227808891464527,1.0000378964792698,0.00022780025863674793,199.11598776245248,0.0,1.714672656195674e-06,4.85938230765854,0.0011191781256339273,7.654193083941741e-05,0.0001512669606251096,0.0006093102975667734,0.09274926140736452,0.09274926140736452,0.09274926140736452,0.0927492613884589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.0322527171,595.678921504792,0.0,0.09274926140736452,0.092749261401836,0.092749261401836,0.37500001037181474,0.37500001037181474,0.5,10.000000350965603,0.0,0.0,0.0,0.0,0.0,0.0,26819.864639469626,20257.636510027136,0.7553221010748449,1.0347330574310452,0.6445138761433069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528988506435292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.31878706485,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.421132679512,1484.8422765900668,0.37500001037181474,6.17534620354742,3.352404237445308,,,,,,
266.0,-30.23478974532667,4.8407989050023135,35.028518393321924,23.637590871099405,4.541745346682925,-26.7571803983696,-40.263086872268445,1.0641119148521054,-5.4661974078342155,-5.466197407848873,40.05500555377286,42334.03531848192,25632.075592138444,25632.075592138444,67966.11091062037,77312.48025203473,77312.48025203473,25632.075592138444,102944.55584417317,102944.55584417317,102944.55584417317,129763.05724016964,125241.69429544677,4521.362944722867,0.0,91392.21638579456,56413.77145649673,38864.93881033092,26818.501395996478,65683.44020632739,20257.000400739475,1484.782084077722,0.0,0.884323920214693,2.835497431322164,0.0014947054983599872,1.0,1.0,-5.4661974078342155,348257.28705946595,1556906.2759684243,4.4705633846581305,1556906.2759684243,4.4705633846581305,0.755336776713537,0.09274867859076207,4.028046144702076,101325.0,128388.61294181588,1.2670970929367469,1.0,0.0,4.028046144702858,1.2867751197343256,1.2870682626999377,3.1303419555809624,22688.969565554504,2313.631012175871,19285.624244508566,1966.5863719525594,0.85,0.8500000050150907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.24618816614,4632.441516551485,5.678041144351317,4.8407989050023135,-2.766973487900704,7.607772392903017,3.352433736291929,3.5,0.9578382103691226,0.6,0.00022780025863674793,1.0000373959203126,0.0002277917401549852,199.11628443126816,0.0,1.7189340304135824e-06,4.871459042192092,0.0011208970596643408,7.654001499167601e-05,0.0001512602436450719,0.0006092832412612285,0.09274867858612804,0.09274867858612804,0.09274867858612804,0.09274867860911132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.4968206692,595.6790901639978,0.0,0.09274867858612804,0.09274867859076207,0.09274867859076207,0.375000010373687,0.375000010373687,0.5,10.000000351254128,0.0,0.0,0.0,0.0,0.0,0.0,26818.501395996478,20257.000400739475,0.755336776713537,1.0347526057880427,0.6445161091669467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529010317991935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.33086379938,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.406050274196,1484.782084077722,0.375000010373687,6.17534620354742,3.352433736291929,,,,,,
267.0,-30.235144460108337,4.841781169619443,35.02844167314684,23.638489480968587,4.542826539304593,-26.75739160470961,-40.263230936229206,1.0650498590458215,-5.465162925615573,-5.465162925602166,40.05482322706038,42333.099559362316,25632.12824593369,25632.12824593369,67965.227805296,77311.7398882743,77311.7398882743,25632.12824593369,102943.868134208,102943.868134208,102943.868134208,129760.53896622168,125239.21785354649,4521.321112675186,0.0,91392.05576346378,56413.41543150053,38865.15592440361,26816.670832013682,65681.82675641729,20256.13759471869,1484.7020247733515,0.0,0.8843299552960093,2.835605867787784,0.0014947054983599872,1.0,1.0,-5.465162925615573,348271.384580151,1556898.4055147595,4.470359824111405,1556898.4055147595,4.470359824111405,0.755356163395829,0.09274785731667823,4.028046144702076,101325.0,128388.46779424057,1.267095660441555,1.0,0.0,4.028046144701237,1.2867707359772,1.2870638669822354,3.130352619997295,22688.929689563764,2313.626945956444,19285.593321161257,1966.5832186486984,0.85,0.850000135970806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.270002696956,4632.441516551485,5.678022854330892,4.841781169619443,-2.765939961331545,7.6077211309509885,3.352463212153304,3.5,0.9578466320438012,0.6,0.0002277917401549852,1.000036990786523,0.0002277833142710335,199.11657788605245,0.0,1.6961684375887789e-06,4.806941352126599,0.0011225932281019296,7.653876436328625e-05,0.00015125297579169896,0.0006092539660124694,0.09274785731873167,0.09274785731873167,0.09274785731873167,0.09274785731284546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.61524863733,595.6793678559403,0.0,0.09274785731873167,0.09274785731667823,0.09274785731667823,0.3750000103796842,0.3750000103796842,0.5,10.00000035110104,0.0,0.0,0.0,0.0,0.0,0.0,26816.670832013682,20256.13759471869,0.755356163395829,1.0347645789047062,0.6445176946182646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529031841451772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.26634610932,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16516.39105193542,1484.7020247733515,0.3750000103796842,6.17534620354742,3.352463212153304,,,,,,
268.0,-30.235494797726577,4.8427574397381585,35.02836649103661,23.639039194118254,4.543516527372156,-26.757636850772975,-40.263425291608996,1.0656350511572124,-5.4643987697800185,-5.464398769806357,40.05471416308138,42332.391367290074,25632.84758576276,25632.84758576276,67965.23895305283,77311.17080502697,77311.17080502697,25632.84758576276,102944.01839078973,102944.01839078973,102944.01839078973,129759.36732436868,125238.07493987604,4521.292384492647,0.0,91391.91074327397,56413.13130578312,38865.31048610094,26815.348933578953,65680.6594196799,20255.520132046888,1484.6436783758413,0.0,0.8843343190097753,2.835685970212125,0.0014947054983599872,1.0,1.0,-5.4643987697800185,348281.7984859145,1556893.6975903295,4.470212639186468,1556893.6975903295,4.470212639186468,0.7553703732224175,0.09274729004043378,4.028046144702076,101325.0,128388.35772260412,1.267094574118965,1.0,0.0,4.028046144700416,1.2867680073599024,1.2870611269006265,3.1303592579726396,22688.893686949938,2313.6232747115414,19285.557500387895,1966.5795659463624,0.85,0.8499999059663471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.295033459411,4632.441516551485,5.678150718057899,4.8427574397381585,-2.765106887186653,7.607864326924812,3.3524941934878085,3.5,0.9578554838536596,0.6,0.0002277833142710335,1.000036534419257,0.000227774992643956,199.11686772036987,0.0,1.677733178129818e-06,4.754695826819905,0.0011242709612800594,7.653707718183327e-05,0.00015124623708920022,0.000609226822207849,0.09274729003943039,0.09274729003943039,0.09274729003943039,0.09274729004087055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.0879100267,595.6795339656074,0.0,0.09274729003943039,0.09274729004043378,0.09274729004043378,0.3750000103872134,0.3750000103872134,0.5,10.00000035122331,0.0,0.0,0.0,0.0,0.0,0.0,26815.348933578953,20255.520132046888,0.7553703732224175,1.0347831394136155,0.6445183672228177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529053131736298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.21410058401,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.376119491117,1484.6436783758413,0.3750000103872134,6.17534620354742,3.3524941934878085,,,,,,
269.0,-30.235841335480824,4.843731822932479,35.02829116139496,23.639606788661354,4.544223022160669,-26.757879733180705,-40.2636154560372,1.0662381481345748,-5.463438723519914,-5.4634387234963935,40.05455954229478,42331.68231261296,25633.074016716302,25633.074016716302,67964.75632932926,77310.60721944993,77310.60721944993,25633.074016716302,102943.68123616623,102943.68123616623,102943.68123616623,129757.34910428636,125236.09430555803,4521.254798728337,0.0,91391.76556285191,56412.84066254185,38865.47211145562,26813.667868120134,65679.13997957576,20254.73075496833,1484.5698371268488,0.0,0.8843398658227635,2.835786609329133,0.0014947054983599872,1.0,1.0,-5.463438723519914,348294.88233036303,1556887.0231513113,4.470025550575216,1556887.0231513113,4.470025550575216,0.7553882913217556,0.09274655026648991,4.028046144702076,101325.0,128388.24570230432,1.2670934685645627,1.0,0.0,4.028046144700864,1.286765194519681,1.2870583027111162,3.1303661008686596,22688.857644556967,2313.619599410295,19285.526152963124,1966.576369398635,0.85,0.8499998746120081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.3199257860315,4632.441516551485,5.678169566649196,4.843731822932479,-2.7641297912181293,7.6078616141506075,3.3525250035896534,3.5,0.957864286739901,0.6,0.000227774992643956,1.0000361382523815,0.00022776676155124293,199.1171544117941,0.0,1.6569763180088797e-06,4.695870885237165,0.0011259279375980683,7.65354264149335e-05,0.0001512395662290225,0.0006091999516752284,0.0927465502595564,0.0927465502595564,0.0927465502595564,0.09274655028728147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.3402969098,595.6797694608483,0.0,0.0927465502595564,0.09274655026648991,0.09274655026648991,0.37500001039707087,0.37500001039707087,0.5,10.00000035172137,0.0,0.0,0.0,0.0,0.0,0.0,26813.667868120134,20254.73075496833,0.7553882913217556,1.0347997301801495,0.6445224819596731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529074159358277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.15527564243,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.36126291216,1484.5698371268488,0.37500001039707087,6.17534620354742,3.3525250035896534,,,,,,
270.0,-30.23618614084058,4.844704014904272,35.02821545753046,23.64049485130238,4.545293019884825,-26.758081314766603,-40.263746632821835,1.0671650356248072,-5.462492917411566,-5.462492917427057,40.05439808585006,42330.736030286964,25633.336963350695,25633.336963350695,67964.07299363766,77309.86952308168,77309.86952308168,25633.336963350695,102943.20648643238,102943.20648643238,102943.20648643238,129755.2078504718,125233.9908564645,4521.216994007286,0.0,91391.60705585296,56412.473555111035,38865.70388971325,26812.00136403942,65677.70525375268,20253.946008521798,1484.496813145536,0.0,0.884345363684616,2.8358857584469477,0.0014947054983599872,1.0,1.0,-5.462492917411566,348307.7724824262,1556880.0536632028,4.469840114583589,1556880.0536632028,4.469840114583589,0.7554059741204785,0.09274580739071231,4.028046144702076,101325.0,128388.09604496545,1.2670919915614651,1.0,0.0,4.028046144701642,1.2867608621195767,1.2870539587321488,3.130376640510345,22688.818293717068,2313.615586741351,19285.49287348851,1966.5729758366529,0.85,0.8499998820489034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.34567271851,4632.441516551485,5.678195428910181,4.844704014904272,-2.763163323574214,7.607867338478486,3.35255687158617,3.5,0.9578733918817629,0.6,0.00022776676155124293,1.0000359576904805,0.00022775857187901105,199.1174396707295,0.0,1.6389517587263911e-06,4.644789284230592,0.0011275668893567946,7.653428772328795e-05,0.00015123247382795496,0.0006091713831564516,0.09274580739530999,0.09274580739530999,0.09274580739530999,0.09274580738632235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.55963753123,595.6800153653821,0.0,0.09274580739530999,0.09274580739071231,0.09274580739071231,0.3750000104102988,0.3750000104102988,0.5,10.000000351231243,0.0,0.0,0.0,0.0,0.0,0.0,26812.00136403942,20253.946008521798,0.7554059741204785,1.0348119309444714,0.6445221535487231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529094958965778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.10419404142,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.346470779226,1484.496813145536,0.3750000104102988,6.17534620354742,3.35255687158617,,,,,,
271.0,-30.23652649529433,4.845670329021144,35.02814134706709,23.640935215540253,4.545857652369067,-26.758331065655582,-40.26395286256445,1.0676393661146546,-5.461728478033763,-5.461728478022861,40.054292651081695,42330.12036285274,25634.04230597189,25634.04230597189,67964.16266882463,77309.36515399146,77309.36515399146,25634.04230597189,102943.40745996335,102943.40745996335,102943.40745996335,129754.09152617646,125232.9029618793,4521.188564297161,0.0,91391.46807489546,56412.223283533705,38865.8275459575,26810.68406621311,65676.51161217061,20253.33119134488,1484.438567058921,0.0,0.8843497150402793,2.8359658968405532,0.0014947054983599872,1.0,1.0,-5.461728478033763,348318.191106926,1556875.5024398095,4.4696933498999565,1556875.5024398095,4.4696933498999565,0.7554201579238398,0.09274524550418434,4.028046144702076,101325.0,128388.00334427008,1.267091076676734,1.0,0.0,4.028046144703027,1.2867586532707416,1.2870517388415048,3.1303820141122856,22688.783790398953,2313.6120683820627,19285.4651459098,1966.570148410497,0.85,0.8499999525788019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.37219754201,4632.441516551485,5.678318309670865,4.845670329021144,-2.7623318484874746,7.608002177508618,3.352589702535882,3.5,0.9578827721531091,0.6,0.00022775857187901105,1.000035493623554,0.00022775048818891904,199.11772124812066,0.0,1.6307065665538094e-06,4.621422409613496,0.0011291975959233484,7.653249755949284e-05,0.00015122607431951822,0.000609145605641165,0.09274524550460043,0.09274524550460043,0.09274524550460043,0.09274524550401103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.0498478396,595.680175947022,0.0,0.09274524550460043,0.09274524550418434,0.09274524550418434,0.37500001042226566,0.37500001042226566,0.5,10.000000351181711,0.0,0.0,0.0,0.0,0.0,0.0,26810.68406621311,20253.33119134488,0.7554201579238398,1.0348321036014052,0.6445244932133162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529115654649405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.0808271668,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.33170180067,1484.438567058921,0.37500001042226566,6.17534620354742,3.352589702535882,,,,,,
272.0,-30.23686174466969,4.846635947938838,35.028066266994244,23.641809762362413,4.546909135586778,-26.758527490293055,-40.26407942930234,1.068552368193719,-5.460715040961816,-5.460715041029057,40.05411645491813,42329.19632353056,25634.12572989067,25634.12572989067,67963.32205342123,77308.64759025682,77308.64759025682,25634.12572989067,102942.77332014749,102942.77332014749,102942.77332014749,129751.6686866144,125230.52090199418,4521.147784620214,0.0,91391.3109627338,56411.859695934785,38866.056963110015,26808.895366466902,65674.95232957692,20252.48789240873,1484.3602318365952,0.0,0.8843556173374544,2.836072141140799,0.0014947054983599872,1.0,1.0,-5.460715040961816,348332.0037243442,1556867.8967348798,4.4694942758315195,1556867.8967348798,4.4694942758315195,0.7554391039080612,0.09274444457267553,4.028046144702076,101325.0,128387.85379828338,1.267089600772597,1.0,0.0,4.028046144701231,1.2867543857665034,1.2870474599629902,3.1303923959836513,22688.744785840412,2313.6080910239903,19285.432348490634,1966.5668040044905,0.85,0.8499999682893997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.39859878534,4632.441516551485,5.678303581076752,4.846635947938838,-2.7613168335178893,7.607952781456727,3.3526223806526456,3.5,0.9578921087578988,0.6,0.00022775048818891904,1.0000349613316013,0.00022774252600694757,199.117998602737,0.0,1.609605950397149e-06,4.5616232634255205,0.0011308072018737455,7.653139892437146e-05,0.0001512190892645476,0.00060911746951742,0.09274444456886376,0.09274444456886376,0.09274444456886376,0.09274444458616837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.1979172217,595.6804443015513,0.0,0.09274444456886376,0.09274444457267553,0.09274444457267553,0.37500001043498565,0.37500001043498565,0.5,10.000000351381562,0.0,0.0,0.0,0.0,0.0,0.0,26808.895366466902,20252.48789240873,0.7554391039080612,1.0348438733896688,0.6445257258979002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529136083238912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.021028020616,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.317010495084,1484.3602318365952,0.37500001043498565,6.17534620354742,3.3526223806526456,,,,,,
