time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
273.0,-30.237195016703136,4.8475958590006485,35.027992699118485,23.64225749569016,4.547480632100278,-26.758770627886875,-40.26427706759421,1.0690338635027457,-5.459945690855477,-5.459945690822964,40.05400992479589,42328.57551893759,25634.810672580596,25634.810672580596,67963.38619151819,77308.14547266813,77308.14547266813,25634.810672580596,102942.95614524873,102942.95614524873,102942.95614524873,129750.52577981251,125229.40664478908,4521.119135023433,0.0,91391.17302138716,56411.60306650248,38866.188838760754,26807.569634563784,65673.75847332453,20251.868815348087,1484.301604306545,0.0,0.8843599978514982,2.836152798532497,0.0014947054983599872,1.0,1.0,-5.459945690855477,348342.4898511928,1556863.2982572608,4.469346529969203,1556863.2982572608,4.469346529969203,0.7554533697540697,0.09274387839588145,4.028046144702076,101325.0,128387.75831378334,1.2670886584138499,1.0,0.0,4.0280461447054146,1.2867521428491857,1.2870452062889324,3.1303978525211478,22688.710540615386,2313.6045989828726,19285.401920776378,1966.5637012411353,0.85,0.8499999101426811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.426131654884,4632.441516551485,5.678420672969007,4.8475958590006485,-2.7604828715926777,7.608078730593326,3.3526564595745185,3.5,0.9579018455927196,0.6,0.00022774252600694757,1.0000347552170517,0.00022773461104111067,199.11827432215927,0.0,1.5854137386697796e-06,4.493062535390155,0.0011323926156124153,7.652968339720121e-05,0.00015121284260974637,0.0006090923077036307,0.09274387839624182,0.09274387839624182,0.09274387839624182,0.09274387839537367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.6828315462,595.6806065512877,0.0,0.09274387839624182,0.09274387839588145,0.09274387839588145,0.37500001044930753,0.37500001044930753,0.5,10.000000351350986,0.0,0.0,0.0,0.0,0.0,0.0,26807.569634563784,20251.868815348087,0.7554533697540697,1.0348636620077662,0.6445279896098939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529156205467577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.952467292576,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.302410116088,1484.301604306545,0.37500001044930753,6.17534620354742,3.3526564595745185,,,,,,
274.0,-30.23752315447753,4.848554982312665,35.02791820242278,23.643131483718776,4.548529364527771,-26.758961896796635,-40.26440283106638,1.0699460732822916,-5.4589400075693675,-5.4589400075510826,40.053835990665924,42327.67880467085,25634.90520257264,25634.90520257264,67962.5840072435,77307.43681795256,77307.43681795256,25634.90520257264,102942.3420205252,102942.3420205252,102942.3420205252,129748.13840459568,125227.05966166039,4521.078742935287,0.0,91391.0168933604,56411.25888195155,38866.39779045428,26805.796384070476,65672.19417452475,20251.03270078225,1484.2239043075517,0.0,0.8843658511929181,2.836258235435447,0.0014947054983599872,1.0,1.0,-5.4589400075693675,348356.1975376581,1556855.7902401786,4.469149110148612,1556855.7902401786,4.469149110148612,0.7554721527623243,0.09274308495677372,4.028046144702076,101325.0,128387.61010402291,1.2670871956972407,1.0,0.0,4.028046144704277,1.28674787875716,1.2870409310406452,3.1304082261963178,22688.671780377506,2313.600646538574,19285.374418952648,1966.560896835581,0.85,0.8500001501027385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.453573518569,4632.441516551485,5.678407095145464,4.848554982312665,-2.759474725120352,7.608029707433017,3.352690425991396,3.5,0.9579115502832559,0.6,0.00022773461104111067,1.0000342198753585,0.00022772681825777413,199.1185457946155,0.0,1.5760143387629276e-06,4.466424636054136,0.0011339686299511782,7.65285917717215e-05,0.00015120601926938917,0.0006090648229738108,0.09274308495446046,0.09274308495446046,0.09274308495446046,0.09274308495894493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.84183852817,595.6808714603263,0.0,0.09274308495446046,0.09274308495677372,0.09274308495677372,0.3750000104639889,0.3750000104639889,0.5,10.000000351560516,0.0,0.0,0.0,0.0,0.0,0.0,26805.796384070476,20251.03270078225,0.7554721527623243,1.0348760972814766,0.6445296877424938,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452917620906568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.92582939324,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.287838174863,1484.2239043075517,0.3750000104639889,6.17534620354742,3.352690425991396,,,,,,
275.0,-30.237849338601233,4.8495083835730455,35.02784512165861,23.643652523774676,4.549184589684805,-26.75918804512718,-40.264578990731366,1.0705013931968794,-5.458174736660226,-5.4581747367116265,40.053727849835894,42326.99964718812,25635.591848745215,25635.591848745215,67962.59149593333,77306.89239967483,77306.89239967483,25635.591848745215,102942.48424842005,102942.48424842005,102942.48424842005,129746.95990930361,125225.90984999087,4521.050059312731,0.0,91390.87675373728,56410.98399777128,38866.54750662888,26804.475660883556,65671.02316751244,20250.41524116132,1484.1655267967687,0.0,0.8843702161462248,2.836338469323804,0.0014947054983599872,1.0,1.0,-5.458174736660226,348366.6286338021,1556851.1222618604,4.4690018913906915,1556851.1222618604,4.4690018913906915,0.7554863410633046,0.09274251840757727,4.028046144702076,101325.0,128387.50315024765,1.267086140145548,1.0,0.0,4.028046144700432,1.2867452890995361,1.2870383307653868,3.1304145263441385,22688.636989409853,2313.597098847196,19285.337193272808,1966.5571008726536,0.85,0.8499998127818092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.482115812753,4632.441516551485,5.678523292616915,4.8495083835730455,-2.758644939323984,7.60815332289703,3.3527257546221887,3.5,0.9579216441777682,0.6,0.00022772681825777413,1.0000340162265247,0.00022771907211423313,199.11881565144137,0.0,1.5516876856641213e-06,4.397482901172119,0.0011355203176368423,7.652706273207921e-05,0.00015119975552569493,0.0006090395923251719,0.09274251840884855,0.09274251840884855,0.09274251840884855,0.09274251840528652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.3189656494,595.6810361628725,0.0,0.09274251840884855,0.09274251840757727,0.09274251840757727,0.3750000104799203,0.3750000104799203,0.5,10.000000351429208,0.0,0.0,0.0,0.0,0.0,0.0,26804.475660883556,20250.41524116132,0.7554863410633046,1.0348946646160149,0.6445308388026967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529195904547583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.85688765836,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.273357980896,1484.1655267967687,0.3750000104799203,6.17534620354742,3.3527257546221887,,,,,,
276.0,-30.23817061658578,4.850460181867731,35.02777173687402,23.644223540928238,4.549892740942486,-26.759406617443716,-40.26474271723998,1.0711071715693217,-5.457212638699275,-5.457212638678541,40.05357291671944,42326.28997966649,25635.784204673353,25635.784204673353,67962.07418433984,77306.33605542207,77306.33605542207,25635.784204673353,102942.12026009543,102942.12026009543,102942.12026009543,129744.91360793954,125223.9012194027,4521.012388536832,0.0,91390.73467997478,56410.68861159891,38866.71785375096,26802.79334784411,65669.51120159507,20249.624275774662,1484.091554600758,0.0,0.8843757732848013,2.836439341846026,0.0014947054983599872,1.0,1.0,-5.457212638699275,348379.7429472926,1556844.4344786077,4.468814464663485,1556844.4344786077,4.468814464663485,0.7555042496122311,0.09274177694887807,4.028046144702076,101325.0,128387.3915196805,1.267085038437508,1.0,0.0,4.028046144701736,1.2867424625869621,1.2870354936412958,3.130421402744256,22688.601718274072,2313.5935021922955,19285.312157717137,1966.5545479564519,0.85,0.8500000307283888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.510554887368,4632.441516551485,5.678530129234118,4.850460181867731,-2.757670349125832,7.608130530993563,3.3527609556395914,3.5,0.9579317016113118,0.6,0.00022771907211423313,1.000033504668432,0.00022771144271784666,199.11908144998023,0.0,1.5424029277494935e-06,4.371169897242065,0.0011370627205645918,7.652564163570705e-05,0.00015119343047852608,0.0006090141147433083,0.09274177694423848,0.09274177694423848,0.09274177694423848,0.09274177695424875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.569843705,595.6812721327848,0.0,0.09274177694423848,0.09274177694887807,0.09274177694887807,0.3750000104954872,0.3750000104954872,0.5,10.000000351939251,0.0,0.0,0.0,0.0,0.0,0.0,26802.79334784411,20249.624275774662,0.7555042496122311,1.0349106143900928,0.6445348717417957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529215482818083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.83057465443,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.258905987135,1484.091554600758,0.3750000104954872,6.17534620354742,3.3527609556395914,,,,,,
277.0,-30.238488097291846,4.851409703873325,35.02769803325416,23.645109438244276,4.550951725835737,-26.75958873510453,-40.26485943524165,1.072031047519367,-5.456282552522055,-5.456282552490478,40.05341694806935,42325.401938664705,25636.057359343176,25636.057359343176,67961.45929800789,77305.63427117887,77305.63427117887,25636.057359343176,102941.69163052205,102941.69163052205,102941.69163052205,129742.85172573267,125221.87628102164,4520.975444711035,0.0,91390.57970621847,56410.34737493956,38866.92481253212,26801.160095210627,65668.08490774274,20248.854838542316,1484.019856815719,0.0,0.8843811680481535,2.836536860740958,0.0014947054983599872,1.0,1.0,-5.456282552522055,348392.4212780979,1556837.702017122,4.46863251590196,1556837.702017122,4.46863251590196,0.7555215806557862,0.0927410506138766,4.028046144702076,101325.0,128387.24681751397,1.267083610338159,1.0,0.0,4.028046144703174,1.2867381432273481,1.2870311634804836,3.130431911032871,22688.563244594592,2313.5895789688216,19285.281926669875,1966.551465247549,0.85,0.8500001396635141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.539886927893,4632.441516551485,5.67855374001099,4.851409703873325,-2.756719506258499,7.608129210131825,3.352797262097776,3.5,0.9579420748850789,0.6,0.00022771144271784666,1.0000331087471108,0.000227703903726882,199.119344107585,0.0,1.5191584004906628e-06,4.305294906990539,0.0011385818789650824,7.652462857379616e-05,0.0001511868141440505,0.0006089874638427319,0.09274105061154087,0.09274105061154087,0.09274105061154087,0.09274105061805907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.8157165149,595.6815096792127,0.0,0.09274105061154087,0.0927410506138766,0.0927410506138766,0.37500001051333265,0.37500001051333265,0.5,10.000000352146843,0.0,0.0,0.0,0.0,0.0,0.0,26801.160095210627,20248.854838542316,0.7555215806557862,1.0349237288324629,0.6445353476978622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529234766660897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.76469966418,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.24454140689,1484.019856815719,0.37500001051333265,6.17534620354742,3.352797262097776,,,,,,
278.0,-30.23880285361534,4.8523533952432105,35.027625916646,23.64550611181187,4.5514645626942345,-26.759819738119397,-40.265047539118655,1.0724603160985613,-5.455527550370164,-5.455527550364616,40.05331532944752,42324.821729228235,25636.757035634728,25636.757035634728,67961.57876486296,77305.16281956727,77305.16281956727,25636.757035634728,102941.919855202,102941.919855202,102941.919855202,129741.78366701721,125220.83609256214,4520.94757445507,0.0,91390.44639713281,56410.10531396651,38867.04564796255,26799.86381181521,65666.90945977776,20248.249626958415,1483.9624277060793,0.0,0.8843854553180833,2.836616024143551,0.0014947054983599872,1.0,1.0,-5.455527550370164,348402.7132435365,1556833.3156124789,4.468487920541075,1556833.3156124789,4.468487920541075,0.7555355418646421,0.09274049942671532,4.028046144702076,101325.0,128387.15951739965,1.267082748753019,1.0,0.0,4.0280461447023015,1.2867361445556262,1.2870291546524204,3.130436773494973,22688.53014937153,2313.5862041952687,19285.25458257945,1966.5486769263155,0.85,0.8500001743442005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.569945665113,4632.441516551485,5.678670913106824,4.8523533952432105,-2.7558990319578736,7.608252427201084,3.35283446820591,3.5,0.9579527052016886,0.6,0.000227703903726882,1.000032824712963,0.00022769642965693579,199.11960451186337,0.0,1.5011589361151188e-06,4.254284424950247,0.0011400830379011974,7.65229959393721e-05,0.00015118090778750993,0.0006089636727660394,0.09274049942308189,0.09274049942308189,0.09274049942308189,0.09274049943542788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.32437757874,595.681664448565,0.0,0.09274049942308189,0.09274049942671532,0.09274049942671532,0.37500001053179316,0.37500001053179316,0.5,10.00000035244612,0.0,0.0,0.0,0.0,0.0,0.0,26799.86381181521,20248.249626958415,0.7555355418646421,1.0349440734147954,0.644538049337513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529253822630397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.713689182136,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.230242189522,1483.9624277060793,0.37500001053179316,6.17534620354742,3.35283446820591,,,,,,
279.0,-30.239113608943327,4.853296839307313,35.02755256291365,23.646432521659904,4.552572262165266,-26.75998711214738,-40.26514693452043,1.073424902233075,-5.454503844364524,-5.454503844349437,40.053135402607495,42323.89083280766,25636.7867123316,25636.7867123316,67960.67754513926,77304.42775433988,77304.42775433988,25636.7867123316,102941.21446667147,102941.21446667147,102941.21446667147,129739.27164210458,125218.36543234014,4520.906209764434,0.0,91390.29055342992,56409.75363384291,38867.263243985566,26798.057175433096,65665.32041941865,20247.396362747953,1483.8832666387957,0.0,0.8843914230077504,2.8367233644399974,0.0014947054983599872,1.0,1.0,-5.454503844364524,348416.6684814906,1556825.5490290343,4.468286651767178,1556825.5490290343,4.468286651767178,0.7555546370469569,0.09273968724269453,4.028046144702076,101325.0,128387.00284487306,1.2670812025154015,1.0,0.0,4.028046144701266,1.2867316338939816,1.287024633346004,3.130447747299233,22688.491459719702,2313.5822589487443,19285.219384368553,1966.5450877076835,0.85,0.8500000724423132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.599861779478,4632.441516551485,5.6786398567395056,4.853296839307313,-2.754880368032178,7.608177207339491,3.3528714979422816,3.5,0.9579632851263662,0.6,0.00022769642965693579,1.000032407541054,0.00022768905081467397,199.1198616066283,0.0,1.4882338517861458e-06,4.217654735961937,0.0011415712717529837,7.652213325694936e-05,0.00015117429639998644,0.0006089370417920142,0.09273968723991206,0.09273968723991206,0.09273968723991206,0.09273968724148171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.45440959686,595.6819384841003,0.0,0.09273968723991206,0.09273968724269453,0.09273968724269453,0.3750000105511153,0.3750000105511153,0.5,10.000000352789293,0.0,0.0,0.0,0.0,0.0,0.0,26798.057175433096,20247.396362747953,0.7555546370469569,1.0349553936698954,0.6445394701872431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529272715122956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.67705949315,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.215986967934,1483.8832666387957,0.3750000105511153,6.17534620354742,3.3528714979422816,,,,,,
280.0,-30.23942144233816,4.854233900226572,35.02748093626365,23.646927333343797,4.553192286149316,-26.76020301034958,-40.26531387409193,1.0739531871197576,-5.45377883539328,-5.453778835309691,40.053038525077476,42323.25271646665,25637.5526896936,25637.5526896936,67960.80540616025,77303.9198903481,77303.9198903481,25637.5526896936,102941.4725800417,102941.4725800417,102941.4725800417,129738.28628522542,125217.40678035676,4520.879504868663,0.0,91390.15391692884,56409.4867421906,38867.40797193138,26796.813705183704,65664.22167711509,20246.815757820204,1483.8281462314515,0.0,0.8843955370672009,2.836799386915168,0.0014947054983599872,1.0,1.0,-5.45377883539328,348426.5521242741,1556821.3673001605,4.4681479003497,1556821.3673001605,4.4681479003497,0.7555680306089363,0.09273915900460716,4.028046144702076,101325.0,128386.90390845519,1.2670802260888743,1.0,0.0,4.028046144702276,1.2867291703013062,1.2870221596972824,3.130453740905595,22688.457538434748,2313.578799940321,19285.19137393071,1966.5422314379232,0.85,0.8500001087011388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.630988153,4632.441516551485,5.678770370595069,4.854233900226572,-2.754083197251328,7.608317097477901,3.352910025893691,3.5,0.957974293112483,0.6,0.00022768905081467397,1.00003210289982,0.0002276817415705335,199.12011628459229,0.0,1.4692740499900297e-06,4.163922657671744,0.0011430405458029737,7.652068435870754e-05,0.00015116836645596643,0.0006089131557038662,0.09273915900338783,0.09273915900338783,0.09273915900338783,0.09273915901043568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.9859957346,595.6820860320494,0.0,0.09273915900338783,0.09273915900460716,0.09273915900460716,0.3750000105713056,0.3750000105713056,0.5,10.000000352857354,0.0,0.0,0.0,0.0,0.0,0.0,26796.813705183704,20246.815757820204,0.7555680306089363,1.0349746585033468,0.6445405372286155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529291367511443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.62332741486,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.201801407744,1483.8281462314515,0.3750000105713056,6.17534620354742,3.352910025893691,,,,,,
281.0,-30.239731043526856,4.855169635807992,35.0274086848543,23.64767932975667,4.554102302069606,-26.76039076615875,-40.265442676004,1.0747412403040102,-5.452812000279209,-5.452812000286692,40.052877246162915,42322.44866281443,25637.711730242107,25637.711730242107,67960.16039305653,77303.27893767723,77303.27893767723,25637.711730242107,102940.99066791934,102940.99066791934,102940.99066791934,129736.10888391444,125215.26771365706,4520.841170257381,0.0,91390.00655859539,56409.17628575489,38867.589192044994,26795.118215995095,65662.70740804009,20246.01662877795,1483.7536565877353,0.0,0.8844011410382167,2.8369007691276513,0.0014947054983599872,1.0,1.0,-5.452812000279209,348439.732790437,1556814.4056967911,4.467958901326302,1556814.4056967911,4.467958901326302,0.7555860162875594,0.09273840521076238,4.028046144702076,101325.0,128386.7716220574,1.2670789205236357,1.0,0.0,4.02804614469929,1.286725487680498,1.2870184668324578,3.1304627002945207,22688.420955354974,2313.5750695043644,19285.15838216891,1966.5388672144832,0.85,0.8500000251281119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.661829058413,4632.441516551485,5.67876680490799,4.855169635807992,-2.7531080347261545,7.608277670534147,3.352948200669846,3.5,0.9579852001913846,0.6,0.0002276817415705335,1.000032287341737,0.0002276743905696804,199.12037242567592,0.0,1.45541754320274e-06,4.124653317436565,0.0011444959633461764,7.651956648133248e-05,0.00015116217508920102,0.0006088882165928364,0.09273840520897798,0.09273840520897798,0.09273840520897798,0.09273840521355536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.2061937349,595.682331665576,0.0,0.09273840520897798,0.09273840521076238,0.09273840521076238,0.37500001059109067,0.37500001059109067,0.5,10.000000353035984,0.0,0.0,0.0,0.0,0.0,0.0,26795.118215995095,20246.01662877795,0.7555860162875594,1.0349887032640863,0.6445431559776386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529309844562612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.58405807462,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.1876640251,1483.7536565877353,0.37500001059109067,6.17534620354742,3.352948200669846,,,,,,
282.0,-30.240031349726735,4.856101056980146,35.02733734501936,23.648141731414967,4.554684388643994,-26.760603853745515,-40.26560919648034,1.0752367343832034,-5.45199080178196,-5.451990801791601,40.05275904420127,42321.84131969586,25638.229459374856,25638.229459374856,67960.07077907071,77302.79332488864,77302.79332488864,25638.229459374856,102941.02278426349,102941.02278426349,102941.02278426349,129734.72318750914,125213.912984772,4520.810202737128,0.0,91389.87133719213,56408.91934015249,38867.72444115516,26793.700403245643,65661.4248444008,20245.352447572262,1483.6909688472292,0.0,0.8844058316977773,2.836986882149618,0.0014947054983599872,1.0,1.0,-5.45199080178196,348450.92832972755,1556809.3035255559,4.467800705792349,1556809.3035255559,4.467800705792349,0.7556012100933939,0.09273779383521902,4.028046144702076,101325.0,128386.67636026177,1.2670779803628105,1.0,0.0,4.028046144703715,1.2867231779153399,1.2870161470821853,3.1304683197111896,22688.387385381244,2313.5716463197164,19285.127385542306,1966.5357064382135,0.85,0.8499999166079228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.693608547619,4632.441516551485,5.6788415078343935,4.856101056980146,-2.7522409945180764,7.608342051498222,3.352987537403952,3.5,0.957996439258272,0.6,0.0002276743905696804,1.0000313180595084,0.0002276672604728688,199.1206208773316,0.0,1.4637340275733642e-06,4.1482222341429145,0.0011459596973737497,7.651812126528213e-05,0.00015115626930439825,0.0006088644278191301,0.09273779383002702,0.09273779383002702,0.09273779383002702,0.0927377938457727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.6346722135,595.6825116917998,0.0,0.09273779383002702,0.09273779383521902,0.09273779383521902,0.37500001061099547,0.37500001061099547,0.5,10.000000353512743,0.0,0.0,0.0,0.0,0.0,0.0,26793.700403245643,20245.352447572262,0.7556012100933939,1.035007554894172,0.6445464962112348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529328427767194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.60762699133,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.173480966543,1483.6909688472292,0.37500001061099547,6.17534620354742,3.352987537403952,,,,,,
283.0,-30.24032803844071,4.857031510765626,35.0272652728578,23.64884039796891,4.5555361444132,-26.760782501936777,-40.26573275970293,1.0759706957027728,-5.451008443729052,-5.451008443758884,40.052595235403544,42321.07155748479,25638.345545820222,25638.345545820222,67959.41710330502,77302.17259432822,77302.17259432822,25638.345545820222,102940.51814014844,102940.51814014844,102940.51814014844,129732.49659766181,125211.72534105899,4520.771256602817,0.0,91389.72732966783,56408.62631171383,38867.89001994889,26791.97845751336,65659.86847746225,20244.540565638457,1483.6152932854588,0.0,0.8844115249930006,2.8370898974960124,0.0014947054983599872,1.0,1.0,-5.451008443729052,348464.3213557594,1556802.232761899,4.467608697225864,1556802.232761899,4.467608697225864,0.7556194701239474,0.0927370279982669,4.028046144702076,101325.0,128386.5505879669,1.2670767390867694,1.0,0.0,4.028046144701188,1.2867197487676312,1.2870127079787927,3.1304766625055516,22688.35163417107,2313.5680007108517,19285.099343368875,1966.532846932324,0.85,0.850000020024525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.725596357137,4632.441516551485,5.678826984857598,4.857031510765626,-2.7512551454968572,7.608286656262484,3.3530271321838985,3.5,0.9580077520525424,0.6,0.0002276672604728688,1.000030940872327,0.00022766021646717716,199.1208663366794,0.0,1.4197493040374135e-06,4.02356952764203,0.001147379446677787,7.651704888763693e-05,0.00015115021158523188,0.0006088400270467964,0.09273702798581138,0.09273702798581138,0.09273702798581138,0.09273702802414276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.8426338446,595.6827611795838,0.0,0.09273702798581138,0.0927370279982669,0.0927370279982669,0.3750000106321931,0.3750000106321931,0.5,10.000000354630084,0.0,0.0,0.0,0.0,0.0,0.0,26791.97845751336,20244.540565638457,0.7556194701239474,1.035022132684169,0.6445500507210352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529346453101706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.48297428483,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.159473797554,1483.6152932854588,0.3750000106321931,6.17534620354742,3.3530271321838985,,,,,,
284.0,-30.240622852963675,4.857958116144819,35.027193564622955,23.64966619005429,4.556525193553366,-26.760950418000487,-40.265839628968365,1.0768329655709916,-5.45016579537031,-5.450165795366574,40.05246159103941,42320.24052675521,25638.80735446146,25638.80735446146,67959.04788121667,77301.51049754316,77301.51049754316,25638.80735446146,102940.31785200462,102940.31785200462,102940.31785200462,129730.82756542313,125210.08913615702,4520.7384292661045,0.0,91389.5783345819,56408.30835357456,38868.07775667483,26790.509713418498,65658.58747009333,20243.849467768443,1483.5505937705411,0.0,0.8844163831819933,2.837178264486693,0.0014947054983599872,1.0,1.0,-5.45016579537031,348475.80996493966,1556796.4640558744,4.46744485424255,1556796.4640558744,4.46744485424255,0.7556350993064143,0.09273638159940968,4.028046144702076,101325.0,128386.41100800099,1.26707536153961,1.0,0.0,4.028046144700144,1.286715717415927,1.2870086666451293,3.1304864704625524,22688.31464475224,2313.5642288398426,19285.06814941603,1966.529666034378,0.85,0.8500000309135621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.758602372896,4632.441516551485,5.6788877573622765,4.857958116144819,-2.750372879241846,7.608330995386665,3.353067987504152,3.5,0.9580194250011863,0.6,0.00022766021646717716,1.0000307454895134,0.00022765321715757637,199.1211102459838,0.0,1.4026085158005425e-06,3.9749925337787375,0.0011487820551935876,7.651612140432782e-05,0.00015114409506284933,0.0006088153894123943,0.09273638160478821,0.09273638160478821,0.09273638160478821,0.09273638159117295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.19645173766,595.6829647232883,0.0,0.09273638160478821,0.09273638159940968,0.09273638159940968,0.37500001065699806,0.37500001065699806,0.5,10.000000354122374,0.0,0.0,0.0,0.0,0.0,0.0,26790.509713418498,20243.849467768443,0.7556350993064143,1.03503670273399,0.6445499691267582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529364261345181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.43439729097,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.14552908866,1483.5505937705411,0.37500001065699806,6.17534620354742,3.353067987504152,,,,,,
285.0,-30.240914186084176,4.85887952734385,35.02712302418554,23.650213528331392,4.557202592187174,-26.76114496836636,-40.26598439142106,1.0774138170372198,-5.449392297190059,-5.449392297199421,40.05235186800707,42319.581738851935,25639.430656102195,25639.430656102195,67959.01239495413,77300.98304882545,77300.98304882545,25639.430656102195,102940.41370492765,102940.41370492765,102940.41370492765,129729.59062895173,125208.88123400183,4520.709394949896,0.0,91389.44158940445,56408.04027461752,38868.22368309659,26789.176924024076,65657.40060712067,20243.22514453164,1483.4916057791595,0.0,0.88442079496434,2.8372593817382894,0.0014947054983599872,1.0,1.0,-5.449392297190059,348486.35604717047,1556791.7279176556,4.467296067415997,1556791.7279176556,4.467296067415997,0.7556493878831291,0.09273580817261003,4.028046144702076,101325.0,128386.3080629044,1.2670743455504998,1.0,0.0,4.0280461446997755,1.286713006449903,1.2870059460553225,3.130493066061118,22688.280696487363,2313.560767080233,19285.041235640398,1966.5269215930414,0.85,0.8500001165194566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.7919231518745,4632.441516551485,5.678983902806922,4.85887952734385,-2.7495428441162297,7.60842237146008,3.353109232644818,3.5,0.9580312093270908,0.6,0.00022765321715757637,1.0000303824900205,0.00022764630069611725,199.12135127553412,0.0,1.39371029866542e-06,3.9497749864178,0.0011501757654922532,7.651486507504908e-05,0.0001511383520825273,0.000608792256422649,0.09273580817497074,0.09273580817497074,0.09273580817497074,0.09273580816687521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.6659304293,595.6831318344562,0.0,0.09273580817497074,0.09273580817261003,0.09273580817261003,0.3750000106781837,0.3750000106781837,0.5,10.000000353921138,0.0,0.0,0.0,0.0,0.0,0.0,26789.176924024076,20243.22514453164,0.7556493878831291,1.0350548722086303,0.6445515866837759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529381957134808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.409179743605,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.131612036435,1483.4916057791595,0.3750000106781837,6.17534620354742,3.353109232644818,,,,,,
286.0,-30.241202108679065,4.8597989993175545,35.0270522504296,23.650824254751228,4.557950830804902,-26.761329179897086,-40.26611626669762,1.0780585748859095,-5.448463755750538,-5.4484637557767455,40.052204055407735,42318.88424153928,25639.663363151136,25639.663363151136,67958.54760469042,77300.42527174707,77300.42527174707,25639.663363151136,102940.0886348982,102940.0886348982,102940.0886348982,129727.64708525971,125206.97391052227,4520.673174737451,0.0,91389.30258976435,56407.76155806528,38868.37892411008,26787.558450361514,65655.9373744716,20242.46321450098,1483.4203023005534,0.0,0.884426149989393,2.837356760895286,0.0014947054983599872,1.0,1.0,-5.448463755750538,348499.01636184205,1556785.34767916,4.46711547117473,1556785.34767916,4.46711547117473,0.7556665999258994,0.09273509503136813,4.028046144702076,101325.0,128386.19626530902,1.2670732421940194,1.0,0.0,4.028046144699444,1.2867099954677657,1.2870029254877462,3.130500391611348,22688.24618853112,2313.557248247987,19285.01299655592,1966.5240420078133,0.85,0.8500001646801801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.825225534417,4632.441516551485,5.678993556193792,4.8597989993175545,-2.7485988908562553,7.60839789017381,3.353150455216767,3.5,0.9580429872047905,0.6,0.00022764630069611725,1.000030026879781,0.00022763946539325645,199.1215894839507,0.0,1.3772151517844534e-06,3.903027740157141,0.0011515529806440377,7.651372060447051e-05,0.00015113258009164676,0.0006087690065770355,0.09273509503191903,0.09273509503191903,0.09273509503191903,0.09273509503123155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.95124160853,595.6833569572655,0.0,0.09273509503191903,0.09273509503136813,0.09273509503136813,0.375000010697698,0.375000010697698,0.5,10.000000353858303,0.0,0.0,0.0,0.0,0.0,0.0,26787.558450361514,20242.46321450098,0.7556665999258994,1.0350708606456378,0.6445553278779894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529399443999076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.36243249734,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.117754901155,1483.4203023005534,0.375000010697698,6.17534620354742,3.353150455216767,,,,,,
287.0,-30.241486660679982,4.860715742033187,35.02698151888275,23.65149058112877,4.55876082194888,-26.761504347301436,-40.26623923620207,1.078759408341869,-5.447573692238564,-5.447573692260966,40.05206372571735,42318.164328770596,25639.990874119274,25639.990874119274,67958.15520288987,77299.84257848248,77299.84257848248,25639.990874119274,102939.83345260176,102939.83345260176,102939.83345260176,129725.84239399385,125205.20382434946,4520.6385696443895,0.0,91389.16165992037,56407.48340925621,38868.53138962684,26786.00894139209,65654.54033101893,20241.733919305654,1483.3519986965525,0.0,0.8844312779235585,2.837450107224894,0.0014947054983599872,1.0,1.0,-5.447573692238564,348511.1523833713,1556779.29045379,4.466942534858375,1556779.29045379,4.466942534858375,0.7556830867784246,0.09273441350969712,4.028046144702076,101325.0,128386.07472439726,1.2670720426784827,1.0,0.0,4.028046144702917,1.286706721219951,1.2869996416990344,3.130508357711079,22688.211201383776,2313.5536805518477,19284.977823284353,1966.520455332285,0.85,0.8499999251641374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.859295775708,4632.441516551485,5.679023241789423,4.860715742033187,-2.747683642428736,7.608399384461922,3.3531926284744076,3.5,0.9580550367069736,0.6,0.00022763946539325645,1.0000296754316138,0.00022763271029432907,199.12182490425258,0.0,1.3610563702469898e-06,3.857233753279969,0.0011529140370142848,7.651265343628745e-05,0.00015112681195696902,0.0006087457722643847,0.09273441351084818,0.09273441351084818,0.09273441351084818,0.09273441350397285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.2727336409,595.6835706832381,0.0,0.09273441351084818,0.09273441350969712,0.09273441350969712,0.3750000107164282,0.3750000107164282,0.5,10.0000003537876,0.0,0.0,0.0,0.0,0.0,0.0,26786.00894139209,20241.733919305654,0.7556830867784246,1.0350869088452452,0.6445580780157727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529416726190831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.31663851047,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.103956378967,1483.3519986965525,0.3750000107164282,6.17534620354742,3.3531926284744076,,,,,,
288.0,-30.241766618164384,4.861629113460876,35.026911169149116,23.65207291385161,4.559476970661928,-26.761683713845795,-40.26636276450006,1.079375278383688,-5.446716208692919,-5.446716208704416,40.05193327878175,42317.466687456916,25640.395428720454,25640.395428720454,67957.86211617736,77299.29992553621,77299.29992553621,25640.395428720454,102939.69535425666,102939.69535425666,102939.69535425666,129724.2173643223,125203.61173056529,4520.605633757021,0.0,91389.02482441446,56407.1915989945,38868.70358379996,26784.522010065644,65653.2255938656,20241.035017099337,1483.2863451916337,0.0,0.8844362005422977,2.837540038990731,0.0014947054983599872,1.0,1.0,-5.446716208692919,348522.8444906616,1556773.659825515,4.466776523933793,1556773.659825515,4.466776523933793,0.7556989446924884,0.09273376422591674,4.028046144702076,101325.0,128385.96025434944,1.2670709129469473,1.0,0.0,4.028046144702476,1.2867038454772972,1.2869967566094498,3.130515354298867,22688.17723069402,2313.5502165055364,19284.94717302653,1966.5173298758016,0.85,0.8499998469218857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.893938719252,4632.441516551485,5.679069270892751,4.861629113460876,-2.7467930178620326,7.608422131322909,3.353235510859153,3.5,0.9580672888169008,0.6,0.00022763271029432907,1.0000291963380903,0.0002276260644467933,199.12205652382315,0.0,1.3450876258290019e-06,3.8119783315993914,0.0011542591246401137,7.65115814325732e-05,0.00015112112886175587,0.0006087228804946213,0.092733764218647,0.092733764218647,0.092733764218647,0.09273376424473606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.6420066181,595.68376935846,0.0,0.092733764218647,0.09273376422591674,0.09273376422591674,0.3750000107344989,0.3750000107344989,0.5,10.00000035440998,0.0,0.0,0.0,0.0,0.0,0.0,26784.522010065644,20241.035017099337,0.7556989446924884,1.0351031727910578,0.6445603594442572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529433806105536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.27138308879,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.090215783595,1483.2863451916337,0.3750000107344989,6.17534620354742,3.353235510859153,,,,,,
289.0,-30.24202819300603,4.862540019109162,35.02684056390204,23.65293778656053,4.560507769307122,-26.761814499765734,-40.26643376620484,1.0802765110580899,-5.445816232983475,-5.44581623306282,40.0517852071328,42316.63065744027,25640.691322152667,25640.691322152667,67957.32197959293,77298.62715446547,77298.62715446547,25640.691322152667,102939.31847661814,102939.31847661814,102939.31847661814,129722.2670836873,125201.69696718421,4520.570116503088,0.0,91388.87644774071,56406.879917339356,38868.88503377928,26782.948607069164,65651.83364084845,20240.29282437626,1483.2170971336361,0.0,0.8844414078921133,2.837634429701043,0.0014947054983599872,1.0,1.0,-5.445816232983475,348535.1163256616,1556767.268461938,4.466600912050818,1556767.268461938,4.466600912050818,0.7557156279288079,0.09273306556199744,4.028046144702076,101325.0,128385.82050735518,1.2670695337513465,1.0,0.0,4.028046144701866,1.2866996305871279,1.2869925322081288,3.1305256090452573,22688.140394801772,2313.5464602898824,19284.9172701147,1966.514280627401,0.85,0.8499999089627105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.928994217304,4632.441516551485,5.679090713274366,4.862540019109162,-2.7458714560475466,7.608411475156709,3.3532789041432274,3.5,0.958079686898065,0.6,0.0002276260644467933,1.0000272792747904,0.00022761985514221716,199.12227293515878,0.0,1.3233348286636874e-06,3.75033090443289,0.0011555824594687773,7.651096527161165e-05,0.00015111509917518166,0.0006086985926388623,0.0927330655702735,0.0927330655702735,0.0927330655702735,0.09273306554647312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.9260691798,595.6839948742996,0.0,0.0927330655702735,0.09273306556199744,0.09273306556199744,0.37500001075482037,0.37500001075482037,0.5,10.00000035365202,0.0,0.0,0.0,0.0,0.0,0.0,26782.948607069164,20240.29282437626,0.7557156279288079,1.0351168918046794,0.6445612911428409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529450610277002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.20973566162,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.076557746634,1483.2170971336361,0.37500001075482037,6.17534620354742,3.3532789041432274,,,,,,
290.0,-30.24230393141711,4.863445259177842,35.02677135125684,23.65345526430758,4.561148037066986,-26.762000359125473,-40.26657318519426,1.0808259573389616,-5.445074353954283,-5.44507435395172,40.05168417619024,42316.017010429845,25641.371191748865,25641.371191748865,67957.38820217871,77298.12915457346,77298.12915457346,25641.371191748865,102939.50034632233,102939.50034632233,102939.50034632233,129721.17680935659,125200.63418666014,4520.542622696452,0.0,91388.74599060832,56406.633844451586,38869.013495729705,26781.67646303427,65650.68995876398,20239.697331074265,1483.1606641392898,0.0,0.8844456231052401,2.8377122408751516,0.0014947054983599872,1.0,1.0,-5.445074353954283,348545.23265048297,1556762.9075749433,4.466458759847812,1556762.9075749433,4.466458759847812,0.7557292897257701,0.09273252197797541,4.028046144702076,101325.0,128385.7190655131,1.2670685325982047,1.0,0.0,4.028046144700771,1.2866970654092387,1.286989958456398,3.1305318501064128,22688.10800760269,2313.5431577146824,19284.89499107762,1966.512008797869,0.85,0.8500001403649584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.964678397757,4632.441516551485,5.679196409759803,4.863445259177842,-2.7450677303522735,7.608512989530116,3.353323075869562,3.5,0.9580923073913034,0.6,0.00022761985514221716,1.0000287564582453,0.00022761330978957812,199.1225010650328,0.0,1.2364108405501823e-06,3.5039883221192167,0.0011568188703093274,7.650975539093173e-05,0.00015111009975128545,0.0006086784547287115,0.09273252197920522,0.09273252197920522,0.09273252197920522,0.09273252197410466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.43757533573,595.6841487467908,0.0,0.09273252197920522,0.09273252197797541,0.09273252197797541,0.37500001077141376,0.37500001077141376,0.5,10.000000353514697,0.0,0.0,0.0,0.0,0.0,0.0,26781.67646303427,20239.697331074265,0.7557292897257701,1.0351359329942091,0.6445631727101279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529466311082075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.963393079306,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.063258643368,1483.1606641392898,0.37500001077141376,6.17534620354742,3.353323075869562,,,,,,
291.0,-30.242573940950745,4.864348923140489,35.02670180228556,23.65402114754545,4.5618426277476125,-26.762174350969662,-40.26669584037734,1.0814249180126914,-5.444137235904407,-5.444137235918956,40.05153604722337,42315.358747535116,25641.560324528153,25641.560324528153,67956.91907206326,77297.60722691771,77297.60722691771,25641.560324528153,102939.16755144586,102939.16755144586,102939.16755144586,129719.21338464221,125198.7072315167,4520.506153125505,0.0,91388.61106500238,56406.36259453267,38869.16496718856,26780.045833196342,65649.2108003849,20238.929235108415,1483.088752191255,0.0,0.884451022755927,2.8378105318900304,0.0014947054983599872,1.0,1.0,-5.444137235904407,348558.0116005254,1556756.5137693598,4.466276665456549,1556756.5137693598,4.466276665456549,0.7557466242279687,0.09273180377630201,4.028046144702076,101325.0,128385.60910522878,1.2670674473745747,1.0,0.0,4.028046144701387,1.286694268614949,1.286987152603163,3.1305386547171237,22688.0745110634,2313.5397420182635,19284.863371309093,1966.5087844788072,0.85,0.8500000016266344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.000208139956,4632.441516551485,5.679193608518504,4.864348923140489,-2.7441203978743243,7.608469321014813,3.353367056655462,3.5,0.9581048733301321,0.6,0.00022761330978957812,1.0000281590544595,0.00022760690059446894,199.12272445561607,0.0,1.3033269878377148e-06,3.6936286835320837,0.001158122197297165,7.650869100151357e-05,0.00015110461878806457,0.0006086563771559403,0.09273180377164504,0.09273180377164504,0.09273180377164504,0.09273180377611571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.7213542858,595.684374351889,0.0,0.09273180377164504,0.09273180377630201,0.09273180377630201,0.375000010787506,0.375000010787506,0.5,10.000000354168622,0.0,0.0,0.0,0.0,0.0,0.0,26780.045833196342,20238.929235108415,0.7557466242279687,1.0351521098813397,0.6445676685467028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529482862078351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.15303344072,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.04966707743,1483.088752191255,0.375000010787506,6.17534620354742,3.353367056655462,,,,,,
292.0,-30.242841913626954,4.865250321529764,35.026631889898006,23.654878546390705,4.562867105368377,-26.762311046951062,-40.26677141720427,1.0823182526750021,-5.443233073653971,-5.443233073642699,40.05138646388945,42314.513962434336,25641.832193257454,25641.832193257454,67956.34615569179,77296.92977411032,77296.92977411032,25641.832193257454,102938.76196736778,102938.76196736778,102938.76196736778,129717.22703206178,125196.75663322546,4520.470398836322,0.0,91388.46439740431,56406.048580740186,38869.35090740459,26778.465064694006,65647.81597209859,20238.182992990412,1483.019167513535,0.0,0.8844562567823178,2.8379053688357563,0.0014947054983599872,1.0,1.0,-5.443233073653971,348570.3414996005,1556750.0572075187,4.466100157891095,1556750.0572075187,4.466100157891095,0.7557633697113353,0.09273110055076778,4.028046144702076,101325.0,128385.46445873835,1.2670660198247061,1.0,0.0,4.028046144701846,1.286690090355588,1.286982965145648,3.130548820492501,22688.03809946513,2313.536029068554,19284.832428826026,1966.5056292236418,0.85,0.8500000019517185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.036572416996,4632.441516551485,5.67920808214646,4.865250321529764,-2.743197537180468,7.608447858710232,3.353412070716157,3.5,0.9581177344903306,0.6,0.00022760690059446894,1.0000279466910833,0.00022760053991248964,199.12294616145738,0.0,1.2762163917073757e-06,3.6167972540987026,0.0011593984136888725,7.65080351601809e-05,0.00015109886543428804,0.0006086332023814417,0.09273110055550497,0.09273110055550497,0.09273110055550497,0.09273110054235048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.9981066253,595.6846021701825,0.0,0.09273110055550497,0.09273110055076778,0.09273110055076778,0.3750000108063685,0.3750000108063685,0.5,10.000000353745357,0.0,0.0,0.0,0.0,0.0,0.0,26778.465064694006,20238.182992990412,0.7557633697113353,1.0351653767822888,0.6445684953238765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529499069237886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.07620201129,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.036181088726,1483.019167513535,0.3750000108063685,6.17534620354742,3.353412070716157,,,,,,
293.0,-30.243109779050435,4.866146096264344,35.0265633520768,23.655399621371203,4.563509327464507,-26.76249005248082,-40.26690227966753,1.0828716235638218,-5.442494486949897,-5.442494486984127,40.051286298303665,42313.899064973055,25642.507031855977,25642.507031855977,67956.40609682903,77296.43833270895,77296.43833270895,25642.507031855977,102938.94536456492,102938.94536456492,102938.94536456492,129716.14514587971,125195.70208545263,4520.443060427075,0.0,91388.33251784091,56405.79324927092,38869.48807618888,26777.199781314797,65646.68785750368,20237.590490446855,1482.9630059751141,0.0,0.8844604512997529,2.8379828405357634,0.0014947054983599872,1.0,1.0,-5.442494486949897,348580.4137286415,1556745.733708305,4.465958706791199,1556745.733708305,4.465958706791199,0.7557769541148474,0.09273055997662354,4.028046144702076,101325.0,128385.36546664438,1.2670650428486985,1.0,0.0,4.028046144702699,1.2866875071148962,1.286980373132326,3.130555105593628,22688.00535913429,2313.532690483936,19284.80170648489,1966.5024964167062,0.85,0.849999874436769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.073601072114,4632.441516551485,5.679310969762954,4.866146096264344,-2.7423980018836303,7.6085440981479735,3.3534579074354895,3.5,0.9581308306958541,0.6,0.00022760053991248964,1.0000279355669848,0.00022759418193997469,199.12316777900014,0.0,1.2665577353153486e-06,3.589424621883698,0.0011606649714241879,7.65068995729017e-05,0.00015109364033958793,0.0006086121554588792,0.09273055997635749,0.09273055997635749,0.09273055997635749,0.0927305599726474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.5137961888,595.68475472478,0.0,0.09273055997635749,0.09273055997662354,0.09273055997662354,0.3750000108231345,0.3750000108231345,0.5,10.00000035382402,0.0,0.0,0.0,0.0,0.0,0.0,26777.199781314797,20237.590490446855,0.7557769541148474,1.0351840788120026,0.6445702052298805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529515154170454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.04882937907,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.02272690475,1482.9630059751141,0.3750000108231345,6.17534620354742,3.3534579074354895,,,,,,
