time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
294.0,-30.243369834211737,4.867040250784916,35.02649449105833,23.655955481249862,4.564192783661171,-26.762654679880058,-40.267019731085725,1.0834601788141358,-5.441564870275158,-5.441564870309057,40.05113989775151,42313.26214380849,25642.70145756049,25642.70145756049,67955.96360136897,77295.92083600556,77295.92083600556,25642.70145756049,102938.62229356606,102938.62229356606,102938.62229356606,129714.20605755495,125193.79913145395,4520.406926101004,0.0,91388.1990763314,56405.54039223648,38869.62076010546,26775.583763988896,65645.20452409436,20236.828998449106,1482.891696931729,0.0,0.8844658051530709,2.8380803520903206,0.0014947054983599872,1.0,1.0,-5.441564870275158,348593.091389787,1556739.414561499,4.465778160878113,1556739.414561499,4.465778160878113,0.7557941285921126,0.0927298483035005,4.028046144702076,101325.0,128385.26363506976,1.2670640378491957,1.0,0.0,4.028046144698731,1.2866847587963728,1.286977616007119,3.130561792361717,22687.972231035772,2313.5293123580195,19284.780552061424,1966.5003392658477,0.85,0.8500001831667007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.1104726935455,4632.441516551485,5.679307652081215,4.867040250784916,-2.7414579803543813,7.608498231139297,3.353503550016304,3.5,0.9581438714332297,0.6,0.00022759418193997469,1.0000271210858387,0.000227588009506033,199.12338293516686,0.0,1.2660196278290693e-06,3.5878996252675823,0.001161930991052017,7.65058803761317e-05,0.00015108830156384298,0.0006085906506238223,0.09272984829971563,0.09272984829971563,0.09272984829971563,0.09272984830717564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.8059338518,595.6849776966947,0.0,0.09272984829971563,0.0927298483035005,0.0927298483035005,0.3750000108402317,0.3750000108402317,0.5,10.000000354242779,0.0,0.0,0.0,0.0,0.0,0.0,26775.583763988896,20236.828998449106,0.7557941285921126,1.0352007293453778,0.6445750676011356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529531232699247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.04730438245,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16516.00926593698,1482.891696931729,0.3750000108402317,6.17534620354742,3.353503550016304,,,,,,
295.0,-30.24362671154933,4.867932234549308,35.02642523071523,23.65682660546156,4.5652291144068755,-26.762781919268967,-40.26708622751755,1.084367084501427,-5.440661484235591,-5.440661484250672,40.05099065433884,42312.427815750445,25642.961948288117,25642.961948288117,67955.38976403855,77295.25112767845,77295.25112767845,25642.961948288117,102938.21307596657,102938.21307596657,102938.21307596657,129712.21858413804,125191.84736542239,4520.371218715653,0.0,91388.05320417357,56405.22989709378,38869.803674533105,26774.005508171464,65643.80918270457,20236.083599816397,1482.8221891315204,0.0,0.8844710333428377,2.8381751147341356,0.0014947054983599872,1.0,1.0,-5.440661484235591,348605.41167708376,1556732.9727264368,4.46560185407693,1556732.9727264368,4.46560185407693,0.7558108402435457,0.09272914596409282,4.028046144702076,101325.0,128385.11937831191,1.2670626141456887,1.0,0.0,4.028046144702605,1.2866805164354587,1.286973364738254,3.130572114250342,22687.936016912947,2313.525619545201,19284.749457231414,1966.4971684756176,0.85,0.8500001693788014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.148155328927,4632.441516551485,5.6793179461948435,4.867932234549308,-2.740537454555694,7.608469689105002,3.3535501967904504,3.5,0.9581571990829858,0.6,0.000227588009506033,1.0000267897237658,0.00022758191264945902,199.12359546257065,0.0,1.2290759274106365e-06,3.483201178281744,0.0011631600669794275,7.650530335206634e-05,0.00015108270615396666,0.000608568112054642,0.09272914596101368,0.09272914596101368,0.09272914596101368,0.09272914597434206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.0843271965,595.685204997882,0.0,0.09272914596101368,0.09272914596409282,0.09272914596409282,0.37500001085895823,0.37500001085895823,0.5,10.000000354458873,0.0,0.0,0.0,0.0,0.0,0.0,26774.005508171464,20236.083599816397,0.7558108402435457,1.0352139921511903,0.6445760589240556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529546842452323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.94260593547,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16515.995952505942,1482.8221891315204,0.37500001085895823,6.17534620354742,3.3535501967904504,,,,,,
296.0,-30.24388090809261,4.868818451421942,35.02635741505024,23.657329275179677,4.56584982060388,-26.76294963062052,-40.26720783496273,1.0849014848889775,-5.439935263845655,-5.439935263828299,40.050893815686635,42311.83333352825,25643.65397528965,25643.65397528965,67955.4873088179,77294.772358674,77294.772358674,25643.65397528965,102938.42633396365,102938.42633396365,102938.42633396365,129711.19038173794,125190.84590595495,4520.344475782987,0.0,91387.923698428,56404.984674317144,38869.93224901206,26772.764047774286,65642.69629678635,20235.50231996101,1482.7670266089945,0.0,0.884475151125777,2.8382512950135306,0.0014947054983599872,1.0,1.0,-5.439935263845655,348615.3160450595,1556728.79286208,4.465462993774113,1556728.79286208,4.465462993774113,0.7558241757874552,0.09272861693215032,4.028046144702076,101325.0,128385.0193840483,1.2670616272790358,1.0,0.0,4.028046144701629,1.2866780216951477,1.2869708615850406,3.1305781841173315,22687.903865904515,2313.522341054745,19284.71983898696,1966.4941482552106,0.85,0.8500000684491671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.186512619962,4632.441516551485,5.679422965942947,4.868818451421942,-2.7397488395222376,7.60856729094418,3.35359767897735,3.5,0.9581707654221,0.6,0.00022758191264945902,1.0000265101957129,0.00022757587956835211,199.1238057724151,0.0,1.214028002032422e-06,3.4405553577598837,0.00116437409498146,7.650424811152968e-05,0.00015107766453792935,0.0006085478041925999,0.09272861693002266,0.09272861693002266,0.09272861693002266,0.09272861694072268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.61610313295,595.685352485225,0.0,0.09272861693002266,0.09272861693215032,0.09272861693215032,0.37500001087817963,0.37500001087817963,0.5,10.000000354539692,0.0,0.0,0.0,0.0,0.0,0.0,26772.764047774286,20235.50231996101,0.7558241757874552,1.0352330288441363,0.6445779305320781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529562261488713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.89996011495,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16515.982694068807,1482.7670266089945,0.37500001087817963,6.17534620354742,3.35359767897735,,,,,,
297.0,-30.24413148521118,4.869703247472856,35.02628917122944,23.657894285302632,4.566543726170147,-26.763103393111418,-40.267315961513646,1.085498822551918,-5.439001438817343,-5.439001438808653,40.05074583118754,42311.198882522265,25643.824473944715,25643.824473944715,67955.02335646698,77294.24970872872,77294.24970872872,25643.824473944715,102938.07418267343,102938.07418267343,102938.07418267343,129709.21474460038,125188.90664703307,4520.308097567307,0.0,91387.79186105185,56404.741049752905,38870.05645699883,26771.140561926946,65641.19701892577,20234.736702438346,1482.6953770392313,0.0,0.884480532017227,2.838349255324515,0.0014947054983599872,1.0,1.0,-5.439001438817343,348628.052099623,1556722.405400373,4.46528154009686,1556722.405400373,4.46528154009686,0.7558414127194691,0.09272790057115735,4.028046144702076,101325.0,128384.91682868438,1.267060615136288,1.0,0.0,4.028046144701691,1.2866752315395649,1.2869680630314158,3.130584972776959,22687.871136047055,2313.519003538115,19284.694362035665,1966.4915503291813,0.85,0.8500001717391484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.224665283974,4632.441516551485,5.679412736892442,4.869703247472856,-2.7388074794196893,7.608510726892545,3.3536449081248434,3.5,0.958184259464241,0.6,0.00022757587956835211,1.0000261327745128,0.0002275699325346193,199.12401308810834,0.0,1.2013300705404825e-06,3.404569419911727,0.0011655754250520004,7.650330986186145e-05,0.00015107256970649068,0.0006085272819764654,0.0927279005624766,0.0927279005624766,0.0927279005624766,0.0927279005889463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.9005810541,595.685577869698,0.0,0.0927279005624766,0.09272790057115735,0.09272790057115735,0.3750000108972566,0.3750000108972566,0.5,10.000000355319166,0.0,0.0,0.0,0.0,0.0,0.0,26771.140561926946,20234.736702438346,0.7558414127194691,1.035249606080067,0.6445829875759737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529577519641497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.8639741771,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16515.96948077434,1482.6953770392313,0.3750000108972566,6.17534620354742,3.3536449081248434,,,,,,
298.0,-30.24438943196929,4.870585789165015,35.02622077121046,23.658554639574163,4.567342443375468,-26.763256650951593,-40.26741266772149,1.0861923573441346,-5.438107468848273,-5.438107468839052,40.05060483690458,42310.48511459147,25644.094997006512,25644.094997006512,67954.58011159798,77293.68857721207,77293.68857721207,25644.094997006512,102937.78357421859,102937.78357421859,102937.78357421859,129707.37104024876,125187.09771207301,4520.273328175753,0.0,91387.65642149853,56404.45297633087,38870.226050186284,26769.58746603018,65639.81351621647,20234.004293755126,1482.6268096454753,0.0,0.884485680581169,2.8384430372532954,0.0014947054983599872,1.0,1.0,-5.438107468848273,348640.2449297056,1556716.3196739163,4.465107922316279,1556716.3196739163,4.465107922316279,0.7558579047746433,0.09272721579884374,4.028046144702076,101325.0,128384.79356181379,1.267059398586862,1.0,0.0,4.0280461447030405,1.2866719898766128,1.2869648129784208,3.13059286002515,22687.83751191554,2313.51557483091,19284.65757003894,1966.4877985896246,0.85,0.8499998098060573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.263664655618,4632.441516551485,5.6794235955127546,4.870585789165015,-2.7378956735224103,7.6084814626874255,3.3536931856859056,3.5,0.9581980530531159,0.6,0.0002275699325346193,1.0000269014232024,0.00022756381074424094,199.12422650149287,0.0,1.184197222848952e-06,3.35601492955393,0.0011667596222748493,7.650247071928138e-05,0.00015106746181533793,0.0006085067071552,0.09272721578880803,0.09272721578880803,0.09272721578880803,0.09272721582221159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.21885670297,595.6857926080481,0.0,0.09272721578880803,0.09272721579884374,0.09272721579884374,0.3750000109190201,0.3750000109190201,0.5,10.000000356259921,0.0,0.0,0.0,0.0,0.0,0.0,26769.58746603018,20234.004293755126,0.7558579047746433,1.0352646735477036,0.6445856995638565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529592560568214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.81541968674,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16515.956331515794,1482.6268096454753,0.3750000109190201,6.17534620354742,3.3536931856859056,,,,,,
299.0,-30.24463266682106,4.871464965740959,35.026152695781384,23.659198090340965,4.568120865380993,-26.76339728777809,-40.26750382091848,1.0868691698245796,-5.437268467869217,-5.43726846788174,40.05047740198709,42309.81185155608,25644.498810963574,25644.498810963574,67954.31066251965,77293.14137481492,77293.14137481492,25644.498810963574,102937.6401857785,102937.6401857785,102937.6401857785,129705.77605804494,125185.53494701846,4520.2411110264875,0.0,91387.52044111455,56404.190938856176,38870.36611362042,26768.135872266444,65638.50198588686,20233.320723739314,1482.5626122099939,0.0,0.8844904944382166,2.8385310548858027,0.0014947054983599872,1.0,1.0,-5.437268467869217,348651.6883439046,1556710.8192260703,4.464945592606897,1556710.8192260703,4.464945592606897,0.7558733570499532,0.09272658064120101,4.028046144702076,101325.0,128384.68404693823,1.2670583177590746,1.0,0.0,4.028046144702487,1.2866688270494573,1.2869616415543366,3.130600555497289,22687.803753517772,2313.512132432357,19284.63757966578,1966.485760138863,0.85,0.8500001934596986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.303305683596,4632.441516551485,5.679463166667852,4.871464965740959,-2.7370249771274113,7.6084899428683705,3.353742257842162,3.5,0.9582120736691891,0.6,0.00022756381074424094,1.0000253671422668,0.0002275580382471108,199.1244277432878,0.0,1.218996773895168e-06,3.4546368572189063,0.0011679786190487444,7.650167976927698e-05,0.00015106213097496396,0.0006084852342841836,0.09272658062632304,0.09272658062632304,0.09272658062632304,0.09272658068436164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.6026924663,595.6859866953732,0.0,0.09272658062632304,0.09272658064120101,0.09272658064120101,0.3750000109435868,0.3750000109435868,0.5,10.000000357360705,0.0,0.0,0.0,0.0,0.0,0.0,26768.135872266444,20233.320723739314,0.7558733570499532,1.0352812542420715,0.6445883219676958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452960804388968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.91404161441,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16515.94302626623,1482.5626122099939,0.3750000109435868,6.17534620354742,3.353742257842162,,,,,,
300.0,-30.245819357179645,4.872508327870187,35.0267521875676,23.80409004343676,4.623918797811629,-26.758915186738335,-40.31408034553749,1.1369350017583246,-5.428181877119869,-5.4281818771342465,40.06960381866667,42497.88257144803,25624.796544469526,25624.796544469526,68122.67911591756,77653.8511182798,77653.8511182798,25624.796544469526,103278.64766274932,103278.64766274932,103278.64766274932,130055.03434931958,125533.40265080087,4521.63169851871,0.0,91771.43731790913,56615.46876695267,39062.187278840516,26776.38668657026,65838.57396541077,20241.808787672315,1482.4977759491883,0.0,0.8844673451671964,2.839484445991089,0.0014947054983599872,1.0,1.0,-5.428181877119869,348775.6422785328,1557536.5333588547,4.465726227851094,1557536.5333588547,4.465726227851094,0.7559574420780466,0.09275124109178737,4.028046144702076,101325.0,128502.76869814529,1.2682237226562574,1.0,0.0,4.028046144700579,1.286433982208965,1.286726735842552,3.1311720620015233,22783.114696591136,2323.2311438249694,19365.643180430834,1974.7460325830773,0.85,0.8499998107514407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.343314643803,4632.441516551485,5.675049438957435,4.872508327870187,-2.730023857572413,7.6025321854426,3.3537917857578465,3.5,0.9582262245022418,0.6,0.0002275580382471108,1.0001237676280583,0.00022752987741387088,199.12540956374386,0.0,1.1494451876898114e-06,3.2575276619129254,0.0011691280642364343,7.60985157388425e-05,0.0001514595225082683,0.0006100859457178474,0.09275124109527204,0.09275124109527204,0.09275124109527204,0.09275124108548992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.0822323464,595.6568555929459,0.0,0.09275124109527204,0.09275124109178737,0.09275124109178737,0.3750000109710468,0.3750000109710468,0.5,10.000000357030608,0.0,0.0,0.0,0.0,0.0,0.0,26776.38668657026,20241.808787672315,0.7559574420780466,1.0346925064280217,0.6454860731609238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529622644154025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.7169324191,25750.0,,,,,,,,,,,,,,,,,6.0,1.0,-3.0,0.0,16565.94302626623,1482.4977759491883,0.3750000109710468,6.17534620354742,3.3537917857578465,-3.0,-33.0,,,,
301.0,-30.247153805788756,4.8733073066768124,35.02756736556193,23.82130060521888,4.622802662756034,-26.760232966864233,-40.32566455481572,1.135792295649393,-5.438921098512651,-5.438921098513762,40.077027179151465,42540.162513263254,25654.12254318493,25654.12254318493,68194.28505644819,77728.04556427937,77728.04556427937,25654.12254318493,103382.1681074643,103382.1681074643,103382.1681074643,130183.9196063294,125661.38417419294,4522.535432136463,0.0,91845.7386051653,56657.855553619826,39097.64783505053,26801.751498865095,65899.39933391561,20255.05173000517,1483.4977759491883,0.0,0.8843844378504968,2.8383576833249555,0.0014947054983599872,1.0,1.0,-5.1365588446468,348629.14784498524,1557857.0993520585,4.468522236255316,1557857.0993520585,4.468522236255316,0.755736121606189,0.092768278233414,4.028046144702076,101325.0,128526.80423466196,1.2684609349584206,1.0,0.0,4.028046144703095,1.2864393998676074,1.2867321185049991,3.131158875510668,22801.560683699277,2325.112111036825,19381.326281203026,1976.3452637957944,0.85,0.8499999868455776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.424516636696,4632.441516551485,5.681442010305897,4.8733073066768124,-2.737697384717009,7.611004691393822,3.3538923082763987,3.5,0.9582549452218282,0.6,0.00022752987741387088,1.0001391808047126,0.0002274982140293716,199.12651364373875,0.0,5.607537452553017e-06,15.89176114053525,0.0011747356016889874,7.59985489268603e-05,0.0001515313284870106,0.0006103751835136869,0.09276827822729043,0.09276827822729043,0.09276827822729043,0.09276827829537869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.9763611183,595.6455485348147,0.0,0.09276827822729043,0.092768278233414,0.092768278233414,0.37500001099509467,0.37500001099509467,0.5,10.00000035676075,0.0,0.0,0.0,0.0,0.0,0.0,26801.751498865095,20255.05173000517,0.755736121606189,1.0348240764821584,0.6455318704455876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529693876095704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.35116589772,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16576.098079361225,1483.4977759491883,0.37500001099509467,6.17534620354742,3.3538923082763987,-3.0,-33.0,,,,
302.0,-30.24850858600206,4.87383923965459,35.02845781090697,23.81108998032289,4.611359032050568,-26.762597464825266,-40.32851447174323,1.1253570279581384,-5.451199396287279,-5.451199396292526,40.08082972546977,42546.127120250734,25686.168042631536,25686.168042631536,68232.29516288228,77733.03297081398,77733.03297081398,25686.168042631536,103419.2010134455,103419.2010134455,103419.2010134455,130244.53827778708,125721.36718941634,4523.171088370747,0.0,91846.64267334407,56659.736812473646,39096.56206763381,26825.337264341582,65921.8993319754,20266.564247326547,1484.4977759491883,0.0,0.8843068082447109,2.8370698729529025,0.0014947054983599872,1.0,1.0,-5.039943716532832,348461.71796317346,1558021.3255660504,4.471140573699137,1558021.3255660504,4.471140573699137,0.7555008180369277,0.09278054807312498,4.028046144702076,101325.0,128528.21824040415,1.2684748901100829,1.0,0.0,4.028046144703693,1.286488410091765,1.2867810991443298,3.13103959048862,22801.785127051287,2325.134997889319,19381.51534285511,1976.3645427189826,0.85,0.8499999116236525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.447570359448,4632.441516551485,5.688509863616203,4.87383923965459,-2.7466077906951796,7.620447030349769,3.353920847429514,3.5,0.9582630992655755,0.6,0.0002274982140293716,1.0001413030656268,0.00022746607237601876,199.12763455653274,0.0,6.305019365506277e-06,17.86842488184479,0.0011810406210544936,7.597397396977006e-05,0.00015152424005960153,0.0006103466310009898,0.09278054807816176,0.09278054807816176,0.09278054807816176,0.09278054806542241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.3629849841,595.639756455204,0.0,0.09278054807816176,0.09278054807312498,0.09278054807312498,0.37500001101665126,0.37500001101665126,0.5,10.00000035625596,0.0,0.0,0.0,0.0,0.0,0.0,26825.337264341582,20266.564247326547,0.7555008180369277,1.035047470632968,0.6454020219592452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529773978130127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.327829639034,25750.0,,,,,,,,,,,,,,,,,5.0,1.0,-3.0,0.0,16576.163151928853,1484.4977759491883,0.37500001101665126,6.17534620354742,3.353920847429514,-3.0,-33.0,,,,
303.0,-30.24984018080471,4.87450099201234,35.029246800309615,23.816673550196015,4.6176428240075715,-26.7631667353019,-40.32886434635145,1.130880064520967,-5.4444019348583765,-5.444401934845155,40.07968264169113,42541.822740055315,25670.589717064355,25670.589717064355,68212.41245711967,77730.19343243577,77730.19343243577,25670.589717064355,103400.78314950013,103400.78314950013,103400.78314950013,130214.17647290169,125691.27599630841,4522.900476593277,0.0,91846.88232932107,56658.51163518425,39098.18966015202,26813.39332340156,65911.58298355358,20260.933252806866,1483.973542725442,0.0,0.8843462708495218,2.8377827682756718,0.0014947054983599872,1.0,1.0,-5.089842080218602,348554.40201298246,1557971.7833781373,4.469809517195849,1557971.7833781373,4.469809517195849,0.755627346693341,0.09277522918851785,4.028046144702076,101325.0,128527.69978462311,1.2684697733493522,1.0,0.0,4.028046144700209,1.286462571272595,1.2867552130953817,3.1311024779504084,22801.844623881363,2325.1410648775436,19381.570434505215,1976.3701605038639,0.85,0.8500001098247136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.406624870529,4632.441516551485,5.685111408499209,4.87450099201234,-2.74143943694462,7.61594042895696,3.3538701593889386,3.5,0.9582486169682681,0.6,0.00022746607237601876,1.000138886197935,0.00022743448486513656,199.12873629715244,0.0,6.400291402884618e-06,18.138425835775006,0.0011874409124573782,7.597095749229733e-05,0.00015149511488372143,0.0006102293134485722,0.09277522918943167,0.09277522918943167,0.09277522918943167,0.09277522918652939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.8164263255,595.641503715601,0.0,0.09277522918943167,0.09277522918851785,0.09277522918851785,0.37500001103527025,0.37500001103527025,0.5,10.000000356174054,0.0,0.0,0.0,0.0,0.0,0.0,26813.39332340156,20260.933252806866,0.755627346693341,1.0349078169483534,0.6454377336176321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529855301459573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.59783059296,25750.0,,,,,,,,,,,,,,,,,5.0,1.0,-3.0,0.0,16576.227772705053,1483.973542725442,0.37500001103527025,6.17534620354742,3.3538701593889386,-3.0,-33.0,,,,
304.0,-30.251175014858347,4.875112049377001,35.030017775750174,23.815182723943167,4.615984994230525,-26.764534416755033,-40.33033243669195,1.1292548759689967,-5.446262759329443,-5.446262759341236,40.08074075383355,42542.14229600022,25676.673116224134,25676.673116224134,68218.81541222436,77730.86514702957,77730.86514702957,25676.673116224134,103407.53826325371,103407.53826325371,103407.53826325371,130225.07062915331,125702.03294271715,4523.037686436163,0.0,91847.42106578907,56658.69821153204,39098.580949174466,26817.532365899613,65916.11331507408,20263.051687420222,1484.1399261423906,0.0,0.884332735194054,2.8375875970837843,0.0014947054983599872,1.0,1.0,-5.073000079902954,348529.02756598993,1558017.4828666039,4.470266060038891,1558017.4828666039,4.470266060038891,0.755589716866945,0.0927778296920904,4.028046144702076,101325.0,128528.04965319356,1.2684732262836769,1.0,0.0,4.028046144703743,1.2864702592708745,1.2867628622040022,3.131083766355414,22801.97837023099,2325.154703209658,19381.68409663532,1976.3817508155507,0.85,0.850000108847528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.398030472846,4632.441516551485,5.686469485733312,4.875112049377001,-2.7426573654919206,7.6177694148689215,3.353859520082951,3.5,0.9582455771665573,0.6,0.00022743448486513656,1.0001392255995973,0.00022740282457053558,199.12984072870407,0.0,6.289981124745482e-06,17.825806507528696,0.0011937308935821237,7.595830141783583e-05,0.00015147618344730072,0.000610153056749084,0.09277782969545957,0.09277782969545957,0.09277782969545957,0.09277782968110315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.9327765068,595.6398919783684,0.0,0.09277782969545957,0.0927778296920904,0.0927778296920904,0.37500001105323,0.37500001105323,0.5,10.000000355938083,0.0,0.0,0.0,0.0,0.0,0.0,26817.532365899613,20263.051687420222,0.755589716866945,1.03493382697101,0.6453982214129035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529935233887497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.285211264716,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16576.29281280297,1484.1399261423906,0.37500001105323,6.17534620354742,3.353859520082951,-3.0,-33.0,,,,
305.0,-30.252502357655374,4.875754860578013,35.03073564868299,23.81691886056217,4.6179493353558865,-26.765532192589873,-40.33128528445957,1.1308901650181793,-5.444150110121484,-5.444150110130745,40.08075023061277,42540.35736060453,25672.862655881818,25672.862655881818,68213.22001648635,77729.93658541553,77729.93658541553,25672.862655881818,103402.79924129735,103402.79924129735,103402.79924129735,130217.04979246775,125694.06516845146,4522.984624016286,0.0,91847.823894287,56658.244670789805,39099.53247055243,26814.250551170397,65913.78302172283,20261.585432362466,1483.98827628336,0.0,0.8843436544528351,2.837809181540497,0.0014947054983599872,1.0,1.0,-5.086351860940738,348557.83603960107,1558017.8921699286,4.4698977646651326,1558017.8921699286,4.4698977646651326,0.7556275120834239,0.09277673934369274,4.028046144702076,101325.0,128528.00678260172,1.2684728031838315,1.0,0.0,4.028046144702741,1.2864626546752722,1.2867552151468555,3.1311022749578625,22802.078376160283,2325.1649009764074,19381.76470182723,1976.3899702576548,0.85,0.849999915888851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.377973339948,4632.441516551485,5.6856508596758815,4.875754860578013,-2.740940452939135,7.616695313517148,3.353834690707977,3.5,0.958238483059422,0.6,0.00022740282457053558,1.000138445705197,0.00022737134598419922,199.13093897279592,0.0,6.304509421316712e-06,17.866979700011562,0.0012000354030034404,7.595008817619369e-05,0.00015145273639434188,0.0006100586109378086,0.09277673934266861,0.09277673934266861,0.09277673934266861,0.09277673934758833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.9785999242,595.6398775431965,0.0,0.09277673934266861,0.09277673934369274,0.09277673934369274,0.37500001107004377,0.37500001107004377,0.5,10.000000355986066,0.0,0.0,0.0,0.0,0.0,0.0,26814.250551170397,20261.585432362466,0.7556275120834239,1.0348855260515952,0.645393958750399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530015361603672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.3263844572,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16576.357743621404,1483.98827628336,0.37500001107004377,6.17534620354742,3.353834690707977,-3.0,-33.0,,,,
306.0,-30.253823741879543,4.876391110541518,35.031419672829244,23.817095125000947,4.618161357872456,-26.766700306049017,-40.33247464159501,1.1309493273073747,-5.44386582137264,-5.443865821372091,40.081209153404174,42539.579159729976,25673.65000438005,25673.65000438005,68213.22916411003,77729.78734905778,77729.78734905778,25673.65000438005,103403.43735343782,103403.43735343782,103403.43735343782,130217.78207849321,125694.76577056716,4523.016307926055,0.0,91848.29271328294,56658.08452414329,39100.23132126627,26814.344725055387,65914.57604632166,20261.742997459016,1483.9819497806757,0.0,0.8843434424577586,2.837839000107392,0.0014947054983599872,1.0,1.0,-5.085273454587764,348561.7127960347,1558037.713202015,4.469904914983363,1558037.713202015,4.469904914983363,0.7556307344153145,0.09277729643973587,4.028046144702076,101325.0,128528.1471977091,1.268474188973196,1.0,0.0,4.0280461447023495,1.2864624422739004,1.286754962199053,3.13110279191848,22802.19476484579,2325.176769319369,19381.861370429444,1976.3998277117512,0.85,0.849999816697931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.366476827667,4632.441516551485,5.68583970672906,4.876391110541518,-2.740570117977861,7.616961228519379,3.3538204588359113,3.5,0.9582344168102603,0.6,0.00022737134598419922,1.0001378256628064,0.00022734001269626695,199.13203229740859,0.0,6.268360454695555e-06,17.764533528607203,0.001206303763458136,7.593983745191407e-05,0.00015143150853228515,0.0006099731041298907,0.09277729643962801,0.09277729643962801,0.09277729643962801,0.09277729644026379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.19765821274,595.6391785007471,0.0,0.09277729643962801,0.09277729643973587,0.09277729643973587,0.3750000110870771,0.3750000110870771,0.5,10.00000035599535,0.0,0.0,0.0,0.0,0.0,0.0,26814.344725055387,20261.742997459016,0.7556307344153145,1.0348732140243606,0.6453743877505207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530095040470792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.223938285795,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16576.422780020206,1483.9819497806757,0.3750000110870771,6.17534620354742,3.3538204588359113,-3.0,-33.0,,,,
307.0,-30.255139920717927,4.877038612169578,35.032063623807325,23.818015108723216,4.619207670717744,-26.767780221286504,-40.33354902695862,1.1317597368988888,-5.442713294405337,-5.4427132943649905,40.0814207648887,42538.346456762614,25672.299804626913,25672.299804626913,68210.64626138953,77729.2712625278,77729.2712625278,25672.299804626913,103401.57106715473,103401.57106715473,103401.57106715473,130214.36776431659,125691.36289222493,4523.004872091658,0.0,91848.73089806423,56657.80609319197,39101.027560969174,26812.79669716186,65913.82425813103,20261.10319135431,1483.9055776497546,0.0,0.8843486405303147,2.8379598892504942,0.0014947054983599872,1.0,1.0,-5.090667590670421,348577.4297913636,1558046.8528381092,4.469729591415765,1558046.8528381092,4.469729591415765,0.7556504985359827,0.09277701906894528,4.028046144702076,101325.0,128528.21050142715,1.2684748137323183,1.0,0.0,4.0280461447046605,1.2864587060011021,1.2867511847656097,3.1311118856065523,22802.303548301974,2325.1878621447668,19381.957814283178,1976.4096622478808,0.85,0.8499999911511791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.354246847815,4632.441516551485,5.685556082902872,4.877038612169578,-2.7395564165404704,7.616595028710048,3.3538053190091985,3.5,0.9582300911454853,0.6,0.00022734001269626695,1.0001372841677016,0.00022730880679591473,199.13312132560114,0.0,6.239461304513476e-06,17.68263333699119,0.0012125432247626496,7.593057873569137e-05,0.00015140943396057556,0.0006098841867364199,0.09277701906993187,0.09277701906993187,0.09277701906993187,0.09277701906698525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.2208776354,595.6388561683206,0.0,0.09277701906993187,0.09277701906894528,0.09277701906894528,0.3750000111041313,0.3750000111041313,0.5,10.000000355909155,0.0,0.0,0.0,0.0,0.0,0.0,26812.79669716186,20261.10319135431,0.7556504985359827,1.0348458313428106,0.6453630469106812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530174362481418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.14203809418,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16576.48789154433,1483.9055776497546,0.3750000111041313,6.17534620354742,3.3538053190091985,-3.0,-33.0,,,,
308.0,-30.256450096488603,4.87768817033605,35.032673264729574,23.81869788458573,4.619986993961282,-26.76888139133077,-40.33464911682529,1.132330467650159,-5.4419911593250845,-5.44199115932554,40.081718553142,42537.246474607025,25672.05302003016,25672.05302003016,68209.29949463718,77728.87604813415,77728.87604813415,25672.05302003016,103400.9290681643,103400.9290681643,103400.9290681643,130212.94936849977,125689.93764708492,4523.011721414853,0.0,91849.179386464,56657.54981273364,39101.810637478186,26812.02030033546,65913.83093781365,20260.83041250048,1483.8628096459477,0.0,0.8843512904878588,2.8380356364409365,0.0014947054983599872,1.0,1.0,-5.092733759523355,348587.2778216312,1558059.7145731275,4.469640212659659,1558059.7145731275,4.469640212659659,0.7556622061876845,0.09277709933742176,4.028046144702076,101325.0,128528.29279069313,1.2684756258642302,1.0,0.0,4.028046144700559,1.2864560936426555,1.2867485316661278,3.1311182438387704,22802.414889727486,2325.1992158104435,19382.05253392546,1976.419320963373,0.85,0.8499999946346515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.345615344276,4632.441516551485,5.6855122967309715,4.87768817033605,-2.7388579071681045,7.616546077504155,3.3537946338512326,3.5,0.9582270382432093,0.6,0.00022730880679591473,1.0001366594460233,0.00022727774714489647,199.1342053972241,0.0,6.214128340912326e-06,17.61083971814553,0.001218757353103562,7.592109958760375e-05,0.00015138770720831096,0.0006097966703757236,0.09277709933642256,0.09277709933642256,0.09277709933642256,0.09277709933839408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.6607930889,595.6384025688996,0.0,0.09277709933642256,0.09277709933742176,0.09277709933742176,0.3750000111208195,0.3750000111208195,0.5,10.000000356007149,0.0,0.0,0.0,0.0,0.0,0.0,26812.02030033546,20260.83041250048,0.7556622061876845,1.034825294238916,0.6453462933255808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530253372838504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.07024447533,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16576.553063303538,1483.8628096459477,0.3750000111208195,6.17534620354742,3.3537946338512326,-3.0,-33.0,,,,
309.0,-30.257756120037108,4.8783421911873255,35.03324924239605,23.819394350890093,4.620780965580641,-26.76997751945828,-40.33574840342624,1.1329148324283875,-5.441144258930024,-5.441144258941826,40.08196639588011,42536.16116593152,25671.517497836703,25671.517497836703,68207.67866376822,77728.47665079653,77728.47665079653,25671.517497836703,103399.99414863322,103399.99414863322,103399.99414863322,130210.98542666205,125687.97427527844,4523.011151383611,0.0,91849.62780238794,56657.31231435184,39102.57276448456,26810.991278028832,65913.56404251339,20260.431881591485,1483.809535241014,0.0,0.8843547706793158,2.838124472721469,0.0014947054983599872,1.0,1.0,-5.095378312723312,348598.8276021747,1558070.419178988,4.469522832007563,1558070.419178988,4.469522832007563,0.7556763445070596,0.09277703752139513,4.028046144702076,101325.0,128528.37541401562,1.2684764412930236,1.0,0.0,4.028046144702819,1.2864534170457926,1.286745814501945,3.1311247584479722,22802.526213160192,2325.2105676413653,19382.151527894934,1976.4294155389389,0.85,0.8500001862385216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.338356740789,4632.441516551485,5.685402835761488,4.8783421911873255,-2.738065410361585,7.616407601548911,3.3537856482517343,3.5,0.9582244709290669,0.6,0.00022727774714489647,1.000136227775435,0.00022724678982024448,199.13528604359138,0.0,6.185038925435483e-06,17.52840031468416,0.0012249423920289975,7.591162845397373e-05,0.00015136611869092276,0.0006097097108314882,0.09277703752297506,0.09277703752297506,0.09277703752297506,0.09277703751915839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.85920536885,595.6380250470712,0.0,0.09277703752297506,0.09277703752139513,0.09277703752139513,0.37500001113795256,0.37500001113795256,0.5,10.000000355860086,0.0,0.0,0.0,0.0,0.0,0.0,26810.991278028832,20260.431881591485,0.7556763445070596,1.034804894175881,0.6453324408083326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530332023646648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.98780507187,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16576.618311451577,1483.809535241014,0.37500001113795256,6.17534620354742,3.3537856482517343,-3.0,-33.0,,,,
310.0,-30.25905705193139,4.879000133488407,35.03379343880555,23.82000567102807,4.6214785819882955,-26.771078810177734,-40.33685600208116,1.1334131606425477,-5.440313492248492,-5.440313492260323,40.08220123051812,42535.132207270086,25671.046923868096,25671.046923868096,68206.17913113818,77728.12281692435,77728.12281692435,25671.046923868096,103399.16974079245,103399.16974079245,103399.16974079245,130209.14210737459,125686.13221836151,4523.009889013079,0.0,91850.08000775799,56657.08939826816,39103.322899433144,26809.972366582137,65913.29526601528,20260.03452235811,1483.7570232092507,0.0,0.8843582149121536,2.838211618777302,0.0014947054983599872,1.0,1.0,-5.097546599492375,348610.1576477559,1558080.562001789,4.469406664782588,1558080.562001789,4.469406664782588,0.7556902426207519,0.09277696413350286,4.028046144702076,101325.0,128528.47106554398,1.268477385300212,1.0,0.0,4.0280461447040325,1.2864511437795505,1.286743500891854,3.131130291406023,22802.63847735822,2325.2220154036518,19382.247137879855,1976.4391650441135,0.85,0.8500001943689706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.333060159289,4632.441516551485,5.685305287969718,4.879000133488407,-2.7372827449222887,7.616282878410696,3.353779091492429,3.5,0.9582225975692654,0.6,0.00022724678982024448,1.0001356980933238,0.00022721595704810031,199.1363624872764,0.0,6.164695699718361e-06,17.470747613001837,0.001231107087728716,7.590208681096687e-05,0.00015134470300927762,0.0006096234474776014,0.09277696413346434,0.09277696413346434,0.09277696413346434,0.09277696413470395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.9947186084,595.6376673393719,0.0,0.09277696413346434,0.09277696413350286,0.09277696413350286,0.3750000111544599,0.3750000111544599,0.5,10.000000355830043,0.0,0.0,0.0,0.0,0.0,0.0,26809.972366582137,20260.03452235811,0.7556902426207519,1.0347863637505788,0.6453194615078073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530410426004006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.93015237019,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16576.683599109936,1483.7570232092507,0.3750000111544599,6.17534620354742,3.353779091492429,-3.0,-33.0,,,,
311.0,-30.260353663750504,4.879662584580728,35.03430700552528,23.820717469230317,4.622288840446066,-26.772164642155918,-40.33793859472496,1.1340129402333914,-5.439444220374185,-5.439444220389945,40.08240574156443,42534.0183060785,25670.505868918844,25670.505868918844,68204.52417499735,77727.7198336336,77727.7198336336,25670.505868918844,103398.22570255245,103398.22570255245,103398.22570255245,130207.08392620998,125684.07885466027,4523.0050715497055,0.0,91850.52837399294,56656.82684920113,39104.11280532424,26808.85822365754,65912.97102898179,20259.586794401384,1483.7008119948875,0.0,0.8843619700437728,2.8383028062269138,0.0014947054983599872,1.0,1.0,-5.099936043365915,348622.0131389767,1558089.395148548,4.469280012238992,1558089.395148548,4.469280012238992,0.7557049474238058,0.09277682395553392,4.028046144702076,101325.0,128528.54678503086,1.2684781325934456,1.0,0.0,4.028046144699897,1.2864483944360567,1.286740711256713,3.1311369831262135,22802.749788455174,2325.2333659766764,19382.335139517647,1976.448138713796,0.85,0.8499999043681454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.329599720212,4632.441516551485,5.685189818814001,4.879662584580728,-2.7364694975238995,7.616132082104627,3.3537748077385676,3.5,0.9582213736395907,0.6,0.00022721595704810031,1.000135248883376,0.00022718523049935577,199.13743536660346,0.0,6.139926090188982e-06,17.400550539595574,0.001237247013818905,7.589276165917052e-05,0.00015132319538892978,0.0006095368137903776,0.09277682395621181,0.09277682395621181,0.09277682395621181,0.09277682395178662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.9836064121,595.6373558212235,0.0,0.09277682395621181,0.09277682395553392,0.09277682395553392,0.3750000111709345,0.3750000111709345,0.5,10.000000355792379,0.0,0.0,0.0,0.0,0.0,0.0,26808.85822365754,20259.586794401384,0.7557049474238058,1.0347663458381806,0.6453057363682846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453048852350663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.859955296786,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16576.748945236985,1483.7008119948875,0.3750000111709345,6.17534620354742,3.3537748077385676,-3.0,-33.0,,,,
312.0,-30.26164454348958,4.880327999423337,35.03479204029909,23.82138348128649,4.623046933061906,-26.773250468083294,-40.33902866123242,1.1345663729277884,-5.4386403926016555,-5.438640392664016,40.08260953479154,42532.96037534451,25670.150218883813,25670.150218883813,68203.11059422832,77727.34257828594,77727.34257828594,25670.150218883813,103397.49279716975,103397.49279716975,103397.49279716975,130205.33813460355,125682.33627291942,4523.001861684126,0.0,91850.97891197733,56656.59670804976,39104.869115475085,26807.84533743379,65912.71445290887,20259.184160602465,1483.6492865199643,0.0,0.8843653884426278,2.838387130586859,0.0014947054983599872,1.0,1.0,-5.101644228603277,348632.9763580222,1558098.197329122,4.4691647175941895,1558098.197329122,4.4691647175941895,0.755718481123623,0.09277671689813395,4.028046144702076,101325.0,128528.63425217352,1.268478995827027,1.0,0.0,4.028046144706135,1.2864458622605257,1.286738138975702,3.1311431462992516,22802.86163870917,2325.2447715284193,19382.429289988788,1976.4577393899842,0.85,0.8499998639243592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.328123834076,4632.441516551485,5.6851129120349855,4.880327999423337,-2.735702714544015,7.616030713967352,3.3537729807072316,3.5,0.9582208516306376,0.6,0.00022718523049935577,1.0001346523615924,0.00022715464359014968,199.13850351309281,0.0,6.118806114655802e-06,17.340696528934544,0.0012433658199335607,7.588337319987689e-05,0.00015130185729947886,0.0006094508629814295,0.09277671689889899,0.09277671689889899,0.09277671689889899,0.09277671689584698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.96902371006,595.6370453961847,0.0,0.09277671689889899,0.09277671689813395,0.09277671689813395,0.375000011187352,0.375000011187352,0.5,10.00000035574623,0.0,0.0,0.0,0.0,0.0,0.0,26807.84533743379,20259.184160602465,0.755718481123623,1.0347489275829447,0.6452921978464724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453056636246524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.80010128612,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16576.814334545146,1483.6492865199643,0.375000011187352,6.17534620354742,3.3537729807072316,-3.0,-33.0,,,,
313.0,-30.26292943214224,4.88099655853568,35.035249720031835,23.822144942265027,4.6239110855357035,-26.774320542045892,-40.340101265441604,1.135216123405028,-5.437819733907986,-5.437819733967034,40.082790232087525,42531.85586725676,25669.772906527094,25669.772906527094,68201.62877378386,77726.9223454441,77726.9223454441,25669.772906527094,103396.69525197119,103396.69525197119,103396.69525197119,130203.47468304295,125680.47842015339,4522.996262889561,0.0,91851.42591827204,56656.35944181811,39105.629418282144,26806.77943107176,65912.4088493539,20258.751884126315,1483.5958428763895,0.0,0.8843689788251261,2.838473222610788,0.0014947054983599872,1.0,1.0,-5.103448616508729,348644.169409307,1558106.0019883486,4.469043622981509,1558106.0019883486,4.469043622981509,0.755732404790274,0.09277656550808068,4.028046144702076,101325.0,128528.71030571696,1.2684797464171425,1.0,0.0,4.028046144700714,1.286442878060054,1.2867351147468689,3.1311504097067555,22802.972612188285,2325.2560876740054,19382.52997893582,1976.46800680516,0.85,0.8500001429013592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.328262064562,4632.441516551485,5.685029175440281,4.88099655853568,-2.7349218227223866,7.615918381258066,3.35377315182572,3.5,0.9582209005216342,0.6,0.00022715464359014968,1.0001340288018643,0.0002271242024054269,199.13956671229022,0.0,6.09103132639125e-06,17.261982778992802,0.001249456851259952,7.58741361870053e-05,0.00015128050740314438,0.0006093648646138095,0.09277656550689704,0.09277656550689704,0.09277656550689704,0.09277656551146704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.84276301385,595.6367701516905,0.0,0.09277656550689704,0.09277656550808068,0.09277656550808068,0.3750000112036895,0.3750000112036895,0.5,10.00000035586075,0.0,0.0,0.0,0.0,0.0,0.0,26806.77943107176,20258.751884126315,0.755732404790274,1.0347312435456892,0.6452784325401525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530643858104282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.72138753618,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16576.87979546558,1483.5958428763895,0.3750000112036895,6.17534620354742,3.35377315182572,-3.0,-33.0,,,,
314.0,-30.26421197394063,4.881666878924668,35.0356820886491,23.82269682073968,4.624539942825799,-26.77541199963797,-40.34119964400304,1.135654064343129,-5.437058900167756,-5.437058900152467,40.08297520539336,42530.86832950897,25669.561553320233,25669.561553320233,68200.42988282921,77726.6064613588,77726.6064613588,25669.561553320233,103396.16801467903,103396.16801467903,103396.16801467903,130201.97983008178,125678.98727813915,4522.992551942628,0.0,91851.882191893,56656.14406201157,39106.37569986826,26805.811815402754,65912.18751527101,20258.36464949332,1483.5468336610159,0.0,0.8843722432885541,2.8385530404802455,0.0014947054983599872,1.0,1.0,-5.104337066685616,348654.5467537202,1558113.9913666975,4.468933521372677,1558113.9913666975,4.468933521372677,0.7557452387191931,0.0927764519782721,4.028046144702076,101325.0,128528.80907510655,1.2684807211952287,1.0,0.0,4.028046144701347,1.2864408869901813,1.2867330840618683,3.1311552558985323,22803.08588636752,2325.2676384257134,19382.623398548156,1976.4775329544907,0.85,0.8500000173281707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.330062392213,4632.441516551485,5.6849801008169365,4.881666878924668,-2.7341837354139575,7.615850614338626,3.3537753804903154,3.5,0.9582215372829472,0.6,0.0002271242024054269,1.0001337853898191,0.00022709382057011643,199.14062797956925,0.0,6.06204433590169e-06,17.179833647945387,0.0012555188955958537,7.586467828891788e-05,0.00015125952411650903,0.0006092803429669748,0.09277645197847385,0.09277645197847385,0.09277645197847385,0.09277645197806086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.73717938457,595.6364883933879,0.0,0.09277645197847385,0.0927764519782721,0.0927764519782721,0.37500001122060667,0.37500001122060667,0.5,10.000000355844175,0.0,0.0,0.0,0.0,0.0,0.0,26805.811815402754,20258.36464949332,0.7557452387191931,1.034716528973159,0.6452656167670829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530720994864024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.639238405136,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16576.94533337812,1483.5468336610159,0.37500001122060667,6.17534620354742,3.3537753804903154,-3.0,-33.0,,,,
