time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
315.0,-30.26548688992609,4.882341083834532,35.0360893930147,23.82335172677415,4.6252832239622865,-26.776485109042063,-40.342276404239215,1.1361960627172645,-5.436187660935673,-5.436187660944182,40.08311668527178,42529.824154767965,25669.095410859678,25669.095410859678,68198.91956562764,77726.24426722668,77726.24426722668,25669.095410859678,103395.33967808635,103395.33967808635,103395.33967808635,130199.96141925792,125676.97908372842,4522.982335529491,0.0,91852.3341268908,56655.91402677403,39107.13344457419,26804.62174117156,65911.75518574574,20257.86669775553,1483.4885523843589,0.0,0.8843762396924084,2.83864444299301,0.0014947054983599872,1.0,1.0,-5.105913829098085,348666.4302647937,1558120.102194695,4.4687987341121005,1558120.102194695,4.4687987341121005,0.7557602152855492,0.0927762137977358,4.028046144702076,101325.0,128528.89737739055,1.2684815926710145,1.0,0.0,4.0280461447021345,1.2864384077606854,1.2867305651828553,3.1311612902740764,22803.198083443112,2325.2790793434165,19382.715574515347,1976.4869322873099,0.85,0.8499998773675829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.333192030339,4632.441516551485,5.684872925029362,4.882341083834532,-2.7333624340489657,7.615703517883498,3.353779254738553,3.5,0.9582226442110152,0.6,0.00022709382057011643,1.000132991262517,0.0002270636230922097,199.1416829466237,0.0,6.05025776290066e-06,17.146430500060468,0.0012615691533587544,7.585540759960809e-05,0.00015123841297050834,0.0006091953062967166,0.09277621379030239,0.09277621379030239,0.09277621379030239,0.09277621381295713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.42128562613,595.6362728867462,0.0,0.09277621379030239,0.0927762137977358,0.0927762137977358,0.3750000112374631,0.3750000112374631,0.5,10.000000356465085,0.0,0.0,0.0,0.0,0.0,0.0,26804.62174117156,20257.86669775553,0.7557602152855492,1.034700401672455,0.64525400719363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530797991513993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.60583525725,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16577.010875476357,1483.4885523843589,0.3750000112374631,6.17534620354742,3.353779254738553,-3.0,-33.0,,,,
316.0,-30.26675705974299,4.883017612665946,35.0364732637491,23.824167425651126,4.62620656578911,-26.77753586469519,-40.34332714565096,1.136900315714219,-5.435383674875823,-5.4353836749201525,40.08325509463783,42528.6925922514,25668.816540239994,25668.816540239994,68197.5091324914,77725.80399231764,77725.80399231764,25668.816540239994,103394.62053255763,103394.62053255763,103394.62053255763,130198.15344390697,125675.17987138582,4522.973572521147,0.0,91852.78007635578,56655.668676831694,39107.90155502676,26803.532911349335,65911.43446637609,20257.41326798358,1483.4350132351433,0.0,0.8843798986544551,2.8387287919756927,0.0014947054983599872,1.0,1.0,-5.107223028656449,348677.39673955896,1558126.080419376,4.468675328510619,1558126.080419376,4.468675328510619,0.755773999456842,0.0927760060551775,4.028046144702076,101325.0,128528.97042442497,1.268482313589193,1.0,0.0,4.028046144700089,1.2864351671676624,1.2867272850047555,3.1311691778223105,22803.308794554396,2325.2903687349294,19382.815414667417,1976.4971131494872,0.85,0.8500001288977932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.338170756871,4632.441516551485,5.684804896005681,4.883017612665946,-2.7325891724599485,7.615606785125895,3.353785418017903,3.5,0.9582244051479724,0.6,0.0002270636230922097,1.0001324975218784,0.00022703354171054978,199.14273399615698,0.0,6.013576571090274e-06,17.042476002469837,0.0012675827299298448,7.584636193695894e-05,0.00015121726115525076,0.0006091101058088148,0.09277600605315597,0.09277600605315597,0.09277600605315597,0.09277600606240649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.09054727416,595.6360620563399,0.0,0.09277600605315597,0.0927760060551775,0.0927760060551775,0.3750000112568268,0.3750000112568268,0.5,10.000000356602872,0.0,0.0,0.0,0.0,0.0,0.0,26803.532911349335,20257.41326798358,0.755773999456842,1.0346840375213124,0.6452399790198299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530874531125908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.50188075966,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16577.07652759365,1483.4350132351433,0.3750000112568268,6.17534620354742,3.353785418017903,-3.0,-33.0,,,,
317.0,-30.268026645256015,4.8836943913952195,35.036835954145246,23.824660141859226,4.626767083054541,-26.778622777993423,-40.34442472094668,1.1372782093758833,-5.434674939327067,-5.434674939317321,40.08341166150916,42527.75777882294,25668.78655249468,25668.78655249468,68196.54433131762,77725.5251830299,77725.5251830299,25668.78655249468,103394.31173552458,103394.31173552458,103394.31173552458,130196.92539863507,125673.9566194454,4522.968779189668,0.0,91853.23985948694,56655.47245227,39108.63045246327,26802.613663110493,65911.24411557376,20257.040355025772,1483.3888817006136,0.0,0.8843829971238708,2.838803149536502,0.0014947054983599872,1.0,1.0,-5.107215975292604,348687.06420949986,1558132.8429292939,4.468570827144677,1558132.8429292939,4.468570827144677,0.7557860069037351,0.09277587606729164,4.028046144702076,101325.0,128529.07654305885,1.268483360898681,1.0,0.0,4.028046144701677,1.286433457005783,1.2867255357548297,3.131173340343222,22803.422940002252,2325.3020083313113,19382.910789786645,1976.5068387050262,0.85,0.8500000566048673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.344623499147,4632.441516551485,5.684790130726005,4.8836943913952195,-2.7318853580615,7.615579749456719,3.353793406021771,3.5,0.9582266874347917,0.6,0.00022703354171054978,1.00013243794557,0.00022700347783630788,199.1437845719981,0.0,5.99048858613698e-06,16.977044653112202,0.0012735732185159819,7.583691415401924e-05,0.00015119662755653054,0.0006090269927210384,0.09277587606568302,0.09277587606568302,0.09277587606568302,0.09277587607428155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.84760777274,595.6358235674971,0.0,0.09277587606568302,0.09277587606729164,0.09277587606729164,0.37500001127626514,0.37500001127626514,0.5,10.000000356710084,0.0,0.0,0.0,0.0,0.0,0.0,26802.613663110493,20257.040355025772,0.7557860069037351,1.034672387790718,0.6452276595515563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530950786568075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.4364494103,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16577.14223229532,1483.3888817006136,0.37500001127626514,6.17534620354742,3.353793406021771,-3.0,-33.0,,,,
318.0,-30.269286857612972,4.884374908419245,35.03717689121958,23.82533677099275,4.627533392401056,-26.77967982587199,-40.34548761611802,1.1378419959639379,-5.433791196399852,-5.433791196434648,40.08350933769477,42526.71992516141,25668.337957163825,25668.337957163825,68195.05788232523,77725.15783050851,77725.15783050851,25668.337957163825,103393.49578767233,103393.49578767233,103393.49578767233,130194.84935208771,125671.89482617532,4522.95452591239,0.0,91853.69166444302,56655.253771845724,39109.37543621921,26801.353564415378,65910.72900063459,20256.499730832507,1483.3283617430209,0.0,0.88438721886416,2.8388958702923075,0.0014947054983599872,1.0,1.0,-5.108475647774242,348699.11915318156,1558137.0618174516,4.468428442266786,1558137.0618174516,4.468428442266786,0.7558013695893111,0.09277556394081633,4.028046144702076,101325.0,128529.16545777989,1.2684842384187505,1.0,0.0,4.0280461447034925,1.2864308749598456,1.2867229144455414,3.131179625044219,22803.535104793777,2325.3134459569555,19383.003543536925,1976.5162969553237,0.85,0.849999943186976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.3520479687595,4632.441516551485,5.68468143446551,4.884374908419245,-2.7310508791336505,7.615425787552896,3.353802596959545,3.5,0.9582293134170128,0.6,0.00022700347783630788,1.0001314614759158,0.00022697363954665912,199.14482740129975,0.0,5.987033695428381e-06,16.967253492844034,0.0012795602522114103,7.582776593010781e-05,0.0001511757119062001,0.000608942743516361,0.09277556393321294,0.09277556393321294,0.09277556393321294,0.09277556395389044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.31990655564,595.6356747841374,0.0,0.09277556393321294,0.09277556394081633,0.09277556394081633,0.3750000112956419,0.3750000112956419,0.5,10.00000035738185,0.0,0.0,0.0,0.0,0.0,0.0,26801.353564415378,20256.499730832507,0.7558013695893111,1.0346579216513998,0.6452169558730257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531027007695847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.426658250035,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16577.20790636355,1483.3283617430209,0.3750000112956419,6.17534620354742,3.353802596959545,-3.0,-33.0,,,,
319.0,-30.270543718307444,4.8850566959278385,35.03749796440006,23.826128371898108,4.628427434728788,-26.780722106392048,-40.34652564497662,1.138521688895848,-5.433019605092909,-5.433019605116447,40.08361803107261,42525.59319925453,25668.185498956216,25668.185498956216,68193.77869821075,77724.73877920679,77724.73877920679,25668.185498956216,103392.924278163,103392.924278163,103392.924278163,130193.20522690601,125670.26116064216,4522.944066263846,0.0,91854.13965832064,56654.99407585539,39110.161758294715,26800.28094874301,65910.44270703773,20256.045863798838,1483.2762437596373,0.0,0.8843908187411491,2.8389768262527517,0.0014947054983599872,1.0,1.0,-5.109116273516122,348709.6445287242,1558141.7565752924,4.468307031430396,1558141.7565752924,4.468307031430396,0.7558146835303564,0.09277532740955376,4.028046144702076,101325.0,128529.23349396593,1.2684849098837003,1.0,0.0,4.028046144702009,1.286427748850956,1.286719749240175,3.1311872340284546,22803.646323449553,2325.3247871036037,19383.101122945023,1976.5262472857728,0.85,0.8500000766549735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.3612945754785,4632.441516551485,5.684636028969076,4.8850566959278385,-2.7302978680567462,7.615354563984585,3.3538140435807846,3.5,0.9582325838802241,0.6,0.00022697363954665912,1.00013111317118,0.00022694388421431983,199.1458674667186,0.0,5.942141042053459e-06,16.840027713179502,0.0012855023932534636,7.581883271269143e-05,0.0001511548068339677,0.0006088585369207506,0.09277532741174961,0.09277532741174961,0.09277532741174961,0.09277532740559247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.8454819221,595.6355092175211,0.0,0.09277532741174961,0.09277532740955376,0.09277532740955376,0.37500001131723404,0.37500001131723404,0.5,10.000000357201158,0.0,0.0,0.0,0.0,0.0,0.0,26800.28094874301,20256.045863798838,0.7558146835303564,1.0346430079573599,0.6452026636852459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531102666850715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.29943247037,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16577.273725887826,1483.2762437596373,0.37500001131723404,6.17534620354742,3.3538140435807846,-3.0,-33.0,,,,
320.0,-30.27179507639876,4.885738270653288,35.037801022910635,23.82659901576119,4.628961034705715,-26.78179485775066,-40.347613441385306,1.1388770621032822,-5.432315995439467,-5.432315995445134,40.08374035963813,42524.69674076794,25668.21103296422,25668.21103296422,68192.90777373216,77724.4795235402,77724.4795235402,25668.21103296422,103392.69055650441,103392.69055650441,103392.69055650441,130192.02071266688,125669.0842147478,4522.936497919085,0.0,91854.60120210575,56654.81842305851,39110.86975449694,26799.33015616246,65910.1999106594,20255.649992044706,1483.229433771575,0.0,0.8843940161112096,2.839050651114657,0.0014947054983599872,1.0,1.0,-5.108635768231466,348719.24277529394,1558147.0402857522,4.468199196250789,1558147.0402857522,4.468199196250789,0.7558267267880556,0.09277514742348202,4.028046144702076,101325.0,128529.34913321176,1.2684860511543228,1.0,0.0,4.028046144701511,1.2864261436571223,1.2867181054019556,3.1311911411026885,22803.76090599616,2325.336471271654,19383.201172515037,1976.5364495026372,0.85,0.8500001930566768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.3717669728885,4632.441516551485,5.68462849963121,4.885738270653288,-2.729594432011133,7.615332702664421,3.353827007659909,3.5,0.9582362879028311,0.6,0.00022694388421431983,1.0001305404559067,0.00022691426272301225,199.1469029882273,0.0,5.925651470467808e-06,16.793296267305767,0.0012914280447239314,7.580947224273479e-05,0.00015113441197158503,0.0006087763854739583,0.09277514742121391,0.09277514742121391,0.09277514742121391,0.09277514742365349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.4369866946,595.6353228818055,0.0,0.09277514742121391,0.09277514742348202,0.09277514742348202,0.37500001133718686,0.37500001133718686,0.5,10.00000035746128,0.0,0.0,0.0,0.0,0.0,0.0,26799.33015616246,20255.649992044706,0.7558267267880556,1.0346336055142746,0.6451914392371702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453117812553265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.252701024496,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16577.339570549993,1483.229433771575,0.37500001133718686,6.17534620354742,3.353827007659909,-3.0,-33.0,,,,
321.0,-30.2730540089459,4.886423117453399,35.03808529486074,23.827291884832107,4.629745102205524,-26.782850045985096,-40.348672145605065,1.139456892661738,-5.431438343087507,-5.4314383430410755,40.08380438860528,42523.64699023189,25667.81838404066,25667.81838404066,68191.46537427255,77724.10609673911,77724.10609673911,25667.81838404066,103391.92448077977,103391.92448077977,103391.92448077977,130189.96534108071,125667.04579737806,4522.919543702648,0.0,91855.05388420302,56654.59479837629,39111.62120647415,26798.04086030094,65909.66206677508,20255.087545790644,1483.1683246672535,0.0,0.8843983294844525,2.8391427391901676,0.0014947054983599872,1.0,1.0,-5.109531824846272,348731.21550504194,1558149.8058808919,4.468053723336287,1558149.8058808919,4.468053723336287,0.7558421024649181,0.09277478669929422,4.028046144702076,101325.0,128529.43442898674,1.2684868929581716,1.0,0.0,4.028046144702702,1.2864234854800274,1.2867154085138064,3.1311976111809052,22803.873288546165,2325.347931102483,19383.29578892211,1976.5460976910679,0.85,0.8500001532045818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.38310541413,4632.441516551485,5.68452726708037,4.886423117453399,-2.7287612222479702,7.6151843397013685,3.353841043861966,3.5,0.958240298246276,0.6,0.00022691426272301225,1.0001313320195595,0.0002268844655279478,199.1479447873535,0.0,5.899028255796817e-06,16.71784607692818,0.0012973270729797282,7.580036313660215e-05,0.0001511138995864101,0.0006086937606399359,0.09277478669060321,0.09277478669060321,0.09277478669060321,0.09277478671528053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.74658788485,595.6352253513091,0.0,0.09277478669060321,0.09277478669929422,0.09277478669929422,0.375000011357594,0.375000011357594,0.5,10.000000358236875,0.0,0.0,0.0,0.0,0.0,0.0,26798.04086030094,20255.087545790644,0.7558421024649181,1.0346201639629968,0.645180777093803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531253254596812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.17725083412,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16577.405483552284,1483.1683246672535,0.375000011357594,6.17534620354742,3.353841043861966,-3.0,-33.0,,,,
322.0,-30.274294643922847,4.887108379519241,35.038352867988706,23.827923216763907,4.630458265050176,-26.783894315346004,-40.34972176942972,1.1399749217536568,-5.43069279142702,-5.430692791466353,40.08389108873202,42522.63861707472,25667.76855213525,25667.76855213525,68190.40716920997,77723.77063588495,77723.77063588495,25667.76855213525,103391.53918802021,103391.53918802021,103391.53918802021,130188.52276957355,125665.61488809255,4522.907881481012,0.0,91855.5076719586,56654.37566319511,39112.368898626104,26796.98358155334,65909.35248017944,20254.634802159777,1483.1174085010693,0.0,0.8844018748622622,2.839220968393244,0.0014947054983599872,1.0,1.0,-5.109366306990921,348741.3864013326,1558153.5507139212,4.467934152560813,1558153.5507139212,4.467934152560813,0.7558550290004572,0.0927745299424852,4.028046144702076,101325.0,128529.52094963574,1.268487746850587,1.0,0.0,4.0280461447017855,1.286421117526535,1.286713001689227,3.1312033748691857,22803.985945586148,2325.359418923501,19383.385118386985,1976.5552067614308,0.85,0.8499998712785892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.3961588180955,4632.441516551485,5.684499797876824,4.887108379519241,-2.728024485258076,7.615132864777317,3.353857203097755,3.5,0.9582449151707871,0.6,0.0002268844655279478,1.0001294244175538,0.00022685510493812206,199.1489714542066,0.0,5.934050157515137e-06,16.817098146397896,0.0013032611231372432,7.57913331573496e-05,0.0001510931323705982,0.0006086101093363484,0.09277452993849199,0.09277452993849199,0.09277452993849199,0.09277452994399027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.1658142086,595.6350932866765,0.0,0.09277452993849199,0.0927745299424852,0.0927745299424852,0.3750000113804339,0.3750000113804339,0.5,10.0000003587603,0.0,0.0,0.0,0.0,0.0,0.0,26796.98358155334,20254.634802159777,0.7558550290004572,1.0346089682752762,0.6451685082153147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531328839165825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.27650290359,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16577.471203101046,1483.1174085010693,0.3750000113804339,6.17534620354742,3.353857203097755,-3.0,-33.0,,,,
323.0,-30.275532592723454,4.887794580244486,35.03860425554962,23.828628903161757,4.631253433210744,-26.784929434551152,-40.350762312859274,1.1405674472376037,-5.429917899223312,-5.4299178992155674,40.083959203328895,42521.60426138006,25667.655912967395,25667.655912967395,68189.26017434745,77723.40395572179,77723.40395572179,25667.655912967395,103391.05986868919,103391.05986868919,103391.05986868919,130186.91904520874,125664.02515195718,4522.893893251554,0.0,91855.96065272177,56654.160957575674,39113.11077238455,26795.85917651955,65908.9699489041,20254.147194358247,1483.0638146293109,0.0,0.8844056404410346,2.839302278043332,0.0014947054983599872,1.0,1.0,-5.1094047430007095,348751.9578112975,1558156.4927881076,4.46780715602805,1558156.4927881076,4.46780715602805,0.7558685489773876,0.09277422923844424,4.028046144702076,101325.0,128529.60385133876,1.2684885650267828,1.0,0.0,4.0280461446997755,1.2864183992922678,1.286710245066233,3.1312099911802678,22804.098402282743,2325.3708863151783,19383.480463913915,1976.5649292993953,0.85,0.8499998606379274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.410235418433,4632.441516551485,5.68445713118884,4.887794580244486,-2.7272653004504894,7.615059880694975,3.3538746290167065,3.5,0.9582498940047733,0.6,0.00022685510493812206,1.0001291454871966,0.000226825811408199,199.14999590749775,0.0,5.847131265084032e-06,16.570770005248146,0.0013091082544023273,7.578238227906051e-05,0.00015107272265906153,0.0006085278980764787,0.092774229238795,0.092774229238795,0.092774229238795,0.09277422923909161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.4951750671,595.6349895314094,0.0,0.092774229238795,0.09277422923844424,0.09277422923844424,0.37500001140421624,0.37500001140421624,0.5,10.000000358712791,0.0,0.0,0.0,0.0,0.0,0.0,26795.85917651955,20254.147194358247,0.7558685489773876,1.0345975703642638,0.6451565590289898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453140332590949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.03017476244,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16577.53724724671,1483.0638146293109,0.37500001140421624,6.17534620354742,3.3538746290167065,-3.0,-33.0,,,,
324.0,-30.276764809140232,4.888480671310617,35.038840655891754,23.829316184297227,4.632027658934723,-26.785961015212855,-40.351798525638856,1.1411414310677914,-5.429190134023429,-5.429190134035182,40.08402952686935,42520.576766300306,25667.669072070847,25667.669072070847,68188.24583837115,77723.04779088128,77723.04779088128,25667.669072070847,103390.71686295212,103390.71686295212,103390.71686295212,130185.52762722515,125662.64633270702,4522.881294518125,0.0,91856.41443054956,56653.943407393526,39113.85669239559,26794.810764273036,65908.66745666863,20253.69417248928,1483.013677674225,0.0,0.8844091535809557,2.839378644318801,0.0014947054983599872,1.0,1.0,-5.1090318604536265,348761.88652368414,1558159.530277311,4.467688673806671,1558159.530277311,4.467688673806671,0.7558812171009851,0.09277395658793433,4.028046144702076,101325.0,128529.6897595507,1.2684894128749145,1.0,0.0,4.028046144702168,1.2864157678907915,1.2867075753821584,3.131216396162855,22804.21105685806,2325.38237388487,19383.576475472997,1976.5747197537385,0.85,0.8499998718282186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.425463310797,4632.441516551485,5.6844408750910524,4.888480671310617,-2.7265403115286557,7.6150209828392725,3.3538934802013536,3.5,0.9582552800575296,0.6,0.000226825811408199,1.0001285487362575,0.00022679665698455625,199.15101562627072,0.0,5.833806364290966e-06,16.533007236400596,0.0013149420607666182,7.577346962484012e-05,0.00015105234178335887,0.000608445802968679,0.09277395658645742,0.09277395658645742,0.09277395658645742,0.0927739565928028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.83521638025,595.6348824115719,0.0,0.09277395658645742,0.09277395658793433,0.09277395658793433,0.3750000114264684,0.3750000114264684,0.5,10.000000358808489,0.0,0.0,0.0,0.0,0.0,0.0,26794.810764273036,20253.69417248928,0.7558812171009851,1.0345869286949432,0.6451439303374671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531477652104985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.99241199359,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16577.603303850938,1483.013677674225,0.3750000114264684,6.17534620354742,3.3538934802013536,-3.0,-33.0,,,,
325.0,-30.27799341488065,4.8891667329564115,35.03906289064476,23.82986188111829,4.632642465628142,-26.787005381598767,-40.35285167684776,1.1415722492335092,-5.428455761530415,-5.42845576154331,40.084093585519625,42519.63513499505,25667.672602503124,25667.672602503124,68187.30773749817,77722.76382287103,77722.76382287103,25667.672602503124,103390.43642537415,103390.43642537415,103390.43642537415,130184.18136091536,125661.3133658984,4522.867995016954,0.0,91856.87460461736,56653.74591642004,39114.58743133036,26793.744935541217,65908.33236687157,20253.231687069616,1482.9628750718362,0.0,0.8844127238674744,2.839455705558801,0.0014947054983599872,1.0,1.0,-5.1083485028669315,348771.90560260485,1558162.2971709163,4.467568264934465,1558162.2971709163,4.467568264934465,0.7558940243625377,0.0927736708313771,4.028046144702076,101325.0,128529.79131274496,1.2684904151270167,1.0,0.0,4.028046144704765,1.2864138076521985,1.2867055771923037,3.1312211675134005,22804.325299359578,2325.394023377971,19383.67710032528,1976.5849806330684,0.85,0.8500000261296763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.441588292749,4632.441516551485,5.684421357382204,4.8891667329564115,-2.7258099743082385,7.61497670726465,3.3539134419733774,3.5,0.958260983420965,0.6,0.00022679665698455625,1.0001281733283063,0.000226767591427611,199.15203236623637,0.0,5.806133078454206e-06,16.45458114433922,0.0013207481938450724,7.57644122731875e-05,0.00015103224471136874,0.0006083648510353294,0.09277367083152234,0.09277367083152234,0.09277367083152234,0.09277367083124964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.1449651105,595.634784834485,0.0,0.09277367083152234,0.0927736708313771,0.0927736708313771,0.37500001144807016,0.37500001144807016,0.5,10.000000358786432,0.0,0.0,0.0,0.0,0.0,0.0,26793.744935541217,20253.231687069616,0.7558940243625377,1.0345779553022358,0.6451329233808272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531551634851223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.91398590153,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16577.66943402897,1482.9628750718362,0.37500001144807016,6.17534620354742,3.3539134419733774,-3.0,-33.0,,,,
326.0,-30.279217268970353,4.889854199953554,35.03927085359575,23.83061241069811,4.633486477910421,-26.788022603829944,-40.35387060195205,1.1422099563889168,-5.4276479498555545,-5.427647949893323,40.08412624992402,42518.57203513433,25667.503960329646,25667.503960329646,68186.07599546398,77722.3810999858,77722.3810999858,25667.503960329646,103389.88506031544,103389.88506031544,103389.88506031544,130182.41360853189,125659.56345077361,4522.850157758286,0.0,91857.32637808047,56653.51730988015,39115.34340911146,26792.52854821645,65907.87195732791,20252.69365192672,1482.9058323319348,0.0,0.8844167898806157,2.839540475033417,0.0014947054983599872,1.0,1.0,-5.1084014433095035,348782.9268767822,1558163.7080504152,4.467431138339183,1558163.7080504152,4.467431138339183,0.7559082605988272,0.09277329834668073,4.028046144702076,101325.0,128529.86864683857,1.2684911783551795,1.0,0.0,4.028046144701634,1.2864108769407068,1.2867026084239068,3.1312283010863693,22804.437456332682,2325.4054602063584,19383.77197576999,1976.5946552359867,0.85,0.8500000060465078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.458629763099,4632.441516551485,5.684362556473311,4.889854199953554,-2.7250245770708172,7.614878777024371,3.3539345383553765,3.5,0.9582670109586789,0.6,0.000226767591427611,1.0001276788685118,0.00022673864169439156,199.15304518308105,0.0,5.788464737504648e-06,16.40450906608817,0.001326536658582577,7.575565022695513e-05,0.00015101194120065587,0.0006082830675572785,0.09277329834900275,0.09277329834900275,0.09277329834900275,0.09277329834216304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.30291120947,595.6347350782692,0.0,0.09277329834900275,0.09277329834668073,0.09277329834668073,0.37500001146868034,0.37500001146868034,0.5,10.00000035859619,0.0,0.0,0.0,0.0,0.0,0.0,26792.52854821645,20252.69365192672,0.7559082605988272,1.0345664936596815,0.6451212999664594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453162540152816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.863913823276,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16577.735595466995,1482.9058323319348,0.37500001146868034,6.17534620354742,3.3539345383553765,-3.0,-33.0,,,,
327.0,-30.28043669033497,4.8905405531154855,35.039466461000146,23.83112049372869,4.634058195109559,-26.78906272474759,-40.35492682652546,1.1426026799474378,-5.426958863864002,-5.426958863875016,40.084185664599254,42517.6829003124,25667.637620566493,25667.637620566493,68185.32052087889,77722.11942024677,77722.11942024677,25667.637620566493,103389.75704081327,103389.75704081327,103389.75704081327,130181.28502990144,125658.44741108609,4522.83761881535,0.0,91857.78862307596,56653.352102898454,39116.04057797501,26791.527989088165,65907.56856706316,20252.259160241978,1482.858145373873,0.0,0.8844201423479278,2.839612787350058,0.0014947054983599872,1.0,1.0,-5.107199051672353,348792.3285485605,1558166.2743613075,4.467318076763183,1558166.2743613075,4.467318076763183,0.7559202733226136,0.09277302913016046,4.028046144702076,101325.0,128529.9778276576,1.2684922558860854,1.0,0.0,4.02804614470252,1.2864090949546818,1.2867007887906252,3.1312326385907414,22804.552212961302,2325.4171621258333,19383.870458477995,1976.604697677392,0.85,0.8500000472476231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.476937304362,4632.441516551485,5.684369110273763,4.8905405531154855,-2.724326420965154,7.614866974080639,3.3539572021211086,3.5,0.9582734863203167,0.6,0.00022673864169439156,1.0001272176686404,0.00022670980020215192,199.1540543406335,0.0,5.765427527887362e-06,16.339221614032784,0.0013323020861104645,7.574656842026534e-05,0.0001509920732741262,0.0006082030386324174,0.09277302913014043,0.09277302913014043,0.09277302913014043,0.09277302913048964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.5902045694,595.6346445750535,0.0,0.09277302913014043,0.09277302913016046,0.09277302913016046,0.3750000114878227,0.3750000114878227,0.5,10.000000358571885,0.0,0.0,0.0,0.0,0.0,0.0,26791.527989088165,20252.259160241978,0.7559202733226136,1.0345597934097361,0.6451107790002787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531698883623294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.79862637122,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16577.8018111429,1482.858145373873,0.3750000114878227,6.17534620354742,3.3539572021211086,-3.0,-33.0,,,,
328.0,-30.281651452370074,4.891228443226702,35.03964907634124,23.831800964567833,4.634822355856381,-26.79007979375477,-40.355949418712385,1.143169468794417,-5.426138361685503,-5.426138361683306,40.08420200324622,42516.67435133546,25667.453186651423,25667.453186651423,68184.12753798687,77721.77640951273,77721.77640951273,25667.453186651423,103389.22959616416,103389.22959616416,103389.22959616416,130179.50283043808,125656.68475873263,4522.818071705443,0.0,91858.24394690167,56653.1418886524,39116.78006472141,26790.273234273925,65907.05329899534,20251.69963046678,1482.7996936607517,0.0,0.8844243338281055,2.839698892308081,0.0014947054983599872,1.0,1.0,-5.107030375922932,348803.52348080516,1558166.9800797817,4.467176720379456,1558166.9800797817,4.467176720379456,0.7559347922050279,0.0927726248732737,4.028046144702076,101325.0,128530.07080673348,1.2684931735182183,1.0,0.0,4.028046144703157,1.2864064964013104,1.286698152544216,3.131238963710486,22804.66525134501,2325.428688833089,19383.969224778826,1976.6147690372172,0.85,0.8500001649283393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.495898917886,4632.441516551485,5.68430439562629,4.891228443226702,-2.723530520632381,7.614758963859083,3.353980675658214,3.5,0.958280193045204,0.6,0.00022670980020215192,1.000126732812497,0.000226681072272323,199.1550596512616,0.0,5.743900112758017e-06,16.27821291955622,0.0013380459862232226,7.573777675628621e-05,0.00015097202344586572,0.0006081222769989908,0.09277262487341671,0.09277262487341671,0.09277262487341671,0.09277262487267107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.6692085166,595.6346196872078,0.0,0.09277262487341671,0.0927726248732737,0.0927726248732737,0.37500001150645434,0.37500001150645434,0.5,10.000000358534228,0.0,0.0,0.0,0.0,0.0,0.0,26790.273234273925,20251.69963046678,0.7559347922050279,1.034549780714081,0.6451005199466803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531772100277431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.73761767674,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16577.86807482593,1482.7996936607517,0.37500001150645434,6.17534620354742,3.353980675658214,-3.0,-33.0,,,,
329.0,-30.28286165527479,4.891915680013385,35.03982018100185,23.832479339931183,4.635583887335686,-26.791092741559446,-40.35697131240738,1.1437340589472746,-5.425420158286329,-5.425420158293249,40.08423510309658,42515.68283789805,25667.531585587825,25667.531585587825,68183.21442348587,77721.43554855527,77721.43554855527,25667.531585587825,103388.9671341431,103388.9671341431,103388.9671341431,130178.16420796438,125655.36165195999,4522.802556004386,0.0,91858.6996801504,56652.94696738332,39117.50301418564,26789.197073821288,65906.70008800692,20251.224438891488,1482.749109503037,0.0,0.884427933587084,2.8397742635427283,0.0014947054983599872,1.0,1.0,-5.106158900489561,348813.32287997805,1558168.4097715248,4.467055320325794,1558168.4097715248,4.467055320325794,0.7559474210102854,0.09277229992034608,4.028046144702076,101325.0,128530.15844090436,1.2684940384002403,1.0,0.0,4.02804614470102,1.286403907935487,1.2866955265338864,3.1312452643016084,22804.7783913718,2325.4402259050544,19384.06571187082,1976.624607982422,0.85,0.8500001788750023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.516159045213,4632.441516551485,5.684296253524008,4.891915680013385,-2.7228095994430794,7.614725279456465,3.3540057567636232,3.5,0.9582873590753209,0.6,0.000226681072272323,1.0001262583963748,0.0002266524554967576,199.1560611977859,0.0,5.721312578735023e-06,16.214199848135056,0.0013437672988019576,7.572899204006856e-05,0.00015095208023225445,0.000608041944814291,0.09277229992257222,0.09277229992257222,0.09277229992257222,0.09277229991471732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.829259993,595.6345692677444,0.0,0.09277229992257222,0.09277229992034608,0.09277229992034608,0.37500001152462364,0.37500001152462364,0.5,10.000000358386998,0.0,0.0,0.0,0.0,0.0,0.0,26789.197073821288,20251.224438891488,0.7559474210102854,1.0345414704793148,0.6450889330087193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531845037876887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.67360460533,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16577.934391203486,1482.749109503037,0.37500001152462364,6.17534620354742,3.3540057567636232,-3.0,-33.0,,,,
330.0,-30.284067346968854,4.892602191960415,35.03998049592086,23.833017353341006,4.636187068191904,-26.792117679776933,-40.35800626790149,1.1441567977474572,-5.424703764699984,-5.42470376475805,40.08426598465894,42514.76496379783,25667.618566354748,25667.618566354748,68182.38353015258,77721.1676611343,77721.1676611343,25667.618566354748,103388.78622748905,103388.78622748905,103388.78622748905,130176.9075389001,125654.12064084233,4522.786898057758,0.0,91859.1615900559,56652.758892448684,39118.22521956357,26788.121311411036,65906.34653097461,20250.74879770452,1482.6985894038394,0.0,0.8844315320134808,2.839849446422081,0.0014947054983599872,1.0,1.0,-5.104944705360651,348823.0978008033,1558169.7436471903,4.466933965872262,1558169.7436471903,4.466933965872262,0.7559600228134786,0.09277197249721576,4.028046144702076,101325.0,128530.25949301373,1.2684950357070193,1.0,0.0,4.028046144703403,1.286401984513552,1.2866935658613319,3.131249946124163,22804.893064811207,2325.4519193415904,19384.156503799004,1976.63386618254,0.85,0.8499998859327902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.537186016832,4632.441516551485,5.684289046680672,4.892602191960415,-2.7220897941025477,7.6146919860629625,3.354031787266317,3.5,0.9582947963618048,0.6,0.0002266524554967576,1.0001257889661328,0.0002266239487045491,199.15705901976406,0.0,5.699204305789143e-06,16.15154500260643,0.0013494665031077468,7.572009599825554e-05,0.00015093235949850204,0.0006079625087887289,0.0927719724973559,0.0927719724973559,0.0927719724973559,0.09277197249820589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.97858459427,595.6345222274632,0.0,0.0927719724973559,0.09277197249721576,0.09277197249721576,0.37500001154198337,0.37500001154198337,0.5,10.000000358362794,0.0,0.0,0.0,0.0,0.0,0.0,26788.121311411036,20250.74879770452,0.7559600228134786,1.034534413132858,0.645078466666587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531917702429926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.61094975979,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16578.000758423546,1482.6985894038394,0.37500001154198337,6.17534620354742,3.354031787266317,-3.0,-33.0,,,,
331.0,-30.285267583450988,4.893289474724648,35.04012986902511,23.83362395865845,4.636866745258406,-26.79312979195103,-40.3590280218981,1.1446487258851805,-5.423912149909484,-5.423912149898636,40.084270899808004,42513.81569134253,25667.526068326824,25667.526068326824,68181.34175966935,77720.86762271126,77720.86762271126,25667.526068326824,103388.39369103809,103388.39369103809,103388.39369103809,130175.29236561812,125652.52524797308,4522.76711764504,0.0,91859.62093469825,56652.56900881168,39118.94658431841,26786.89867458004,65905.84525889845,20250.20057816908,1482.6418693199084,0.0,0.884435615401448,2.8399325253192353,0.0014947054983599872,1.0,1.0,-5.10424521639419,348833.8993367656,1558169.9559496944,4.466796257222212,1558169.9559496944,4.466796257222212,0.755974061207239,0.09277156576028757,4.028046144702076,101325.0,128530.35670347266,1.2684959950996562,1.0,0.0,4.0280461447029525,1.2863997363827109,1.2866912805478807,3.131255418341994,22805.00710140013,2325.4635478374503,19384.254141056288,1976.6438224119643,0.85,0.8499999168983454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.558961519246,4632.441516551485,5.684241150887567,4.893289474724648,-2.7213138698085175,7.614603344533165,3.354058744503693,3.5,0.9583024984296266,0.6,0.0002266239487045491,1.000125221027557,0.00022659557417391114,199.15805233583782,0.0,5.6773288983311215e-06,16.089550097870397,0.0013551438320060778,7.571131437880322e-05,0.00015091263432574588,0.0006078830548826549,0.09277156575457998,0.09277156575457998,0.09277156575457998,0.09277156577267355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.00234887114,595.6345147412594,0.0,0.09277156575457998,0.09277156576028757,0.09277156576028757,0.37500001155918733,0.37500001155918733,0.5,10.000000358860511,0.0,0.0,0.0,0.0,0.0,0.0,26786.89867458004,20250.20057816908,0.755974061207239,1.034526474728183,0.6450689695934431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531990096806011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.54895485506,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16578.067175678098,1482.6418693199084,0.37500001155918733,6.17534620354742,3.354058744503693,-3.0,-33.0,,,,
332.0,-30.286463366212537,4.893976565661137,35.04026917773851,23.83425427777695,4.637572089628163,-26.794135737579182,-40.36004118444396,1.1451645408612756,-5.423163731518514,-5.423163731509023,40.084279249326244,42512.85037677425,25667.549087663094,25667.549087663094,68180.39946443735,77720.55981949171,77720.55981949171,25667.549087663094,103388.1089071548,103388.1089071548,103388.1089071548,130173.85618044273,125651.10745039237,4522.748730050354,0.0,91860.07972639552,56652.37029256561,39119.6771486999,26785.747273287918,65905.42442198782,20249.68514608611,1482.5883601237372,0.0,0.8844394622575563,2.8400110725781587,0.0014947054983599872,1.0,1.0,-5.103246973025193,348844.11170195986,1558170.3165930163,4.466666526176776,1558170.3165930163,4.466666526176776,0.755987314428226,0.09277118689754887,4.028046144702076,101325.0,128530.44689874386,1.2684968852577732,1.0,0.0,4.028046144703054,1.2863973759612826,1.2866888830886747,3.131261163909052,22805.121000715277,2325.4751623352804,19384.35473331011,1976.6540799671764,0.85,0.850000082556112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.581849029448,4632.441516551485,5.684217437710694,4.893976565661137,-2.7205692827478267,7.614545848408964,3.3540870784575043,3.5,0.9583105938450013,0.6,0.00022659557417391114,1.0001247575664338,0.00022656730818790816,199.1590419747333,0.0,5.651016257798821e-06,16.01498007460186,0.0013607948482638767,7.57026075297005e-05,0.00015089296664421066,0.0006078038325538716,0.0927711868915421,0.0927711868915421,0.0927711868915421,0.09277118690959943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.0427191948,595.6345020238163,0.0,0.0927711868915421,0.09277118689754887,0.09277118689754887,0.3750000115783591,0.3750000115783591,0.5,10.000000359457498,0.0,0.0,0.0,0.0,0.0,0.0,26785.747273287918,20249.68514608611,0.755987314428226,1.0345187829742666,0.645058441693167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532062164315134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.47438483179,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16578.133662029006,1482.5883601237372,0.3750000115783591,6.17534620354742,3.3540870784575043,-3.0,-33.0,,,,
333.0,-30.287665898014545,4.894663064653415,35.0403990598392,23.834870277810865,4.638262469721984,-26.795149619908646,-40.361063078138955,1.1456658299313922,-5.422432496105159,-5.4224324960976436,40.08428587317827,42511.89193308945,25667.62012096349,25667.62012096349,68179.51205405293,77720.25468221527,77720.25468221527,25667.62012096349,103387.87480317875,103387.87480317875,103387.87480317875,130172.49550430043,125649.76487037784,4522.730633922584,0.0,91860.53941199138,56652.17667289374,39120.40304344183,26784.620701121683,65905.02374456351,20249.180363183736,1482.5360343628893,0.0,0.8844432263155431,2.8400878181235574,0.0014947054983599872,1.0,1.0,-5.102081471073518,348854.0898276258,1558170.6026987727,4.466539588137519,1558170.6026987727,4.466539588137519,0.7560002655679101,0.09277081436304759,4.028046144702076,101325.0,128530.54243891998,1.2684978281660002,1.0,0.0,4.028046144703403,1.286395083448075,1.2866865536928482,3.1312667441990163,22805.235121949085,2325.4867994625165,19384.447463590495,1976.6635358242108,0.85,0.8499998951965979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.605614998451,4632.441516551485,5.68420325187595,4.894663064653415,-2.719837063252345,7.61450012790576,3.3541165000145527,3.5,0.9583190000041579,0.6,0.00022656730818790816,1.0001254629807212,0.00022653888594402835,199.16003720796604,0.0,5.629426692824411e-06,15.953795247464381,0.001366424274956701,7.569382658523733e-05,0.00015087348160267082,0.0006077253459074178,0.09277081435780167,0.09277081435780167,0.09277081435780167,0.09277081437152047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.0747455692,595.6344919348841,0.0,0.09277081435780167,0.09277081436304759,0.09277081436304759,0.37500001159950785,0.37500001159950785,0.5,10.000000359987347,0.0,0.0,0.0,0.0,0.0,0.0,26784.620701121683,20249.180363183736,0.7560002655679101,1.034511607465691,0.6450478206010243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453213396508281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.41320000465,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16578.200197594902,1482.5360343628893,0.37500001159950785,6.17534620354742,3.3541165000145527,-3.0,-33.0,,,,
334.0,-30.28885537434858,4.895348977697189,35.04051983520324,23.835615289304428,4.639096688805986,-26.79613594657663,-40.36205451758576,1.146297777452908,-5.421699150543134,-5.421699150556986,40.08428287411324,42510.863710153644,25667.69043475344,25667.69043475344,68178.55414490709,77719.88945789196,77719.88945789196,25667.69043475344,103387.5798926454,103387.5798926454,103387.5798926454,130171.0596962894,125648.34802958832,4522.711666701092,0.0,91860.99236969359,56651.96661777996,39121.139724348475,26783.479803644004,65904.61952799247,20248.66665554088,1482.4832634488025,0.0,0.8844470365256564,2.8401647867809463,0.0014947054983599872,1.0,1.0,-5.101110279085162,348864.09697252023,1558170.473159977,4.466411094411681,1558170.473159977,4.466411094411681,0.7560132889373832,0.09277042591073922,4.028046144702076,101325.0,128530.62444980546,1.2684986375505103,1.0,0.0,4.028046144701197,1.2863921785052692,1.2866836115277873,3.1312738152547595,22805.347572920582,2325.4982662703965,19384.54365790818,1976.6733449147446,0.85,0.8499999219887218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.630161659503,4632.441516551485,5.684187924132501,4.895348977697189,-2.7191030227645876,7.614452000461776,3.354146888153325,3.5,0.9583276823295215,0.6,0.00022653888594402835,1.000124102005798,0.00022651077550245365,199.16102164496115,0.0,5.6605751486377876e-06,16.04206997123949,0.0013720848501053387,7.56853082285871e-05,0.00015085357771544124,0.000607645172131198,0.09277042590844149,0.09277042590844149,0.09277042590844149,0.09277042592188837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.060243476,595.6344965033426,0.0,0.09277042590844149,0.09277042591073922,0.09277042591073922,0.3750000116219747,0.3750000116219747,0.5,10.000000360077669,0.0,0.0,0.0,0.0,0.0,0.0,26783.479803644004,20248.66665554088,0.7560132889373832,1.0345034177148809,0.6450361752274055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532206171780724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.50147472843,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16578.266558095598,1482.4832634488025,0.3750000116219747,6.17534620354742,3.354146888153325,-3.0,-33.0,,,,
335.0,-30.29003807035212,4.896032766942171,35.04063284479611,23.836076782923215,4.639611122550057,-26.797148862852513,-40.36308374544603,1.1466428949218346,-5.421039695612137,-5.421039695552202,40.08430035398926,42510.02150840218,25667.945290618067,25667.945290618067,68177.96679902024,77719.67105233874,77719.67105233874,25667.945290618067,103387.61634295681,103387.61634295681,103387.61634295681,130170.09392913817,125647.39760681435,4522.696322323807,0.0,91861.45872998671,56651.80918747434,39121.83282501375,26782.477586181354,65904.3104111951,20248.220352387958,1482.4364314763416,0.0,0.88445038865589,2.8402340016162158,0.0014947054983599872,1.0,1.0,-5.099097768828642,348873.0960072435,1558171.22817365,4.466298049366634,1558171.22817365,4.466298049366634,0.756024915440803,0.09277010762775505,4.028046144702076,101325.0,128530.7342987376,1.2684997216751799,1.0,0.0,4.028046144701002,1.28639061809931,1.2866820146054263,3.1312776135243148,22805.463351210197,2325.5100723702994,19384.645088088742,1976.6836879147052,0.85,0.8500000543536457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.655489668208,4632.441516551485,5.684212480191674,4.896032766942171,-2.7184236556610766,7.614456422603247,3.3541782436959533,3.5,0.9583366410559867,0.6,0.00022651077550245365,1.0001233957482356,0.00022648282848437032,199.16200047894603,0.0,5.598504262908719e-06,15.86616108108331,0.0013776833543682474,7.5676466135039e-05,0.00015083430936741463,0.0006075675583362148,0.09277010762491952,0.09277010762491952,0.09277010762491952,0.0927701076335602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.1447644477,595.6344698775296,0.0,0.09277010762491952,0.09277010762775505,0.09277010762775505,0.3750000116437388,0.3750000116437388,0.5,10.000000360305805,0.0,0.0,0.0,0.0,0.0,0.0,26782.477586181354,20248.220352387958,0.756024915440803,1.03449935783622,0.6450264215370812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532277595230683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.32556583827,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16578.33314005644,1482.4364314763416,0.3750000116437388,6.17534620354742,3.3541782436959533,-3.0,-33.0,,,,
