time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
336.0,-30.29121601989732,4.896717626781279,35.04073699669269,23.836737346742325,4.640347847463254,-26.798135840022834,-40.364078886900074,1.1471889757685658,-5.420223843334895,-5.420223843294265,40.08427079691271,42509.05842438543,25667.81681934998,25667.81681934998,68176.87524373541,77719.35860632481,77719.35860632481,25667.81681934998,103387.1754256748,103387.1754256748,103387.1754256748,130168.35354329844,125645.68054745592,4522.6729958425185,0.0,91861.91740267214,56651.617231314434,39122.55574595301,26781.17811762364,65903.73386357665,20247.628537306064,1482.3769224088935,0.0,0.8844547235637901,2.8403196333919385,0.0014947054983599872,1.0,1.0,-5.098345799854826,348884.2295191025,1558169.9515053362,4.466151862619578,1558169.9515053362,4.466151862619578,0.7560395008904368,0.09276963512399003,4.028046144702076,101325.0,128530.82488374147,1.2685006156796592,1.0,0.0,4.0280461447027855,1.2863881148885954,1.2866794748750945,3.131283706745779,22805.577220979547,2325.521683855297,19384.742234245205,1976.6935940657825,0.85,0.8500000700009728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.681223490766,4632.441516551485,5.684151637149433,4.896717626781279,-2.717628363307925,7.614345990089204,3.3542101017476846,3.5,0.9583457433564814,0.6,0.00022648282848437032,1.000122901689255,0.00022645499678272546,199.16297539308863,0.0,5.565984028897053e-06,15.773998737894248,0.0013832493383971445,7.56679177859071e-05,0.00015081491069846324,0.0006074894196025327,0.09276963511794799,0.09276963511794799,0.09276963511794799,0.09276963513594208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.0018413986,595.6345149012244,0.0,0.09276963511794799,0.09276963512399003,0.09276963512399003,0.37500001166549407,0.37500001166549407,0.5,10.000000360921034,0.0,0.0,0.0,0.0,0.0,0.0,26781.17811762364,20247.628537306064,0.7560395008904368,1.0344918451034089,0.6450174509441434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532348612213595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.23340349508,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16578.39981820069,1482.3769224088935,0.37500001166549407,6.17534620354742,3.3542101017476846,-3.0,-33.0,,,,
337.0,-30.292390688882755,4.89740107847102,35.04083361149266,23.83747132206338,4.641167291773868,-26.799111027741795,-40.36506089670581,1.147809163602124,-5.4195253143424225,-5.419525314315767,40.08426162891776,42508.055168743784,25667.9857972205,25667.9857972205,68176.04096596429,77719.00856039565,77719.00856039565,25667.9857972205,103386.99435761615,103386.99435761615,103386.99435761615,130167.07890154717,125644.42450963649,4522.654391910673,0.0,91862.37334696844,56651.419952805176,39123.28154907029,26780.08454393102,65903.36609300131,20247.13433814609,1482.3264687048577,0.0,0.8844583757320562,2.8403929525473393,0.0014947054983599872,1.0,1.0,-5.096975675324302,348893.76220274804,1558169.55550873,4.466028700746021,1558169.55550873,4.466028700746021,0.7560519200352769,0.09276925537331922,4.028046144702076,101325.0,128530.91246223624,1.2685014800122008,1.0,0.0,4.028046144702586,1.2863852639068722,1.2866765874434845,3.131290646527249,22805.690413400862,2325.533226270017,19384.836789914538,1976.7032360606872,0.85,0.8499999973043485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.708138655095,4632.441516551485,5.684155177678321,4.89740107847102,-2.716919398302186,7.614320476773207,3.354243422410719,3.5,0.9583552635459197,0.6,0.00022645499678272546,1.0001225605726545,0.00022642724572982423,199.16394760053404,0.0,5.543044509842242e-06,15.708988140892913,0.0013887923829069867,7.565948311396961e-05,0.00015079551366875587,0.0006074112874718012,0.09276925537403538,0.09276925537403538,0.09276925537403538,0.09276925537378497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.957511279,595.6345288661039,0.0,0.09276925537403538,0.09276925537331922,0.09276925537331922,0.37500001168879654,0.37500001168879654,0.5,10.000000360768054,0.0,0.0,0.0,0.0,0.0,0.0,26780.08454393102,20247.13433814609,0.7560519200352769,1.0344849589284382,0.6450058273011031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453241934484706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.16839289808,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16578.466552009122,1482.3264687048577,0.37500001168879654,6.17534620354742,3.354243422410719,-3.0,-33.0,,,,
338.0,-30.293560367159305,4.898082247211592,35.04092368778884,23.83792366543787,4.641669781071425,-26.800113528812705,-40.3660809044726,1.1481448193482122,-5.418869477230373,-5.418869477217979,40.08426620008599,42507.23101914597,25668.25975114616,25668.25975114616,68175.49077029213,77718.8016851339,77718.8016851339,25668.25975114616,103387.06143628007,103387.06143628007,103387.06143628007,130166.13480242227,125643.49675897809,4522.638043444185,0.0,91862.84119507091,56651.27053260117,39123.96740274416,26779.0733661422,65903.04076888636,20246.680570570443,1482.279505875454,0.0,0.8844617562184122,2.8404617920286324,0.0014947054983599872,1.0,1.0,-5.09477997604796,348902.71246507706,1558169.7529534218,4.465914701392253,1558169.7529534218,4.465914701392253,0.7560635236979145,0.09276891910511065,4.028046144702076,101325.0,128531.02414847945,1.2685025822697207,1.0,0.0,4.0280461447002756,1.2863837471480717,1.2866750346408264,3.1312943385924323,22805.806561053018,2325.545070034417,19384.93875664648,1976.7136337736617,0.85,0.8500001394272728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.73563258462,4632.441516551485,5.684181236370278,4.898082247211592,-2.7162422304313396,7.614324477642931,3.3542774597150933,3.5,0.9583649884900266,0.6,0.00022642724572982423,1.000122041002294,0.000226399615693806,199.16491568579966,0.0,5.5270092458806e-06,15.663544202825621,0.0013943193921528672,7.565072299064169e-05,0.00015077652273918254,0.0006073347911311492,0.09276891910154342,0.09276891910154342,0.09276891910154342,0.092768919118859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.97961364774,595.6345219034198,0.0,0.09276891910154342,0.09276891910511065,0.09276891910511065,0.3750000117102625,0.3750000117102625,0.5,10.000000360980701,0.0,0.0,0.0,0.0,0.0,0.0,26779.0733661422,20246.680570570443,0.7560635236979145,1.0344817170026337,0.6449965058245712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532489881147537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.122948960015,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16578.533312273117,1482.279505875454,0.3750000117102625,6.17534620354742,3.3542774597150933,-3.0,-33.0,,,,
339.0,-30.294725266898915,4.898764308739189,35.04100607396447,23.838580143079184,4.642400772378652,-26.801088866912878,-40.36706284442914,1.1486865779349666,-5.418058454106813,-5.418058454144009,40.08422446656703,42506.26977744246,25668.15261672838,25668.15261672838,68174.42239417083,77718.49596623603,77718.49596623603,25668.15261672838,103386.64858296441,103386.64858296441,103386.64858296441,130164.41637164453,125641.8025663068,4522.613805337731,0.0,91863.30088889631,56651.07470781578,39124.69575675614,26777.767788680132,65902.46354543627,20246.082702344484,1482.2199765098167,0.0,0.8844661104367699,2.840546922322703,0.0014947054983599872,1.0,1.0,-5.093862763183381,348913.7808127928,1558167.9503439146,4.4657678659586635,1558167.9503439146,4.4657678659586635,0.7560780593109477,0.0927684303647501,4.028046144702076,101325.0,128531.11707187921,1.2685034993523732,1.0,0.0,4.028046144701396,1.286381263579521,1.286672514965288,3.1313003840661673,22805.92068432988,2325.556707369987,19385.035765297816,1976.7235259031186,0.85,0.8500001395960927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.763490212012,4632.441516551485,5.6841224462628555,4.898764308739189,-2.715450101038461,7.61421440977765,3.3543119474159506,3.5,0.958374842118843,0.6,0.000226399615693806,1.0001215435563253,0.00022637210162352185,199.1658798243855,0.0,5.502933793964596e-06,15.595314372095666,0.0013998223259468318,7.564229069070845e-05,0.00015075732500309757,0.0006072574617643251,0.09276843035833769,0.09276843035833769,0.09276843035833769,0.09276843038016964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.7778129302,595.6345854747663,0.0,0.09276843035833769,0.0927684303647501,0.0927684303647501,0.37500001173172376,0.37500001173172376,0.5,10.000000361553486,0.0,0.0,0.0,0.0,0.0,0.0,26777.767788680132,20246.082702344484,0.7560780593109477,1.0344745662985446,0.6449875693666084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532560118417421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.054719129286,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16578.600133362015,1482.2199765098167,0.37500001173172376,6.17534620354742,3.3543119474159506,-3.0,-33.0,,,,
340.0,-30.295887000776112,4.899444750717861,35.04108212984212,23.839234001375758,4.643128640522789,-26.80206155923,-40.36804436529053,1.149225622645418,-5.4173667277599975,-5.41736672775182,40.08420658862106,42505.32044175538,25668.346962556225,25668.346962556225,68173.6674043116,77718.1923596063,77718.1923596063,25668.346962556225,103386.53932216253,103386.53932216253,103386.53932216253,130163.21443827222,125640.61980366404,4522.594634608174,0.0,91863.76104089036,56650.88912279282,39125.4132423306,26776.675116109694,65902.08835844029,20245.586509995075,1482.1697496670788,0.0,0.884469759025546,2.8406195320387377,0.0014947054983599872,1.0,1.0,-5.092170887693726,348923.22128887044,1558167.1781379837,4.465644826911623,1558167.1781379837,4.465644826911623,0.7560903817298321,0.09276804074824027,4.028046144702076,101325.0,128531.20548551541,1.2685043719271198,1.0,0.0,4.028046144700774,1.2863787925082624,1.2866700079391915,3.131306399142307,22806.034921351384,2325.5683563042817,19385.12651943753,1976.7327802498846,0.85,0.8499998612774576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.792482295305,4632.441516551485,5.684128990247447,4.899444750717861,-2.7147458354178955,7.614190586135757,3.354347839722128,3.5,0.9583850970634652,0.6,0.00022637210162352185,1.0001212143724747,0.00022634466539694277,199.1668413509503,0.0,5.479864015695176e-06,15.52993462048013,0.001405302189962527,7.563386285819211e-05,0.00015073823876532975,0.0006071805815178675,0.09276804074880908,0.09276804074880908,0.09276804074880908,0.09276804074709219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.6913662604,595.6346127072178,0.0,0.09276804074880908,0.09276804074824027,0.09276804074824027,0.37500001175462727,0.37500001175462727,0.5,10.000000361509326,0.0,0.0,0.0,0.0,0.0,0.0,26776.675116109694,20245.586509995075,0.7560903817298321,1.034468999427093,0.6449768360991793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532630069389167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.989339377666,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16578.667011191657,1482.1697496670788,0.37500001175462727,6.17534620354742,3.354347839722128,-3.0,-33.0,,,,
341.0,-30.29704438794079,4.90012354831745,35.04115223365036,23.839827021025144,4.643787655590809,-26.80303718514749,-40.36903384895993,1.149703175405401,-5.416676229333234,-5.416676229320498,40.0841869635734,42504.42291015447,25668.544288047295,25668.544288047295,68172.96719820176,77717.92121292072,77717.92121292072,25668.544288047295,103386.46550096801,103386.46550096801,103386.46550096801,130162.04798687527,125639.4726399949,4522.575346880367,0.0,91864.22385221472,56650.72554952044,39126.10922521587,26775.58248590726,65901.69171112313,20245.08983022344,1482.1195596462937,0.0,0.8844734075663685,2.840692014323346,0.0014947054983599872,1.0,1.0,-5.090327288662081,348932.64520665695,1558166.3304683822,4.465521790159677,1558166.3304683822,4.465521790159677,0.7561026857540446,0.0927676490849982,4.028046144702076,101325.0,128531.30364246792,1.268505340660922,1.0,0.0,4.028046144700995,1.2863766096630056,1.2866677893046161,3.13131171263858,22806.14981857643,2325.5800725606023,19385.22965746764,1976.7432974020323,0.85,0.8500001013620315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.821997840268,4632.441516551485,5.684135535086083,4.90012354831745,-2.71404262718526,7.61416617550271,3.3543843802335935,3.5,0.9583955372095981,0.6,0.00022634466539694277,1.00012076196118,0.0002263173348717346,199.1677992880661,0.0,5.464386586343311e-06,15.486071585696942,0.0014107665765488704,7.562536753180628e-05,0.00015071929786513648,0.0006071042866978669,0.09276764908503082,0.09276764908503082,0.09276764908503082,0.09276764908514036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.5964715995,595.6346426009549,0.0,0.09276764908503082,0.0927676490849982,0.0927676490849982,0.3750000117762164,0.3750000117762164,0.5,10.00000036147944,0.0,0.0,0.0,0.0,0.0,0.0,26775.58248590726,20245.08983022344,0.7561026857540446,1.0344646006514469,0.644967098818503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532699830895563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.94547634289,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16578.733913614087,1482.1195596462937,0.3750000117762164,6.17534620354742,3.3543843802335935,-3.0,-33.0,,,,
342.0,-30.298219812152738,4.9008013548754334,35.04121645001488,23.84035944649952,4.644381165720698,-26.80403646465054,-40.370045649446524,1.150119444096277,-5.41595362265366,-5.415953622659108,40.08415729946861,42503.540067687856,25668.663213214822,25668.663213214822,68172.20328090267,77717.66997346273,77717.66997346273,25668.663213214822,103386.33318667756,103386.33318667756,103386.33318667756,130160.76187931589,125638.207488452,4522.554390863892,0.0,91864.68948466603,56650.55997894854,39126.810561908314,26774.428692638343,65901.23925454666,20244.563048095024,1482.066761950257,0.0,0.8844772591570957,2.84076786860629,0.0014947054983599872,1.0,1.0,-5.08857764294288,348942.5075516371,1558165.0491797626,4.465391906857844,1558165.0491797626,4.465391906857844,0.7561155937441641,0.092767225210311,4.028046144702076,101325.0,128531.41059624322,1.268506396212615,1.0,0.0,4.028046144702629,1.2863747140082873,1.2866658580616772,3.131316327068386,22806.265416172526,2325.5918602348943,19385.326998612287,1976.753223436371,0.85,0.8500000611615104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.852028609411,4632.441516551485,5.6841240701855105,4.9008013548754334,-2.7133157063521693,7.614117061227603,3.3544215587606656,3.5,0.9584061596459045,0.6,0.0002263173348717346,1.0001226452383292,0.0002262895815320762,199.1687721622933,0.0,5.443360559096296e-06,15.426483824478902,0.0014162099371079666,7.561668151415589e-05,0.00015070065335757874,0.000607029185761079,0.09276722516029742,0.09276722516029742,0.09276722516029742,0.09276722544562858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.45302287914,595.634687790315,0.0,0.09276722516029742,0.092767225210311,0.092767225210311,0.3750000117968108,0.3750000117968108,0.5,10.0000003637915,0.0,0.0,0.0,0.0,0.0,0.0,26774.428692638343,20244.563048095024,0.7561155937441641,1.0344601111002527,0.6449581305067105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532769332020985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.885888581666,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16578.800864391196,1482.066761950257,0.3750000117968108,6.17534620354742,3.3544215587606656,-3.0,-33.0,,,,
343.0,-30.29936602471172,4.901478737744309,35.04127473775582,23.841016902029537,4.645110906506797,-26.80499436743089,-40.37100998740641,1.1506627374734864,-5.415202004169885,-5.415202004159426,40.08411467236066,42502.58656559794,25668.71405577704,25668.71405577704,68171.30062137498,77717.37328290308,77717.37328290308,25668.71405577704,103386.08733868011,103386.08733868011,103386.08733868011,130159.30213436089,125636.77054567556,4522.531588685316,0.0,91865.14692656012,56650.360219153066,39127.540786007834,26773.21479568077,65900.7555816886,20244.00587361908,1482.011475947835,0.0,0.8844813084760672,2.8408467700464035,0.0014947054983599872,1.0,1.0,-5.087142276871475,348952.7660903165,1558163.2079785399,4.465255356580992,1558163.2079785399,4.465255356580992,0.7561290651164153,0.09276676610401892,4.028046144702076,101325.0,128531.49678283566,1.2685072468081486,1.0,0.0,4.02804614470095,1.2863722235327937,1.2866633313195326,3.131322389440095,22806.378980386453,2325.60344056191,19385.41796695479,1976.7624996257427,0.85,0.8499998173154231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.882731579668,4632.441516551485,5.684096683085933,4.901478737744309,-2.7125671257944823,7.6140458635387915,3.354459569652853,3.5,0.9584170199008152,0.6,0.0002262895815320762,1.0001195982142528,0.0002262625209386196,199.16972086674502,0.0,5.527598583169432e-06,15.66521438470217,0.0014217375356911362,7.56084038072615e-05,0.00015068117772481469,0.0006069507370136081,0.09276676609842681,0.09276676609842681,0.09276676609842681,0.0927667661086491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.24690119736,595.6347527228367,0.0,0.09276676609842681,0.09276676610401892,0.09276676610401892,0.3750000118259993,0.3750000118259993,0.5,10.000000364396358,0.0,0.0,0.0,0.0,0.0,0.0,26773.21479568077,20244.00587361908,0.7561290651164153,1.0344540061740548,0.6449483953626755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532839916922076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.12461914189,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16578.86741524655,1482.011475947835,0.3750000118259993,6.17534620354742,3.354459569652853,-3.0,-33.0,,,,
344.0,-30.30051068323481,4.902154172542817,35.04132791961997,23.84173743138092,4.645911283357806,-26.80594463006614,-40.37196912160141,1.1512688277161067,-5.4145233604156715,-5.41452336042494,40.08408392716498,42501.618359244945,25668.947824169023,25668.947824169023,68170.56618341396,77717.0460974359,77717.0460974359,25668.947824169023,103385.99392160492,103385.99392160492,103385.99392160492,130158.1219893741,125635.61033112666,4522.511658247437,0.0,91865.6056297271,56650.177889851184,39128.25304430657,26772.12806776918,65900.38111207575,20243.508854103064,1481.9618013362804,0.0,0.8844849361181886,2.840918012422997,0.0014947054983599872,1.0,1.0,-5.085356380772282,348962.0288296424,1558161.8799952487,4.465133026710817,1558161.8799952487,4.465133026710817,0.7561411929174997,0.09276636350717536,4.028046144702076,101325.0,128531.58486241536,1.2685081160860139,1.0,0.0,4.028046144701481,1.2863694371412158,1.286660509485658,3.1313291721652456,22806.492857723133,2325.6150528185603,19385.517733480472,1976.772672980118,0.85,0.8499999475770256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.914243652792,4632.441516551485,5.684108784892725,4.902154172542817,-2.711872481104069,7.614026653646886,3.3544985824097564,3.5,0.9584281664027875,0.6,0.0002262625209386196,1.000119437175359,0.0002262355000095325,199.17066829292799,0.0,5.389650845238414e-06,15.274270495405666,0.0014271271865363745,7.560017159964244e-05,0.00015066234933897715,0.0006068748954066243,0.09276636350846519,0.09276636350846519,0.09276636350846519,0.09276636350591576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.09823684476,595.6347995550979,0.0,0.09276636350846519,0.09276636350717536,0.09276636350717536,0.3750000118552399,0.3750000118552399,0.5,10.000000364250502,0.0,0.0,0.0,0.0,0.0,0.0,26772.12806776918,20243.508854103064,0.7561411929174997,1.0344487396435136,0.6449373682219396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453290874827796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.733675252595,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16578.934512127882,1481.9618013362804,0.3750000118552399,6.17534620354742,3.3544985824097564,-3.0,-33.0,,,,
345.0,-30.30165106929023,4.902826917448573,35.041376728582776,23.84227446690204,4.646504927262866,-26.80691183153922,-40.372949664574094,1.1516895806138887,-5.4138818362372945,-5.413881836245009,40.08406411908379,42500.75722375955,25669.270611303607,25669.270611303607,68170.02783506316,77716.81308972184,77716.81308972184,25669.270611303607,103386.08370102545,103386.08370102545,103386.08370102545,130157.19544086768,125634.70183767521,4522.493603192474,0.0,91866.07188846136,56650.01602103101,39128.9509638115,26771.111739842236,65900.06270365373,20243.04620099002,1481.9151300288447,0.0,0.8844883312767324,2.840985359373854,0.0014947054983599872,1.0,1.0,-5.082981713382708,348970.785105152,1558161.0244233105,4.4650185371643785,1558161.0244233105,4.4650185371643785,0.756152616959243,0.09276599716599265,4.028046144702076,101325.0,128531.68919941419,1.2685091458121311,1.0,0.0,4.028046144701822,1.2863675198389377,1.2866585569888884,3.1313338393419756,22806.608610799816,2325.62685634746,19385.615071772387,1976.7825987235587,0.85,0.84999990145806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.946192807527,4632.441516551485,5.684140048476801,4.902826917448573,-2.7112057029087935,7.614032620357367,3.3545381364702136,3.5,0.9584394675629182,0.6,0.0002262355000095325,1.000118992461592,0.00022620858289342077,199.1716121907537,0.0,5.381776504172574e-06,15.251954612825074,0.0014325089630405471,7.559175649810866e-05,0.00015064374351142384,0.0006067999502746791,0.09276599716704786,0.09276599716704786,0.09276599716704786,0.09276599716460143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.00245741964,595.6348297275432,0.0,0.09276599716704786,0.09276599716599265,0.09276599716599265,0.37500001188151805,0.37500001188151805,0.5,10.000000364168741,0.0,0.0,0.0,0.0,0.0,0.0,26771.111739842236,20243.04620099002,0.756152616959243,1.034445568612237,0.6449274170630366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453297748693441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.71135937001,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16579.001601934648,1481.9151300288447,0.37500001188151805,6.17534620354742,3.3545381364702136,-3.0,-33.0,,,,
346.0,-30.302786401454252,4.903499056383815,35.04142044080373,23.842921864148252,4.647222037879442,-26.807861874745807,-40.37391250077633,1.1522217486512727,-5.413139630403407,-5.413139630388432,40.084014680351856,42499.84465771528,25669.34332777679,25669.34332777679,68169.18798549207,77716.52695504103,77716.52695504103,25669.34332777679,103385.87028281782,103385.87028281782,103385.87028281782,130155.77541909477,125633.30495536313,4522.470463731646,0.0,91866.53381538395,56649.85151986199,39129.6469950244,26769.905136276953,65899.55213130135,20242.490387439186,1481.860321324439,0.0,0.8844923565123871,2.841063277417788,0.0014947054983599872,1.0,1.0,-5.0814048852806195,348980.91581738566,1558158.889010641,4.4648828012876,1558158.889010641,4.4648828012876,0.7561659365018739,0.09276553252338145,4.028046144702076,101325.0,128531.78418282945,1.2685100832255558,1.0,0.0,4.0280461447003155,1.2863650798363218,1.2866560818071877,3.131339778917668,22806.723288463872,2325.6385502147905,19385.71725231113,1976.7930182387595,0.85,0.8500001077365129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.978395659275,4632.441516551485,5.684115617658839,4.903499056383815,-2.7104646420117873,7.613963698395603,3.3545780048043548,3.5,0.9584508585155299,0.6,0.00022620858289342077,1.0001184661926914,0.0002261817879981405,199.1725519133407,0.0,5.3611254114999775e-06,15.193429416190936,0.001437870088452047,7.558349420031619e-05,0.00015062508869310458,0.0006067248078056682,0.0927655325231693,0.0927655325231693,0.0927655325231693,0.09276553252085668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.76340142626,595.6349050349922,0.0,0.0927655325231693,0.09276553252338145,0.09276553252338145,0.3750000119056818,0.3750000119056818,0.5,10.000000364252049,0.0,0.0,0.0,0.0,0.0,0.0,26769.905136276953,20242.490387439186,0.7561659365018739,1.0344408388340576,0.6449185659568156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533045969640332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.65283417338,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16579.068739177896,1481.860321324439,0.3750000119056818,6.17534620354742,3.3545780048043548,-3.0,-33.0,,,,
347.0,-30.303917725203014,4.9041692595825985,35.041459995974726,23.843401588406437,4.6477506644011495,-26.808826990478163,-40.37489262465385,1.152584443543918,-5.4124611569840795,-5.412461156939821,40.0839821612945,42499.02107917984,25669.575616165555,25669.575616165555,68168.59669534539,77716.32518896394,77716.32518896394,25669.575616165555,103385.9008051295,103385.9008051295,103385.9008051295,130154.71792182761,125632.26753541101,4522.450386416603,0.0,91867.00314549888,56649.699040286134,39130.33789468083,26768.81711669812,65899.15501137896,20241.992134279735,1481.8106106464083,0.0,0.8844959894799111,2.841134506199904,0.0014947054983599872,1.0,1.0,-5.079098733522244,348990.17681828764,1558157.4844128846,4.464760293881242,1558157.4844128846,4.464760293881242,0.7561780577018095,0.09276512726839753,4.028046144702076,101325.0,128531.89258418315,1.268511153063737,1.0,0.0,4.028046144703353,1.286363434347565,1.2866544014764199,3.13134378446094,22806.83980403943,2325.6504314969366,19385.810048673342,1976.8024808342648,0.85,0.8499998340515298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.011356359006,4632.441516551485,5.684125568023687,4.9041692595825985,-2.7097707197023198,7.613939979284918,3.3546188115789,3.5,0.9584625175939714,0.6,0.0002261817879981405,1.000118049007449,0.00022615509061416395,199.17348832594325,0.0,5.3368076712222266e-06,15.12451294024379,0.0014432068961232694,7.557508441101299e-05,0.0001506067035871275,0.0006066507517504173,0.09276512726442342,0.09276512726442342,0.09276512726442342,0.09276512728107317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.6061577336,595.6349545699281,0.0,0.09276512726442342,0.09276512726839753,0.09276512726839753,0.37500001192881505,0.37500001192881505,0.5,10.000000364532394,0.0,0.0,0.0,0.0,0.0,0.0,26768.81711669812,20241.992134279735,0.7561780577018095,1.0344380999054474,0.6449099547913996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453311414946194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.58391769743,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16579.135939654567,1481.8106106464083,0.37500001192881505,6.17534620354742,3.3546188115789,-3.0,-33.0,,,,
348.0,-30.305044533540926,4.904839393893333,35.04149470193576,23.844038403499894,4.6484544045198,-26.809771063554205,-40.37585071111096,1.1531057592087621,-5.411691383589584,-5.411691383597647,40.083921357406396,42498.125721553806,25669.58388275393,25669.58388275393,68167.70960430773,77716.0503261474,77716.0503261474,25669.58388275393,103385.63420890132,103385.63420890132,103385.63420890132,130153.1891871197,125630.763608956,4522.425578163699,0.0,91867.46615490635,56649.54156042556,39131.02732720087,26767.55497821838,65898.58230541926,20241.408304506436,1481.7534780771437,0.0,0.8845001989538048,2.8412153217168576,0.0014947054983599872,1.0,1.0,-5.077600150162425,349000.68427578843,1558154.8581078164,4.464618346927155,1558154.8581078164,4.464618346927155,0.7561919017623209,0.09276463068865166,4.028046144702076,101325.0,128531.99163195315,1.2685121305892242,1.0,0.0,4.028046144700819,1.2863610447993983,1.2866519770434903,3.1313496012546227,22806.954750440447,2325.6621527678103,19385.909665319377,1976.8126389051693,0.85,0.8499999178954392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.044750066125,4632.441516551485,5.6840853674840295,4.904839393893333,-2.709009202630255,7.613848596523588,3.3546601546378394,3.5,0.9584743298965256,0.6,0.00022615509061416395,1.0001175789039953,0.0002261285026726576,199.17442100882602,0.0,5.317411095786907e-06,15.069543045460096,0.0014485243072190563,7.556686454633445e-05,0.0001505882260678295,0.0006065763234500452,0.09276463068188806,0.09276463068188806,0.09276463068188806,0.09276463070188831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.3121443101,595.6350471900777,0.0,0.09276463068188806,0.09276463068865166,0.09276463068865166,0.3750000119519148,0.3750000119519148,0.5,10.000000365135428,0.0,0.0,0.0,0.0,0.0,0.0,26767.55497821838,20241.408304506436,0.7561919017623209,1.034433628456099,0.6449019726188998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453318208917565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.528947802646,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16579.20318258875,1481.7534780771437,0.3750000119519148,6.17534620354742,3.3546601546378394,-3.0,-33.0,,,,
349.0,-30.30616829852523,4.905507523980156,35.0415254706911,23.844755545165413,4.649248551480922,-26.810702882789066,-40.37678808728231,1.1537081686665382,-5.411014222583333,-5.411014222561872,40.08387716923651,42497.15754545276,25669.824389570775,25669.824389570775,68166.98193502353,77715.73471627462,77715.73471627462,25669.824389570775,103385.55910584539,103385.55910584539,103385.55910584539,130152.0148135617,125629.61027110917,4522.404542452536,0.0,91867.92612525396,56649.3489528092,39131.752413827504,26766.45570771632,65898.20812154382,20240.90192334201,1481.7035064384497,0.0,0.8845038677375129,2.8412864157201008,0.0014947054983599872,1.0,1.0,-5.075672567576078,349009.92777343665,1558152.9494888857,4.464494633231111,1558152.9494888857,4.464494633231111,0.7562040392784204,0.09276420813847289,4.028046144702076,101325.0,128532.07208390802,1.2685129245882854,1.0,0.0,4.028046144700707,1.286358274741326,1.2866491721555235,3.131356344337332,22807.06894236653,2325.6737971036523,19386.008655150625,1976.8227330587536,0.85,0.8500000023737848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.07902904658,4632.441516551485,5.684095478504083,4.905507523980156,-2.708316087911331,7.613823611891487,3.3547025939208823,3.5,0.9584864554059663,0.6,0.0002261285026726576,1.0001172624033627,0.00022610198940997426,199.17535118036398,0.0,5.295637855344895e-06,15.007837682047434,0.0014538199450744012,7.555882316475253e-05,0.00015056967950790505,0.0006065016170508441,0.0927642081408373,0.0927642081408373,0.0927642081408373,0.09276420813194382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.09847801377,595.6351144992262,0.0,0.0927642081408373,0.09276420813847289,0.09276420813847289,0.37500001197628424,0.37500001197628424,0.5,10.000000364986153,0.0,0.0,0.0,0.0,0.0,0.0,26766.45570771632,20240.90192334201,0.7562040392784204,1.0344284598648743,0.6448909425134938,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453324975832784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.467242439234,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16579.270478270875,1481.7035064384497,0.37500001197628424,6.17534620354742,3.3547025939208823,-3.0,-33.0,,,,
350.0,-30.30729315839731,4.906172711776831,35.041553052453594,23.845287202298664,4.649834624879819,-26.811656722632016,-40.377758886292554,1.1541231581233986,-5.410383968446297,-5.410383968436873,40.08384675266704,42496.323307849954,25670.17746440353,25670.17746440353,68166.50077225348,77715.51058239525,77715.51058239525,25670.17746440353,103385.68804679878,103385.68804679878,103385.68804679878,130151.133290156,125628.7474172464,4522.38587290959,0.0,91868.3939546038,56649.206682595424,39132.43030223153,26765.445243357215,65897.87554558874,20240.43893212714,1481.657327550557,0.0,0.8845072429851499,2.84135258631184,0.0014947054983599872,1.0,1.0,-5.073114016855413,349018.5311477052,1558151.63570859,4.464380818361698,1558151.63570859,4.464380818361698,0.7562152898297299,0.0927638313364856,4.028046144702076,101325.0,128532.18588584277,1.2685140477260575,1.0,0.0,4.02804614470053,1.2863563834514369,1.2866472463306573,3.1313609482734335,22807.185085363166,2325.6856403933216,19386.11180451545,1976.8332513667208,0.85,0.850000196515122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.11372163069,4632.441516551485,5.684129994657105,4.906172711776831,-2.707658141377439,7.61383085315427,3.3547455454868955,3.5,0.9584987272819702,0.6,0.00022610198940997426,1.0001173777416676,0.00022607545318383308,199.17628226587487,0.0,5.280788405890331e-06,14.965754342293199,0.0014591007334802915,7.555049589580794e-05,0.00015055149351416632,0.0006064283630288773,0.09276383133650158,0.09276383133650158,0.09276383133650158,0.09276383133291591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.95140174916,595.6351608311916,0.0,0.09276383133650158,0.0927638313364856,0.0927638313364856,0.37500001199865873,0.37500001199865873,0.5,10.000000365050836,0.0,0.0,0.0,0.0,0.0,0.0,26765.445243357215,20240.43893212714,0.7562152898297299,1.0344263788154335,0.6448815376218102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533317245315132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.42515909948,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16579.33779736124,1481.657327550557,0.37500001199865873,6.17534620354742,3.3547455454868955,-3.0,-33.0,,,,
351.0,-30.30840832470002,4.906837074091995,35.04157666945264,23.845925379451387,4.650538650404865,-26.812589939932757,-40.37870398079974,1.1546458882985096,-5.409651891096814,-5.409651891180485,40.08378752124147,42495.424431699365,25670.276522171902,25670.276522171902,68165.70095387127,77715.24016061192,77715.24016061192,25670.276522171902,103385.51668278383,103385.51668278383,103385.51668278383,130149.76050665078,125627.39834830203,4522.362158348758,0.0,91868.85683771082,56649.041107539335,39133.128589079424,26764.243823866964,65897.3724129464,20239.882622828565,1481.6029559587084,0.0,0.8845112511413797,2.8414294488844587,0.0014947054983599872,1.0,1.0,-5.071342214971935,349028.5246833248,1558149.0773307155,4.464245662283424,1558149.0773307155,4.464245662283424,0.756228450018068,0.09276335687900458,4.028046144702076,101325.0,128532.27368704193,1.2685149142565204,1.0,0.0,4.028046144699952,1.2863539869635328,1.2866448151641168,3.131366782024261,22807.300000408923,2325.697358466849,19386.205511965247,1976.842806867304,0.85,0.850000022432189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.148596546218,4632.441516551485,5.684108034399836,4.906837074091995,-2.706925166267365,7.61376224035936,3.3547887230121933,3.5,0.9585110637177695,0.6,0.00022607545318383308,1.0001163672398703,0.0002260491484683508,199.17720533529084,0.0,5.285386868167526e-06,14.978786384386767,0.001464386120348459,7.554238992876155e-05,0.00015053306325507154,0.0006063541250947846,0.09276335687932298,0.09276335687932298,0.09276335687932298,0.09276335688400422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.66499535466,595.6352510549085,0.0,0.09276335687932298,0.09276335687900458,0.09276335687900458,0.37500001202029376,0.37500001202029376,0.5,10.000000364930537,0.0,0.0,0.0,0.0,0.0,0.0,26764.243823866964,20239.882622828565,0.756228450018068,1.0344221394247768,0.6448728208068973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533384798655418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.43819114158,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16579.405057058517,1481.6029559587084,0.37500001202029376,6.17534620354742,3.3547887230121933,-3.0,-33.0,,,,
352.0,-30.30951907963151,4.907499349622227,35.041597171852146,23.84640520848336,4.651064632591446,-26.813536912588578,-40.37966992529107,1.1550083923273975,-5.408980588981933,-5.408980589010983,40.08374489011032,42494.63097648672,25670.5269363911,25670.5269363911,68165.15791287782,77715.04955783747,77715.04955783747,25670.5269363911,103385.57649422856,103385.57649422856,103385.57649422856,130148.73243761178,125626.3910339152,4522.341403696574,0.0,91869.32741039712,56648.90883581002,39133.79841620789,26763.15594338321,65896.9543595911,20239.381556143213,1481.5534589020224,0.0,0.8845148835692895,2.841499931961442,0.0014947054983599872,1.0,1.0,-5.0688833264902655,349037.68877800996,1558147.2359701486,4.464123176569449,1558147.2359701486,4.464123176569449,0.7562404672662342,0.09276293977495756,4.028046144702076,101325.0,128532.39133062713,1.2685160753084346,1.0,0.0,4.02804614470416,1.2863523413856062,1.286643135375252,3.1313707878536836,22807.416824464406,2325.709271205193,19386.303010909785,1976.8527489927535,0.85,0.8499999434444957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.184165605313,4632.441516551485,5.6841187150636125,4.907499349622227,-2.7062372203001503,7.613736569922377,3.3548327601635624,3.5,0.9585236457610178,0.6,0.0002260491484683508,1.0001159079461857,0.00022602295061235447,199.17812476076259,0.0,5.2392997169019505e-06,14.848175397700128,0.001469625420065361,7.55341059647465e-05,0.0001505150425036043,0.0006062815366763124,0.09276293977246615,0.09276293977246615,0.09276293977246615,0.09276293977986338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.45885597385,595.635315992927,0.0,0.09276293977246615,0.09276293977495756,0.09276293977495756,0.3750000120405961,0.3750000120405961,0.5,10.000000365201316,0.0,0.0,0.0,0.0,0.0,0.0,26763.15594338321,20239.381556143213,0.7562404672662342,1.0344204610870094,0.6448648710621595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533451770442198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.30758015489,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16579.47247345497,1481.5534589020224,0.3750000120405961,6.17534620354742,3.3548327601635624,-3.0,-33.0,,,,
353.0,-30.310626475883254,4.9081612973246305,35.041613809502884,23.847091860976093,4.651821856167075,-26.81445822750721,-40.380601783376164,1.1555797647653838,-5.408223599526991,-5.4082235995947165,40.08367438588799,42493.7109072324,25670.566275708334,25670.566275708334,68164.27718294074,77714.760035956,77714.760035956,25670.566275708334,103385.32631166434,103385.32631166434,103385.32631166434,130147.22953892205,125624.91344342938,4522.316095492671,0.0,91869.78964687847,56648.74051821973,39134.49903184304,26761.903227257717,65896.40225910075,20238.799151652318,1481.4969569967282,0.0,0.8845190618527806,2.8415794134003898,0.0014947054983599872,1.0,1.0,-5.067303884691285,349048.02283627604,1558144.190694931,4.463982285399713,1558144.190694931,4.463982285399713,0.7562541041938511,0.09276243490707552,4.028046144702076,101325.0,128532.48158157441,1.2685169660160316,1.0,0.0,4.028046144699924,1.2863497161067465,1.2866404758015606,3.1313771785897546,22807.531578979313,2325.7209729091296,19386.406251176468,1976.8632765701304,0.85,0.8500001933152668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.220120361719,4632.441516551485,5.684082173047911,4.9081612973246305,-2.705485915771111,7.613647213095741,3.354877275072002,3.5,0.9585363643062863,0.6,0.00022602295061235447,1.0001155584969592,0.0002259968347578123,199.179041413575,0.0,5.2180398300993855e-06,14.78792487850166,0.0014748434598954605,7.552611512260543e-05,0.00015049683548974904,0.0006062081979843462,0.09276243490733835,0.09276243490733835,0.09276243490733835,0.09276243490965666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.11794093327,595.6354233879277,0.0,0.09276243490733835,0.09276243490707552,0.09276243490707552,0.37500001206139916,0.37500001206139916,0.5,10.000000365155577,0.0,0.0,0.0,0.0,0.0,0.0,26761.903227257717,20238.799151652318,0.7562541041938511,1.034415762410258,0.6448563115805571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533518477888916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.24732963569,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16579.53994105369,1481.4969569967282,0.37500001206139916,6.17534620354742,3.354877275072002,-3.0,-33.0,,,,
354.0,-30.311729833724232,4.9088204483550415,35.04162780804601,23.84771369341763,4.652506509585155,-26.81538253071704,-40.38153786733744,1.156085640149295,-5.407585965971691,-5.4075859659803305,40.08363151548867,42492.82565851675,25670.901876342672,25670.901876342672,68163.72753485941,77714.50201182747,77714.50201182747,25670.901876342672,103385.40388817014,103385.40388817014,103385.40388817014,130146.2713478928,125623.97516907756,4522.296178815249,0.0,91870.25474673156,56648.578391464216,39135.19595029705,26760.867459722667,65896.06341001972,20238.321382187674,1481.4498730189016,0.0,0.8845225206239301,2.8416463642190615,0.0014947054983599872,1.0,1.0,-5.064870080549952,349056.72769121075,1558142.339003328,4.463865656764312,1558142.339003328,4.463865656764312,0.7562655213867051,0.09276203504341038,4.028046144702076,101325.0,128532.57433794593,1.2685178814502436,1.0,0.0,4.028046144702012,1.2863473978150264,1.2866381233900155,3.131382822046412,22807.647044352936,2325.7327471004814,19386.49894182772,1976.8727283861176,0.85,0.8499999541437889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.2568865782205,4632.441516551485,5.684110209194155,4.9088204483550415,-2.7048229969143076,7.613643445269349,3.3549227948782643,3.5,0.9585493699652183,0.6,0.0002259968347578123,1.0001151381023041,0.00022597081690677753,199.17995473100268,0.0,5.20173087340432e-06,14.741705295227844,0.0014800451907688648,7.551808882981556e-05,0.00015047874592799673,0.0006061353323948705,0.09276203504467467,0.09276203504467467,0.09276203504467467,0.09276203504195311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.9106465006,595.6354886897713,0.0,0.09276203504467467,0.09276203504341038,0.09276203504341038,0.3750000120813364,0.3750000120813364,0.5,10.000000365040865,0.0,0.0,0.0,0.0,0.0,0.0,26760.867459722667,20238.321382187674,0.7562655213867051,1.0344127404201642,0.6448461935293022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453358498420983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.20111005242,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16579.60743891279,1481.4498730189016,0.3750000120813364,6.17534620354742,3.3549227948782643,-3.0,-33.0,,,,
355.0,-30.312828472142364,4.909477572560997,35.04163913904524,23.84819743400442,4.653035391433051,-26.816318238246254,-40.382490715105064,1.156451915294785,-5.4069125875651025,-5.406912587574772,40.08358254649132,42492.03027620892,25671.145095304284,25671.145095304284,68163.1753715132,77714.31548384877,77714.31548384877,25671.145095304284,103385.46057915305,103385.46057915305,103385.46057915305,130145.23006979068,125622.95523764954,4522.27483214114,0.0,91870.7258733187,56648.4406709193,39135.87244711045,26759.76949063763,65895.64193774808,20237.813977436053,1481.400038379977,0.0,0.8845261867517978,2.8417170695602154,0.0014947054983599872,1.0,1.0,-5.062384623787182,349065.92071325984,1558140.2238997393,4.463742036793312,1558140.2238997393,4.463742036793312,0.7562775899290389,0.09276160707704854,4.028046144702076,101325.0,128532.68585716082,1.2685189820593221,1.0,0.0,4.028046144699255,1.2863457339769089,1.2866364257061622,3.1313868723681586,22807.76400591947,2325.7446738610506,19386.60164704612,1976.883201403754,0.85,0.8500000983004985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.293862258282,4632.441516551485,5.684117526061056,4.909477572560997,-2.704134117110335,7.613611689671332,3.3549685742679793,3.5,0.9585624497908513,0.6,0.00022597081690677753,1.000114646626103,0.0002259449130848072,199.18086414924176,0.0,5.182234391305604e-06,14.686452264960081,0.0014852274251601705,7.550991960860033e-05,0.0001504608972981772,0.0006060634372903377,0.09276160707235567,0.09276160707235567,0.09276160707235567,0.0927616070939537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.6738611433,595.6355632818535,0.0,0.09276160707235567,0.09276160707704854,0.09276160707704854,0.37500001210030387,0.37500001210030387,0.5,10.000000365312063,0.0,0.0,0.0,0.0,0.0,0.0,26759.76949063763,20237.813977436053,0.7562775899290389,1.034410977222246,0.6448382476697221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533651248576873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.14585702215,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16579.674980761516,1481.400038379977,0.37500001210030387,6.17534620354742,3.3549685742679793,-3.0,-33.0,,,,
356.0,-30.31392270659025,4.910134215207887,35.04164718146711,23.848822933528595,4.653722518263181,-26.817234457495147,-40.383417963143415,1.1569613287955824,-5.406163960263655,-5.406163960302026,40.08351032392571,42491.147875737166,25671.20288240967,25671.20288240967,68162.35075814684,77714.06222163107,77714.06222163107,25671.20288240967,103385.26510404074,103385.26510404074,103385.26510404074,130143.79337135772,125621.54378085722,4522.249590500504,0.0,91871.19142989356,56648.277091621465,39136.57148696899,26758.528267316982,65895.09975428597,20237.236090303646,1481.3440904075446,0.0,0.88453032769457,2.8417956777343223,0.0014947054983599872,1.0,1.0,-5.0605950739802665,349076.141263058,1558137.1044128085,4.463602407128198,1558137.1044128085,4.463602407128198,0.7562910743122416,0.09276110391634303,4.028046144702076,101325.0,128532.78178706963,1.268519928813912,1.0,0.0,4.028046144700419,1.2863433986697805,1.28663405654835,3.1313925572809835,22807.879584678536,2325.7564596145003,19386.699775487526,1976.8932077200193,0.85,0.8500000933234834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.331231208619,4632.441516551485,5.684083289776729,4.910134215207887,-2.7033896191340645,7.613523834341952,3.355014840817368,3.5,0.9585756688049623,0.6,0.0002259449130848072,1.0001141880576823,0.00022591911581977843,199.1817699293225,0.0,5.159545644817232e-06,14.622152357412036,0.0014903869708049878,7.550197065061444e-05,0.00015044294243419276,0.0006059911142696864,0.0927611039105862,0.0927611039105862,0.0927611039105862,0.0927611039269909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.32463460614,595.6356732951185,0.0,0.0927611039105862,0.09276110391634303,0.09276110391634303,0.3750000121200418,0.3750000121200418,0.5,10.000000365836078,0.0,0.0,0.0,0.0,0.0,0.0,26758.528267316982,20237.236090303646,0.7562910743122416,1.0344069743018092,0.644830162397219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453371723008362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.0815571146,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16579.74258037741,1481.3440904075446,0.3750000121200418,6.17534620354742,3.355014840817368,-3.0,-33.0,,,,
