time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
357.0,-30.31501395276051,4.910788636938378,35.04165269482377,23.849534068163507,4.654505584656995,-26.818138289953747,-40.38433200968427,1.1575571853283178,-5.405499068029997,-5.405499068046316,40.08345343824441,42490.22368874563,25671.469392330306,25671.469392330306,68161.69308107594,77713.76723984137,77713.76723984137,25671.469392330306,103385.23663217167,103385.23663217167,103385.23663217167,130142.67114065649,125620.4433536751,4522.227786981381,0.0,91871.65371766123,56648.11016211567,39137.27061727284,26757.43450848481,65894.70512575765,20236.728468193054,1481.2946249292527,0.0,0.8845339787237468,2.8418654949081787,0.0014947054983599872,1.0,1.0,-5.058444626272717,349085.21882627916,1558134.6473739778,4.463479297728092,1558134.6473739778,4.463479297728092,0.7563030178313981,0.09276066818365387,4.028046144702076,101325.0,128532.86819636646,1.268520781607367,1.0,0.0,4.0280461447023095,1.2863406577840597,1.2866312818575092,3.131399229533077,22807.994351925747,2325.76816261677,19386.791900423406,1976.902601849093,0.85,0.8499998553702958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.36936719918,4632.441516551485,5.684094303440561,4.910788636938378,-2.702707090668169,7.613495727606547,3.355062057303448,3.5,0.9585891592295566,0.6,0.00022591911581977843,1.0001138772210971,0.0002258933917080665,199.18267324304637,0.0,5.138344907767545e-06,14.562069468613222,0.0014955253157127554,7.54941356215021e-05,0.00015042498019827633,0.000605918761554553,0.09276066818539717,0.09276066818539717,0.09276066818539717,0.09276066817928304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.0495711463,595.635759945511,0.0,0.09276066818539717,0.09276066818365387,0.09276066818365387,0.3750000121414124,0.3750000121414124,0.5,10.000000365679703,0.0,0.0,0.0,0.0,0.0,0.0,26757.43450848481,20236.728468193054,0.7563030178313981,1.0344031884047713,0.6448199989309397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453378294766826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.0214742258,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16579.810231598236,1481.2946249292527,0.3750000121414124,6.17534620354742,3.355062057303448,-3.0,-33.0,,,,
358.0,-30.31610132973757,4.911439871451013,35.0416564327131,23.850009601470106,4.655023425935312,-26.819065404368065,-40.38527965368701,1.1579150306161634,-5.404882904298233,-5.404882904291477,40.0834132378823,42489.4556426333,25671.8518584825,25671.8518584825,68161.3075011158,77713.59238408896,77713.59238408896,25671.8518584825,103385.44424257145,103385.44424257145,103385.44424257145,130141.87990130912,125619.67125781786,4522.208643491261,0.0,91872.1259541404,56647.98921267376,39137.92971274071,26756.435658737668,65894.36537147837,20236.267757878897,1481.2491710482625,0.0,0.884537316160945,2.8419301965430375,0.0014947054983599872,1.0,1.0,-5.055551601704963,349093.6312801409,1558132.9110167464,4.463366762959863,1558132.9110167464,4.463366762959863,0.756314032854764,0.09276028363852208,4.028046144702076,101325.0,128532.98455940154,1.268521930021234,1.0,0.0,4.028046144700715,1.2863390328875324,1.2866296235022159,3.1314031850996917,22808.11158903332,2325.7801174747055,19386.8941027001,1976.9130235809475,0.85,0.8499999672056049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.407845775747,4632.441516551485,5.68413056019591,4.911439871451013,-2.70206117623195,7.613501047682963,3.3551096982174924,3.5,0.9586027709192836,0.6,0.0002258933917080665,1.0001134744416487,0.00022586776148994498,199.1835733611392,0.0,5.123797337585113e-06,14.520841654716211,0.0015006491130503405,7.548601339521051e-05,0.000150407378312856,0.0006058478603478462,0.09276028363921432,0.09276028363921432,0.09276028363921432,0.09276028363479688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.8551869863,595.6358211803333,0.0,0.09276028363921432,0.09276028363852208,0.09276028363852208,0.37500001216136597,0.37500001216136597,0.5,10.000000365662752,0.0,0.0,0.0,0.0,0.0,0.0,26756.435658737668,20236.267757878897,0.756314032854764,1.034402670347572,0.6448116679339684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533848486348768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.980246411906,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16579.87790620974,1481.2491710482625,0.37500001216136597,6.17534620354742,3.3551096982174924,-3.0,-33.0,,,,
359.0,-30.317183697250705,4.912090641625605,35.04165729520572,23.850597626902186,4.655667008102631,-26.819975240108903,-40.38620585398746,1.1583864243206152,-5.4041355804238265,-5.404135580431369,40.08333775069025,42488.62024079002,25671.907579079787,25671.907579079787,68160.5278198698,77713.36369772333,77713.36369772333,25671.907579079787,103385.2712768031,103385.2712768031,103385.2712768031,130140.46449047589,125618.28133364434,4522.183156831552,0.0,91872.59372533605,56647.85027621325,39138.60383235866,26755.193213672785,65893.79704603145,20235.68827523303,1481.193223238492,0.0,0.8845414619903605,2.842008672499872,0.0014947054983599872,1.0,1.0,-5.053655802806361,349103.83467071794,1558129.6505371018,4.463226970871753,1558129.6505371018,4.463226970871753,0.7563274955118593,0.09275977611240425,4.028046144702076,101325.0,128533.08332879112,1.2685229047993203,1.0,0.0,4.028046144701878,1.286336875328976,1.2866274324854448,3.1314084373674804,22808.227717592636,2325.791959292178,19386.994509477794,1976.9232622228585,0.85,0.8500000416307687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.446428505624,4632.441516551485,5.684094339534536,4.912090641625605,-2.701318531196051,7.613409172821656,3.3551574683570347,3.5,0.9586164195305813,0.6,0.00022586776148994498,1.0001129526490944,0.00022584225200930307,199.18446933961013,0.0,5.10511843146943e-06,14.467905634784364,0.00150575423148181,7.547807574296452e-05,0.00015038968574698045,0.0006057765938760814,0.09275977610648198,0.09275977610648198,0.09275977610648198,0.09275977612752322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.49017523916,595.6359361662004,0.0,0.09275977610648198,0.09275977611240425,0.09275977611240425,0.3750000121807436,0.3750000121807436,0.5,10.000000366103189,0.0,0.0,0.0,0.0,0.0,0.0,26755.193213672785,20235.68827523303,0.7563274955118593,1.0343997595442085,0.6448045513465969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533913793213302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.92731039197,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16579.945621959203,1481.193223238492,0.3750000121807436,6.17534620354742,3.3551574683570347,-3.0,-33.0,,,,
360.0,-30.31826309944698,4.912739535726414,35.04165584299594,23.851317213289462,4.656458386432164,-26.82086730617019,-40.387102927174396,1.1589906686320088,-5.403455857329391,-5.403455857320432,40.08327269024653,42487.67696716532,25672.132707892706,25672.132707892706,68159.80967505803,77713.06940041445,77713.06940041445,25672.132707892706,103385.20210830716,103385.20210830716,103385.20210830716,130139.26962001702,125617.10934043436,4522.160279582662,0.0,91873.05639785621,56647.66396045002,39139.32493045132,26754.067511709854,65893.39244216117,20235.163995038194,1481.1424480825408,0.0,0.8845452194854782,2.842080051232352,0.0014947054983599872,1.0,1.0,-5.05158641943342,349113.1152950918,1558126.8404181392,4.463100273678102,1558126.8404181392,4.463100273678102,0.7563397224060067,0.09275932000776065,4.028046144702076,101325.0,128533.16545102873,1.2685237152827904,1.0,0.0,4.028046144702137,1.286334094543356,1.2866246182562793,3.1314152068184264,22808.342580358243,2325.8036720346136,19387.087200455768,1976.932714072162,0.85,0.8499998249391105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.485774516586,4632.441516551485,5.6840946677487265,4.912739535726414,-2.700625859778591,7.613365395505005,3.3552061838121214,3.5,0.9586303382320347,0.6,0.00022584225200930307,1.0001126441787787,0.00022581681505961626,199.1853628705152,0.0,5.0810923647872335e-06,14.39981576180702,0.0015108353238465972,7.54703884494544e-05,0.00015037186355984868,0.0006057048052839151,0.09275932000965295,0.09275932000965295,0.09275932000965295,0.09275932000458657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.17558370664,595.6360352686664,0.0,0.09275932000965295,0.09275932000776065,0.09275932000776065,0.3750000122014941,0.3750000122014941,0.5,10.000000365956195,0.0,0.0,0.0,0.0,0.0,0.0,26754.067511709854,20235.163995038194,0.7563397224060067,1.0343952124621028,0.6447941954796068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533978799771392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.85922051899,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16580.013401819033,1481.1424480825408,0.3750000122014941,6.17534620354742,3.3552061838121214,-3.0,-33.0,,,,
361.0,-30.31934623835646,4.913385054215724,35.04165307968366,23.851747903414093,4.656925132747896,-26.821796261923325,-40.388058324437566,1.1593029930587306,-5.402850528452291,-5.40285052844099,40.08323195703243,42486.95929253767,25672.537781299543,25672.537781299543,68159.4970738372,77712.91971749761,77712.91971749761,25672.537781299543,103385.45749879716,103385.45749879716,103385.45749879716,130138.54273155323,125616.4013649985,4522.141366554726,0.0,91873.53124697556,56647.570829039694,39139.95601992874,26753.085232756064,65893.04125268481,20234.710441424715,1481.0977606349293,0.0,0.8845485025091996,2.842143618909386,0.0014947054983599872,1.0,1.0,-5.048525378778265,349121.3803383267,1558125.0810512207,4.462989575548974,1558125.0810512207,4.462989575548974,0.7563505392136847,0.09275894029497479,4.028046144702076,101325.0,128533.29222549322,1.2685249664494767,1.0,0.0,4.028046144700766,1.2863326825334631,1.2866231732053952,3.131418644179002,22808.46046607809,2325.8156930325945,19387.194727765498,1976.9436788062692,0.85,0.8500001460685664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.525539207981,4632.441516551485,5.684134310419836,4.913385054215724,-2.6999887521979873,7.613373806413712,3.3552554179352416,3.5,0.9586444051243548,0.6,0.00022581681505961626,1.0001130351590404,0.0002257912927049354,199.1862595018136,0.0,5.066668053687256e-06,14.358937264149683,0.0015159019919002844,7.546220215520842e-05,0.00015035461290440784,0.000605635318847773,0.0927589402929103,0.0927589402929103,0.0927589402929103,0.09275894029490543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.9786218202,595.6360973155054,0.0,0.0927589402929103,0.09275894029497479,0.09275894029497479,0.37500001222099183,0.37500001222099183,0.5,10.000000366198064,0.0,0.0,0.0,0.0,0.0,0.0,26753.085232756064,20234.710441424715,0.7563505392136847,1.0343959813975054,0.6447867405240845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534043628787543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.81834202134,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16580.081205005128,1481.0977606349293,0.37500001222099183,6.17534620354742,3.3552554179352416,-3.0,-33.0,,,,
362.0,-30.32041730840483,4.914030510253667,35.041647501599776,23.852438991330587,4.657683560566238,-26.82268373547967,-40.388954734057165,1.1598786341219491,-5.402085343127453,-5.40208534314301,40.08314521674284,42486.04928111479,25672.545275443925,25672.545275443925,68158.59455655872,77712.64344985581,77712.64344985581,25672.545275443925,103385.18872529973,103385.18872529973,103385.18872529973,130136.99136597078,125614.87689925238,4522.114466718396,0.0,91873.99434818825,56647.40017942347,39140.66018751642,26751.802640671056,65892.46282818748,20234.109800057235,1481.0401916281692,0.0,0.8845527817390783,2.842223975271192,0.0014947054983599872,1.0,1.0,-5.046912936459194,349131.82825035613,1558121.334535261,4.4628452878205085,1558121.334535261,4.4628452878205085,0.7563643494175266,0.09275840606094654,4.028046144702076,101325.0,128533.37540557665,1.2685257873730733,1.0,0.0,4.028046144704042,1.2863300359231036,1.2866204931654748,3.1314250870395375,22808.57543527061,2325.827416627555,19387.284715324517,1976.9528549835588,0.85,0.8499998068859884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.565354694383,4632.441516551485,5.684085861563068,4.914030510253667,-2.6992336602334275,7.613264170487095,3.3553047152390607,3.5,0.9586584900683031,0.6,0.0002257912927049354,1.0001117765834857,0.00022576605734637818,199.1871461494391,0.0,5.0837023625562195e-06,14.407212495484327,0.0015209856942628407,7.545452204147029e-05,0.0001503367706634651,0.0006055634494779308,0.09275840606150083,0.09275840606150083,0.09275840606150083,0.09275840606016543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.559199486,595.6362294416833,0.0,0.09275840606150083,0.09275840606094654,0.09275840606094654,0.37500001224104507,0.37500001224104507,0.5,10.00000036615639,0.0,0.0,0.0,0.0,0.0,0.0,26751.802640671056,20234.109800057235,0.7563643494175266,1.0343913648254446,0.6447785901081863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453410868278703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.86661725267,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16580.148897352326,1481.0401916281692,0.37500001224104507,6.17534620354742,3.3553047152390607,-3.0,-33.0,,,,
363.0,-30.321485043813134,4.914672815639032,35.0416405584616,23.853047692123823,4.658348232503815,-26.823578602915838,-40.389863472059346,1.1603706673465166,-5.401469591867169,-5.401469591863271,40.083094675146796,42485.20473577455,25672.923353748487,25672.923353748487,68158.12808952303,77712.41312803369,77712.41312803369,25672.923353748487,103385.33648178217,103385.33648178217,103385.33648178217,130136.12961719731,125614.03516319035,4522.094454006965,0.0,91874.46231691074,56647.25392383864,39141.342658969,26750.793135415133,65892.13579438413,20233.641387112766,1480.9944584210286,0.0,0.8845561545125029,2.8422886400346856,0.0014947054983599872,1.0,1.0,-5.044213743732541,349140.2359539336,1558119.1515288227,4.462731564787063,1558119.1515288227,4.462731564787063,0.7563753823928918,0.09275800577761371,4.028046144702076,101325.0,128533.47723715135,1.268526792372577,1.0,0.0,4.028046144700776,1.286327780793882,1.2866182050644055,3.1314305769063697,22808.691612867806,2325.8392634454995,19387.391350408736,1976.963728735984,0.85,0.8500001525502278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.606023656303,4632.441516551485,5.684118388737752,4.914672815639032,-2.698589219906553,7.613262035545585,3.3553550695675334,3.5,0.9586728770192953,0.6,0.00022576605734637818,1.0001114295394362,0.00022574090314150921,199.18803004355792,0.0,5.026559053072275e-06,14.245268356406827,0.001526012253315913,7.544673704030235e-05,0.00015031932030607582,0.0006054931586331252,0.09275800577958843,0.09275800577958843,0.09275800577958843,0.09275800576964656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.31481207086,595.6363064284462,0.0,0.09275800577958843,0.09275800577761371,0.09275800577761371,0.3750000122604082,0.3750000122604082,0.5,10.000000366045581,0.0,0.0,0.0,0.0,0.0,0.0,26750.793135415133,20233.641387112766,0.7563753823928918,1.0343894194325391,0.6447689731647078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453417301247081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.70467311359,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16580.21679537441,1480.9944584210286,0.3750000122604082,6.17534620354742,3.3553550695675334,-3.0,-33.0,,,,
364.0,-30.32254886743392,4.915312953170035,35.04163196400682,23.853626113291853,4.658978943973533,-26.824472904336044,-40.390775877144165,1.1608321245989741,-5.400808306770898,-5.400808306783587,40.083033144044194,42484.39230362463,25673.18349627433,25673.18349627433,68157.57579989896,77712.1979299888,77712.1979299888,25673.18349627433,103385.38142626313,103385.38142626313,103385.38142626313,130135.08211283178,125613.00976711213,4522.072345719643,0.0,91874.93170887025,56647.126082337774,39142.006251702755,26749.70068656864,65891.7069382714,20233.132725018193,1480.9451226835324,0.0,0.8845598032094822,2.8423580879495636,0.0014947054983599872,1.0,1.0,-5.041746345344279,349149.26557096874,1558116.4938623146,4.462608538827383,1558116.4938623146,4.462608538827383,0.7563872568928407,0.09275756473119555,4.028046144702076,101325.0,128533.57856764118,1.2685277924267573,1.0,0.0,4.028046144701932,1.2863256688848483,1.2866160603203658,3.1314357181366845,22808.80814379686,2325.8511462932665,19387.488281860315,1976.9736129932562,0.85,0.8500000596099969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.646793583107,4632.441516551485,5.684124676906052,4.915312953170035,-2.697911690038538,7.613224643208572,3.355405549209208,3.5,0.9586872997740594,0.6,0.00022574090314150921,1.0001110222507905,0.00022571584366050694,199.18891070632463,0.0,5.010416515161685e-06,14.199520403968217,0.0015310226698310747,7.543892137104422e-05,0.00015030198177046498,0.0006054233182116031,0.0927575647319709,0.0927575647319709,0.0927575647319709,0.09275756473005181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.0172860581,595.6364001548834,0.0,0.0927575647319709,0.09275756473119555,0.09275756473119555,0.3750000122789416,0.3750000122789416,0.5,10.000000365968317,0.0,0.0,0.0,0.0,0.0,0.0,26749.70068656864,20233.132725018193,0.7563872568928407,1.0343877699776434,0.6447608398341359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534237142414344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.65892516116,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16580.28472449812,1480.9451226835324,0.3750000122789416,6.17534620354742,3.355405549209208,-3.0,-33.0,,,,
365.0,-30.322578971886244,4.915625528420219,35.041628416365036,23.853969806246482,4.65899097119998,-26.82445206374497,-40.39084363086147,1.1610563239068468,-5.400805241208275,-5.40080524122613,40.083030837845634,42484.54129849015,25674.269116347336,25674.269116347336,68158.81041483748,77713.53704023254,77713.53704023254,25674.269116347336,103387.80615657987,103387.80615657987,103387.80615657987,130136.19523216916,125614.13082551247,4522.064406656688,0.0,91875.4111542055,56647.20192476057,39142.454699383256,26748.389075589297,65890.84377497256,20232.44208891321,1480.8945686854265,0.0,0.8845598275384186,2.8423584098969426,0.0014947054983599872,1.0,1.0,-5.031708706347956,349149.3074305835,1558116.394252826,4.462607718511957,1558116.394252826,4.462607718511957,0.7563985267201541,0.09275756439417814,4.028046144702076,101325.0,128533.70862699521,1.2685290760127828,1.0,0.0,4.02804614470147,1.286324669357928,1.2866150283314928,3.131438151390414,22808.927170570147,2325.863283646316,19387.590041069543,1976.983989544803,0.85,0.8500000853211948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.687899680078,4632.441516551485,5.684313303597062,4.915625528420219,-2.6978055650665946,7.613431093486813,3.3554564453904585,3.5,0.958701841540131,0.6,0.00022571584366050694,1.0000031415910675,0.0002257151345558564,199.1889356277275,0.0,4.991570723709496e-06,14.146111430992713,0.0015360142405547843,7.543834102201943e-05,0.0001502775026384875,0.0006053247151384157,0.09275755742655603,0.09275755742655603,0.09275755742655603,0.09275441138649426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.09130187,595.6363759745244,0.0,0.09275755742655603,0.09275756439417814,0.09275756439417814,0.3750000122969447,0.3750000122969447,0.5,9.999982699126019,0.0,0.0,0.0,0.0,0.0,0.0,26748.389075589297,20232.44208891321,0.7563985267201541,1.0344200576275877,0.6447715473728253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534301037947708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.60551618818,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16580.35269639679,1480.8945686854265,0.3750000122969447,6.17534620354742,3.3554564453904585,-3.0,-33.0,,,,
366.0,-30.32370666511965,4.916279407918322,35.04161170189493,23.855296102724992,4.660671474513224,-26.825347695855093,-40.39170452216638,1.16223740028814,-5.399169159235271,-5.39916915923393,40.08277457634294,42483.241610787285,25671.534460186653,25671.534460186653,68154.77607097394,77712.10289956373,77712.10289956373,25671.534460186653,103383.63735975038,103383.63735975038,103383.63735975038,130130.49908768063,125608.49940296955,4521.999684711074,0.0,91875.99899423092,56647.1376941432,39143.17922231968,26746.86172793024,65890.04095024992,20231.78543730735,1480.8192699903066,0.0,0.8845692359784354,2.842530236392203,0.0014947054983599872,1.0,1.0,-5.042609585695288,349171.64834855136,1558105.325785459,4.462290489948719,1558105.325785459,4.462290489948719,0.756417169352636,0.09275628862588614,4.028046144702076,101325.0,128533.77176368509,1.268529699123465,1.0,0.0,4.028046144701059,1.2863191324356824,1.2866094892472286,3.1314516305723092,22809.07310733559,2325.8781650548954,19387.710423051136,1976.9962650906411,0.85,0.8499999246710243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.650060227111,4632.441516551485,5.683755464308833,4.916279407918322,-2.696447047330954,7.612726455249275,3.3554095938462143,3.5,0.9586884553846327,0.6,0.0002257151345558564,1.0001176892598453,0.0002256885734346933,199.18986917127182,0.0,1.4124580058985705e-07,0.40029059887165486,0.0015361554863553741,7.543096735906781e-05,0.00015028416719678857,0.0006053515602867864,0.09275628863308572,0.09275628863308572,0.09275628863308572,0.09275628861031088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.85218278103,595.6367663208076,0.0,0.09275628863308572,0.09275628862588614,0.09275628862588614,0.37499994147920773,0.37499994147920773,0.5,9.999982698537224,0.0,0.0,0.0,0.0,0.0,0.0,26746.86172793024,20231.78543730735,0.756417169352636,1.0343714328912619,0.6447596783687557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453430284609364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85969535606,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16580.441341675345,1480.8192699903066,0.37499994147920773,6.17534620354742,3.3554095938462143,-3.0,-33.0,,,,
367.0,-30.324758134909032,4.916920023348789,35.041598659780504,23.855358408205234,4.6607209331770685,-26.826286880976703,-40.39268457619471,1.1621796607088895,-5.399027135666074,-5.3990271357227675,40.08284710434502,42482.762898157,25673.126148343603,25673.126148343603,68155.88904650061,77712.15112374321,77712.15112374321,25673.126148343603,103385.27727208682,103385.27727208682,103385.27727208682,130131.99860292203,125609.99707583553,4522.001527086495,0.0,91876.48052917077,56647.092303470745,39143.76469522226,26746.721330835207,65890.48602605746,20231.739574680112,1480.8110837838394,0.0,0.884569704973754,2.8425451525428596,0.0014947054983599872,1.0,1.0,-5.035735566886899,349173.5877523018,1558108.4584144764,4.462274676742656,1558108.4584144764,4.462274676742656,0.7564194251859858,0.09275631175178511,4.028046144702076,101325.0,128533.93478328634,1.268531308001839,1.0,0.0,4.028046144703801,1.2863194581054895,1.2866097808226824,3.131450837752732,22809.192652872694,2325.890355307133,19387.816930081146,1977.007125785171,0.85,0.8500001392043728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.695796801988,4632.441516551485,5.6840503109643254,4.916920023348789,-2.696149950242755,7.613069973591544,3.3554662233755086,3.5,0.9587046352501453,0.6,0.0002256885734346933,1.0001097349096852,0.00022566381023685772,199.19073962138884,0.0,5.290706249520228e-06,14.993861511140327,0.0015414461926048944,7.542257386069488e-05,0.0001502659995739984,0.0006052783802638481,0.09275631175171428,0.09275631175171428,0.09275631175171428,0.09275631175275405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.20288324705,595.636655843451,0.0,0.09275631175171428,0.09275631175178511,0.09275631175178511,0.37499988465788714,0.37499988465788714,0.5,9.999982698532365,0.0,0.0,0.0,0.0,0.0,0.0,26746.721330835207,20231.739574680112,0.7564194251859858,1.0343813372320134,0.644748057881323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534370578375935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.45326626833,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16580.50799758851,1480.8110837838394,0.37499988465788714,6.17534620354742,3.3554662233755086,-3.0,-33.0,,,,
368.0,-30.32581013784198,4.917564426783026,35.04158165437567,23.856150812376313,4.661590402862466,-26.827146755770062,-40.39355395417658,1.1628569738066479,-5.398066349293231,-5.398066349287113,40.08270666899406,42481.823306408915,25672.67158788741,25672.67158788741,68154.49489429632,77711.83554077926,77711.83554077926,25672.67158788741,103384.50712866666,103384.50712866666,103384.50712866666,130129.57799514337,125607.61347307256,4521.964522070805,0.0,91876.94226967408,56646.93003510803,39144.45803840672,26745.070866476697,65889.52890488342,20230.958555979847,1480.7376667822102,0.0,0.8845751928564961,2.842646061603231,0.0014947054983599872,1.0,1.0,-5.0352792900816326,349186.70799886424,1558102.392735448,4.462089641569392,1558102.392735448,4.462089641569392,0.7564369022232844,0.09275558109330363,4.028046144702076,101325.0,128534.01089250589,1.2685320591414349,1.0,0.0,4.028046144702699,1.2863163332173002,1.2866066233742408,3.1314584450834375,22809.30728425643,2325.902044455184,19387.908096662242,1977.0164221892535,0.85,0.8499998643117178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.739181609598,4632.441516551485,5.683895074662829,4.917564426783026,-2.6952488778332624,7.612813304616289,3.355519941376897,3.5,0.958719983250542,0.6,0.00022566381023685772,1.0001097915006256,0.00022563903698838704,199.19161051960674,0.0,4.932599692259064e-06,13.978987527862188,0.0015463787922971534,7.5415128950435e-05,0.00015024868128642272,0.000605208621402346,0.09275558109407626,0.09275558109407626,0.09275558109407626,0.09275558109276508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.5238253011,595.6368697596731,0.0,0.09275558109407626,0.09275558109330363,0.09275558109330363,0.37499983903603534,0.37499983903603534,0.5,9.999982698474028,0.0,0.0,0.0,0.0,0.0,0.0,26745.070866476697,20230.958555979847,0.7564369022232844,1.0343752038762115,0.6447431634810241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534433733017469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.438392285054,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16580.576142921553,1480.7376667822102,0.37499983903603534,6.17534620354742,3.355519941376897,-3.0,-33.0,,,,
369.0,-30.32686127162444,4.918203987771682,35.0415645170271,23.856715124007337,4.662203392628224,-26.828031822496378,-40.39445350700987,1.1633039596993713,-5.397521045871542,-5.397521045871973,40.08266885126715,42481.01251831588,25673.25268135305,25673.25268135305,68154.26519966894,77711.63497310197,77711.63497310197,25673.25268135305,103384.88765445503,103384.88765445503,103384.88765445503,130129.0696494081,125607.12270579484,4521.946943613259,0.0,91877.41314224763,56646.79068015707,39145.136068989515,26744.181994953076,65889.3180639426,20230.547162740993,1480.6972434369288,0.0,0.8845781537925126,2.8427033347563904,0.0014947054983599872,1.0,1.0,-5.031852787647097,349194.1546914559,1558100.7593171722,4.461989808202525,1558100.7593171722,4.461989808202525,0.7564466606815166,0.09275522816774937,4.028046144702076,101325.0,128534.11333651764,1.2685330701852222,1.0,0.0,4.028046144702372,1.2863142884183956,1.2866045462460325,3.131463423029229,22809.42418276172,2325.913964785296,19388.010600675967,1977.0268746897225,0.85,0.850000001987271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.784351335042,4632.441516551485,5.683966885371606,4.918203987771682,-2.6946547427055934,7.612858730477276,3.3555758697851403,3.5,0.9587359627957543,0.6,0.00022563903698838704,1.0001097017337077,0.00022561428670998573,199.19248070503653,0.0,4.934623260676588e-06,13.98472232075745,0.00155131341555783,7.540742635338838e-05,0.00015023161063499867,0.0006051398600306898,0.09275522816883462,0.09275522816883462,0.09275522816883462,0.092755228166126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.340962839,595.6369273648235,0.0,0.09275522816883462,0.09275522816774937,0.09275522816774937,0.37499980237354413,0.37499980237354413,0.5,9.999982698355646,0.0,0.0,0.0,0.0,0.0,0.0,26744.181994953076,20230.547162740993,0.7564466606815166,1.0343750277325425,0.6447329213073655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534496920206563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.44412707794,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16580.644242524966,1480.6972434369288,0.37499980237354413,6.17534620354742,3.3555758697851403,-3.0,-33.0,,,,
370.0,-30.327913282367685,4.918841448812439,35.04154625550236,23.857199039217107,4.662727051674232,-26.82892598312613,-40.395369509328134,1.1636697213869642,-5.396846570197226,-5.396846570189705,40.0826021412459,42480.266143921435,25673.504675130367,25673.504675130367,68153.7708190518,77711.47039273787,77711.47039273787,25673.504675130367,103384.97506786825,103384.97506786825,103384.97506786825,130128.0361847436,125606.11248393898,4521.923700804613,0.0,91877.88718233116,56646.68294268267,39145.78248849832,26743.061116875357,65888.84360537368,20230.023735226292,1480.64669711481,0.0,0.8845818891545306,2.842774176116523,0.0014947054983599872,1.0,1.0,-5.029110000079299,349203.3655396864,1558097.8779884307,4.461863864285567,1558097.8779884307,4.461863864285567,0.7564587930609328,0.09275476489174583,4.028046144702076,101325.0,128534.23042334185,1.2685342257423327,1.0,0.0,4.028046144698809,1.2863126244553849,1.2866028500692943,3.1314674738635335,22809.541867630884,2325.925965302207,19388.113867313703,1977.0374049561985,0.85,0.8500001437919039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.829208370398,4632.441516551485,5.683966227359961,4.918841448812439,-2.693965997620456,7.612807446432895,3.3556314113946892,3.5,0.958751831827054,0.6,0.00022561428670998573,1.0001097942100086,0.00022558951828703918,199.19335162320388,0.0,4.930069352896935e-06,13.971816546109915,0.001556243484910727,7.53995836518967e-05,0.00015021470305808904,0.0006050717555307027,0.09275476488862712,0.09275476488862712,0.09275476488862712,0.0927547648957608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.01839318563,595.6370289804041,0.0,0.09275476488862712,0.09275476489174583,0.09275476489174583,0.3749997728783001,0.3749997728783001,0.5,9.999982698659672,0.0,0.0,0.0,0.0,0.0,0.0,26743.061116875357,20230.023735226292,0.7564587930609328,1.0343749729050247,0.6447262361796388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453456005571601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.4312213033,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16580.712324473596,1480.64669711481,0.3749997728783001,6.17534620354742,3.3556314113946892,-3.0,-33.0,,,,
371.0,-30.32895223410209,4.919477697634746,35.04152647205548,23.857812873926036,4.663393181203103,-26.829795105279608,-40.39625533679498,1.1641668971350245,-5.396129429321206,-5.396129429308243,40.082521706890084,42479.45129537427,25673.65014135766,25673.65014135766,68153.10143673193,77711.25517516243,77711.25517516243,25673.65014135766,103384.90531652009,103384.90531652009,103384.90531652009,130126.76454557292,125604.86627314783,4521.898272425092,0.0,91878.35534811992,56646.5514755016,39146.448747353694,26741.85922905283,65888.30797640652,20229.460251824912,1480.592693932578,0.0,0.8845858955551384,2.842849500206729,0.0014947054983599872,1.0,1.0,-5.026824019236187,349213.1592463101,1558094.4038872733,4.4617287826439105,1558094.4038872733,4.4617287826439105,0.7564717201804454,0.09275425955790584,4.028046144702076,101325.0,128534.32796785739,1.2685351884318519,1.0,0.0,4.028046144699309,1.286310344308968,1.2866005375468796,3.131473024782385,22809.658094151615,2325.9378171089634,19388.20636386172,1977.046836979164,0.85,0.8499998677679804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.87441436518,4632.441516551485,5.683941545885538,4.919477697634746,-2.6932458979516243,7.61272359558637,3.3556873854549374,3.5,0.9587678244156964,0.6,0.00022558951828703918,1.000108432148838,0.00022556505978290413,199.19421173695312,0.0,4.933705181145414e-06,13.982120483366105,0.0015611771900918723,7.539200002118284e-05,0.00015019751826585634,0.0006050025343946022,0.09275425955097057,0.09275425955097057,0.09275425955097057,0.09275425957886656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.62946031475,595.6371515016447,0.0,0.09275425955097057,0.09275425955790584,0.09275425955790584,0.3749997491185463,0.3749997491185463,0.5,9.999982699154957,0.0,0.0,0.0,0.0,0.0,0.0,26741.85922905283,20229.460251824912,0.7564717201804454,1.0343732223498043,0.6447191102643801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534623244424598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.44152524055,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16580.78035381599,1480.592693932578,0.3749997491185463,6.17534620354742,3.3556873854549374,-3.0,-33.0,,,,
372.0,-30.32998901134978,4.920111194445685,35.04150575693773,23.858507768623554,4.66415188051243,-26.83065171472883,-40.397124155983306,1.1647455779497293,-5.395487549962809,-5.395487549986633,40.08245525889998,42478.57506252926,25673.98038267756,25673.98038267756,68152.55544520682,77710.99333945167,77710.99333945167,25673.98038267756,103384.97372212923,103384.97372212923,103384.97372212923,130125.76401027429,125603.88800315157,4521.876007122708,0.0,91878.82170085389,56646.4034217202,39147.131421259655,26740.79028814506,65887.92170940472,20228.960306290075,1480.5445375984445,0.0,0.8845894610559131,2.842916920624471,0.0014947054983599872,1.0,1.0,-5.024269233992072,349221.9253193267,1558091.5338836682,4.461608567271249,1558091.5338836682,4.461608567271249,0.7564832635203806,0.0927538162835088,4.028046144702076,101325.0,128534.41994476355,1.2685360961733387,1.0,0.0,4.028046144702657,1.2863076813390872,1.28659784251343,3.1314795076934874,22809.7738705646,2325.9496230175037,19388.311307017197,1977.0575382028724,0.85,0.8500001541899234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.920182764042,4632.441516551485,5.683957064516218,4.920111194445685,-2.692581760877888,7.612692955323572,3.355744056264354,3.5,0.9587840160755298,0.6,0.00022556505978290413,1.000108206113436,0.000225540654905215,199.19507005707482,0.0,4.871992451445925e-06,13.80722660739775,0.0015660491825433183,7.538456268460833e-05,0.0001501804970982958,0.0006049339723462317,0.09275381628623888,0.09275381628623888,0.09275381628623888,0.092753816273225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.3081599099,595.6372527173253,0.0,0.09275381628623888,0.0927538162835088,0.0927538162835088,0.37499972994795444,0.37499972994795444,0.5,9.999982699014822,0.0,0.0,0.0,0.0,0.0,0.0,26740.79028814506,20228.960306290075,0.7564832635203806,1.034370999677151,0.6447095910822445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534685649263426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.26663136458,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16580.848609706827,1480.5445375984445,0.37499972994795444,6.17534620354742,3.355744056264354,-3.0,-33.0,,,,
373.0,-30.331021391223434,4.920741027781718,35.04148471740074,23.859025455918186,4.664709985683406,-26.83152530613405,-40.39801808595655,1.1651451949404892,-5.394892707573945,-5.394892707584275,40.08240446836187,42477.822103969935,25674.4199996797,25674.4199996797,68152.24210364964,77710.82607322249,77710.82607322249,25674.4199996797,103385.24607290218,103385.24607290218,103385.24607290218,130125.05871058,125603.20239409337,4521.856316486623,0.0,91879.29545597052,56646.29148767739,39147.78218699237,26739.812637677816,65887.59482467019,20228.505494061435,1480.5002526553758,0.0,0.8845927256187905,2.84297940159602,0.0014947054983599872,1.0,1.0,-5.021098259904761,349230.0491680472,1558089.3401580767,4.461498498968897,1558089.3401580767,4.461498498968897,0.7564939129587765,0.09275342265352127,4.028046144702076,101325.0,128534.53151965459,1.2685371973318982,1.0,0.0,4.028046144701843,1.2863058579268074,1.286595987296059,3.131483946745174,22809.89148468808,2325.9616163203623,19388.407516852574,1977.0673488757704,0.85,0.8499999892532459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.966136785521,4632.441516551485,5.683996563664918,4.920741027781718,-2.69195319691154,7.612694224693257,3.3558009572983787,3.5,0.9588002735138225,0.6,0.000225540654905215,1.000107748059108,0.00022551635595556365,199.19592474323804,0.0,4.8613313210198874e-06,13.77701296377036,0.0015709105138643382,7.537691110072826e-05,0.00015016374380448673,0.000604866489305693,0.09275342265289523,0.09275342265289523,0.09275342265289523,0.09275342265500668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.0625682876,595.6373300833129,0.0,0.09275342265289523,0.09275342265352127,0.09275342265352127,0.3749997144461491,0.3749997144461491,0.5,9.99998269906693,0.0,0.0,0.0,0.0,0.0,0.0,26739.812637677816,20228.505494061435,0.7564939129587765,1.0343713757499537,0.6447013617207503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534747924002145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.23641772096,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16580.916874528164,1480.5002526553758,0.3749997144461491,6.17534620354742,3.3558009572983787,-3.0,-33.0,,,,
374.0,-30.332050737813685,4.921369297308805,35.04146250310982,23.859585960768186,4.665316213587435,-26.832391076477027,-40.398899477999635,1.1655880550237123,-5.394198318745055,-5.3941983187443,40.08232849467542,42477.030324001404,25674.607656747805,25674.607656747805,68151.6379807492,77710.63757870924,77710.63757870924,25674.607656747805,103385.24523545704,103385.24523545704,103385.24523545704,130123.89790058037,125602.06591968381,4521.831980896558,0.0,91879.76774141757,56646.16048676707,39148.452505167224,26738.652665123336,65887.10517029057,20227.961942538102,1480.4480679701446,0.0,0.8845965975996757,2.843052340084615,0.0014947054983599872,1.0,1.0,-5.018631151122861,349239.5327246227,1558086.0587325974,4.461367951609181,1558086.0587325974,4.461367951609181,0.7565064027673511,0.0927529388375844,4.028046144702076,101325.0,128534.63179229868,1.2685381869459529,1.0,0.0,4.028046144702529,1.2863038315279545,1.2865939291826878,3.1314888799773715,22810.00873395238,2325.973572417939,19388.50969153696,1977.0777677939932,0.85,0.8500000994158952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.01205066405,4632.441516551485,5.683980332302492,4.921369297308805,-2.691251601493935,7.6126208988027395,3.3558578090121576,3.5,0.9588165168606164,0.6,0.00022551635595556365,1.0001074323710157,0.00022549213080130627,199.19677692467536,0.0,4.840251746091045e-06,13.717273448422022,0.0015757507656104293,7.536936753818972e-05,0.00015014698841737392,0.0006047989978332302,0.09275293883781238,0.09275293883781238,0.09275293883781238,0.09275293883746089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.69520708243,595.637445808985,0.0,0.09275293883781238,0.0927529388375844,0.0927529388375844,0.3749997018801425,0.3749997018801425,0.5,9.999982699041128,0.0,0.0,0.0,0.0,0.0,0.0,26738.652665123336,20227.961942538102,0.7565064027673511,1.0343698938450212,0.6446941357374265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534809935116662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.17667820561,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16580.985192884316,1480.4480679701446,0.3749997018801425,6.17534620354742,3.3558578090121576,-3.0,-33.0,,,,
375.0,-30.33307631571576,4.921995466285689,35.041439358951614,23.86017678016799,4.6659558905857415,-26.833250161023287,-40.39977612029759,1.1660614961687652,-5.39353047213217,-5.393530472186115,40.08225723708992,42476.23498582072,25674.85972277209,25674.85972277209,68151.0947085928,77710.43633009965,77710.43633009965,25674.85972277209,103385.29605287174,103385.29605287174,103385.29605287174,130122.83555501269,125601.02680364929,4521.80875136339,0.0,91880.23888626651,56646.037541980055,39149.112604762726,26737.539502140957,65886.65210690368,20227.440678300485,1480.3979429115475,0.0,0.8846003148264852,2.8431224919773883,0.0014947054983599872,1.0,1.0,-5.016056823831036,349248.6539738636,1558082.9810088223,4.461242622642787,1558082.9810088223,4.461242622642787,0.7565184027752745,0.09275247675562787,4.028046144702076,101325.0,128534.73189791445,1.2685391749115662,1.0,0.0,4.028046144699489,1.2863016615847145,1.2865917275875862,3.131494162683077,22810.125700052573,2325.9854996408126,19388.6035974722,1977.0873435344588,0.85,0.84999985762584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.058431002257,4632.441516551485,5.683977773357093,4.921995466285689,-2.6905698952172217,7.612565361502911,3.355915238699132,3.5,0.9588329253426091,0.6,0.00022549213080130627,1.000107039916147,0.00022546799672584295,199.19762599249185,0.0,4.825572648572912e-06,13.675672886055633,0.0015805763382590022,7.536186531966132e-05,0.00015013026548164497,0.0006047316370764392,0.0927524767562051,0.0927524767562051,0.0927524767562051,0.09275247675310581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.35065005056,595.6375543508946,0.0,0.0927524767562051,0.09275247675562787,0.09275247675562787,0.37499969166246294,0.37499969166246294,0.5,9.999982699014785,0.0,0.0,0.0,0.0,0.0,0.0,26737.539502140957,20227.440678300485,0.7565184027752745,1.034368761035467,0.6446864976065465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534871764537218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.135077643245,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16581.053537594584,1480.3979429115475,0.37499969166246294,6.17534620354742,3.355915238699132,-3.0,-33.0,,,,
376.0,-30.334097339203616,4.922619186957555,35.04141553716693,23.860709485039138,4.666529476715721,-26.83411193423365,-40.400656883697934,1.1664761434160364,-5.392880812753617,-5.3928808127238055,40.08219139757682,42475.476492623304,25675.15351940218,25675.15351940218,68150.63001202549,77710.26728207547,77710.26728207547,25675.15351940218,103385.42080147765,103385.42080147765,103385.42080147765,130121.88183335753,125600.0953645519,4521.786468805635,0.0,91880.71269124407,56645.92190857809,39149.767536295534,26736.461031879884,65886.22856817541,20226.936398482023,1480.3492979671653,0.0,0.884603917969403,2.8431907347598964,0.0014947054983599872,1.0,1.0,-5.013261720469757,349257.5270067586,1558080.1373024299,4.461121140768654,1558080.1373024299,4.461121140768654,0.7565300573761027,0.09275203299894978,4.028046144702076,101325.0,128534.8415241422,1.2685402568383144,1.0,0.0,4.0280461447009985,1.2862997671515852,1.2865898016819832,3.1314987746766705,22810.24332655449,2325.9974942059207,19388.702682708972,1977.0974474166992,0.85,0.8499998182894288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.105144922572,4632.441516551485,5.683984033062015,4.922619186957555,-2.6899020741603854,7.612521261117941,3.355973081836007,3.5,0.9588494519531449,0.6,0.00022546799672584295,1.0001065654396162,0.00022544397218983772,199.19847129611324,0.0,4.807450537817453e-06,13.624314824174661,0.0015853837887968196,7.53543285284992e-05,0.00015011366819734376,0.0006046647824493971,0.09275203299502835,0.09275203299502835,0.09275203299502835,0.09275203300213686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.032289542,595.6376546404098,0.0,0.09275203299502835,0.09275203299894978,0.09275203299894978,0.37499968332344263,0.37499968332344263,0.5,9.999982699388458,0.0,0.0,0.0,0.0,0.0,0.0,26736.461031879884,20226.936398482023,0.7565300573761027,1.0343683572889135,0.6446791297011641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534933368085536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.083719581366,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16581.121923492687,1480.3492979671653,0.37499968332344263,6.17534620354742,3.355973081836007,-3.0,-33.0,,,,
377.0,-30.33511852134324,4.923241112980218,35.041390703102415,23.86134857023137,4.667223197258717,-26.83496147680083,-40.40152067374436,1.1669982179007525,-5.392200676263826,-5.392200676156962,40.082114547184766,42474.64703826035,25675.368877276884,25675.368877276884,68150.01591553724,77710.04268661467,77710.04268661467,25675.368877276884,103385.41156389155,103385.41156389155,103385.41156389155,130120.73465629063,125598.97216590248,4521.762490388158,0.0,91881.182398339,56645.78674627452,39150.43961340498,26735.323092399078,65885.76270580405,20226.402426717614,1480.2981368516348,0.0,0.8846077190982888,2.843262180364463,0.0014947054983599872,1.0,1.0,-5.0108732463751835,349266.81648496765,1558076.8180265757,4.4609929844097715,1558076.8180265757,4.4609929844097715,0.7565422851563754,0.09275155668639334,4.028046144702076,101325.0,128534.93517133119,1.268541181064211,1.0,0.0,4.028046144699487,1.2862973687614316,1.2865873718467349,3.1315046135721,22810.35993571885,2326.009385031469,19388.80163228033,1977.1075374649174,0.85,0.8499998109157109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.152104869919,4632.441516551485,5.683972618410701,4.923241112980218,-2.689212101150954,7.612453214131172,3.3560312300158293,3.5,0.9588660657188084,0.6,0.00022544397218983772,1.0001065828919717,0.0002254199462800551,199.19931673743795,0.0,4.785650845839186e-06,13.562534497108253,0.0015901694396426589,7.534693765714027e-05,0.00015009703453269747,0.0006045977812806464,0.09275155668757176,0.09275155668757176,0.09275155668757176,0.09275155668161564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.66068940563,595.6377717013598,0.0,0.09275155668757176,0.09275155668639334,0.09275155668639334,0.3749996764889534,0.3749996764889534,0.5,9.99998269933802,0.0,0.0,0.0,0.0,0.0,0.0,26735.323092399078,20226.402426717614,0.7565422851563754,1.0343663504336078,0.6446710987914032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453499469855921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.02193925429,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16581.190366444956,1480.2981368516348,0.3749996764889534,6.17534620354742,3.3560312300158293,-3.0,-33.0,,,,
