time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
378.0,-30.336132019259924,4.923859980266656,35.04136543701033,23.8619735458866,4.6678995330803374,-26.835805998817378,-40.40237995851783,1.1675060967454691,-5.3915833036861045,-5.39158330368231,40.08205241399212,42473.83206618061,25675.7359256328,25675.7359256328,68149.56799181341,77709.83125850974,77709.83125850974,25675.7359256328,103385.56718414255,103385.56718414255,103385.56718414255,130119.86644434236,125598.1250656683,4521.741378674068,0.0,91881.65236126051,56645.653169857425,39151.11021267009,26734.29926019981,65885.4094728699,20225.923679029765,1480.2519352727454,0.0,0.8846111413928293,2.84332703409997,0.0014947054983599872,1.0,1.0,-5.008068783421834,349275.24888555164,1558074.1344106656,4.460877601210172,1558074.1344106656,4.460877601210172,0.7565533505170541,0.09275113619939808,4.028046144702076,101325.0,128535.03366234028,1.2685421530948955,1.0,0.0,4.028046144703573,1.2862950369476516,1.2865850086012167,3.1315102904078183,22810.47660839454,2326.02128233337,19388.905863598928,1977.1181661014648,0.85,0.8500000327245932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.199466787953,4632.441516551485,5.683994278846858,4.923859980266656,-2.6885690330267353,7.612429013293391,3.3560898763442615,3.5,0.9588828218126462,0.6,0.0002254199462800551,1.0001057817141386,0.00022539610349386736,199.20015582324456,0.0,4.7859448126929514e-06,13.563367599171825,0.0015949553844553518,7.533958599940967e-05,0.00015008036028064543,0.0006045306166239524,0.09275113619828806,0.09275113619828806,0.09275113619828806,0.0927511362013464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.3602518539,595.6378663447614,0.0,0.09275113619828806,0.09275113619939808,0.09275113619939808,0.374999670856392,0.374999670856392,0.5,9.99998269941516,0.0,0.0,0.0,0.0,0.0,0.0,26734.29926019981,20225.923679029765,0.7565533505170541,1.0343650974784613,0.6446621855430732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535056039057808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.02277235636,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16581.258772184785,1480.2519352727454,0.374999670856392,6.17534620354742,3.3560898763442615,-3.0,-33.0,,,,
379.0,-30.33714227813497,4.924475998799223,35.041339759250164,23.86252654194834,4.668494881518516,-26.83665564887564,-40.40325125735251,1.167941058286632,-5.390958373974286,-5.390958373975276,40.0819900041594,42473.08093545124,25676.07777609566,25676.07777609566,68149.1587115469,77709.65630470857,77709.65630470857,25676.07777609566,103385.73408080422,103385.73408080422,103385.73408080422,130118.99778569378,125597.27772417468,4521.720061519101,0.0,91882.12613040795,56645.550761810475,39151.750409552755,26733.263704889556,65885.01411444231,20225.43950506291,1480.2051886018503,0.0,0.8846146037152217,2.8433926828869622,0.0014947054983599872,1.0,1.0,-5.005194932674044,349283.7846682437,1558071.4388496948,4.4607608690726375,1558071.4388496948,4.4607608690726375,0.7565645455165149,0.09275071155436843,4.028046144702076,101325.0,128535.14206369399,1.2685432229330766,1.0,0.0,4.0280461447014755,1.2862930466773717,1.2865829872118602,3.13151513576703,22810.594226001296,2326.033275991424,19389.002513923406,1977.1280216917507,0.85,0.8499998869745492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.246920297063,4632.441516551485,5.684010245427794,4.924475998799223,-2.687921085699837,7.61239708449906,3.356148636497304,3.5,0.9588996104278011,0.6,0.00022539610349386736,1.0001054445034512,0.00022537233921946672,199.20099223364505,0.0,4.749486723859009e-06,13.460045375416433,0.0015997048711792108,7.5332132231938e-05,0.00015006397126192937,0.0006044646009002977,0.0927507115531936,0.0927507115531936,0.0927507115531936,0.09275071155837787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.05847679655,595.637961409485,0.0,0.0927507115531936,0.09275071155436843,0.09275071155436843,0.374999666185884,0.374999666185884,0.5,9.999982699467788,0.0,0.0,0.0,0.0,0.0,0.0,26733.263704889556,20225.43950506291,0.7565645455165149,1.03436509238917,0.6446546533582806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535116918469089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.919450132606,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16581.327297825806,1480.2051886018503,0.374999666185884,6.17534620354742,3.356148636497304,-3.0,-33.0,,,,
380.0,-30.338149534958703,4.925090019588739,35.04131337923951,23.863064066413813,4.669072297996993,-26.837504577386845,-40.404118644632376,1.1683603524922364,-5.390293987766142,-5.390293987752845,40.08191838696583,42472.326549359095,25676.3175052566,25676.3175052566,68148.6440546157,77709.49132215728,77709.49132215728,25676.3175052566,103385.80882741389,103385.80882741389,103385.80882741389,130117.9657254897,125596.26876167959,4521.696963810109,0.0,91882.60070416775,56645.43593153474,39152.40530292557,26732.156898075813,65884.56220100138,20224.920742454913,1480.1553347352706,0.0,0.8846183038591882,2.843462477886707,0.0014947054983599872,1.0,1.0,-5.002537045898407,349292.8595584684,1558068.3456160836,4.460636119460316,1558068.3456160836,4.460636119460316,0.7565764640529514,0.0927502522483121,4.028046144702076,101325.0,128535.24885044097,1.2685442768363284,1.0,0.0,4.028046144701887,1.2862911297159272,1.2865810392489507,3.1315198026683553,22810.71204336057,2326.045290018566,19389.105928079713,1977.1385670009345,0.85,0.8500000303025713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.294512433754,4632.441516551485,5.6840034305009555,4.925090019588739,-2.68724447074395,7.612334490332689,3.35620756872174,3.5,0.9589164482062114,0.6,0.00022537233921946672,1.0001051320216527,0.0002253486478605404,199.20182616479028,0.0,4.733867040319953e-06,13.415779192266745,0.0016044387382195308,7.532471260422114e-05,0.00015004762661524558,0.0006043987639092366,0.09275025224839804,0.09275025224839804,0.09275025224839804,0.09275025224902152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.71218113136,595.6380704990015,0.0,0.09275025224839804,0.0927502522483121,0.0927502522483121,0.3749996622849211,0.3749996622849211,0.5,9.999982699444375,0.0,0.0,0.0,0.0,0.0,0.0,26732.156898075813,20224.920742454913,0.7565764640529514,1.0343643757805816,0.6446476250351947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535177603801022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.87518394946,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16581.395854572373,1480.1553347352706,0.3749996622849211,6.17534620354742,3.35620756872174,-3.0,-33.0,,,,
381.0,-30.339152285459168,4.925702207812968,35.04128625686242,23.863610915746563,4.66966044256298,-26.838347578251213,-40.40498515879733,1.1687890554486795,-5.389622417829912,-5.389622417813372,40.08184420786072,42471.587923219566,25676.537413121845,25676.537413121845,68148.12533634141,77709.32073108855,77709.32073108855,25676.537413121845,103385.85814421039,103385.85814421039,103385.85814421039,130116.89443143435,125595.22095873173,4521.6734727026205,0.0,91883.07501278061,56645.342212751035,39153.03644447731,26731.036287223968,65884.07273170128,20224.395033090208,1480.1048919050754,0.0,0.884622050463687,2.843533028925487,0.0014947054983599872,1.0,1.0,-4.999950076481014,349302.03275977686,1558065.1417350052,4.46050980415142,1558065.1417350052,4.46050980415142,0.756588514406245,0.09274978538650125,4.028046144702076,101325.0,128535.36281940406,1.268545401622542,1.0,0.0,4.028046144701691,1.2862891684916782,1.286579047107148,3.131524577343229,22810.829794894642,2326.0572973334056,19389.20887439646,1977.1490646037598,0.85,0.8500001555724209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.342446680362,4632.441516551485,5.683991797431837,4.925702207812968,-2.6865628524098706,7.612265060222839,3.3562669249912425,3.5,0.958933407140355,0.6,0.0002253486478605404,1.0001046625142815,0.00022532506477273065,199.2026563711899,0.0,4.7193619624460805e-06,13.374671801572193,0.001609158100181977,7.531730111979992e-05,0.0001500313467407405,0.0006043331878235001,0.09274978538043427,0.09274978538043427,0.09274978538043427,0.092749785403781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.35349557723,595.6381834915612,0.0,0.09274978538043427,0.09274978538650125,0.09274978538650125,0.37499965899928994,0.37499965899928994,0.5,9.99998269986489,0.0,0.0,0.0,0.0,0.0,0.0,26731.036287223968,20224.395033090208,0.756588514406245,1.034364187136093,0.6446412032871127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535238109284916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.83407655876,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16581.46443778473,1480.1048919050754,0.37499965899928994,6.17534620354742,3.3562669249912425,-3.0,-33.0,,,,
382.0,-30.34016119115195,4.926312421669945,35.0412584531992,23.864193458016985,4.670288332205736,-26.83919369466026,-40.405844478495396,1.169253753110932,-5.38895848958515,-5.388958489584997,40.08177030631853,42470.7931108512,25676.77433719099,25676.77433719099,68147.56744804219,77709.13380536616,77709.13380536616,25676.77433719099,103385.90814255715,103385.90814255715,103385.90814255715,130115.83610970959,125594.18590420512,4521.650205504468,0.0,91883.54817340961,56645.20748728617,39153.711873470485,26729.92796715244,65883.63984062293,20223.874890866005,1480.0550088971734,0.0,0.8846257564112965,2.84360277853378,0.0014947054983599872,1.0,1.0,-4.997384864939363,349311.10176654556,1558061.9498463504,4.460384860277493,1558061.9498463504,4.460384860277493,0.7566004261484911,0.09274932306142276,4.028046144702076,101325.0,128535.46359313294,1.268546396181919,1.0,0.0,4.028046144702575,1.286287038269991,1.2865768860691937,3.131529763465277,22810.947261431025,2326.069275586569,19389.307098285473,1977.1590806529728,0.85,0.8500000844361736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.390760580392,4632.441516551485,5.683983453734262,4.926312421669945,-2.6858871883637954,7.612199610033741,3.356326751804866,3.5,0.958950500515676,0.6,0.00022532506477273065,1.0001053058678797,0.00022530133921966968,199.20349167983892,0.0,4.697813737139626e-06,13.313604131053701,0.0016138559139191166,7.530995183712596e-05,0.0001500151129356047,0.000604267797307309,0.09274932305683023,0.09274932305683023,0.09274932305683023,0.09274932307348091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.9961522658,595.6382960612652,0.0,0.09274932305683023,0.09274932306142276,0.09274932306142276,0.3749996562077039,0.3749996562077039,0.5,9.999982700270321,0.0,0.0,0.0,0.0,0.0,0.0,26729.92796715244,20223.874890866005,0.7566004261484911,1.0343625156851664,0.6446333750471434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535298344554437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.773008888245,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16581.53307769854,1480.0550088971734,0.3749996562077039,6.17534620354742,3.356326751804866,-3.0,-33.0,,,,
383.0,-30.341156963533066,4.926920205610294,35.04123007545276,23.86489331200721,4.671046852995226,-26.84001355604557,-40.406677360273875,1.1698372396237566,-5.388317897438412,-5.388317897459998,40.081698135245595,42469.94527842698,25677.06592714835,25677.06592714835,68147.01120557533,77708.8928435788,77708.8928435788,25677.06592714835,103385.95877072714,103385.95877072714,103385.95877072714,130114.8165411276,125593.1888559558,4521.627685171795,0.0,91884.0152393224,56645.067670735014,39154.38618731932,26728.85777040046,65883.24395771978,20223.37237618087,1480.0068552233738,0.0,0.8846293351834139,2.8436700778270914,0.0014947054983599872,1.0,1.0,-4.994895672740483,349319.85218633054,1558058.8327033287,4.46026420471587,1558058.8327033287,4.46026420471587,0.7566119192184948,0.09274887571121697,4.028046144702076,101325.0,128535.55239650176,1.2685472726030276,1.0,0.0,4.028046144700398,1.286284351349489,1.2865741680238334,3.131536304920527,22811.063214897298,2326.08109954952,19389.40274417627,1977.1688338195277,0.85,0.8499999566663586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.439417114557,4632.441516551485,5.683986780181144,4.926920205610294,-2.685229199430509,7.612149405040803,3.356387003331409,3.5,0.9589677152375454,0.6,0.00022530133921966968,1.0001039358444965,0.00022527792476831248,199.20431612104016,0.0,4.7262130117812715e-06,13.394087675388123,0.0016185821269308978,7.530282929603734e-05,0.00014999850992363233,0.0006042009196089433,0.09274887571379253,0.09274887571379253,0.09274887571379253,0.09274887570353496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.64717909193,595.638405994178,0.0,0.09274887571379253,0.09274887571121697,0.09274887571121697,0.37499965381129746,0.37499965381129746,0.5,9.999982700130033,0.0,0.0,0.0,0.0,0.0,0.0,26728.85777040046,20223.37237618087,0.7566119192184948,1.0343602881683893,0.6446243798450763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45353589500485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.85349243258,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16581.60156087831,1480.0068552233738,0.37499965381129746,6.17534620354742,3.356387003331409,-3.0,-33.0,,,,
384.0,-30.34215219831925,4.92752424894556,35.04120188949836,23.865387739520543,4.671574277294044,-26.840856927082903,-40.407543804589636,1.1702128424976483,-5.387743525033159,-5.387743525025706,40.081646913434014,42469.238939340416,25677.51479976896,25677.51479976896,68146.75373910938,77708.75601999303,77708.75601999303,25677.51479976896,103386.270819762,103386.270819762,103386.270819762,130114.18487217548,125592.57623382304,4521.60863835244,0.0,91884.49247115829,56644.97538810353,39155.018981171954,26727.914052413482,65882.93303358543,20222.93227102701,1479.964095355619,0.0,0.8846324944595723,2.843730421280168,0.0014947054983599872,1.0,1.0,-4.991633760129162,349327.6981978977,1558056.6203841693,4.46015769268177,1558056.6203841693,4.46015769268177,0.756622167796926,0.09274849537356748,4.028046144702076,101325.0,128535.66230111002,1.2685483572771776,1.0,0.0,4.0280461447023574,1.2862826385592228,1.2865724247284829,3.131540474816583,22811.181692148733,2326.0931808669357,19389.500660324396,1977.1788184879033,0.85,0.8499998343793812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.488302641603,4632.441516551485,5.6840246348294965,4.92752424894556,-2.684620935550948,7.612145184496509,3.3564475388561976,3.5,0.9589850111017707,0.6,0.00022527792476831248,1.0001038805773483,0.0002252545251981846,199.20514012318418,0.0,4.664259769959419e-06,13.218512188064992,0.0016232463867008572,7.529542039976832e-05,0.00014998250436854416,0.0006041364484944766,0.09274849537492645,0.09274849537492645,0.09274849537492645,0.09274849536472632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.39950263954,595.6384840167694,0.0,0.09274849537492645,0.09274849537356748,0.09274849537356748,0.37499965172885047,0.37499965172885047,0.5,9.999982700143455,0.0,0.0,0.0,0.0,0.0,0.0,26727.914052413482,20222.93227102701,0.756622167796926,1.0343612617302558,0.6446167009245124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535418767091595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.67791694526,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16581.670273531905,1479.964095355619,0.37499965172885047,6.17534620354742,3.3564475388561976,-3.0,-33.0,,,,
385.0,-30.34314049702161,4.928126951368194,35.04117280590073,23.86602434506642,4.672260716208086,-26.84167754789014,-40.408380423299946,1.1707320718695213,-5.387055100661087,-5.387055100721418,40.081564642313985,42468.439020056976,25677.67570928946,25677.67570928946,68146.11472934643,77708.55073350604,77708.55073350604,25677.67570928946,103386.2264427955,103386.2264427955,103386.2264427955,130112.98531435539,125591.40126896444,4521.584045390954,0.0,91884.96354130657,56644.85182944689,39155.67967984409,26726.758871559898,65882.43855140399,20222.38864555451,1479.9122088336371,0.0,0.8846363575344194,2.8438027483431565,0.0014947054983599872,1.0,1.0,-4.989342553546749,349337.10235840146,1558053.0670187504,4.460027453425975,1558053.0670187504,4.460027453425975,0.7566345303123633,0.09274800754874206,4.028046144702076,101325.0,128535.7648007978,1.2685493688704446,1.0,0.0,4.028046144701537,1.286280252282942,1.286570007814627,3.131546284375382,22811.298639703793,2326.105106198732,19389.602491905014,1977.1892024192782,0.85,0.8499999407379987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.537094591167,4632.441516551485,5.6839988630161455,4.928126951368194,-2.683928908906394,7.612055860274587,3.3565079589383533,3.5,0.9590022739823867,0.6,0.0002252545251981846,1.000103157405032,0.000225231290922681,199.20595838859052,0.0,4.661314646148538e-06,13.210165707184956,0.0016279077013470057,7.528826717947543e-05,0.00014996625801870918,0.0006040710074476582,0.09274800754747174,0.09274800754747174,0.09274800754747174,0.0927480075532948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.00169103977,595.6386093346449,0.0,0.09274800754747174,0.09274800754874206,0.09274800754874206,0.37499964989818607,0.37499964989818607,0.5,9.999982700222517,0.0,0.0,0.0,0.0,0.0,0.0,26726.758871559898,20222.38864555451,0.7566345303123633,1.0343593259101398,0.6446093974940148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535478552311283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.66957046437,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16581.738963762902,1479.9122088336371,0.37499964989818607,6.17534620354742,3.3565079589383533,-3.0,-33.0,,,,
386.0,-30.344125697266026,4.928726671052977,35.04114371161328,23.866475012060278,4.672737995511582,-26.84251652094231,-40.40924613419918,1.1710633367420114,-5.386447308577374,-5.386447308623452,40.081506166698645,42467.773083471795,25678.033637840483,25678.033637840483,68145.80672131228,77708.43971190875,77708.43971190875,25678.033637840483,103386.47334974923,103386.47334974923,103386.47334974923,130112.22896402629,125590.66543011618,4521.56353391011,0.0,91885.44306934862,56644.77644488983,39156.296249398656,26725.75561427706,65882.05186367572,20221.919663477267,1479.866835438245,0.0,0.8846397161261447,2.84386660524512,0.0014947054983599872,1.0,1.0,-4.986212818429351,349345.4052138298,1558050.5414086827,4.459914222873548,1558050.5414086827,4.459914222873548,0.7566453856471919,0.0927475986320882,4.028046144702076,101325.0,128535.88366925705,1.2685505420109258,1.0,0.0,4.028046144703732,1.2862787470301853,1.2865684723354769,3.1315499490310317,22811.417687009813,2326.117245645538,19389.70454034877,1977.1996084645389,0.85,0.8499999783612935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.586372512311,4632.441516551485,5.684016091885027,4.928726671052977,-2.6832969070193426,7.6120235780723196,3.356568981250757,3.5,0.9590197089287876,0.6,0.000225231290922681,1.0001028348076269,0.0002252081316877829,199.20677409454444,0.0,4.628406119159532e-06,13.116902941698115,0.0016325361074661653,7.528086587793955e-05,0.00014995042504474144,0.0006040072314979083,0.0927475986298541,0.0927475986298541,0.0927475986298541,0.09274759863649634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.71893890353,595.6386984066924,0.0,0.0927475986298541,0.0927475986320882,0.0927475986320882,0.374999648269211,0.374999648269211,0.5,9.99998270042988,0.0,0.0,0.0,0.0,0.0,0.0,26725.75561427706,20221.919663477267,0.7566453856471919,1.0343607218293802,0.6446030729484086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453553792133564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.57630769889,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16581.80775977229,1479.866835438245,0.374999648269211,6.17534620354742,3.356568981250757,-3.0,-33.0,,,,
387.0,-30.345107894325956,4.929325524709685,35.04111348758458,23.867213318031304,4.673537760200935,-26.8433205507324,-40.410061344131805,1.1716851383735156,-5.385738087532673,-5.38573808752241,40.08141538229821,42466.91071923423,25678.137561183845,25678.137561183845,68145.04828041806,77708.18747548906,77708.18747548906,25678.137561183845,103386.3250366729,103386.3250366729,103386.3250366729,130110.88393329404,125589.3462431295,4521.5376901645295,0.0,91885.91073281677,56644.63397418909,39156.97417625298,26724.558896621136,65881.53307287412,20221.354975046535,1479.8132017204985,0.0,0.8846437177906802,2.8439411200834424,0.0014947054983599872,1.0,1.0,-4.984244650386245,349355.09385406773,1558046.6203596075,4.459779312708213,1558046.6203596075,4.459779312708213,0.7566581380545511,0.09274708687384846,4.028046144702076,101325.0,128535.96863097548,1.2685513805178927,1.0,0.0,4.028046144701652,1.2862758793172187,1.286565574185862,3.1315569307264353,22811.533788824774,2326.129084735845,19389.802134345915,1977.2095602826569,0.85,0.8499999304669665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.6357346328095,4632.441516551485,5.683976989187452,4.929325524709685,-2.6825902386724905,7.611915763382175,3.3566301082746137,3.5,0.9590371737927468,0.6,0.0002252081316877829,1.0001025221477258,0.00022518504523330986,199.20758731987365,0.0,4.613476474546422e-06,13.07459232886456,0.0016371495839407116,7.527389694397705e-05,0.00014993423474380583,0.0006039420162186431,0.09274708687543626,0.09274708687543626,0.09274708687543626,0.09274708687264567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.2799637273,595.6388366917799,0.0,0.09274708687543626,0.09274708687384846,0.09274708687384846,0.37499964680210257,0.37499964680210257,0.5,9.999982700268829,0.0,0.0,0.0,0.0,0.0,0.0,26724.558896621136,20221.354975046535,0.7566581380545511,1.0343573548150462,0.6445950593204917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535597104691247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.53399708605,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16581.876584910824,1479.8132017204985,0.37499964680210257,6.17534620354742,3.3566301082746137,-3.0,-33.0,,,,
388.0,-30.346086623456717,4.929920188450929,35.04108381621189,23.867649037297838,4.673997333047388,-26.84415559178636,-40.41091884775085,1.1720012604531178,-5.385191447928889,-5.385191447915281,40.08137087972859,42466.23878875777,25678.640351049915,25678.640351049915,68144.87913980769,77708.08772648468,77708.08772648468,25678.640351049915,103386.72807753459,103386.72807753459,103386.72807753459,130110.39434506098,125588.87441544376,4521.519929617215,0.0,91886.39115788313,56644.54222063103,39157.60993028011,26723.666267526398,65881.27619780651,20220.939460964208,1479.772645143673,0.0,0.8846467086343384,2.8439985542337527,0.0014947054983599872,1.0,1.0,-4.9807251119475495,349362.5616197339,1558044.6982614852,4.459678481397642,1558044.6982614852,4.459678481397642,0.7566678635534354,0.09274673156185227,4.028046144702076,101325.0,128536.08499401048,1.268552528931759,1.0,0.0,4.028046144700761,1.2862744447727443,1.2865641096212372,3.1315604232607925,22811.653058825443,2326.1412468911853,19389.90592867566,1977.2201443587423,0.85,0.8500000363267858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.685692573854,4632.441516551485,5.684025427722942,4.929920188450929,-2.682004326087116,7.611924514538044,3.356691973579476,3.5,0.9590548495941359,0.6,0.00022518504523330986,1.0001021609670417,0.0002251620424613109,199.2083976797276,0.0,4.598996895344231e-06,13.03355720140555,0.0016417485808360559,7.526656710036261e-05,0.00014991847813294727,0.0006038785478630208,0.092746731562748,0.092746731562748,0.092746731562748,0.09274673155697942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.0647775296,595.6389044792977,0.0,0.092746731562748,0.09274673156185227,0.09274673156185227,0.3749996454630123,0.3749996454630123,0.5,9.999982700256485,0.0,0.0,0.0,0.0,0.0,0.0,26723.666267526398,20220.939460964208,0.7566678635534354,1.0343588204819345,0.6445873735240676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535656108097137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.4929619586,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16581.94543737315,1479.772645143673,0.3749996454630123,6.17534620354742,3.356691973579476,-3.0,-33.0,,,,
389.0,-30.347060888951056,4.930514179997247,35.04105302302402,23.868349205609434,4.674753545599075,-26.844956531176003,-40.41173734059555,1.1725844496357105,-5.384476575692133,-5.3844765756978346,40.08127916987829,42465.424251231154,25678.721014450024,25678.721014450024,68144.14526568117,77707.85740669735,77707.85740669735,25678.721014450024,103386.57842114738,103386.57842114738,103386.57842114738,130109.03856895832,125587.54470371275,4521.493865245569,0.0,91886.86074297596,56644.42758812477,39158.25906094577,26722.46014781094,65880.71920875671,20220.37014628996,1479.7185830204305,0.0,0.8846507427159187,2.8440736655773193,0.0014947054983599872,1.0,1.0,-4.978741038362784,349372.32783805433,1558040.7372537844,4.45954247978102,1558040.7372537844,4.45954247978102,0.7566807110739158,0.09274621546224675,4.028046144702076,101325.0,128536.17847417119,1.2685534515092147,1.0,0.0,4.028046144702473,1.28627175780584,1.2865613924598804,3.1315669649571056,22811.769637701644,2326.153134628201,19390.00639249736,1977.2303888175227,0.85,0.8500000964612127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.735435452898,4632.441516551485,5.683980698147226,4.930514179997247,-2.6812945595330886,7.6118087395303355,3.3567535730159337,3.5,0.9590724494331239,0.6,0.0002251620424613109,1.000101695838101,0.00022513914674709312,199.20920434961812,0.0,4.582345352102686e-06,12.986366727859012,0.0016463309261881586,7.525957133202029e-05,0.00014990247112929063,0.0006038140709136534,0.09274621546054644,0.09274621546054644,0.09274621546054644,0.09274621546699838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.62132623984,595.6390441744056,0.0,0.09274621546054644,0.09274621546224675,0.09274621546224675,0.3749996442269312,0.3749996442269312,0.5,9.999982700373119,0.0,0.0,0.0,0.0,0.0,0.0,26722.46014781094,20220.37014628996,0.7566807110739158,1.0343564260394962,0.644580459370376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535714903630237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.44577148505,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16582.01432656975,1479.7185830204305,0.3749996442269312,6.17534620354742,3.3567535730159337,-3.0,-33.0,,,,
390.0,-30.348032768080255,4.93110442571112,35.041022635872935,23.868802876118593,4.675232122614379,-26.845783763486157,-40.41258607814086,1.1729185443381338,-5.383911649299137,-5.383911649299262,40.0812292986485,42464.7455376196,25679.17051433426,25679.17051433426,68143.91605195386,77707.7532692221,77707.7532692221,25679.17051433426,103386.92378355635,103386.92378355635,103386.92378355635,130108.4572109324,125586.98202769895,4521.475183233463,0.0,91887.34096082514,56644.333229435855,39158.89747932142,26721.533427376056,65880.43090669748,20219.937746949934,1479.6765545326311,0.0,0.8846538476764275,2.844133023278484,0.0014947054983599872,1.0,1.0,-4.975377304453218,349380.04572466866,1558038.583285004,4.45943780233181,1558038.583285004,4.45943780233181,0.7566907715795503,0.09274584233409063,4.028046144702076,101325.0,128536.2927215147,1.2685545790428296,1.0,0.0,4.028046144702025,1.2862702386048166,1.2865598434651637,3.1315706636197937,22811.88885625871,2326.1652915377535,19390.10560876043,1977.2405060607273,0.85,0.850000003548173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.785814551249,4632.441516551485,5.684016810098592,4.93110442571112,-2.680696085736311,7.611800511447431,3.3568159607798242,3.5,0.9590902745085212,0.6,0.00022513914674709312,1.0001014475416312,0.0002251163092509385,199.21000904941812,0.0,4.5610370123436405e-06,12.925978892981878,0.0016508919632005022,7.525231769311456e-05,0.00014988682905397855,0.0006037510639124974,0.0927458423342554,0.0927458423342554,0.0927458423342554,0.09274584233325839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.380180668,595.639120139566,0.0,0.0927458423342554,0.09274584233409063,0.09274584233409063,0.37499964307377454,0.37499964307377454,0.5,9.999982700359366,0.0,0.0,0.0,0.0,0.0,0.0,26721.533427376056,20219.937746949934,0.7566907715795503,1.0343574732906955,0.6445729779418092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535773431469556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.38538365017,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16582.083272563566,1479.6765545326311,0.37499964307377454,6.17534620354742,3.3568159607798242,-3.0,-33.0,,,,
391.0,-30.349000936019184,4.93169378880836,35.04099127459091,23.86949270674961,4.67597555444331,-26.846580939658274,-40.4134001704864,1.1734912364670276,-5.383209941520988,-5.383209941619432,40.08114041828362,42463.93913906534,25679.276428321766,25679.276428321766,68143.2155673871,77707.53300782848,77707.53300782848,25679.276428321766,103386.80943615024,103386.80943615024,103386.80943615024,130107.1606194704,125585.7109235557,4521.449695914714,0.0,91887.81136279371,56644.217492196934,39159.54874510753,26720.35118332017,65879.89992842771,20219.379814304342,1479.6235269738243,0.0,0.8846578030788428,2.8442067541765916,0.0014947054983599872,1.0,1.0,-4.973301345590016,349389.6324716047,1558034.7444959616,4.459304454669487,1558034.7444959616,4.459304454669487,0.7567033709843614,0.09274533750103073,4.028046144702076,101325.0,128536.38970926931,1.2685555362375456,1.0,0.0,4.028046144701542,1.2862676005334908,1.2865571754232132,3.131577086316571,22812.005637931925,2326.1771999543093,19390.20314961006,1977.2504524593069,0.85,0.8499999279926499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.836080218586,4632.441516551485,5.6839770129684135,4.93169378880836,-2.6799969687446663,7.611690757553026,3.3568782085368385,3.5,0.9591080595819539,0.6,0.0002251163092509385,1.0001010609415713,0.00022509356108371377,199.21081068214042,0.0,4.54945781562681e-06,12.893163449486378,0.001655441421016129,7.52453607528522e-05,0.0001498709484980863,0.00060368709630056,0.09274533750300762,0.09274533750300762,0.09274533750300762,0.09274533749446662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.95041229937,595.6392555242479,0.0,0.09274533750300762,0.09274533750103073,0.09274533750103073,0.3749996419864357,0.3749996419864357,0.5,9.999982700225098,0.0,0.0,0.0,0.0,0.0,0.0,26720.35118332017,20219.379814304342,0.7567033709843614,1.0343551772455373,0.6445659326319317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535831816399947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.352568206676,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16582.15223388871,1479.6235269738243,0.3749996419864357,6.17534620354742,3.3568782085368385,-3.0,-33.0,,,,
392.0,-30.349965777251917,4.93227952691971,35.04096030659479,23.869950707908743,4.6764587490153,-26.84740075784808,-40.414243948739,1.1738296353923918,-5.382642263106391,-5.382642263105317,40.08108904298403,42463.270435412174,25679.71142663691,25679.71142663691,68142.98186204908,77707.42769649856,77707.42769649856,25679.71142663691,103387.13912313548,103387.13912313548,103387.13912313548,130106.55788730348,125585.12707049034,4521.430816813137,0.0,91888.29167913018,56644.13441796417,39160.174734628905,26719.418764168007,65879.59349879691,20218.944350618654,1479.5812588146355,0.0,0.8846609276246645,2.8442664032438505,0.0014947054983599872,1.0,1.0,-4.969986289093242,349397.3882575728,1558032.5255731572,4.459199118067216,1558032.5255731572,4.459199118067216,0.7567134797757354,0.09274496063397221,4.028046144702076,101325.0,128536.50584959995,1.2685566824534908,1.0,0.0,4.028046144701313,1.2862660608556231,1.286555606137002,3.1315808348566883,22812.124880939384,2326.189359357108,19390.302538125125,1977.2605872673264,0.85,0.8499998417213052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.886924884194,4632.441516551485,5.6840093286077895,4.93227952691971,-2.6793973972600593,7.611676924179769,3.356941173780691,3.5,0.9591260496516261,0.6,0.00022509356108371377,1.0001007144687966,0.00022507089318826476,199.21160956607142,0.0,4.531680834370906e-06,12.842783484607148,0.0016599731018505,7.52381507551126e-05,0.00014985541032860118,0.0006036245078368696,0.0927449606342463,0.0927449606342463,0.0927449606342463,0.09274496063250717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.7019940748,595.6393337803954,0.0,0.0927449606342463,0.09274496063397221,0.09274496063397221,0.3749996409512678,0.3749996409512678,0.5,9.99998270020958,0.0,0.0,0.0,0.0,0.0,0.0,26719.418764168007,20218.944350618654,0.7567134797757354,1.0343564409409038,0.6445587803480851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535889978829297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.302188241796,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16582.221237165402,1479.5812588146355,0.3749996409512678,6.17534620354742,3.356941173780691,-3.0,-33.0,,,,
393.0,-30.35092894834832,4.932864324602768,35.04092844295998,23.870627337042265,4.677186857535563,-26.84819498965515,-40.41505755214018,1.1743889209379852,-5.381946405397059,-5.381946405400759,40.08100126563735,42462.483585322334,25679.82427803737,25679.82427803737,68142.3078633597,77707.2161574442,77707.2161574442,25679.82427803737,103387.04043548157,103387.04043548157,103387.04043548157,130105.28756932219,125583.88199633783,4521.405572984349,0.0,91888.76304765716,56644.030473204024,39160.8139716146,26718.24713384062,65879.06110545523,20218.39136598636,1479.5286885417408,0.0,0.8846648485182699,2.844339522156517,0.0014947054983599872,1.0,1.0,-4.967868789043166,349406.8954503586,1558028.73443527,4.459066935204844,1558028.73443527,4.459066935204844,0.7567259657681018,0.09274446057026664,4.028046144702076,101325.0,128536.6022249175,1.268557633603923,1.0,0.0,4.028046144700071,1.2862634853124946,1.2865530008557011,3.1315871053615987,22812.241902569735,2326.201292242482,19390.409066953038,1977.2714501846235,0.85,0.8500001512244513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.937679321976,4632.441516551485,5.683970453061061,4.932864324602768,-2.6787035338081595,7.611567858410927,3.357004027758962,3.5,0.9591440079311321,0.6,0.00022507089318826476,1.000100540918838,0.00022504826662875504,199.21240707279907,0.0,4.515707937872784e-06,12.79751629593147,0.0016644888097883726,7.523119920328451e-05,0.00014983969398498024,0.0006035612016795385,0.09274446057097228,0.09274446057097228,0.09274446057097228,0.09274446056084297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.27755836135,595.6394674851565,0.0,0.09274446057097228,0.09274446057026664,0.09274446057026664,0.37499963995831154,0.37499963995831154,0.5,9.999982700272453,0.0,0.0,0.0,0.0,0.0,0.0,26718.24713384062,20218.39136598636,0.7567259657681018,1.0343545691138738,0.6445520454116818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535947941850527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.25692105312,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16582.290274814837,1479.5286885417408,0.37499963995831154,6.17534620354742,3.357004027758962,-3.0,-33.0,,,,
394.0,-30.351886747596993,4.933445643360939,35.04089694440526,23.871098330151312,4.67768359078819,-26.849007195787358,-40.41589259924365,1.174740424295711,-5.381374662358269,-5.381374662349868,40.080948071813125,42461.80915809079,25680.241749018605,25680.241749018605,68142.0509071094,77707.108665261,77707.108665261,25680.241749018605,103387.3504142796,103387.3504142796,103387.3504142796,130104.65703970447,125583.27060389872,4521.386435805753,0.0,91889.2429443416,56643.94343700582,39161.44389703975,26717.306625424862,65878.75052246462,20217.951674406297,1479.4860766286704,0.0,0.8846680005895335,2.8443996005343855,0.0014947054983599872,1.0,1.0,-4.964613448037653,349414.7070718735,1558026.4369758077,4.4589606717822745,1558026.4369758077,4.4589606717822745,0.7567361470173938,0.09274407877683445,4.028046144702076,101325.0,128536.71530306304,1.268558749598451,1.0,0.0,4.028046144701391,1.2862618839488895,1.2865513700264606,3.131591004108564,22812.361041394663,2326.2134410216195,19390.50876799443,1977.2816168614595,0.85,0.8500000825345945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.988992593153,4632.441516551485,5.6839982990483415,4.933445643360939,-2.678101871526945,7.611547514887883,3.357067574271551,3.5,0.959162164077586,0.6,0.00022504826662875504,1.0000999809366304,0.00022502576834167027,199.21320013724045,0.0,4.507491383708723e-06,12.77423058143052,0.0016689963011720813,7.522406505074326e-05,0.00014982420157801178,0.000603498797549377,0.09274407877732634,0.09274407877732634,0.09274407877732634,0.09274407877409463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.0203469622,595.6395485112804,0.0,0.09274407877732634,0.09274407877683445,0.09274407877683445,0.37499963899943867,0.37499963899943867,0.5,9.999982700259501,0.0,0.0,0.0,0.0,0.0,0.0,26717.306625424862,20217.951674406297,0.7567361470173938,1.034355545099068,0.6445448467273426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536005804978964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.23363533862,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16582.3593137613,1479.4860766286704,0.37499963899943867,6.17534620354742,3.357067574271551,-3.0,-33.0,,,,
395.0,-30.352847039873836,4.934025866208258,35.040864648302666,23.871776286419504,4.6784128127267035,-26.849798893789576,-40.416698169987626,1.1753008925881911,-5.380689343218421,-5.380689343192471,40.08086206351495,42461.00161569918,25680.373258330397,25680.373258330397,68141.37487402957,77706.89776932145,77706.89776932145,25680.373258330397,103387.27102765185,103387.27102765185,103387.27102765185,130103.42460994466,125582.06299855384,4521.3616113908165,0.0,91889.71467963788,56643.818527204014,39162.10683603763,26716.153582292816,65878.26041833045,20217.407421892705,1479.4343200900614,0.0,0.8846718602885308,2.8444716147339513,0.0014947054983599872,1.0,1.0,-4.962456735607589,349424.07064373815,1558022.722253359,4.458830553324617,1558022.722253359,4.458830553324617,0.7567484353470924,0.09274358695769992,4.028046144702076,101325.0,128536.80972971731,1.2685596815170719,1.0,0.0,4.028046144700015,1.2862593025265145,1.2865487590829732,3.131597288968134,22812.478154078908,2326.2253831919065,19390.60962090218,1977.2919009959755,0.85,0.8500001398329058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.040245065729,4632.441516551485,5.683962927593797,4.934025866208258,-2.6774167189593276,7.611442585167586,3.35713104597127,3.5,0.9591802988489343,0.6,0.00022502576834167027,1.0001002419758858,0.00022500321357496087,199.21399527154233,0.0,4.481955767762329e-06,12.701862645838439,0.0016734782569398437,7.521718331973226e-05,0.000149808585021938,0.0006034358933408906,0.0927435869566423,0.0927435869566423,0.0927435869566423,0.09274358695781042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.6044650583,595.6396795213946,0.0,0.0927435869566423,0.09274358695769992,0.09274358695769992,0.3749996380675291,0.3749996380675291,0.5,9.999982700383107,0.0,0.0,0.0,0.0,0.0,0.0,26716.153582292816,20217.407421892705,0.7567484353470924,1.0343529783775136,0.6445373837449496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536063345827075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.161267403026,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16582.42842821807,1479.4343200900614,0.3749996380675291,6.17534620354742,3.35713104597127,-3.0,-33.0,,,,
396.0,-30.353804701426874,4.934602599073368,35.04083280048396,23.8721992232837,4.678855712396532,-26.850616493581953,-40.41754159899426,1.1756039125820885,-5.380121319914167,-5.380121319921567,40.08081040539514,42460.36232418374,25680.792056201808,25680.792056201808,68141.15438038555,77706.81376133287,77706.81376133287,25680.792056201808,103387.60581753468,103387.60581753468,103387.60581753468,130102.82666268134,125581.48396302806,4521.342699653283,0.0,91890.19640122299,56643.74497140312,39162.72381091097,26715.220845146658,65877.94465605763,20216.971524748915,1479.392025148208,0.0,0.8846749873274415,2.844531304430531,0.0014947054983599872,1.0,1.0,-4.959117960087838,349431.83174223837,1558020.4911284307,4.458725134914781,1558020.4911284307,4.458725134914781,0.7567585400822814,0.09274320947578599,4.028046144702076,101325.0,128536.92904358533,1.2685608590533959,1.0,0.0,4.028046144704439,1.2862579283539395,1.2865473555884,3.131600634607462,22812.59774595244,2326.2375781691444,19390.704137309473,1977.3015389872662,0.85,0.8499998269925176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.092012534384,4632.441516551485,5.683990495314502,4.934602599073368,-2.6768187615269725,7.611421360600341,3.357195155935813,3.5,0.9591986159816609,0.6,0.00022500321357496087,1.0000999681354539,0.00022498072267160233,199.2147882331715,0.0,4.493225188596872e-06,12.733800184483535,0.0016779714821284406,7.520997880158453e-05,0.00014979323477337634,0.0006033740618313515,0.09274320947283564,0.09274320947283564,0.09274320947283564,0.09274320948484216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.3546783183,595.639758208604,0.0,0.09274320947283564,0.09274320947578599,0.09274320947578599,0.37499963715773765,0.37499963715773765,0.5,9.999982700597107,0.0,0.0,0.0,0.0,0.0,0.0,26715.220845146658,20216.971524748915,0.7567585400822814,1.0343545891746306,0.6445307689222118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536121036884002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.19320494167,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16582.49746080454,1479.392025148208,0.37499963715773765,6.17534620354742,3.357195155935813,-3.0,-33.0,,,,
397.0,-30.354751913653015,4.935178774081548,35.040799919434704,23.87293801819908,4.679651771855579,-26.851389032932953,-40.41832925342021,1.1762259962640331,-5.379412747561219,-5.3794127475764535,40.080716898525516,42459.53695639553,25680.858999007723,25680.858999007723,68140.39595540325,77706.57860854737,77706.57860854737,25680.858999007723,103387.4376075551,103387.4376075551,103387.4376075551,130101.46128905533,125580.14464529352,4521.316643761812,0.0,91890.66502225226,56643.62336712023,39163.37961681336,26714.023681500235,65877.4032983136,20216.40526832748,1479.338375737756,0.0,0.8846789945717273,2.8446057648551513,0.0014947054983599872,1.0,1.0,-4.957219573219959,349441.51340061735,1558016.4525529998,4.45859004384179,1558016.4525529998,4.45859004384179,0.756771256526495,0.09274269391432981,4.028046144702076,101325.0,128537.01834803904,1.2685617404198277,1.0,0.0,4.028046144702312,1.2862550580315022,1.286544455689553,3.1316076228820733,22812.714085490876,2326.2494415005,19390.810458104257,1977.312380691088,0.85,0.8500001527848462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.143710348307,4632.441516551485,5.683940274008675,4.935178774081548,-2.6761172743764403,7.611296048457988,3.357259180127135,3.5,0.9592169086077529,0.6,0.00022498072267160233,1.0000988780724156,0.00022495847921080443,199.21557254806444,0.0,4.480520549744034e-06,12.697795237974592,0.0016824520026781846,7.520325128260206e-05,0.0001497774713890003,0.0006033105661916881,0.09274269391596678,0.09274269391596678,0.09274269391596678,0.09274269390891947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.90253955463,595.6399006402002,0.0,0.09274269391596678,0.09274269391432981,0.09274269391432981,0.3749996362660043,0.3749996362660043,0.5,9.999982700444589,0.0,0.0,0.0,0.0,0.0,0.0,26714.023681500235,20216.40526832748,0.756771256526495,1.0343515764706466,0.6445235366082266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536178570332272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.15719999516,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16582.56651408343,1479.338375737756,0.3749996362660043,6.17534620354742,3.357259180127135,-3.0,-33.0,,,,
398.0,-30.355696325574122,4.935750742887368,35.04076781711979,23.873366333451145,4.680098795510769,-26.852194369154482,-40.419163182936586,1.176534136417067,-5.378882251781931,-5.378882251781466,40.08067360481192,42458.915606755974,25681.363743300783,25681.363743300783,68140.27935005675,77706.49969374175,77706.49969374175,25681.363743300783,103387.86343704253,103387.86343704253,103387.86343704253,130101.02200516373,125579.72260463082,4521.299400532905,0.0,91891.14781194956,56643.56372426198,39163.98231965287,26713.158568121205,65877.14088777408,20216.00201119511,1479.2990296209746,0.0,0.8846818967104042,2.8446615130858186,0.0014947054983599872,1.0,1.0,-4.953659974986692,349448.7620274676,1558014.5826939722,4.458492208284052,1558014.5826939722,4.458492208284052,0.7567806689591685,0.09274234896823323,4.028046144702076,101325.0,128537.14300681198,1.2685629707062618,1.0,0.0,4.028046144701096,1.2862536592174305,1.2865430279485364,3.131611028537543,22812.833942533212,2326.261663517431,19390.91331892592,1977.322869575841,0.85,0.850000195844703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.196048033897,4632.441516551485,5.683986146301926,4.935750742887368,-2.675547953749055,7.611298696636423,3.3573239972530584,3.5,0.9592354277865881,0.6,0.00022495847921080443,1.0000985865033367,0.0002249363035271662,199.21635454968347,0.0,4.431243778304587e-06,12.5581448677152,0.0016868832464564892,7.519612912493795e-05,0.0001497623500858665,0.0006032496568848972,0.09274234896826145,0.09274234896826145,0.09274234896826145,0.09274234896825177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.69319888775,595.639966586153,0.0,0.09274234896826145,0.09274234896823323,0.09274234896823323,0.37499963538724984,0.37499963538724984,0.5,9.99998270043357,0.0,0.0,0.0,0.0,0.0,0.0,26713.158568121205,20216.00201119511,0.7567806689591685,1.0343539265940225,0.644516672013551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536235476444643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.01754962491,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16582.63574477512,1479.2990296209746,0.37499963538724984,6.17534620354742,3.3573239972530584,-3.0,-33.0,,,,
