time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
399.0,-30.356636401092352,4.9363221202465875,35.04073477031347,23.874061891715996,4.680845420465792,-26.852965659443576,-40.41994671626014,1.1771122699551,-5.378178898185126,-5.378178898193378,40.080582149318474,42458.10414347429,25681.434716900603,25681.434716900603,68139.53886037489,77706.28985987179,77706.28985987179,25681.434716900603,103387.7245767724,103387.7245767724,103387.7245767724,130099.69672121428,125578.42306927453,4521.273651939746,0.0,91891.61955589653,56643.433839833844,39164.6507956252,26711.972144441886,65876.62294006709,20215.440999873303,1479.245821410629,0.0,0.8846858692414878,2.844735427763188,0.0014947054983599872,1.0,1.0,-4.951666566442668,349458.3727435633,1558010.6327287208,4.458358288848347,1558010.6327287208,4.458358288848347,0.7567932794538963,0.0927418392927752,4.028046144702076,101325.0,128537.23108639162,1.2685638399841266,1.0,0.0,4.028046144699862,1.286250994333904,1.2865403339405104,3.1316175166791873,22812.951057365073,2326.273605906714,19391.009907432894,1977.3327188624958,0.85,0.8500000661322851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.2481361505625,4632.441516551485,5.683936327317464,4.9363221202465875,-2.6748513679671935,7.611173488213781,3.3573885057996167,3.5,0.9592538587998904,0.6,0.0002249363035271662,1.0000981345656557,0.0002249142316667318,199.21713296603158,0.0,4.4177588540554895e-06,12.519928592393256,0.0016913010053105446,7.518943794318443e-05,0.00014974686558398177,0.0006031872845967777,0.09274183929077182,0.09274183929077182,0.09274183929077182,0.09274183930146046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.2509781674,595.6401058933551,0.0,0.09274183929077182,0.0927418392927752,0.0927418392927752,0.37499963451944446,0.37499963451944446,0.5,9.999982700532518,0.0,0.0,0.0,0.0,0.0,0.0,26711.972144441886,20215.440999873303,0.7567932794538963,1.0343508185349233,0.6445094215303298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536292214746027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.97933334958,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16582.70499999251,1479.245821410629,0.37499963451944446,6.17534620354742,3.3573885057996167,-3.0,-33.0,,,,
400.0,-30.357576847071,4.936889787140908,35.04070225617681,23.87456358354541,4.6813741866322145,-26.853759514161087,-40.42076381212098,1.1774944249688395,-5.377627653970478,-5.377627653978038,40.08053142450715,42457.43001137084,25681.879972675706,25681.879972675706,68139.30998404654,77706.17703272682,77706.17703272682,25681.879972675706,103388.05700540252,103388.05700540252,103388.05700540252,130099.12377471653,125577.86852764027,4521.255247076254,0.0,91892.0997240816,56643.35269927015,39165.27447201273,26711.066769314013,65876.34124132674,20215.01753308748,1479.2047631689334,0.0,0.8846889057662186,2.84479335848845,0.0014947054983599872,1.0,1.0,-4.948391957110516,349465.90516208677,1558008.4419265357,4.4582559240046935,1558008.4419265357,4.4582559240046935,0.7568030774536766,0.09274147202159719,4.028046144702076,101325.0,128537.34394183278,1.268564953780733,1.0,0.0,4.028046144701207,1.2862492481379142,1.2865385589603253,3.1316217681241985,22813.070263592566,2326.285761559,19391.10577919059,1977.342495061065,0.85,0.8499998270788174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.300849529972,4632.441516551485,5.683968559850841,4.936889787140908,-2.6742676642852747,7.611157451426182,3.3574537892077934,3.5,0.9592725112022267,0.6,0.0002249142316667318,1.0000981739972794,0.0002248921531051047,199.21791169452698,0.0,4.397092754967421e-06,12.461360867577673,0.0016956980980655121,7.518246073202594e-05,0.00014973177093470586,0.0006031264826529563,0.092741472022701,0.092741472022701,0.092741472022701,0.09274147201755378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.00570588047,595.6401831583624,0.0,0.092741472022701,0.09274147202159719,0.09274147202159719,0.3749996336608391,0.3749996336608391,0.5,9.999982700448022,0.0,0.0,0.0,0.0,0.0,0.0,26711.066769314013,20215.01753308748,0.7568030774536766,1.0343517672669436,0.6445019442691161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536348692946066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.92076562477,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16582.77431060211,1479.2047631689334,0.3749996336608391,6.17534620354742,3.3574537892077934,-3.0,-33.0,,,,
401.0,-30.35851372327487,4.937456036440687,35.040669319977255,23.875098872836702,4.681940399259661,-26.85454610393934,-40.4215760185383,1.1779105938249481,-5.376967739718111,-5.376967739693015,40.08045421869839,42456.75123623213,25682.050084024053,25682.050084024053,68138.80132025619,77706.04856017776,77706.04856017776,25682.050084024053,103388.09864420182,103388.09864420182,103388.09864420182,130098.06256125635,125576.83074403052,4521.231817225821,0.0,91892.5781440498,56643.28081697853,39165.88591896807,26709.96391705452,65875.8498360226,20214.497838751413,1479.1551080792863,0.0,0.8846926012293472,2.8448627106661504,0.0014947054983599872,1.0,1.0,-4.945856726211673,349474.92265853187,1558005.107415407,4.458131346201675,1558005.107415407,4.458131346201675,0.7568148688454162,0.0927410070290881,4.028046144702076,101325.0,128537.45585078037,1.2685660582361744,1.0,0.0,4.02804614470414,1.2862473424791714,1.2865366244729808,3.1316264078246703,22813.189035808922,2326.297872954467,19391.212394973696,1977.353366845324,0.85,0.8500000751554774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.353427633477,4632.441516551485,5.683940066962673,4.937456036440687,-2.673604216426589,7.611060252867276,3.357518905587991,3.5,0.9592911158822831,0.6,0.0002248921531051047,1.0000978020802482,0.00022487016033563814,199.21868747246302,0.0,4.398444940567209e-06,12.46519296156747,0.0017000965430060792,7.517552586529304e-05,0.00014971662723981167,0.0006030654831511212,0.09274100703015488,0.09274100703015488,0.09274100703015488,0.09274100702453825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.6323882617,595.6403007598454,0.0,0.09274100703015488,0.0927410070290881,0.0927410070290881,0.3749996328088592,0.3749996328088592,0.5,9.99998270041222,0.0,0.0,0.0,0.0,0.0,0.0,26709.96391705452,20214.497838751413,0.7568148688454162,1.0343517615312212,0.6444964481204415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453640519382277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.92459771875,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16582.8435824543,1479.1551080792863,0.3749996328088592,6.17534620354742,3.357518905587991,-3.0,-33.0,,,,
402.0,-30.359444544610497,4.938020425881008,35.04063605146311,23.875747073348634,4.682632540929178,-26.855314602616023,-40.422359097842104,1.1784408202871137,-5.3763297137190875,-5.376329713689938,40.0803787582124,42455.977788037046,25682.273267152177,25682.273267152177,68138.25105518922,77705.86753039891,77705.86753039891,25682.273267152177,103388.1407975511,103388.1407975511,103388.1407975511,130097.03764608403,125575.82855155366,4521.209094530386,0.0,91893.05207207325,56643.16232665357,39166.54416157742,26708.89684853293,65875.44101011034,20213.994754957537,1479.1070766731086,0.0,0.8846961770131956,2.8449297638175426,0.0014947054983599872,1.0,1.0,-4.943393396489967,349483.64123336424,1558001.848289713,4.458010803571126,1558001.848289713,4.458010803571126,0.756826269148883,0.09274055618986295,4.028046144702076,101325.0,128537.5497763498,1.2685669852094725,1.0,0.0,4.028046144700241,1.2862449018662565,1.2865341550216023,3.131632349996215,22813.30669285813,2326.3098706345318,19391.30771678999,1977.3630869654767,0.85,0.8499998697190434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.40642396226,4632.441516551485,5.683922794318046,4.938020425881008,-2.6729571848262643,7.6109776107072715,3.3575845404386593,3.5,0.9593098686967598,0.6,0.00022487016033563814,1.0000971707161574,0.00022484831166416695,199.2194582419822,0.0,4.381370667015502e-06,12.416804470321933,0.0017044779136730947,7.516884025479047e-05,0.00014970132008084767,0.0006030038252084699,0.09274055619146201,0.09274055619146201,0.09274055619146201,0.09274055618765381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.2675104289,595.6404157026235,0.0,0.09274055619146201,0.09274055618986295,0.09274055618986295,0.37499963196237407,0.37499963196237407,0.5,9.999982700278881,0.0,0.0,0.0,0.0,0.0,0.0,26708.89684853293,20213.994754957537,0.756826269148883,1.03434982765021,0.6444887068235496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453646148064934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.87620922751,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16582.91289447278,1479.1070766731086,0.37499963196237407,6.17534620354742,3.3575845404386593,-3.0,-33.0,,,,
403.0,-30.36037225760982,4.93858167336595,35.04060315763298,23.87622009208428,4.68312775962096,-26.856099985789374,-40.423171024862654,1.178793921844702,-5.37575566877257,-5.375755668778611,40.08032303173279,42455.337501714814,25682.650301805978,25682.650301805978,68137.9878035208,77705.77454344994,77705.77454344994,25682.650301805978,103388.42484525591,103388.42484525591,103388.42484525591,130096.37590189307,125575.18622006729,4521.189681825775,0.0,91893.53389153666,56643.09685038031,39167.1522679515,26707.951056637165,65875.10332458866,20213.551545568043,1479.0642362378735,0.0,0.8846993495352431,2.844990093966074,0.0014947054983599872,1.0,1.0,-4.940224509577661,349491.48565810284,1557999.4414758282,4.45790385577511,1557999.4414758282,4.45790385577511,0.756836475501358,0.09274016925563026,4.028046144702076,101325.0,128537.66920156997,1.2685681638447566,1.0,0.0,4.028046144702691,1.2862432914485107,1.2865325161375325,3.1316362709000933,22813.42630903086,2326.3220680895984,19391.41033249753,1977.373550855545,0.85,0.8499999110094787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.459728873955,4632.441516551485,5.683939183454082,4.93858167336595,-2.672358024172098,7.610939697538048,3.3576505579805573,3.5,0.9593287308515878,0.6,0.00022484831166416695,1.0000968469519713,0.00022482653789924917,199.22022644289166,0.0,4.352680493796432e-06,12.335496519419088,0.0017088305941668912,7.516190893480578e-05,0.00014968640272936117,0.0006029437374283255,0.09274016925516744,0.09274016925516744,0.09274016925516744,0.09274016925965688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.9980530378,595.6405005863143,0.0,0.09274016925516744,0.09274016925563026,0.09274016925563026,0.3749996311198934,0.3749996311198934,0.5,9.999982700265411,0.0,0.0,0.0,0.0,0.0,0.0,26707.951056637165,20213.551545568043,0.756836475501358,1.0343511336564004,0.6444822908667508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45365174041168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.794901276604,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16582.98229656125,1479.0642362378735,0.3749996311198934,6.17534620354742,3.3576505579805573,-3.0,-33.0,,,,
404.0,-30.361295739463813,4.93914180195227,35.04056963510046,23.87689120313155,4.683844445323399,-26.856859689834724,-40.423948935326166,1.1793471163201856,-5.375085266596216,-5.375085266531665,40.08023910449157,42454.57440586914,25682.784569647603,25682.784569647603,68137.35897551675,77705.58690937485,77705.58690937485,25682.784569647603,103388.37147902245,103388.37147902245,103388.37147902245,130095.19623529381,125574.03082285386,4521.1654124399465,0.0,91894.00760163451,56642.99510008508,39167.79166838826,26706.82475627137,65874.61642465963,20213.019353803582,1479.0136289321274,0.0,0.8847031235792265,2.845060552206966,0.0014947054983599872,1.0,1.0,-4.938015012873279,349500.64699624485,1557995.8166814141,4.457776630948994,1557995.8166814141,4.457776630948994,0.7568484661980307,0.09273968839946077,4.028046144702076,101325.0,128537.76184658927,1.2685690781800076,1.0,0.0,4.028046144699327,1.286240742709008,1.2865299388171587,3.1316424763675514,22813.543911978002,2326.334060252788,19391.509535930636,1977.3836667904573,0.85,0.8499998777370725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.513027573836,4632.441516551485,5.683901852870762,4.93914180195227,-2.6716880587134564,7.610829860665726,3.3577165683483163,3.5,0.9593475909566618,0.6,0.00022482653789924917,1.00009640595988,0.00022480486537041744,199.22099114537724,0.0,4.337774377435468e-06,12.293252585652116,0.0017131683685443267,7.515526856428384e-05,0.00014967126933496534,0.0006028827794173732,0.09273968839855257,0.09273968839855257,0.09273968839855257,0.09273968840033026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.5922344613,595.6406284260939,0.0,0.09273968839855257,0.09273968839946077,0.09273968839946077,0.37499963028109556,0.37499963028109556,0.5,9.999982700350156,0.0,0.0,0.0,0.0,0.0,0.0,26706.82475627137,20213.019353803582,0.7568484661980307,1.034349233037964,0.6444754703721753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536573141245839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.75265734284,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16583.05172989268,1479.0136289321274,0.37499963028109556,6.17534620354742,3.3577165683483163,-3.0,-33.0,,,,
405.0,-30.362216375357374,4.9396985315071165,35.04053666522838,23.87731410507115,4.684282915737783,-26.857644010192445,-40.424764424655564,1.1796494659466912,-5.3745266632068365,-5.37452666319964,40.08018800502654,42453.979448016966,25683.192453434072,25683.192453434072,68137.17190145105,77705.5207629928,77705.5207629928,25683.192453434072,103388.71321642687,103388.71321642687,103388.71321642687,130094.62150907013,125573.4747225046,4521.146786565535,0.0,91894.4919891939,56642.950678145186,39168.37923449858,26705.908292643257,65874.28752714183,20212.590495920813,1478.9720395702968,0.0,0.8847061991365608,2.845119261619307,0.0014947054983599872,1.0,1.0,-4.934677854204438,349508.28069919377,1557993.6097148564,4.457672952978623,1557993.6097148564,4.457672952978623,0.7568583803415825,0.0927393166671511,4.028046144702076,101325.0,128537.89129350625,1.2685703557217494,1.0,0.0,4.028046144701617,1.2862393698964691,1.2865285378184481,3.13164581879211,22813.6641657045,2326.346322720246,19391.618237301424,1977.3947512454738,0.85,0.8500001620280097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.566808593096,4632.441516551485,5.683924470164205,4.9396985315071165,-2.6711012231312066,7.6107997546383235,3.357783176594133,3.5,0.959366621884038,0.6,0.00022480486537041744,1.0000961095714926,0.0002247832615474714,199.22175349640162,0.0,4.3176226744838556e-06,12.236142659487246,0.0017174859912188105,7.514830799682099e-05,0.00014965655737359646,0.0006028235189581003,0.09273931666503218,0.09273931666503218,0.09273931666503218,0.0927393166684087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.3451492616,595.6407062621462,0.0,0.09273931666503218,0.0927393166671511,0.0927393166671511,0.3749996294456377,0.3749996294456377,0.5,9.999982700573476,0.0,0.0,0.0,0.0,0.0,0.0,26705.908292643257,20212.590495920813,0.7568583803415825,1.0343515574779742,0.6444696563970408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536628624573078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.695547416675,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16583.12121706428,1478.9720395702968,0.3749996294456377,6.17534620354742,3.357783176594133,-3.0,-33.0,,,,
406.0,-30.36313330066367,4.940254742538449,35.04050291898857,23.877918265666835,4.684923375622596,-26.85840566712474,-40.42554257959125,1.180134910341922,-5.373829994464643,-5.3738299944676395,40.08009966520772,42453.24560251423,25683.254676272594,25683.254676272594,68136.50027878683,77705.37067429542,77705.37067429542,25683.254676272594,103388.62535056802,103388.62535056802,103388.62535056802,130093.36223724225,125572.24076647658,4521.121470765679,0.0,91894.96893388909,56642.843871347075,39169.0278472689,26704.736886674233,65873.76473394313,20212.036598337367,1478.919419034814,0.0,0.884710124968302,2.8451924830894995,0.0014947054983599872,1.0,1.0,-4.932509619562381,349517.80134442187,1557989.7943546693,4.457540612700853,1557989.7943546693,4.457540612700853,0.756870838462492,0.0927388152347424,4.028046144702076,101325.0,128537.99017424801,1.268571331598796,1.0,0.0,4.02804614470039,1.2862371384776274,1.2865262781088602,3.131651251704344,22813.78257167058,2326.3583967685786,19391.71365202793,1977.4044808398314,0.85,0.849999932764676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.620515043401,4632.441516551485,5.683870683711511,4.940254742538449,-2.670412686381453,7.610667428919902,3.3578496930130983,3.5,0.9593856265751709,0.6,0.0002247832615474714,1.0000957229085998,0.00022476174669933536,199.22251277993794,0.0,4.303951489537681e-06,12.197398521349788,0.0017217899427083483,7.514166665093024e-05,0.00014964159489654115,0.0006027632494100824,0.09273881522978236,0.09273881522978236,0.09273881522978236,0.09273881524282046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.9179925655,595.6408408237692,0.0,0.09273881522978236,0.0927388152347424,0.0927388152347424,0.37499962861340824,0.37499962861340824,0.5,9.999982701041112,0.0,0.0,0.0,0.0,0.0,0.0,26704.736886674233,20212.036598337367,0.756870838462492,1.0343495707886536,0.6444636309155581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536683937316586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.656803278536,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16583.190730467228,1478.919419034814,0.37499962861340824,6.17534620354742,3.3578496930130983,-3.0,-33.0,,,,
407.0,-30.364047923662696,4.94080826752444,35.04046922146503,23.87858728123831,4.685637012390479,-26.859157401586717,-40.426315425988264,1.180685813985661,-5.37323855068712,-5.373238550763093,40.08003357827775,42452.49987102101,25683.577001673784,25683.577001673784,68136.0768726948,77705.18687764317,77705.18687764317,25683.577001673784,103388.76387931695,103388.76387931695,103388.76387931695,130092.51676981471,125571.41603745506,4521.100732359657,0.0,91895.44341877587,56642.75641057084,39169.65223133893,26703.752890497766,65873.4051218367,20211.573257066306,1478.8750204025669,0.0,0.8847134250917555,2.8452546463444293,0.0014947054983599872,1.0,1.0,-4.929835364058704,349525.88414956914,1557986.940092935,4.457429365735446,1557986.940092935,4.457429365735446,0.7568813769340402,0.09273840320197183,4.028046144702076,101325.0,128538.08660524162,1.2685722832987083,1.0,0.0,4.028046144700858,1.2862345999685902,1.2865237113545962,3.131657432322564,22813.9003669663,2326.3704085458644,19391.819660461497,1977.4152906916734,0.85,0.850000190609237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.674843951287,4632.441516551485,5.683873677269324,4.94080826752444,-2.669802166571645,7.610610434096085,3.357916980893396,3.5,0.9594048516838275,0.6,0.00022476174669933536,1.0000954832639513,0.0002247402877631184,199.2232701620985,0.0,4.2862421077378785e-06,12.147210133329148,0.0017260761848160863,7.513507114917034e-05,0.00014962667555016502,0.0006027031535944306,0.09273840320209398,0.09273840320209398,0.09273840320209398,0.09273840320585383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.5984393024,595.640941488439,0.0,0.09273840320209398,0.09273840320197183,0.09273840320197183,0.3749996277847433,0.3749996277847433,0.5,9.999982700936394,0.0,0.0,0.0,0.0,0.0,0.0,26703.752890497766,20211.573257066306,0.7568813769340402,1.0343487898746568,0.6444558284561523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536739027524395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.606614890516,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16583.26028751775,1478.8750204025669,0.3749996277847433,6.17534620354742,3.357916980893396,-3.0,-33.0,,,,
408.0,-30.364959404972655,4.941358396082964,35.040436031969676,23.87908890321853,4.686162391562085,-26.85992509931032,-40.42710573468355,1.1810676233868371,-5.372684447929316,-5.372684447904825,40.079980841075916,42451.84001169233,25683.984572972902,25683.984572972902,68135.82458466523,77705.08769224124,77705.08769224124,25683.984572972902,103389.07226521414,103389.07226521414,103389.07226521414,130091.91406439002,125570.83198302698,4521.082081363042,0.0,91895.92493097046,56642.67724921746,39170.275201947785,26702.84179917588,65873.11700112367,20211.14627793979,1478.8337074315914,0.0,0.8847164831479216,2.8453128858727075,0.0014947054983599872,1.0,1.0,-4.926640472020551,349533.4567769918,1557984.6624004955,4.457326279339594,1557984.6624004955,4.457326279339594,0.7568912114276751,0.09273803128767226,4.028046144702076,101325.0,128538.20001744376,1.2685734025901185,1.0,0.0,4.028046144700949,1.2862328541715358,1.2865219375625072,3.1316616829046446,22814.01990685668,2326.382598222296,19391.91590152857,1977.4251045493181,0.85,0.8499999553213501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.729266669958,4632.441516551485,5.683895417770959,4.941358396082964,-2.6692200406534035,7.610578436736367,3.3579843855017337,3.5,0.9594241101433525,0.6,0.0002247402877631184,1.0000951559804252,0.00022471890441544865,199.2240249477614,0.0,4.275119447344625e-06,12.115688513774668,0.0017303513042634308,7.512832717702746e-05,0.00014961196058609094,0.0006026438810401225,0.09273803128875144,0.09273803128875144,0.09273803128875144,0.09273803128333963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.3434365301,595.6410218186027,0.0,0.09273803128875144,0.09273803128767226,0.09273803128767226,0.3749996269566394,0.3749996269566394,0.5,9.99998270087564,0.0,0.0,0.0,0.0,0.0,0.0,26702.84179917588,20211.14627793979,0.7568912114276751,1.0343494840771381,0.6444486300984995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536793979804106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.57509327096,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16583.32986012698,1478.8337074315914,0.3749996269566394,6.17534620354742,3.3579843855017337,-3.0,-33.0,,,,
409.0,-30.36586759377719,4.941907093132306,35.0404024635913,23.87969047939407,4.686799176962531,-26.860679022451627,-40.427878860477335,1.1815503663702918,-5.372037345495414,-5.372037345499473,40.07990353039049,42451.123207125405,25684.156354072154,25684.156354072154,68135.27956119756,77704.94210016562,77704.94210016562,25684.156354072154,103389.09845423777,103389.09845423777,103389.09845423777,130090.85813320627,125569.79916611109,4521.05896709519,0.0,91896.40243831564,56642.5835423551,39170.90988440059,26701.7596789685,65872.6695633691,20210.635474471357,1478.7849809076915,0.0,0.8847201120029615,2.8453809014174745,0.0014947054983599872,1.0,1.0,-4.924205970924163,349542.3005445323,1557981.323398812,4.457203952058793,1557981.323398812,4.457203952058793,0.7569027553787084,0.09273757278896794,4.028046144702076,101325.0,128538.29861980502,1.2685743757197634,1.0,0.0,4.028046144702964,1.2862306349858093,1.2865196903726657,3.1316670860871825,22814.138452505864,2326.394686514341,19392.014039360758,1977.435111823177,0.85,0.8499998402188523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.783606559296,4632.441516551485,5.683865081919391,4.941907093132306,-2.668569711769747,7.610476804902053,3.3580516880627624,3.5,0.9594433394465035,0.6,0.00022471890441544865,1.0000948129439475,0.00022469760017447817,199.224777011984,0.0,4.260076589624587e-06,12.07305705499608,0.0017346113808530555,7.51217303739942e-05,0.00014959717404145444,0.000602584320156006,0.09273757278990397,0.09273757278990397,0.09273757278990397,0.09273757278789933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.9696124908,595.6411395794458,0.0,0.09273757278990397,0.09273757278896794,0.09273757278896794,0.3749996261291597,0.3749996261291597,0.5,9.999982700776307,0.0,0.0,0.0,0.0,0.0,0.0,26701.7596789685,20210.635474471357,0.7569027553787084,1.0343482359653247,0.6444421258240899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453684874372053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.53246181218,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16583.39946518728,1478.7849809076915,0.3749996261291597,6.17534620354742,3.3580516880627624,-3.0,-33.0,,,,
410.0,-30.36677196359091,4.9424531888124905,35.04036906020576,23.880232823453866,4.6873693807738945,-26.861435772832472,-40.42865994907913,1.181973210213785,-5.371448014803718,-5.371448014796832,40.079841154086,42450.455838784015,25684.468518382197,25684.468518382197,68134.92435716621,77704.82622047063,77704.82622047063,25684.468518382197,103389.29473885283,103389.29473885283,103389.29473885283,130090.0783710636,125569.03977410716,4521.038596956438,0.0,91896.88260529732,56642.51222448086,39171.522645351615,26700.783632210776,65872.3062775624,20210.176496285843,1478.740852140812,0.0,0.8847233873564859,2.845442845815862,0.0014947054983599872,1.0,1.0,-4.921318772968959,349550.35491470323,1557978.6294074506,4.4570935417520205,1557978.6294074506,4.4570935417520205,0.7569132342582291,0.09273716755817933,4.028046144702076,101325.0,128538.41325688118,1.2685755070997402,1.0,0.0,4.028046144702769,1.2862286964864873,1.2865177240341508,3.1316718058812127,22814.257658434602,2326.406842136163,19392.118466949174,1977.445760473676,0.85,0.8499999762113567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.838337630025,4632.441516551485,5.683865320982652,4.9424531888124905,-2.6679624852302455,7.610415674042736,3.3581194756661192,3.5,0.959462707333177,0.6,0.00022469760017447817,1.000094414932804,0.00022467638736846214,199.22552591872883,0.0,4.244332656752564e-06,12.028438749236766,0.0017388557135098082,7.511506617109027e-05,0.0001495825340033879,0.0006025253494071137,0.09273716755748927,0.09273716755748927,0.09273716755748927,0.09273716756024764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.6680007205,595.6412345922032,0.0,0.09273716755748927,0.09273716755817933,0.09273716755817933,0.37499962530202413,0.37499962530202413,0.5,9.99998270083939,0.0,0.0,0.0,0.0,0.0,0.0,26700.783632210776,20210.176496285843,0.7569132342582291,1.0343485480843793,0.6444355486797887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453690331020809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.487843506424,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16583.469105824734,1478.740852140812,0.37499962530202413,6.17534620354742,3.3581194756661192,-3.0,-33.0,,,,
411.0,-30.367673178681066,4.942997398437352,35.040335605282486,23.880713211279385,4.687869389241019,-26.86219697085559,-40.42944921003652,1.1823334164295378,-5.370825781179121,-5.370825781236273,40.07977286033742,42449.83600248308,25684.6948450345,25684.6948450345,68134.53084751758,77704.74378507308,77704.74378507308,25684.6948450345,103389.43863010759,103389.43863010759,103389.43863010759,130089.1890373007,125568.17215410469,4521.016883196019,0.0,91897.36562052568,56642.45784043848,39172.11975565245,26699.75040719312,65871.87016284557,20209.690015553355,1478.6941868223275,0.0,0.8847268544142649,2.8455082497890176,0.0014947054983599872,1.0,1.0,-4.918519187094148,349558.85912669665,1557975.6798494842,4.456976669799692,1557975.6798494842,4.456976669799692,0.7569243048095575,0.09273673596083079,4.028046144702076,101325.0,128538.52995397277,1.2685766588104888,1.0,0.0,4.028046144703596,1.2862270514851144,1.2865160513772256,3.131675811087303,22814.377571467132,2326.419069862505,19392.21845763731,1977.4559566862602,0.85,0.8499998913794714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.893173015453,4632.441516551485,5.683846433549376,4.942997398437352,-2.667331419632925,7.610328818070277,3.3581873930181954,3.5,0.959482112290913,0.6,0.00022467638736846214,1.0000940862655157,0.000224655250394924,199.22627221801667,0.0,4.226132434756073e-06,11.976859320098711,0.0017430818459445642,7.510833279736771e-05,0.00014956805457109443,0.0006024670255856866,0.092736735957753,0.092736735957753,0.092736735957753,0.0927367359700725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.33777512447,595.641338618785,0.0,0.092736735957753,0.09273673596083079,0.09273673596083079,0.3749996244758141,0.3749996244758141,0.5,9.999982701096535,0.0,0.0,0.0,0.0,0.0,0.0,26699.75040719312,20209.690015553355,0.7569243048095575,1.03434942228114,0.6444304055363912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536957647629498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.43626407729,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16583.538792696338,1478.6941868223275,0.3749996244758141,6.17534620354742,3.3581873930181954,-3.0,-33.0,,,,
412.0,-30.36857181567353,4.943540402142916,35.040301676610696,23.881351493205898,4.688546513491146,-26.862937972881852,-40.43020899463443,1.1828530812356521,-5.3701711356256965,-5.370171135617664,40.079692281684046,42449.10522040398,25684.83955532997,25684.83955532997,68133.94477573395,77704.58344294572,77704.58344294572,25684.83955532997,103389.4229982757,103389.4229982757,103389.4229982757,130088.07636828403,125567.08307087458,4520.993297409458,0.0,91897.84221842694,56642.363995957225,39172.75358052191,26698.653370008335,65871.40695053025,20209.17143899734,1478.644824803066,0.0,0.8847305339613788,2.8455770619136214,0.0014947054983599872,1.0,1.0,-4.9162176437423,349567.8064954152,1557972.1997208146,4.456852635659538,1557972.1997208146,4.456852635659538,0.7569359832095168,0.09273626844966326,4.028046144702076,101325.0,128538.62755416437,1.268577622049488,1.0,0.0,4.028046144703577,1.286224658700495,1.286513630866664,3.131681636994669,22814.49589133839,2326.4311351316087,19392.319932521783,1977.4663042447507,0.85,0.8499999309598663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.948283432911,4632.441516551485,5.683809139727077,4.943540402142916,-2.6666766079779607,7.610217010120877,3.3582556515697157,3.5,0.9595016147342045,0.6,0.000224655250394924,1.000093817793886,0.00022463417571212728,199.2270163873061,0.0,4.211040443976226e-06,11.934088618228625,0.0017472928863885404,7.5101851420727e-05,0.000149553398974197,0.0006024079921651056,0.09273626844964007,0.09273626844964007,0.09273626844964007,0.0927362684533783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.9481491326,595.6414613574449,0.0,0.09273626844964007,0.09273626844966326,0.09273626844966326,0.37499962365112316,0.37499962365112316,0.5,9.999982701063622,0.0,0.0,0.0,0.0,0.0,0.0,26698.653370008335,20209.17143899734,0.7569359832095168,1.0343477986875684,0.6444238431446206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537011795891568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.39349337541,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16583.60851262191,1478.644824803066,0.37499962365112316,6.17534620354742,3.3582556515697157,-3.0,-33.0,,,,
413.0,-30.36946730519661,4.944080353245564,35.04026814142426,23.881882905866973,4.689103186511604,-26.86368826858088,-40.4309852636419,1.1832647742599156,-5.36960717882971,-5.3696071788370965,40.07963577734476,42448.456273154814,25685.205867680474,25685.205867680474,68133.66214083528,77704.47816877576,77704.47816877576,25685.205867680474,103389.68403645624,103389.68403645624,103389.68403645624,130087.40746531449,125566.43339218094,4520.974073133546,0.0,91898.3233611959,56642.301465643846,39173.357661724505,26697.723428858262,65871.08109058277,20208.73470001046,1478.6026978871803,0.0,0.8847336563733719,2.8456363424738975,0.0014947054983599872,1.0,1.0,-4.913168928309517,349575.51451961894,1557969.7593465839,4.4567473825720345,1557969.7593465839,4.4567473825720345,0.7569459903149013,0.09273588553664,4.028046144702076,101325.0,128538.74202421225,1.2685787517810239,1.0,0.0,4.028046144701248,1.2862227720261006,1.286511716660248,3.1316862306495823,22814.615339515414,2326.443315455881,19392.422096547412,1977.4767220760823,0.85,0.8499999587088944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.003831988929,4632.441516551485,5.683820333556955,4.944080353245564,-2.66608928009793,7.610169633343494,3.3583244533516234,3.5,0.9595212723861781,0.6,0.00022463417571212728,1.0000934898704938,0.00022461317665533058,199.22775795504845,0.0,4.198646174897218e-06,11.898963259658716,0.0017514915325634376,7.509522995719234e-05,0.00014953894575493493,0.0006023497739309785,0.09273588553694062,0.09273588553694062,0.09273588553694062,0.09273588553700306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.6749309263,595.6415474257029,0.0,0.09273588553694062,0.09273588553664,0.09273588553664,0.374999622826487,0.374999622826487,0.5,9.99998270103784,0.0,0.0,0.0,0.0,0.0,0.0,26697.723428858262,20208.73470001046,0.7569459903149013,1.0343486248106528,0.6444171792896752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453706578963638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.358368016845,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16583.678254154875,1478.6026978871803,0.374999622826487,6.17534620354742,3.3583244533516234,-3.0,-33.0,,,,
414.0,-30.37035878418411,4.944618502431601,35.04023439383532,23.8825169968419,4.689774758983737,-26.864423271910013,-40.43174033341927,1.1837801420755067,-5.36898480178337,-5.368984801790983,40.079562578652656,42447.736886219114,25685.422097681647,25685.422097681647,68133.15898390076,77704.32333492326,77704.32333492326,25685.422097681647,103389.7454326049,103389.7454326049,103389.7454326049,130086.43013517975,125565.47819703956,4520.951938140198,0.0,91898.80039072606,56642.21394212728,39173.98494288753,26696.684702574847,65870.66964546237,20208.244333475155,1478.5558766272234,0.0,0.8847371418845899,2.8457017650358725,0.0014947054983599872,1.0,1.0,-4.910683648086092,349584.02117245295,1557966.5979615191,4.456629890394677,1557966.5979615191,4.456629890394677,0.7569570738319469,0.09273544629142544,4.028046144702076,101325.0,128538.84196279978,1.2685797380981967,1.0,0.0,4.028046144702656,1.2862203991191405,1.2865093162094028,3.1316920081975503,22814.733766542566,2326.4553916518453,19392.527895314557,1977.4875105478995,0.85,0.8500001838177653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.059367283083,4632.441516551485,5.683798332820765,4.944618502431601,-2.665459325615707,7.6100778280473085,3.3583932392711606,3.5,0.9595409255060459,0.6,0.00022461317665533058,1.000093071829962,0.00022459227344144605,199.22849620646755,0.0,4.183595004777089e-06,11.85630824353827,0.0017556751275682146,7.508878983793885e-05,0.00014952438681739173,0.0006022911298587366,0.09273544629094142,0.09273544629094142,0.09273544629094142,0.09273544628950017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.32098915434,595.6416589232089,0.0,0.09273544629094142,0.09273544629142544,0.09273544629142544,0.37499962200192294,0.37499962200192294,0.5,9.999982701125063,0.0,0.0,0.0,0.0,0.0,0.0,26696.684702574847,20208.244333475155,0.7569570738319469,1.034347447059759,0.6444102832821771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453711959465013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.315713000724,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16583.74802878757,1478.5558766272234,0.37499962200192294,6.17534620354742,3.3583932392711606,-3.0,-33.0,,,,
415.0,-30.37124742229429,4.945153669862933,35.04020103854518,23.883035382628464,4.69031566338541,-26.865169237369795,-40.43251209715379,1.184178567282842,-5.368421372786827,-5.368421372786572,40.07950640224168,42447.098968431834,25685.779908243556,25685.779908243556,68132.87887667539,77704.22918827533,77704.22918827533,25685.779908243556,103390.00909651889,103390.00909651889,103390.00909651889,130085.76529817378,125564.83254357506,4520.932754598723,0.0,91899.28254060562,56642.1523211501,39174.58913272836,26695.756201654895,65870.34533438325,20207.808227370053,1478.5138005836607,0.0,0.8847402602127964,2.8457609921656464,0.0014947054983599872,1.0,1.0,-4.90762723972847,349591.722263182,1557964.171756515,4.456524776017545,1557964.171756515,4.456524776017545,0.7569670652789882,0.09273506414676648,4.028046144702076,101325.0,128538.95554203015,1.2685808590380474,1.0,0.0,4.028046144700948,1.2862185743093317,1.2865074641021947,3.131696451254437,22814.85346474419,2326.467597471531,19392.629921517426,1977.4979143252208,0.85,0.8500001962092315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.115189815162,4632.441516551485,5.683807300626505,4.945153669862933,-2.6648734958426306,7.610027165705564,3.3584623815310244,3.5,0.9595606804374356,0.6,0.00022459227344144605,1.000092775901584,0.0002245714386237577,199.2292321101249,0.0,4.164515868097745e-06,11.80223797018901,0.0017598396434363123,7.50822078608065e-05,0.00014951006558063955,0.0006022334432562497,0.09273506414561968,0.09273506414561968,0.09273506414561968,0.09273506415208431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.0493563133,595.6417444920243,0.0,0.09273506414561968,0.09273506414676648,0.09273506414676648,0.3749996211778694,0.3749996211778694,0.5,9.999982701171342,0.0,0.0,0.0,0.0,0.0,0.0,26695.756201654895,20207.808227370053,0.7569670652789882,1.0343482872422582,0.6444037715751147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537173159071373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.261642727375,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16583.817853915018,1478.5138005836607,0.3749996211778694,6.17534620354742,3.3584623815310244,-3.0,-33.0,,,,
416.0,-30.372132787710203,4.945687218457919,35.04016745872271,23.88362131258475,4.690932229375251,-26.865904432614453,-40.43326716693116,1.1846451852013444,-5.367793901940161,-5.367793901935698,40.07943321336156,42446.405855420446,25685.974168606128,25685.974168606128,68132.38002402657,77704.10211098302,77704.10211098302,25685.974168606128,103390.07627958915,103390.07627958915,103390.07627958915,130084.78623794726,125563.87574855311,4520.910489394156,0.0,91899.76200031435,56642.065745703054,39175.21806067922,26694.709958358108,65869.92801903732,20207.314329601013,1478.4666180182578,0.0,0.8847437718464775,2.845826952460616,0.0014947054983599872,1.0,1.0,-4.905102853603125,349600.29885093734,1557961.0108038916,4.456406404469853,1557961.0108038916,4.456406404469853,0.7569782313096123,0.09273462222854015,4.028046144702076,101325.0,128539.0579303658,1.2685818695323543,1.0,0.0,4.028046144703049,1.2862164296422103,1.2865052921538926,3.131701673117771,22814.972495085825,2326.4797351884513,19392.730806868294,1977.508201768014,0.85,0.8500001834779921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.1710098040285,4632.441516551485,5.68378008109943,4.945687218457919,-2.664240838175269,7.609928056633188,3.358531521210195,3.5,0.9595804346314843,0.6,0.0002245714386237577,1.0000924348815439,0.00022455068230803796,199.22996530837233,0.0,4.150904729205614e-06,11.76366400256871,0.001763990548165518,7.507576877415731e-05,0.00014949566984960038,0.0006021754565873372,0.09273462222749372,0.09273462222749372,0.09273462222749372,0.09273462223414544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.69546218164,595.6418559744835,0.0,0.09273462222749372,0.09273462222854015,0.09273462222854015,0.3749996203540609,0.3749996203540609,0.5,9.999982701235707,0.0,0.0,0.0,0.0,0.0,0.0,26694.709958358108,20207.314329601013,0.7569782313096123,1.0343472670007376,0.6443973317103496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537226553174558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.223068759755,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16583.887706238736,1478.4666180182578,0.3749996203540609,6.17534620354742,3.358531521210195,-3.0,-33.0,,,,
417.0,-30.373015829492488,4.946218353335184,35.04013402953524,23.884164983779215,4.6915008527161,-26.86664258577796,-40.434030164591945,1.1850690783500144,-5.367206144152135,-5.367206144168572,40.07937039989232,42445.75580172595,25686.26381472246,25686.26381472246,68132.01961644841,77703.99810877806,77703.99810877806,25686.26381472246,103390.26192350053,103390.26192350053,103390.26192350053,130083.99865253503,125563.10853288212,4520.8901196529,0.0,91900.24341186318,56642.00110343489,39175.82478714254,26693.736729034496,65869.56151617704,20206.856138919356,1478.4225989310457,0.0,0.884747040095324,2.84588873917879,0.0014947054983599872,1.0,1.0,-4.90226147397766,349608.33277043764,1557958.2979585575,4.456296237600136,1557958.2979585575,4.456296237600136,0.7569886653201525,0.09273421709464762,4.028046144702076,101325.0,128539.16610901507,1.2685829371726136,1.0,0.0,4.028046144702174,1.2862144851342983,1.286503320510813,3.131706407645917,22815.092009989956,2326.491922316995,19392.82970620327,1977.5182866935468,0.85,0.8500000656456614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.227155173456,4632.441516551485,5.683773559671086,4.946218353335184,-2.6636379429933092,7.609856296328493,3.3586010644861206,3.5,0.9596003041388916,0.6,0.00022455068230803796,1.0000921929446696,0.00022452998222780975,199.2306965871108,0.0,4.135280060771714e-06,11.719383692227037,0.0017681258282262896,7.506926259874766e-05,0.0001494814197092903,0.0006021180563645997,0.09273421709519664,0.09273421709519664,0.09273421709519664,0.09273421709480806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.39173752855,595.6419516527106,0.0,0.09273421709519664,0.09273421709464762,0.09273421709464762,0.37499961953052147,0.37499961953052147,0.5,9.999982701154448,0.0,0.0,0.0,0.0,0.0,0.0,26693.736729034496,20206.856138919356,0.7569886653201525,1.0343475506469817,0.6443910483797833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453727975100996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.17878844942,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16583.95759450416,1478.4225989310457,0.37499961953052147,6.17534620354742,3.3586010644861206,-3.0,-33.0,,,,
418.0,-30.373895690312445,4.946747583097081,35.04010057534249,23.884682810772233,4.692040398795946,-26.867380475180454,-40.43479309240354,1.185466869027535,-5.36659538879934,-5.366595388815248,40.079302820058366,42445.1192442807,25686.492428570997,25686.492428570997,68131.6116728517,77703.90727981064,77703.90727981064,25686.492428570997,103390.39970838164,103390.39970838164,103390.39970838164,130083.12258648103,125562.25382938555,4520.8687570954735,0.0,91900.72595425848,56641.93791830171,39176.43115106308,26692.722878099386,65869.15402916247,20206.378240461127,1478.3767884986166,0.0,0.8847504445992875,2.8459529445867213,0.0014947054983599872,1.0,1.0,-4.899524416400141,349616.681191653,1557955.3792629207,4.456181478391416,1557955.3792629207,4.456181478391416,0.7569995137903253,0.09273379255851824,4.028046144702076,101325.0,128539.28074609127,1.2685840685525909,1.0,0.0,4.028046144704341,1.2862126628966932,1.2865014712379106,3.13171084448078,22815.211805637267,2326.5041380733755,19392.932377444755,1977.5287562465016,0.85,0.8500001026794358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.283430147073,4632.441516551485,5.683753370550399,4.946747583097081,-2.663018509722107,7.6097660928191875,3.358670768871526,3.5,0.9596202196775788,0.6,0.00022452998222780975,1.0000918614891172,0.0002245093584638205,199.23142523631108,0.0,4.124091403274871e-06,11.687675036880984,0.0017722499196295644,7.506275754022057e-05,0.0001494672246875892,0.0006020608781621626,0.09273379255890299,0.09273379255890299,0.09273379255890299,0.09273379255790097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.0649655857,595.6420545911942,0.0,0.09273379255890299,0.09273379255851824,0.09273379255851824,0.37499961870661397,0.37499961870661397,0.5,9.999982701134586,0.0,0.0,0.0,0.0,0.0,0.0,26692.722878099386,20206.378240461127,0.7569995137903253,1.0343477561999288,0.6443853708139143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453733280959906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.14707979407,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16584.02749980753,1478.3767884986166,0.37499961870661397,6.17534620354742,3.358670768871526,-3.0,-33.0,,,,
419.0,-30.374771710305573,4.947275197071161,35.040066976385965,23.885209683235757,4.692590193757981,-26.868113316714858,-40.435551514942176,1.1858737470349585,-5.365971541148042,-5.365971541051982,40.079231734905264,42444.480421544125,25686.686323131045,25686.686323131045,68131.16674467517,77703.81154671546,77703.81154671546,25686.686323131045,103390.4978698465,103390.4978698465,103390.4978698465,130082.18292219238,125561.33615999426,4520.846762198119,0.0,91901.20829718257,56641.87717987971,39177.034574780955,26691.68505234588,65868.71962712683,20205.888513011803,1478.3299348748762,0.0,0.8847539295310074,2.846018527498275,0.0014947054983599872,1.0,1.0,-4.896893696161044,349625.20873320504,1557952.30918131,4.456064008731605,1557952.30918131,4.456064008731605,0.7570105998697878,0.09273335575713226,4.028046144702076,101325.0,128539.39415829336,1.2685851878440007,1.0,0.0,4.02804614470338,1.2862107979010886,1.2864995792956477,3.1317153854370288,22815.33155176399,2326.5163487800614,19393.03490403465,1977.5392110490993,0.85,0.8500001352176386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.339955340843,4632.441516551485,5.683725184863591,4.947275197071161,-2.6623897069018447,7.609664903973005,3.358740783771923,3.5,0.9596402239348352,0.6,0.0002245093584638205,1.0000914611297371,0.0002244888264621389,199.23215070945565,0.0,4.108901893317942e-06,11.644627965663048,0.0017763588215228823,7.505629141223455e-05,0.00014945306705158593,0.0006020038505510415,0.09273335575378312,0.09273335575378312,0.09273335575378312,0.09273335576136155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.7212427405,595.6421628694861,0.0,0.09273335575378312,0.09273335575713226,0.09273335575713226,0.3749996178826574,0.3749996178826574,0.5,9.999982701427175,0.0,0.0,0.0,0.0,0.0,0.0,26691.68505234588,20205.888513011803,0.7570105998697878,1.0343478229173986,0.64437992209073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537385677424814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.104032722855,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16584.097439401456,1478.3299348748762,0.3749996178826574,6.17534620354742,3.358740783771923,-3.0,-33.0,,,,
