time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
420.0,-30.375644568395078,4.94780103612542,35.040033157342684,23.88589734854179,4.693318718817977,-26.868826682307166,-40.43628430282695,1.1864429918139352,-5.365356158169277,-5.3653561581644125,40.0791581869463,42443.749256373114,25686.899313495884,25686.899313495884,68130.648569869,77703.6431292379,77703.6431292379,25686.899313495884,103390.54244273379,103390.54244273379,103390.54244273379,130081.19990615369,125560.37513213894,4520.824774014746,0.0,91901.68420713957,56641.79033328975,39177.65985983313,26690.6574634199,65868.31732325302,20205.402779047763,1478.2836133830817,0.0,0.884757379648909,2.846083221717995,0.0014947054983599872,1.0,1.0,-4.894496409685814,349633.6207288523,1557949.1327382321,4.455947713181886,1557949.1327382321,4.455947713181886,0.7570215460874161,0.09273291959289132,4.028046144702076,101325.0,128539.48786115841,1.2685861126193774,1.0,0.0,4.0280461447010305,1.2862081714750566,1.2864969258701247,3.1317217803729305,22815.44970084667,2326.5283966335774,19393.131499158142,1977.5490610104514,0.85,0.8499999672782461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.396798648454,4632.441516551485,5.683700825114021,4.94780103612542,-2.661767446188707,7.609568482314128,3.358811193292599,3.5,0.9596603409407426,0.6,0.0002244888264621389,1.0000911316490437,0.00022446837028939625,199.23287356873652,0.0,4.090634853395875e-06,11.592859174523909,0.0017804494563762783,7.505004432835153e-05,0.00014943878213378737,0.0006019463102429756,0.09273291959117202,0.09273291959117202,0.09273291959117202,0.09273291959893898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.36561234266,595.6422748988191,0.0,0.09273291959117202,0.09273291959289132,0.09273291959289132,0.3749996170599142,0.3749996170599142,0.5,9.999982701528543,0.0,0.0,0.0,0.0,0.0,0.0,26690.6574634199,20205.402779047763,0.7570215460874161,1.0343462735735822,0.6443727573618994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537438314833826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.05226393171,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16584.16742661125,1478.2836133830817,0.3749996170599142,6.17534620354742,3.358811193292599,-3.0,-33.0,,,,
421.0,-30.376515345735587,4.948323276081677,35.04000006081649,23.88637700295078,4.69381426784819,-26.86956082835301,-40.43704286506397,1.1868020521689868,-5.364831409605301,-5.3648314096144825,40.07911139521741,42443.13361612045,25687.331205245402,25687.331205245402,68130.46482136585,77703.57583662392,77703.57583662392,25687.331205245402,103390.90704186932,103390.90704186932,103390.90704186932,130080.7068539664,125559.89948010862,4520.807373857776,0.0,91902.16896913551,56641.726747259396,39178.269135417904,26689.79981209708,65868.06894751498,20205.000912048807,1478.2446029896632,0.0,0.8847602632047479,2.846138388605343,0.0014947054983599872,1.0,1.0,-4.891186766874455,349640.7939202203,1557947.1118654746,4.455850515603625,1557947.1118654746,4.455850515603625,0.7570308153038654,0.0927325721329022,4.028046144702076,101325.0,128539.60227553023,1.2685872418014332,1.0,0.0,4.028046144700131,1.2862065303355594,1.2864952580499582,3.1317257763037447,22815.57004753053,2326.5406685800485,19393.237161829224,1977.5598356043322,0.85,0.8500001148964618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.453919132864,4632.441516551485,5.6837245527605615,4.948323276081677,-2.6612128561414345,7.609536132223111,3.3588819467357527,3.5,0.9596805562102151,0.6,0.00022446837028939625,1.0000909150467476,0.00022444796459220295,199.2335947094724,0.0,4.075542077733838e-06,11.550086248297697,0.0017845249984540122,7.504357802218607e-05,0.00014942479226721017,0.0006018899584148444,0.09273257213315439,0.09273257213315439,0.09273257213315439,0.09273257213591815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.1393583772,595.6423461724644,0.0,0.09273257213315439,0.0927325721329022,0.0927325721329022,0.37499961623737776,0.37499961623737776,0.5,9.999982701474945,0.0,0.0,0.0,0.0,0.0,0.0,26689.79981209708,20205.000912048807,0.7570308153038654,1.0343473842485589,0.6443658406008532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537490762616183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.00949100548,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16584.23744796385,1478.2446029896632,0.37499961623737776,6.17534620354742,3.3588819467357527,-3.0,-33.0,,,,
422.0,-30.377382910475152,4.948844363349287,35.03996662893291,23.886925633437954,4.694386813040216,-26.870284348992477,-40.43779220720751,1.1872307714859878,-5.364190472780592,-5.364190472786986,40.07903552629438,42442.49398128816,25687.469527885263,25687.469527885263,68129.96350917342,77703.47598246962,77703.47598246962,25687.469527885263,103390.94551035488,103390.94551035488,103390.94551035488,130079.67618858849,125558.89165407399,4520.784534514496,0.0,91902.65087647855,56641.66887618072,39178.86888921981,26688.730678233616,65867.59956745344,20204.49558628187,1478.1963836770603,0.0,0.8847638537314277,2.8462057715259785,0.0014947054983599872,1.0,1.0,-4.888726527545259,349649.5555349515,1557943.835192234,4.455729488369104,1557943.835192234,4.455729488369104,0.7570422074347636,0.09273211897932489,4.028046144702076,101325.0,128539.7162444933,1.2685883665876467,1.0,0.0,4.028046144702018,1.286204562506374,1.2864932635317672,3.1317305676888503,22815.6896855202,2326.5528682598238,19393.3402092622,1977.5703435181433,0.85,0.8500001742910288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.510870142798,4632.441516551485,5.683683536991612,4.948844363349287,-2.6605729301836294,7.609417293532916,3.3589524908494326,3.5,0.9597007116712665,0.6,0.00022444796459220295,1.0000905802602467,0.00022442763587853852,199.2343131942696,0.0,4.065500404375032e-06,11.521628145998841,0.0017885904988583872,7.503719081780121e-05,0.00014941077377440175,0.000601833491278933,0.09273211897956203,0.09273211897956203,0.09273211897956203,0.09273211897837351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.77250598907,595.6424617368647,0.0,0.09273211897956203,0.09273211897932489,0.09273211897932489,0.37499961541438637,0.37499961541438637,0.5,9.999982701453513,0.0,0.0,0.0,0.0,0.0,0.0,26688.730678233616,20204.49558628187,0.7570422074347636,1.034347144219263,0.6443607215080582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453754308573241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.98103290319,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16584.30748190551,1478.1963836770603,0.37499961541438637,6.17534620354742,3.3589524908494326,-3.0,-33.0,,,,
423.0,-30.37824667924825,4.949363450450664,35.03993314655148,23.887544392514997,4.695037707896938,-26.87099655373761,-40.4385247855447,1.187730358149944,-5.363591070635664,-5.3635910706606715,40.07896720554803,42441.80106413523,25687.70954784056,25687.70954784056,68129.5106119758,77703.3430904949,77703.3430904949,25687.70954784056,103391.05263833547,103391.05263833547,103391.05263833547,130078.78666171135,125558.02326401224,4520.763397699103,0.0,91903.1300411098,56641.588013913926,39179.491141328755,26687.734023375877,65867.22516470464,20204.02505092905,1478.1513714431949,0.0,0.8847672018509665,2.8462687889659573,0.0014947054983599872,1.0,1.0,-4.886145567233768,349657.74952603725,1557940.884518189,4.455616632635728,1557940.884518189,4.455616632635728,0.7570528480699139,0.09273169922179696,4.028046144702076,101325.0,128539.81462415014,1.2685893375193698,1.0,0.0,4.028046144703706,1.2862022622703502,1.2864909366312343,3.13173616845607,22815.8086426061,2326.564998506738,19393.439427848825,1977.5804609982845,0.85,0.8500000912364611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.5682426277635,4632.441516551485,5.683664493780325,4.949363450450664,-2.6599639505887915,7.609327401039456,3.3590235576352976,3.5,0.9597210164672278,0.6,0.00022442763587853852,1.0000901845555923,0.00022440739779709657,199.23502853995097,0.0,4.0501773050560794e-06,11.478202482528928,0.0017926406761634432,7.50309469898189e-05,0.0001493966888887196,0.0006017767567094625,0.09273169921984113,0.09273169921984113,0.09273169921984113,0.09273169923275157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.44215118315,595.6425658039235,0.0,0.09273169921984113,0.09273169922179696,0.09273169922179696,0.37499961459115944,0.37499961459115944,0.5,9.99998270153739,0.0,0.0,0.0,0.0,0.0,0.0,26687.734023375877,20204.02505092905,0.7570528480699139,1.0343461477482039,0.644353864277828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537595216168706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.93760723971,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16584.377551180372,1478.1513714431949,0.37499961459115944,6.17534620354742,3.3590235576352976,-3.0,-33.0,,,,
424.0,-30.379107666211556,4.949879758795697,35.039900114753955,23.887979483138793,4.695482332808898,-26.87172664028046,-40.439282649289794,1.1880442728760736,-5.363031301465355,-5.363031301444945,40.07891324122777,42441.22491278146,25688.04299860912,25688.04299860912,68129.26791139058,77703.30152107973,77703.30152107973,25688.04299860912,103391.34451968885,103391.34451968885,103391.34451968885,130078.1593198863,125557.41482742704,4520.744492459264,0.0,91903.61713694745,56641.54053273693,39180.085115789465,26686.814800197448,65866.89991598691,20203.59324331113,1478.1096378392185,0.0,0.8847702924613826,2.8463276406348017,0.0014947054983599872,1.0,1.0,-4.8829944562378955,349665.4018596599,1557938.5538799262,4.455512457321166,1557938.5538799262,4.455512457321166,0.7570627440769608,0.09273132233625034,4.028046144702076,101325.0,128539.93455045517,1.268590521099977,1.0,0.0,4.028046144701092,1.2862008323552419,1.2864894803636044,3.1317396501183037,22815.929568687912,2326.5773295353574,19393.541049536438,1977.5908235265292,0.85,0.8500000401540384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.625828636918,4632.441516551485,5.683665854780817,4.949879758795697,-2.6593848289457296,7.609264587741427,3.359094889516462,3.5,0.9597413970047034,0.6,0.00022440739779709657,1.0000898947348154,0.00022438722656686837,199.23574158635665,0.0,4.0321347336803026e-06,11.427069835249977,0.0017966728108971236,7.5024488157687e-05,0.00014938290963940957,0.0006017212532574023,0.09273132233415626,0.09273132233415626,0.09273132233415626,0.0927313223391541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.1812141896,595.6426480032513,0.0,0.09273132233415626,0.09273132233625034,0.09273132233625034,0.37499961376816615,0.37499961376816615,0.5,9.99998270172381,0.0,0.0,0.0,0.0,0.0,0.0,26686.814800197448,20203.59324331113,0.7570627440769608,1.0343475706051037,0.6443482988711348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537647118867338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.88647459244,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16584.447667582266,1478.1096378392185,0.37499961376816615,6.17534620354742,3.359094889516462,-3.0,-33.0,,,,
425.0,-30.379965227196877,4.950395387121889,35.03986641753593,23.888691909983777,4.6962372617098795,-26.872423134132536,-40.44000150226054,1.1886383653365504,-5.36237104067277,-5.36237104068837,40.07882797863725,42440.50201129983,25688.12460086588,25688.12460086588,68128.62661216571,77703.12653714955,77703.12653714955,25688.12460086588,103391.25113801543,103391.25113801543,103391.25113801543,130076.95676434388,125556.23640378361,4520.720360560272,0.0,91904.09279001226,56641.46826441881,39180.69391732606,26685.705626328443,65866.39954365451,20203.06719811941,1478.0597522429878,0.0,0.8847740170029071,2.846397058786204,0.0014947054983599872,1.0,1.0,-4.880971922434242,349674.4281346493,1557934.8715217768,4.4553869147156,1557934.8715217768,4.4553869147156,0.7570744982732185,0.09273084456616296,4.028046144702076,101325.0,128540.02864305292,1.2685914497217166,1.0,0.0,4.028046144700477,1.2861980887299984,1.2864867101770907,3.1317463305200515,22816.047653994716,2326.5893708855438,19393.64413525864,1977.601335344755,0.85,0.8500001590706325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.683435862449,4632.441516551485,5.683611466466358,4.950395387121889,-2.6587317285689944,7.6091271156908835,3.359166248284631,3.5,0.9597617852241803,0.6,0.00022438722656686837,1.0000895376473473,0.00022436713726125594,199.23645179995503,0.0,4.018830013224785e-06,11.38936425747904,0.0018006916409103483,7.501836226678372e-05,0.00014936886430008466,0.0006016646779824835,0.09273084456431524,0.09273084456431524,0.09273084456431524,0.09273084457183349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.76893960143,595.6427778763136,0.0,0.09273084456431524,0.09273084456616296,0.09273084456616296,0.3749996129457717,0.3749996129457717,0.5,9.99998270185254,0.0,0.0,0.0,0.0,0.0,0.0,26685.705626328443,20203.06719811941,0.7570744982732185,1.0343456919489256,0.6443422185718742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453769885476356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.848769014665,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16584.517810920795,1478.0597522429878,0.3749996129457717,6.17534620354742,3.359166248284631,-3.0,-33.0,,,,
426.0,-30.38082093610019,4.950907123325336,35.039833614439345,23.88915392747151,4.6967105587275535,-26.87314647156021,-40.44075073963029,1.1889794179195954,-5.361867790144061,-5.361867790148408,40.078786381759826,42439.91298991635,25688.59165558281,25688.59165558281,68128.50464549917,77703.07796994718,77703.07796994718,25688.59165558281,103391.66962552999,103391.66962552999,103391.66962552999,130076.55708460097,125555.85313510557,4520.703949495388,0.0,91904.57910349232,56641.41412249386,39181.29442333162,26684.88745907098,65866.1818824026,20202.684348882904,1478.0224465682961,0.0,0.8847767700715498,2.846449970173152,0.0014947054983599872,1.0,1.0,-4.877530438676104,349681.3080809079,1557933.075020816,4.455294117866739,1557933.075020816,4.455294117866739,0.7570833633782261,0.09273051634424019,4.028046144702076,101325.0,128540.14934882325,1.268592640995048,1.0,0.0,4.0280461447002915,1.2861965312851205,1.2864851265425834,3.131750122726112,22816.168385848967,2326.601682108464,19393.74095169895,1977.6112078741417,0.85,0.8499999046170841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.741571669365,4632.441516551485,5.68364169681824,4.950907123325336,-2.658195214811663,7.609102338136999,3.359238262427692,3.5,0.9597823606936263,0.6,0.00022436713726125594,1.000089344891449,0.00022434709299458546,199.23716048417165,0.0,4.002521969345118e-06,11.343147261124065,0.0018046941628796934,7.501197793962177e-05,0.00014935515932163417,0.0006016094736968729,0.09273051634508554,0.09273051634508554,0.09273051634508554,0.09273051634080591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.5678046551,595.6428412370091,0.0,0.09273051634508554,0.09273051634424019,0.09273051634424019,0.3749996121236268,0.3749996121236268,0.5,9.999982701801319,0.0,0.0,0.0,0.0,0.0,0.0,26684.88745907098,20202.684348882904,0.7570833633782261,1.0343472583113398,0.644335405165712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537750385146115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.802552018315,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16584.587994193513,1478.0224465682961,0.3749996121236268,6.17534620354742,3.359238262427692,-3.0,-33.0,,,,
427.0,-30.381673442081095,4.951417910231197,35.039800357691696,23.889765072986506,4.69735157763575,-26.873849451129143,-40.441478079278,1.189471127077492,-5.361224505588837,-5.361224505576082,40.078707686632775,42439.24701507468,25688.705571291553,25688.705571291553,68127.95258636624,77702.95408363293,77702.95408363293,25688.705571291553,103391.65965492447,103391.65965492447,103391.65965492447,130075.47181204951,125554.79100375954,4520.6808082899615,0.0,91905.05919012961,56641.35212015808,39181.896744412814,26683.81215712503,65865.70890153784,20202.17522590903,1477.9739807953868,0.0,0.8847803826451461,2.846517605764789,0.0014947054983599872,1.0,1.0,-4.875248126197334,349690.10258938576,1557929.6763108554,4.455172350531787,1557929.6763108554,4.455172350531787,0.7570947924138609,0.09273005756970387,4.028046144702076,101325.0,128540.25168148278,1.2685936509398745,1.0,0.0,4.028046144699355,1.2861942674227205,1.2864828363900576,3.131755634997103,22816.287571831464,2326.613835696335,19393.843605031598,1977.6216756009032,0.85,0.8499999635775476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.7994528941745,4632.441516551485,5.683594114965043,4.951417910231197,-2.657555764843303,7.6089736750745,3.3593099618276017,3.5,0.9598028462364576,0.6,0.00022434709299458546,1.0000890110820078,0.0002243271253944304,199.23786652022278,0.0,3.9935627754136235e-06,11.31775690552221,0.001808687725655107,7.50057806857302e-05,0.00014934131230885526,0.0006015536972904331,0.09273005757052466,0.09273005757052466,0.09273005757052466,0.0927300575698917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.18728707323,595.6429611060606,0.0,0.09273005757052466,0.09273005756970387,0.09273005756970387,0.37499961130096127,0.37499961130096127,0.5,9.999982701728252,0.0,0.0,0.0,0.0,0.0,0.0,26683.81215712503,20202.17522590903,0.7570947924138609,1.0343463043601369,0.6443299210294205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537801804586352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.77716166271,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16584.658185984248,1477.9739807953868,0.37499961130096127,6.17534620354742,3.3593099618276017,-3.0,-33.0,,,,
428.0,-30.382523091855596,4.951925999834157,35.03976750338062,23.890240082424157,4.697839176696295,-26.874565475651956,-40.44222239227963,1.189825294892298,-5.36066672198649,-5.36066672194742,40.078652784411055,42438.66386815682,25689.02924764368,25689.02924764368,68127.6931158005,77702.90034317921,77702.90034317921,25689.02924764368,103391.9295908229,103391.9295908229,103391.9295908229,130074.82496136255,125554.16308852697,4520.661872835581,0.0,91905.54513843221,56641.308662992444,39182.484972710845,26682.89537053966,65865.38034325051,20201.744094545866,1477.9323663467449,0.0,0.8847834661281716,2.8465762527267984,0.0014947054983599872,1.0,1.0,-4.872188352713806,349697.72833291674,1557927.3051789098,4.455068417532707,1557927.3051789098,4.455068417532707,0.7571046475282599,0.09272968025535865,4.028046144702076,101325.0,128540.3693807441,1.2685948125412692,1.0,0.0,4.028046144702859,1.2861926482473331,1.2864811911678766,3.131759577533744,22816.408213027004,2326.6261376746397,19393.945216340693,1977.632037070834,0.85,0.8499999226551241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.85779095892,4632.441516551485,5.683592368554048,4.951925999834157,-2.6569798641186146,7.608905863952772,3.3593822277497454,3.5,0.9598234936427844,0.6,0.0002243271253944304,1.0000887134686434,0.00022430722632234157,199.2385701952077,0.0,3.97830205442243e-06,11.274508022233167,0.0018126660277095294,7.499943930150491e-05,0.0001493276860929255,0.0006014988102638903,0.0927296802552851,0.0927296802552851,0.0927296802552851,0.0927296802569641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.92181611265,595.6430447335944,0.0,0.0927296802552851,0.09272968025535865,0.09272968025535865,0.3749996104777911,0.3749996104777911,0.5,9.999982701711867,0.0,0.0,0.0,0.0,0.0,0.0,26682.89537053966,20201.744094545866,0.7571046475282599,1.034347524613996,0.6443242815420208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537853031909354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.73391277942,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16584.72841341656,1477.9323663467449,0.3749996104777911,6.17534620354742,3.3593822277497454,-3.0,-33.0,,,,
429.0,-30.38337135078213,4.952432984517864,35.039734331705574,23.89079244984316,4.698413554451539,-26.875271529417855,-40.44295388795433,1.1902575646176294,-5.3600332443478464,-5.3600332443254235,40.07857791908313,42438.03355827441,25689.161837971005,25689.161837971005,68127.19539624541,77702.80838397089,77702.80838397089,25689.161837971005,103391.97022194188,103391.97022194188,103391.97022194188,130073.81002192131,125553.17071491938,4520.639307001927,0.0,91906.02799881525,56641.25317450124,39183.083138126676,26681.83979997942,65864.9229381061,20201.244782320176,1477.8847234595435,0.0,0.8847870138151084,2.846642859533432,0.0014947054983599872,1.0,1.0,-4.869746133610363,349706.3890864714,1557924.0718795622,4.454948838507884,1557924.0718795622,4.454948838507884,0.7571158860767824,0.09272923250588902,4.028046144702076,101325.0,128540.47750371731,1.2685958796320485,1.0,0.0,4.028046144703374,1.2861906627688204,1.2864791796486108,3.131764411996883,22816.528087617735,2326.638361481009,19394.044713352203,1977.6421829424119,0.85,0.8499998176268162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.9161588949155,4632.441516551485,5.683548308173002,4.952432984517864,-2.6563483889240174,7.6087813734418805,3.3594545312970236,3.5,0.9598441517991496,0.6,0.00022430722632234157,1.0000885688582175,0.0002242873614468256,199.23927272269475,0.0,3.96466267119046e-06,11.235854010153762,0.0018166306903807199,7.499320760110455e-05,0.00014931401872123702,0.0006014437574600524,0.09272923250233889,0.09272923250233889,0.09272923250233889,0.09272923252286719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.55981555575,595.6431587694656,0.0,0.09272923250233889,0.09272923250588902,0.09272923250588902,0.37499960965444384,0.37499960965444384,0.5,9.999982701940821,0.0,0.0,0.0,0.0,0.0,0.0,26681.83979997942,20201.244782320176,0.7571158860767824,1.034347151066512,0.644319186377153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537904087945712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.695258767344,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16584.79866965134,1477.8847234595435,0.37499960965444384,6.17534620354742,3.3594545312970236,-3.0,-33.0,,,,
430.0,-30.3842149633007,4.952937909052955,35.03970114468884,23.891440929751866,4.69909514135658,-26.875962599690414,-40.443664289172716,1.1907869204211003,-5.359446570365435,-5.359446570393524,40.07851113306951,42437.33580750253,25689.409055781995,25689.409055781995,68126.74486328452,77702.67136038511,77702.67136038511,25689.409055781995,103392.0804161671,103392.0804161671,103392.0804161671,130072.94570334695,125552.3270802944,4520.61862305255,0.0,91906.50678023044,56641.17122441959,39183.706173123166,26680.86528717986,65864.57146030302,20200.784327131983,1477.8406793596314,0.0,0.8847902899668539,2.8467045462822442,0.0014947054983599872,1.0,1.0,-4.867197857470046,349714.4101019109,1557921.1875166518,4.454838412471066,1557921.1875166518,4.454838412471066,0.7571262816891643,0.09272882172823886,4.028046144702076,101325.0,128540.57293254128,1.2685968214413155,1.0,0.0,4.028046144702837,1.286188222058359,1.2864767128393526,3.1317703549296763,22816.64694956668,2326.650482026653,19394.149972806106,1977.6529164195833,0.85,0.8500000028783559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.974940851256,4632.441516551485,5.68352908853602,4.952937909052955,-2.655751766635191,7.6086896756881455,3.359527348342999,3.5,0.9598649566694283,0.6,0.0002242873614468256,1.000088084305037,0.00022426760699052154,199.2399714063845,0.0,3.9578633505265945e-06,11.216584735392368,0.0018205885537312466,7.498715606519674e-05,0.00014930020538162886,0.0006013881166906982,0.09272882172926339,0.09272882172926339,0.09272882172926339,0.09272882172861185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.2368828811,595.6432604983061,0.0,0.09272882172926339,0.09272882172823886,0.09272882172823886,0.37499960883193845,0.37499960883193845,0.5,9.999982701839905,0.0,0.0,0.0,0.0,0.0,0.0,26680.86528717986,20200.784327131983,0.7571262816891643,1.0343458304339674,0.6443120309843627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537955060747252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.67598949258,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16584.86892542778,1477.8406793596314,0.37499960883193845,6.17534620354742,3.359527348342999,-3.0,-33.0,,,,
431.0,-30.385055199135927,4.953439690852718,35.03966853142111,23.89193766228857,4.699606267652268,-26.87666747059737,-40.44439931223167,1.1911629108750346,-5.3589146360776,-5.358914636077697,40.07846131309432,42436.75487757076,25689.7861840318,25689.7861840318,68126.54106160256,77702.61026740394,77702.61026740394,25689.7861840318,103392.39645143575,103392.39645143575,103392.39645143575,130072.39072633501,125551.78994714936,4520.60077918565,0.0,91906.9922827596,56641.136894096766,39184.28376518093,26679.99427489926,65864.27804008019,20200.375151508255,1477.8010750894678,0.0,0.8847932210381884,2.8467604782532345,0.0014947054983599872,1.0,1.0,-4.864050895911134,349721.6828402692,1557919.035887062,4.454739618185531,1557919.035887062,4.454739618185531,0.7571356629005321,0.09272846577678454,4.028046144702076,101325.0,128540.6959210314,1.2685980352433397,1.0,0.0,4.0280461447028095,1.2861865001474089,1.286474965132942,3.131774547657299,22816.76748009481,2326.662772720023,19394.25661673858,1977.6637910742795,0.85,0.8500001866459829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.0339027142245,4632.441516551485,5.6835383842155265,4.953439690852718,-2.655196260936981,7.608635951789699,3.3596003888852812,3.5,0.9598858253957946,0.6,0.00022426760699052154,1.000087732325243,0.00022424793319791113,199.24066729780674,0.0,3.935877309172037e-06,11.154276294193552,0.0018245244310404185,7.498089526399318e-05,0.00014928671172652835,0.0006013337636252927,0.09272846577588482,0.09272846577588482,0.09272846577588482,0.0927284657807126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.99598609447,595.6433363845537,0.0,0.09272846577588482,0.09272846577678454,0.09272846577678454,0.37499960800878607,0.37499960800878607,0.5,9.999982701888587,0.0,0.0,0.0,0.0,0.0,0.0,26679.99427489926,20200.375151508255,0.7571356629005321,1.034347344096685,0.644306081237949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538005754680186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.613681051385,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16584.939246011967,1477.8010750894678,0.37499960800878607,6.17534620354742,3.3596003888852812,-3.0,-33.0,,,,
432.0,-30.385898092702117,4.953940110698709,35.03963567962955,23.89252243973317,4.700216363840439,-26.877365333801503,-40.44511820012701,1.1916278054491964,-5.35829855144658,-5.358298551440898,40.078389204570406,42436.09541638101,25689.94961848723,25689.94961848723,68126.04503486824,77702.50496222467,77702.50496222467,25689.94961848723,103392.4545807119,103392.4545807119,103392.4545807119,130071.42346700629,125550.84457613237,4520.5788908739205,0.0,91907.4743277372,56641.0647838472,39184.899493211116,26678.968886294384,65863.8683795055,20199.89010043168,1477.7547659785514,0.0,0.8847966685001099,2.8468252595721766,0.0014947054983599872,1.0,1.0,-4.861602299569029,349730.10625152756,1557915.9216622433,4.454623419070999,1557915.9216622433,4.454623419070999,0.7571465818834116,0.09272803136854683,4.028046144702076,101325.0,128540.79636070377,1.2685990265058353,1.0,0.0,4.028046144701377,1.2861843612688313,1.2864728004692165,3.1317797556863276,22816.88715225354,2326.674975884073,19394.35028940442,1977.6733430278864,0.85,0.849999833894472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.0927780794,4632.441516551485,5.683500511996781,4.953940110698709,-2.6545790716744655,7.608519182373175,3.3596733229099645,3.5,0.9599066636885613,0.6,0.00022424793319791113,1.0000880104493133,0.00022422819877338838,199.2413653947161,0.0,3.919819567977056e-06,11.108768655646978,0.0018284442506083956,7.497477236689787e-05,0.00014927316083101325,0.0006012791799928558,0.09272803136727355,0.09272803136727355,0.09272803136727355,0.09272803137162593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.6473164218,595.6434462209259,0.0,0.09272803136727355,0.09272803136854683,0.09272803136854683,0.374999607185715,0.374999607185715,0.5,9.999982701978432,0.0,0.0,0.0,0.0,0.0,0.0,26678.968886294384,20199.89010043168,0.7571465818834116,1.0343462464477207,0.6443000762096995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538056246039337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.56817341284,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16585.00960612196,1477.7547659785514,0.374999607185715,6.17534620354742,3.3596733229099645,-3.0,-33.0,,,,
433.0,-30.386732762625204,4.954438140868866,35.039603119489094,23.89300726298245,4.700713083718461,-26.87806678700942,-40.44585273424161,1.1919918569854078,-5.357733308095931,-5.357733308090743,40.07833191582316,42435.53643322018,25690.236379580212,25690.236379580212,68125.7728128004,77702.45391750721,77702.45391750721,25690.236379580212,103392.69029708742,103392.69029708742,103392.69029708742,130070.72882122899,125550.1692609518,4520.559560277172,0.0,91907.95988898688,56641.04240467475,39185.46387145792,26678.03852414156,65863.50239559948,20199.451943568976,1477.7125512402652,0.0,0.8847997988949265,2.8468846959529426,0.0014947054983599872,1.0,1.0,-4.858648838351712,349737.8346759639,1557913.4474768927,4.454517907450068,1557913.4474768927,4.454517907450068,0.7571565625145206,0.09272764643064134,4.028046144702076,101325.0,128540.92051839191,1.268600251846947,1.0,0.0,4.028046144703531,1.2861826952996236,1.2864711087430023,3.131783812224063,22817.00769735959,2326.6872680639763,19394.459947581265,1977.6845250499678,0.85,0.8500001492231435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.151996367247,4632.441516551485,5.68348949332388,4.954438140868866,-2.6539998382017966,7.608437979070662,3.359746682381593,3.5,0.959927623537598,0.6,0.00022422819877338838,1.000087152342781,0.00022420865846353152,199.24205668495517,0.0,3.931913687190523e-06,11.143043389497942,0.0018323761642955862,7.496851668566213e-05,0.00014925968208772625,0.0006012248869929233,0.09272764643116375,0.09272764643116375,0.09272764643116375,0.0927276464276107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.3703059491,595.643533483514,0.0,0.09272764643116375,0.09272764643064134,0.09272764643064134,0.37499960636287444,0.37499960636287444,0.5,9.99998270196417,0.0,0.0,0.0,0.0,0.0,0.0,26678.03852414156,20199.451943568976,0.7571565625145206,1.0343478608776817,0.6442951693995461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538106897443637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.60244814669,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16585.079884980878,1477.7125512402652,0.37499960636287444,6.17534620354742,3.359746682381593,-3.0,-33.0,,,,
434.0,-30.387564790729908,4.954934932872365,35.03957023671686,23.89364557983356,4.701381687611117,-26.878748985688166,-40.44655415983868,1.1925108103370465,-5.357113559643608,-5.3571135596453425,40.07825748682781,42434.85148660374,25690.38495957279,25690.38495957279,68125.23644617652,77702.32862127635,77702.32862127635,25690.38495957279,103392.71358084914,103392.71358084914,103392.71358084914,130069.71869127793,125549.18131087764,4520.537380400286,0.0,91908.4399583863,56640.96282206837,39186.08570701991,26677.005110428778,65863.09081744868,20198.96255210777,1477.6659118317677,0.0,0.8848032736190868,2.846949864771997,0.0014947054983599872,1.0,1.0,-4.856320978904705,349746.3084884797,1557910.233044344,4.454400790610946,1557910.233044344,4.454400790610946,0.7571675481747175,0.09272720651218828,4.028046144702076,101325.0,128541.01928778146,1.2686012266250328,1.0,0.0,4.028046144703063,1.2861803027180827,1.2864686904912792,3.1317896380387826,22817.12687906262,2326.699421215463,19394.56219468734,1977.6949513531472,0.85,0.8500001905360012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.21130547327,4632.441516551485,5.683447791138824,4.954934932872365,-2.653380667303462,7.6083156001758265,3.3598201550007545,3.5,0.9599486157145013,0.6,0.00022420865846353152,1.0000868770784872,0.00022418918156240892,199.242745791419,0.0,3.8932515241422985e-06,11.033474819419274,0.0018362694158197284,7.496254342456379e-05,0.00014924611503896773,0.0006011702382944765,0.09272720651385574,0.09272720651385574,0.09272720651385574,0.09272720650477535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.0104170291,595.6436468540778,0.0,0.09272720651385574,0.09272720651218828,0.09272720651218828,0.3749996055398018,0.3749996055398018,0.5,9.999982701861043,0.0,0.0,0.0,0.0,0.0,0.0,26677.005110428778,20198.96255210777,0.7571675481747175,1.034346180852608,0.6442887960454134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538157055003083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.49287957661,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16585.150300490328,1477.6659118317677,0.3749996055398018,6.17534620354742,3.3598201550007545,-3.0,-33.0,,,,
435.0,-30.388393370939635,4.955428704824046,35.039537895656146,23.89414587467911,4.70189492750455,-26.87944352338379,-40.447276225872315,1.1928902409153699,-5.356581529843879,-5.356581529854678,40.07820735098408,42434.26718460231,25690.747365801784,25690.747365801784,68125.0145504041,77702.2733255015,77702.2733255015,25690.747365801784,103393.02069130329,103393.02069130329,103393.02069130329,130069.1547324417,125548.6352264024,4520.519506039307,0.0,91908.92589464401,56640.9197545621,39186.6734889799,26676.13404113842,65862.80753011831,20198.553082318664,1477.6262963624986,0.0,0.8848062060571333,2.847005810593389,0.0014947054983599872,1.0,1.0,-4.853208669511673,349753.58305357513,1557908.0677849469,4.454301952201322,1557908.0677849469,4.454301952201322,0.757176922681885,0.09272684999863677,4.028046144702076,101325.0,128541.13186484216,1.268602337674238,1.0,0.0,4.028046144701923,1.286178564126997,1.286466926458289,3.1317938714335063,22817.247517267908,2326.711722888847,19394.660897659487,1977.705016255244,0.85,0.8500000222630607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.27098258454,4632.441516551485,5.68345293120296,4.955428704824046,-2.6528268121671097,7.608255516991155,3.3598940841565916,3.5,0.9599697383304547,0.6,0.00022418918156240892,1.0000865176368088,0.0002241697869222005,199.24343204644862,0.0,3.880631259174272e-06,10.997708988499886,0.0018401500470789027,7.495639485151995e-05,0.000149232786710889,0.0006011165511739436,0.0927268499980241,0.0927268499980241,0.0927268499980241,0.09272684999921935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.7679930217,595.6437232213742,0.0,0.0927268499980241,0.09272684999863677,0.09272684999863677,0.37499960471618693,0.37499960471618693,0.5,9.999982701910403,0.0,0.0,0.0,0.0,0.0,0.0,26676.13404113842,20198.553082318664,0.757176922681885,1.0343472606941528,0.6442826957414106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538207054138046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.45711374569,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16585.220741101875,1477.6262963624986,0.37499960471618693,6.17534620354742,3.3598940841565916,-3.0,-33.0,,,,
436.0,-30.389219006760012,4.955921101712207,35.03950544240934,23.894631151948147,4.702391516303161,-26.880136593745235,-40.44799808235837,1.1932544643096652,-5.355971851567972,-5.355971851564854,40.078139432035165,42433.694581007854,25690.912373440933,25690.912373440933,68124.60695444878,77702.22472497259,77702.22472497259,25690.912373440933,103393.13709841353,103393.13709841353,103393.13709841353,130068.26093235059,125547.76279640956,4520.498135941035,0.0,91909.41268241432,56640.88254266423,39187.25571083343,26675.12383393707,65862.37954477049,20198.075759070758,1477.5805803865703,0.0,0.8848096047401505,2.8470699226411607,0.0014947054983599872,1.0,1.0,-4.8505601053910254,349761.9194700926,1557905.1345148718,4.454187399460692,1557905.1345148718,4.454187399460692,0.757187703600237,0.09272642537103196,4.028046144702076,101325.0,128541.25151276674,1.2686035185074438,1.0,0.0,4.028046144702788,1.286176896665032,1.286465233676241,3.1317979316426237,22817.368366869134,2326.724046118617,19394.765902082447,1977.7157237264967,0.85,0.8500001222859551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.330592121895,4632.441516551485,5.683414487032312,4.955921101712207,-2.652216064969882,7.608137166682089,3.359967930250136,3.5,0.9599908372143247,0.6,0.0002241697869222005,1.0000862107651305,0.0002241504627393034,199.24411586701405,0.0,3.8642546784327234e-06,10.951297758678338,0.0018440143017573354,7.49502485289346e-05,0.00014921953839326592,0.0006010631863392181,0.09272642536718746,0.09272642536718746,0.09272642536718746,0.09272642537992194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.43958057015,595.6438266763481,0.0,0.09272642536718746,0.09272642537103196,0.09272642537103196,0.3749996038927488,0.3749996038927488,0.5,9.999982702198702,0.0,0.0,0.0,0.0,0.0,0.0,26675.12383393707,20198.075759070758,0.757187703600237,1.034347793464409,0.6442781884636161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45382568464053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.41070251587,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16585.291223051987,1477.5805803865703,0.3749996038927488,6.17534620354742,3.359967930250136,-3.0,-33.0,,,,
437.0,-30.390042423474686,4.956412229557143,35.03947264727466,23.895313089620345,4.7031084303607615,-26.88080583599794,-40.44868613183496,1.1938173533637721,-5.355357326848605,-5.355357326861595,40.078064661222705,42432.99161364913,25691.064658598705,25691.064658598705,68124.05627224784,77702.08038638362,77702.08038638362,25691.064658598705,103393.14504498232,103393.14504498232,103393.14504498232,130067.24344175965,125546.76738242437,4520.476059335287,0.0,91909.8914255794,56640.80265010704,39187.8764171915,26674.098396777335,65861.97481396885,20197.589752612603,1477.5343087199155,0.0,0.8848130534762295,2.847134545481173,0.0014947054983599872,1.0,1.0,-4.848309105307749,349770.3223121592,1557901.9053331246,4.45407116028199,1557901.9053331246,4.45407116028199,0.7571985921388368,0.09272598763979578,4.028046144702076,101325.0,128541.34193074229,1.2686044108634817,1.0,0.0,4.028046144698789,1.2861742976800012,1.2864626092530047,3.131804260097452,22817.48721932213,2326.7361656959442,19394.859942248866,1977.7253131547334,0.85,0.8499998161859409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.390530588784,4632.441516551485,5.683372815855454,4.956412229557143,-2.6516019003088616,7.608014129866005,3.360042184486105,3.5,0.9600120527103158,0.6,0.0002241504627393034,1.0000859796235688,0.00022413119202378316,199.2447978537818,0.0,3.850229736186687e-06,10.911551072353072,0.0018478645314935222,7.494439049345312e-05,0.0001492060722458503,0.0006010089440760366,0.0927259876418718,0.0927259876418718,0.0927259876418718,0.09272598763280047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.0780391008,595.6439405674322,0.0,0.0927259876418718,0.09272598763979578,0.09272598763979578,0.3749996030704105,0.3749996030704105,0.5,9.999982702070499,0.0,0.0,0.0,0.0,0.0,0.0,26674.098396777335,20197.589752612603,0.7571985921388368,1.0343457885170977,0.644271474299149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538306462058468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.37095582954,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16585.361736368686,1477.5343087199155,0.3749996030704105,6.17534620354742,3.360042184486105,-3.0,-33.0,,,,
438.0,-30.390862455049536,4.956899821027543,35.03944064260207,23.895785654336237,4.70358958149299,-26.881495809058116,-40.449407464452065,1.1941686749432916,-5.354854460330273,-5.354854460343216,40.078021877713894,42432.44114577125,25691.489023554615,25691.489023554615,68123.93016932586,77702.04278578701,77702.04278578701,25691.489023554615,103393.53180934163,103393.53180934163,103393.53180934163,130066.81254342527,125546.35298931558,4520.459554109686,0.0,91910.37894974322,56640.777309699275,39188.44626671549,26673.28073408364,65861.72700079913,20197.20630173085,1477.4970093778552,0.0,0.8848158081053273,2.847187427311836,0.0014947054983599872,1.0,1.0,-4.84499276277063,349777.19848857657,1557900.057611332,4.453978316320158,1557900.057611332,4.453978316320158,0.7572074280282464,0.09272565772431182,4.028046144702076,101325.0,128541.46430679543,1.2686056186212231,1.0,0.0,4.028046144703165,1.2861726904590853,1.2864609768850523,3.1318081736475905,22817.608251739908,2326.7485075678146,19394.968932461867,1977.7364270634587,0.85,0.8500000840790553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.450821942935,4632.441516551485,5.683390890759022,4.956899821027543,-2.651070856590416,7.607970677617959,3.3601168765555145,3.5,0.9600333933015756,0.6,0.00022413119202378316,1.0000856267158529,0.00022411200204906448,199.24547704095332,0.0,3.839589818326551e-06,10.881397545137446,0.0018517041213118488,7.493824954073891e-05,0.00014919294248304425,0.000600956056785585,0.09272565772377662,0.09272565772377662,0.09272565772377662,0.09272565772584579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.87116625457,595.6440057355306,0.0,0.09272565772377662,0.09272565772431182,0.09272565772431182,0.3749996022472849,0.3749996022472849,0.5,9.999982702106868,0.0,0.0,0.0,0.0,0.0,0.0,26673.28073408364,20197.20630173085,0.7572074280282464,1.0343477657137548,0.6442655405203146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538355944679626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.34080230232,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16585.432266620275,1477.4970093778552,0.3749996022472849,6.17534620354742,3.3601168765555145,-3.0,-33.0,,,,
439.0,-30.391687773003195,4.957386364241322,35.039408390712616,23.8962807803415,4.704096637380101,-26.882188502234627,-40.45012918123973,1.1945427624485287,-5.354233424496442,-5.3542334245092045,40.077950735578156,42431.86939322403,25691.614814369423,25691.614814369423,68123.48420759346,77701.99175253825,77701.99175253825,25691.614814369423,103393.60656690766,103393.60656690766,103393.60656690766,130065.85640022419,125545.41878135812,4520.4376188660735,0.0,91910.86575128844,56640.74339952699,39189.0248352905,26672.24983331653,65861.27466860703,20196.71858590482,1477.450386441254,0.0,0.8848192770257308,2.8472527369894385,0.0014947054983599872,1.0,1.0,-4.842465396934358,349785.69065389695,1557896.9851520385,4.453861397931036,1557896.9851520385,4.453861397931036,0.7572184091001175,0.09272522215487593,4.028046144702076,101325.0,128541.58568067887,1.2686068164883184,1.0,0.0,4.028046144703905,1.2861709763450773,1.2864592377039643,3.1318123474910062,22817.729104760885,2326.7608311463023,19395.073016075872,1977.7470406383295,0.85,0.8500001436176714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.510912368552,4632.441516551485,5.68334316903753,4.957386364241322,-2.65045301093345,7.6078393751747715,3.3601913203650136,3.5,0.9600546629614325,0.6,0.00022411200204906448,1.0000861793187277,0.00022409268989371757,199.2461606106863,0.0,3.82351566722781e-06,10.835843400923613,0.0018555276369790767,7.493210578309009e-05,0.0001491798962659744,0.0006009035060212138,0.09272522215072662,0.09272522215072662,0.09272522215072662,0.09272522216607165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.5271685305,595.6441141000561,0.0,0.09272522215072662,0.09272522215487593,0.09272522215487593,0.37499960142418803,0.37499960142418803,0.5,9.999982702436105,0.0,0.0,0.0,0.0,0.0,0.0,26672.24983331653,20196.71858590482,0.7572184091001175,1.0343480983380469,0.6442612841419739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538405224193522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.29524815811,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16585.502837240278,1477.450386441254,0.37499960142418803,6.17534620354742,3.3601913203650136,-3.0,-33.0,,,,
440.0,-30.392501304108283,4.957871543875809,35.0393759663257,23.896843066345923,4.704678344959183,-26.882861729476602,-40.45082914000375,1.1949849497483864,-5.353627711419961,-5.353627711416767,40.07788125483337,42431.25855343996,25691.77844389094,25691.77844389094,68123.0369973309,77701.91037251084,77701.91037251084,25691.77844389094,103393.68881640179,103393.68881640179,103393.68881640179,130064.93320794213,125544.51699173538,4520.416216206752,0.0,91911.34872899052,56640.69691538964,39189.613126223194,26671.24439154034,65860.85751776354,20196.242833460816,1477.4049123739342,0.0,0.8848226606156325,2.8473164364273646,0.0014947054983599872,1.0,1.0,-4.83996124196193,349793.9734487558,1557893.9844478033,4.453747356159159,1557893.9844478033,4.453747356159159,0.7572291167586735,0.09272479717325696,4.028046144702076,101325.0,128541.69597501974,1.2686079050088304,1.0,0.0,4.02804614470099,1.2861689432265626,1.286457179289792,3.1318172981203163,22817.849008477162,2326.773057922651,19395.171552202104,1977.7570885268776,0.85,0.8499999953981866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.571402969184,4632.441516551485,5.683303315818917,4.957871543875809,-2.6498466153545817,7.607718159230391,3.3602662606028826,3.5,0.9600760744579665,0.6,0.00022409268989371757,1.0000849490603514,0.00022407365504727183,199.24683442202868,0.0,3.847872805987115e-06,10.904871532167483,0.001859375509785064,7.492614768982836e-05,0.0001491665422038892,0.0006008497152429154,0.09272479716735914,0.09272479716735914,0.09272479716735914,0.09272479719036078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.1912037923,595.6442199340535,0.0,0.09272479716735914,0.09272479717325696,0.09272479717325696,0.37499960060228876,0.37499960060228876,0.5,9.999982702856451,0.0,0.0,0.0,0.0,0.0,0.0,26671.24439154034,20196.242833460816,0.7572291167586735,1.0343478594847817,0.6442560900758951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538454821713191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.36427628936,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16585.573274622104,1477.4049123739342,0.37499960060228876,6.17534620354742,3.3602662606028826,-3.0,-33.0,,,,
