time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
441.0,-30.393312611907717,4.958354566710442,35.03934371727867,23.89738701693716,4.7052388138624375,-26.883535731326536,-40.45152916861696,1.1954082635713745,-5.353061370599278,-5.353061370613022,40.077821465038944,42430.65734212901,25692.037259870518,25692.037259870518,68122.69460199952,77701.84074936683,77701.84074936683,25692.037259870518,103393.87800923735,103393.87800923735,103393.87800923735,130064.18842767675,125543.79178487704,4520.396642799707,0.0,91911.8338950205,56640.65049158933,39190.20378159019,26670.3104184394,65860.51420002959,20195.80200964589,1477.3625536426437,0.0,0.8848258052349376,2.8473759963247067,0.0014947054983599872,1.0,1.0,-4.8371830417683555,349801.7179888467,1557891.4022749977,4.453641369264717,1557891.4022749977,4.453641369264717,0.757239105686706,0.0927244077556386,4.028046144702076,101325.0,128541.80092445566,1.2686089407792318,1.0,0.0,4.028046144703123,1.2861669980226547,1.2864552091666897,3.1318220346928274,22817.96945546624,2326.7853400974072,19395.27558861527,1977.7676972886022,0.85,0.8500000679932967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.6322155436665,4632.441516551485,5.683284114892478,4.958354566710442,-2.6492696629020944,7.6076242296125365,3.3603416003996887,3.5,0.9600976001141968,0.6,0.00022407365504727183,1.0000847174572998,0.00022405467370501943,199.24750639592952,0.0,3.792632898023902e-06,10.748321632999739,0.001863168142683088,7.492018944011683e-05,0.000149153465607155,0.0006007970421078543,0.09272440775133745,0.09272440775133745,0.09272440775133745,0.09272440776435625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.9020982814,595.6443110066671,0.0,0.09272440775133745,0.0927244077556386,0.0927244077556386,0.37499959978171604,0.37499959978171604,0.5,9.999982703236347,0.0,0.0,0.0,0.0,0.0,0.0,26670.3104184394,20195.80200964589,0.757239105686706,1.034348052538723,0.6442503198997184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538503711218473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.20772639019,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16585.643920623195,1477.3625536426437,0.37499959978171604,6.17534620354742,3.3603416003996887,-3.0,-33.0,,,,
442.0,-30.394121927017867,4.95883563085251,35.039311454943224,23.898048104625218,4.705929502919437,-26.884195877959424,-40.452208172623045,1.195949918778205,-5.352487059094983,-5.3524870590889675,40.077756583514244,42429.97788792636,25692.272302944584,25692.272302944584,68122.25019087095,77701.71820360661,77701.71820360661,25692.272302944584,103393.9905065512,103393.9905065512,103393.9905065512,130063.34899531538,125542.97256271863,4520.376432596752,0.0,91912.31423250386,56640.57391510744,39190.822574884915,26669.35848876418,65860.1810636491,20195.35169500465,1477.3194699129656,0.0,0.8848290096052851,2.8474363954731876,0.0014947054983599872,1.0,1.0,-4.834671185895559,349809.57166309905,1557888.6002069316,4.453533369027795,1557888.6002069316,4.453533369027795,0.7572492493028269,0.09272400630920016,4.028046144702076,101325.0,128541.89880302771,1.2686099067656325,1.0,0.0,4.0280461447023415,1.2861644979162632,1.2864526840856616,3.1318281224742104,22818.088703723606,2326.797500035548,19395.377503822532,1977.7780897475216,0.85,0.8500000922801859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.693155103542,4632.441516551485,5.683259496154883,4.95883563085251,-2.648687276472247,7.607522907324757,3.360417098194596,3.5,0.9601191709127417,0.6,0.00022405467370501943,1.0000845099320803,0.00022403574045980963,199.24817672336798,0.0,3.781985111838262e-06,10.718145806949636,0.0018669501277949262,7.491441055859737e-05,0.00014914026314642205,0.0006007438619867984,0.0927240063103531,0.0927240063103531,0.0927240063103531,0.09272400630838483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.58837492316,595.6444098342341,0.0,0.0927240063103531,0.09272400630920016,0.09272400630920016,0.3749995989620464,0.3749995989620464,0.5,9.99998270313157,0.0,0.0,0.0,0.0,0.0,0.0,26669.35848876418,20195.35169500465,0.7572492493028269,1.0343465367189886,0.6442432620542123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538552467426475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.177550564134,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16585.714584046815,1477.3194699129656,0.3749995989620464,6.17534620354742,3.360417098194596,-3.0,-33.0,,,,
443.0,-30.394928482757564,4.959313418224148,35.039279884216285,23.898526781145506,4.706416199805112,-26.884872911609406,-40.45291616404427,1.1963072805136508,-5.3519789753009945,-5.351978975223079,40.077712013434514,42429.4302335792,25692.665515400142,25692.665515400142,68122.09574897934,77701.68303456713,77701.68303456713,25692.665515400142,103394.34854996728,103394.34854996728,103394.34854996728,130062.879863112,125542.52022242048,4520.359640691516,0.0,91912.80219525612,56640.54939364856,39191.39200178618,26668.531313144726,65859.9233149309,20194.96324314427,1477.2817484758943,0.0,0.8848317973999529,2.8474898304344753,0.0014947054983599872,1.0,1.0,-4.831448268523275,349816.5197929198,1557886.6753405225,4.453439409501706,1557886.6753405225,4.453439409501706,0.7572581709136086,0.09272367087461864,4.028046144702076,101325.0,128542.02017691119,1.2686111046327282,1.0,0.0,4.0280461447027305,1.2861628617059206,1.2864510231561948,3.131832106673815,22818.209845025056,2326.809853010463,19395.47594190538,1977.788127638427,0.85,0.8499998936653693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.754266981665,4632.441516551485,5.68326964883985,4.959313418224148,-2.6481545196924916,7.607467937916639,3.360492810155304,3.5,0.9601408029015154,0.6,0.00022403574045980963,1.000084222340595,0.00022401687323441303,199.24884476929367,0.0,3.772414587509437e-06,10.691022941001744,0.0018707225423824356,7.490838540930176e-05,0.00014912735505050786,0.0006006918675808159,0.09272367087518742,0.09272367087518742,0.09272367087518742,0.09272367087417487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.37286394334,595.6444777234186,0.0,0.09272367087518742,0.09272367087461864,0.09272367087461864,0.37499959814115946,0.37499959814115946,0.5,9.999982703082946,0.0,0.0,0.0,0.0,0.0,0.0,26668.531313144726,20194.96324314427,0.7572581709136086,1.0343482397213115,0.6442374679163976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538601104193853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.15042769819,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16585.785260347042,1477.2817484758943,0.37499959814115946,6.17534620354742,3.360492810155304,-3.0,-33.0,,,,
444.0,-30.395736976774117,4.959790061130097,35.03924802829646,23.89911375883969,4.707024678662446,-26.885539776373943,-40.45360746150834,1.1967740064110932,-5.351369812337737,-5.351369812324313,40.077640643479356,42428.805258115666,25692.802851292003,25692.802851292003,68121.60810940767,77701.5932076823,77701.5932076823,25692.802851292003,103394.3960589743,103394.3960589743,103394.3960589743,130061.91497595659,125541.57698807286,4520.337987883726,0.0,91913.28577693146,56640.49782814754,39191.98660975991,26667.5189169823,65859.5055267422,20194.483642911757,1477.2359755068337,0.0,0.884835205414519,2.8475538968938725,0.0014947054983599872,1.0,1.0,-4.8290672021123555,349824.85033989104,1557883.5930610385,4.453324546690704,1557883.5930610385,4.453324546690704,0.7572689347583659,0.09272324114621133,4.028046144702076,101325.0,128542.12239821846,1.2686121134785933,1.0,0.0,4.02804614470171,1.2861607126547867,1.2864488493560242,3.131837339664742,22818.32989868332,2326.822095076639,19395.576789132083,1977.7984111936373,0.85,0.8499998411475004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.81522759858,4632.441516551485,5.683223391755341,4.959790061130097,-2.647547570486069,7.607337631616167,3.3605683353971685,3.5,0.9601623815420481,0.6,0.00022401687323441303,1.000084425307718,0.00022399796213753138,199.24951442462097,0.0,3.7592728642736357e-06,10.653779297351484,0.0018744818152467092,7.490250276128105e-05,0.00014911437047313199,0.0006006395651039763,0.09272324114498391,0.09272324114498391,0.09272324114498391,0.09272324115116397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.0277660077,595.6445864344273,0.0,0.09272324114498391,0.09272324114621133,0.09272324114621133,0.37499959731952287,0.37499959731952287,0.5,9.999982703168389,0.0,0.0,0.0,0.0,0.0,0.0,26667.5189169823,20194.483642911757,0.7572689347583659,1.0343473970017425,0.6442320651934972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453864957544323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.11318405454,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16585.855964949493,1477.2359755068337,0.37499959731952287,6.17534620354742,3.3605683353971685,-3.0,-33.0,,,,
445.0,-30.396539976917634,4.9602642798709375,35.039216475465096,23.89964248230683,4.707566714617277,-26.88620839526089,-40.45430665193123,1.1971820274061484,-5.350823586803415,-5.350823586846199,40.07758567646974,42428.236488975934,25693.093751093184,25693.093751093184,68121.33024006912,77701.53659697955,77701.53659697955,25693.093751093184,103394.63034807274,103394.63034807274,103394.63034807274,130061.25204215152,125540.9327052278,4520.319336923721,0.0,91913.77124532656,56640.47113337834,39192.55567994246,26666.621694078778,65859.17737402124,20194.06058022855,1477.195209034163,0.0,0.8848382281742089,2.847611345110234,0.0014947054983599872,1.0,1.0,-4.826187503661799,349832.3203248004,1557881.2191852645,4.453222668902794,1557881.2191852645,4.453222668902794,0.7572785488876742,0.092722869679325,4.028046144702076,101325.0,128542.24293696055,1.2686133031034843,1.0,0.0,4.028046144699934,1.2861588389143017,1.286446950871827,3.131841902281923,22818.450420737354,2326.834384905891,19395.687214542988,1977.80967145182,0.85,0.8500001909383046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.87655174229,4632.441516551485,5.683210646659083,4.9602642798709375,-2.6469874977082894,7.607251777579227,3.36064431170417,3.5,0.9601840890583343,0.6,0.00022399796213753138,1.000083852151788,0.00022397918100124868,199.25017953346025,0.0,3.768026870906544e-06,10.678588152149144,0.0018782498421176157,7.489655338203258e-05,0.0001491014087554988,0.0006005873547072353,0.09272286968031537,0.09272286968031537,0.09272286968031537,0.09272286967714041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.7619826451,595.6446701601382,0.0,0.09272286968031537,0.092722869679325,0.092722869679325,0.37499959649782366,0.37499959649782366,0.5,9.999982703082148,0.0,0.0,0.0,0.0,0.0,0.0,26666.621694078778,20194.06058022855,0.7572785488876742,1.0343483316410236,0.6442266390304496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538698163486727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.13799290934,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16585.9266038366,1477.195209034163,0.37499959649782366,6.17534620354742,3.36064431170417,-3.0,-33.0,,,,
446.0,-30.397337413780782,4.960736792999803,35.039185007461114,23.90009988974782,4.708028502810421,-26.886879521316004,-40.455009893607325,1.1975178784366485,-5.350244310452695,-5.350244310456932,40.077525018299674,42427.70872782875,25693.298424549717,25693.298424549717,68121.00715237847,77701.51618320185,77701.51618320185,25693.298424549717,103394.81460775157,103394.81460775157,103394.81460775157,130060.48217818243,125540.18282083778,4520.299357344643,0.0,91914.2602100487,56640.452757515464,39193.11939170359,26665.667570430858,65858.78696213444,20193.61009883272,1477.1519052978267,0.0,0.8848414424228732,2.8476722703825756,0.0014947054983599872,1.0,1.0,-4.823386384360504,349840.2424376681,1557878.5995261897,4.453114337764504,1557878.5995261897,4.453114337764504,0.7572887513690112,0.09272247210674718,4.028046144702076,101325.0,128542.36325299824,1.268614490530454,1.0,0.0,4.028046144702138,1.2861573032476865,1.2864453907044546,3.1318456416884803,22818.57181078716,2326.8467632460793,19395.7893059182,1977.8200818748705,0.85,0.8500001431618569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.937926273944,4632.441516551485,5.683178765899483,4.960736792999803,-2.6464034621054706,7.607140255105274,3.360720351126207,3.5,0.9602058146074877,0.6,0.00022397918100124868,1.0000832717367207,0.00022396053141884054,199.25084003824153,0.0,3.742144776171141e-06,10.605238295669013,0.001881991986893787,7.489056997159969e-05,0.000149088611029649,0.000600535804876965,0.09272247210469214,0.09272247210469214,0.09272247210469214,0.09272247211032418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.4686793059,595.6447625550524,0.0,0.09272247210469214,0.09272247210674718,0.09272247210674718,0.37499959567538677,0.37499959567538677,0.5,9.999982703276126,0.0,0.0,0.0,0.0,0.0,0.0,26665.667570430858,20193.61009883272,0.7572887513690112,1.034349557509231,0.6442224444890337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538746421672586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.06464305286,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16585.997325834498,1477.1519052978267,0.37499959567538677,6.17534620354742,3.360720351126207,-3.0,-33.0,,,,
447.0,-30.39813204975868,4.9612084002678065,35.03915320006644,23.900669754389696,4.708615750681197,-26.887536064343134,-40.455688268970675,1.197967224042811,-5.349626746674517,-5.349626746682258,40.07745229005653,42427.08997146672,25693.407127868937,25693.407127868937,68120.49709933565,77701.44317179274,77701.44317179274,25693.407127868937,103394.85029966167,103394.85029966167,103394.85029966167,130059.49147475694,125539.21410133316,4520.277373423788,0.0,91914.74502278346,56640.39183117249,39193.725768456636,26664.641175095272,65858.36694355191,20193.123610128634,1477.1054942706214,0.0,0.884844898558042,2.8477372236611473,0.0014947054983599872,1.0,1.0,-4.821021864061947,349848.68831984483,1557875.458597906,4.452997854814415,1557875.458597906,4.452997854814415,0.7572996567825175,0.09272203585743136,4.028046144702076,101325.0,128542.46653215135,1.2686155098164456,1.0,0.0,4.028046144703621,1.2861552352451426,1.2864432982511904,3.1318506773673596,22818.692170067407,2326.859036477024,19395.88516408509,1977.8298566875633,0.85,0.8499998606198734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.999522887492,4632.441516551485,5.683125379199103,4.9612084002678065,-2.6457912993593733,7.606999699627179,3.3607966663865336,3.5,0.960227618967581,0.6,0.00022396053141884054,1.0000829797862971,0.00022394194876378915,199.2514982269536,0.0,3.7159449611841503e-06,10.530988019995881,0.0018857079318549711,7.488479855071734e-05,0.0001490757328681232,0.0006004839310480802,0.09272203585244505,0.09272203585244505,0.09272203585244505,0.0927220358673574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.11701211036,595.644873335437,0.0,0.09272203585244505,0.09272203585743136,0.09272203585743136,0.37499959485348244,0.37499959485348244,0.5,9.999982703695439,0.0,0.0,0.0,0.0,0.0,0.0,26664.641175095272,20193.123610128634,0.7572996567825175,1.0343484094848974,0.6442171578264543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538794345823285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.99039277718,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16586.068132516775,1477.1054942706214,0.37499959485348244,6.17534620354742,3.3607966663865336,-3.0,-33.0,,,,
448.0,-30.398932624180972,4.961677767645767,35.0391216229608,23.901205078605585,4.709165264215844,-26.888201888169153,-40.456383093819,1.1983815981705686,-5.349074392599562,-5.349074392649083,40.077395319663886,42426.513807594136,25693.675914670588,25693.675914670588,68120.18972226472,77701.38292633032,77701.38292633032,25693.675914670588,103395.05884100091,103395.05884100091,103395.05884100091,130058.79147372357,125538.53307881053,4520.258394913035,0.0,91915.2314174107,56640.36230657038,39194.2990120448,26663.73263272267,65858.03164476747,20192.6947413231,1477.0642321300484,0.0,0.8848479600900985,2.84779531939387,0.0014947054983599872,1.0,1.0,-4.8182196244619035,349856.2425212724,1557872.9982106832,4.452894671776392,1557872.9982106832,4.452894671776392,0.7573093767277698,0.09272165807203109,4.028046144702076,101325.0,128542.58139193188,1.2686166433943438,1.0,0.0,4.028046144702269,1.286153331058328,1.286441369736503,3.131855314161917,22818.8129220672,2326.871349754218,19395.98921567134,1977.8404669965116,0.85,0.849999922516312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.0615340074755,4632.441516551485,5.6831068812938,4.961677767645767,-2.6452276134842108,7.6069053811299785,3.360873495900714,3.5,0.9602495702573469,0.6,0.00022394194876378915,1.0000836004808626,0.00022392322867419569,199.25216133831515,0.0,3.7026218600239376e-06,10.493230351307838,0.001889410553714995,7.487888760872152e-05,0.00014906306115506762,0.0006004328888031599,0.09272165806830822,0.09272165806830822,0.09272165806830822,0.09272165807847875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.84153961507,595.6449601133487,0.0,0.09272165806830822,0.09272165807203109,0.09272165807203109,0.37499959403290956,0.37499959403290956,0.5,9.999982704066472,0.0,0.0,0.0,0.0,0.0,0.0,26663.73263272267,20192.6947413231,0.7573093767277698,1.0343490083289937,0.6442116891139275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538842101947764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.95263510849,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16586.138968728894,1477.0642321300484,0.37499959403290956,6.17534620354742,3.360873495900714,-3.0,-33.0,,,,
449.0,-30.39972021425675,4.962145268923145,35.0390900169439,23.901863127853744,4.709850460873106,-26.88884207612938,-40.4570477787405,1.198920252426526,-5.348505635261063,-5.348505635268066,40.077331331264304,42425.868658938016,25693.89984670599,25693.89984670599,68119.76850564401,77701.27029181656,77701.27029181656,25693.89984670599,103395.17013852255,103395.17013852255,103395.17013852255,130057.96118444581,125537.72278415793,4520.238400287888,0.0,91915.71158578637,56640.309949663984,39194.890706802646,26662.791045923263,65857.68175272591,20192.249015730034,1477.021582730149,0.0,0.8848511319749276,2.847855141374337,0.0014947054983599872,1.0,1.0,-4.815733470981115,349864.02119371196,1557870.2347396929,4.452787770015181,1557870.2347396929,4.452787770015181,0.7573194036945141,0.0927212608664068,4.028046144702076,101325.0,128542.67943753225,1.2686176110291858,1.0,0.0,4.028046144703368,1.2861508445344603,1.2864388585776567,3.1318613689983477,22818.93212834201,2326.883505411329,19396.0896633009,1977.8507098041534,0.85,0.8499998840528648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.123633594886,4632.441516551485,5.68307835153713,4.962145268923145,-2.64465226889326,7.606797537816405,3.360950435726845,3.5,0.9602715530648129,0.6,0.00022392322867419569,1.0000822450625702,0.00022390481360879067,199.25281369863205,0.0,3.730018311944129e-06,10.570871896049661,0.0018931405720269392,7.487323347373993e-05,0.00014904999520045574,0.0006003802585350587,0.09272126086830189,0.09272126086830189,0.09272126086830189,0.09272126086001654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.53213515354,595.6450575802914,0.0,0.09272126086830189,0.0927212608664068,0.0927212608664068,0.3749995932132122,0.3749995932132122,0.5,9.999982703942589,0.0,0.0,0.0,0.0,0.0,0.0,26662.791045923263,20192.249015730034,0.7573194036945141,1.0343481078093744,0.6442053156112191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538890215265052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.03027665324,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16586.209659486307,1477.021582730149,0.3749995932132122,6.17534620354742,3.360950435726845,-3.0,-33.0,,,,
450.0,-30.40051371489661,4.9626095433868995,35.039059174613946,23.90226381774994,4.710248166590725,-26.889516544198134,-40.45775514151899,1.1991985406679615,-5.348005088141804,-5.348005088138371,40.077290153478074,42425.37504301588,25694.287064361783,25694.287064361783,68119.66210737766,77701.2797907063,77701.2797907063,25694.287064361783,103395.56685506809,103395.56685506809,103395.56685506809,130057.54688836241,125537.32480102206,4520.2220873403585,0.0,91916.20407689089,56640.29933353563,39195.44971483918,26661.980033294334,65857.42974813352,20191.86846637181,1476.9845129210778,0.0,0.884853867960361,2.8479077898149763,0.0014947054983599872,1.0,1.0,-4.812390524511841,349870.8670938918,1557868.4563934873,4.452695559746092,1557868.4563934873,4.452695559746092,0.757328166968735,0.09272093456809516,4.028046144702076,101325.0,128542.81200231041,1.268618919341825,1.0,0.0,4.028046144700215,1.286149577985039,1.2864375680588491,3.1318644531320072,22819.054393849114,2326.8959730233173,19396.20019960342,1977.8619813701337,0.85,0.8500001737509191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.185909643569,4632.441516551485,5.683085716417135,4.9626095433868995,-2.6441279999965626,7.606737543383462,3.3610275948915973,3.5,0.9602935985404564,0.6,0.00022390481360879067,1.0000828628435998,0.00022388626175649857,199.25347095849438,0.0,3.6692535963942883e-06,10.398664692181413,0.0018968098256233335,7.486721673364155e-05,0.0001490375968751491,0.0006003303175086065,0.09272093456687083,0.09272093456687083,0.09272093456687083,0.09272093456636915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.3330261067,595.6451203025626,0.0,0.09272093456687083,0.09272093456809516,0.09272093456809516,0.3749995923922344,0.3749995923922344,0.5,9.999982704121255,0.0,0.0,0.0,0.0,0.0,0.0,26661.980033294334,20191.86846637181,0.757328166968735,1.0343504501754148,0.644200285454023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538937548539914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.85806944937,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16586.28058367765,1476.9845129210778,0.3749995923922344,6.17534620354742,3.3610275948915973,-3.0,-33.0,,,,
451.0,-30.40130627373383,4.963073577605326,35.03902771044618,23.902842658013128,4.7108456902783225,-26.89017003494999,-40.45843306286258,1.1996570640374322,-5.347361454765519,-5.347361454761415,40.0772105272974,42424.763291215444,25694.31589382161,25694.31589382161,68119.07918503706,77701.20148112046,77701.20148112046,25694.31589382161,103395.51737494206,103395.51737494206,103395.51737494206,130056.4237835274,125536.22493398673,4520.198849540665,0.0,91916.68803947509,56640.24986003735,39196.042421597485,26660.906408585328,65856.94883018281,20191.358499881877,1476.9360318534696,0.0,0.8848574836755729,2.847975489453543,0.0014947054983599872,1.0,1.0,-4.81026396685462,349879.67011569155,1557865.017580186,4.452573700738488,1557865.017580186,4.452573700738488,0.7573395364150061,0.09272047399167659,4.028046144702076,101325.0,128542.91394523729,1.268619925440289,1.0,0.0,4.028046144700283,1.2861474667805672,1.2864354325199838,3.1318695940714476,22819.174542071556,2326.908224732356,19396.295822972945,1977.871732240158,0.85,0.8499998887870429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.248028338461,4632.441516551485,5.683014011346809,4.963073577605326,-2.6434983161109598,7.606571893716286,3.3611045598030347,3.5,0.9603155885151528,0.6,0.00022388626175649857,1.0000827650285358,0.00022386773333716068,199.25412744209453,0.0,3.6965209619088136e-06,10.475940406049578,0.0019005063465852424,7.486145083828007e-05,0.00014902481091821852,0.0006002788150840859,0.09272047398626711,0.09272047398626711,0.09272047398626711,0.09272047399961073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.9480050094,595.6452415898495,0.0,0.09272047398626711,0.09272047399167659,0.09272047399167659,0.3749995915714442,0.3749995915714442,0.5,9.999982704594537,0.0,0.0,0.0,0.0,0.0,0.0,26660.906408585328,20191.358499881877,0.7573395364150061,1.0343491521401533,0.6441957006026949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538985237331163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.935345163234,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16586.35136320769,1476.9360318534696,0.3749995915714442,6.17534620354742,3.3611045598030347,-3.0,-33.0,,,,
452.0,-30.402087612477047,4.963535228144326,35.038996454591526,23.903483419585996,4.71151045143349,-26.89080698316258,-40.45909338220952,1.2001781772655744,-5.3468216813956815,-5.346821681360988,40.07715360927027,42424.12721223354,25694.601935312818,25694.601935312818,68118.72914754636,77701.10164958754,77701.10164958754,25694.601935312818,103395.70358490036,103395.70358490036,103395.70358490036,130055.72113952335,125535.54094382137,4520.180195701971,0.0,91917.1692971151,56640.194858175906,39196.638265488,26660.017554622995,65856.65582011099,20190.938447534292,1476.895676287702,0.0,0.8848604797571342,2.84803226570865,0.0014947054983599872,1.0,1.0,-4.807591363159702,349887.0527704771,1557862.5594668281,4.452472725502,1557862.5594668281,4.452472725502,0.7573490304785291,0.0927201028594256,4.028046144702076,101325.0,128543.01338273994,1.2686209068121386,1.0,0.0,4.028046144702051,1.2861450621153456,1.286433003484887,3.131875449630135,22819.29401876639,2326.9204079646356,19396.3959353567,1977.8819408622417,0.85,0.8499998255601278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.310712492212,4632.441516551485,5.6829984863282235,4.963535228144326,-2.6429455799572135,7.606480808101539,3.3611822260312385,3.5,0.9603377788660682,0.6,0.00022386773333716068,1.0000815938199896,0.00022384946860391463,199.2547746357437,0.0,3.6918640280532827e-06,10.462742655503003,0.0019041982106132956,7.485583504716976e-05,0.00014901189828999092,0.0006002268024217358,0.09272010286024969,0.09272010286024969,0.09272010286024969,0.09272010285730954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.67278813495,595.6453282871586,0.0,0.09272010286024969,0.0927201028594256,0.0927201028594256,0.374999590751987,0.374999590751987,0.5,9.999982704490423,0.0,0.0,0.0,0.0,0.0,0.0,26660.017554622995,20190.938447534292,0.7573490304785291,1.0343484390342303,0.6441889082269232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539032869819524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.92214741269,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16586.422135155153,1476.895676287702,0.374999590751987,6.17534620354742,3.3611822260312385,-3.0,-33.0,,,,
453.0,-30.402866840881455,4.963993841470889,35.038965819335836,23.90396649660545,4.711998542809351,-26.891459476895406,-40.45977856786919,1.2005396776126966,-5.346316282567216,-5.346316282648302,40.07710900335848,42423.6032912547,25694.9664008087,25694.9664008087,68118.5696920634,77701.07878530207,77701.07878530207,25694.9664008087,103396.04518611077,103396.04518611077,103396.04518611077,130055.24066326336,125535.07719670086,4520.163466562505,0.0,91917.65847191753,56640.18297747244,39197.19499382788,26659.19547715259,65856.39047098046,20190.551875031095,1476.8581579453382,0.0,0.8848632531617184,2.8480854270756475,0.0014947054983599872,1.0,1.0,-4.804443500022273,349893.96538440883,1557860.6330775078,4.452379255429496,1557860.6330775078,4.452379255429496,0.7573578839742092,0.09271976871866594,4.028046144702076,101325.0,128543.13275228407,1.268622084897943,1.0,0.0,4.028046144701106,1.2861434051719847,1.2864313226782815,3.1318794844369946,22819.41546097059,2326.932791623092,19396.503717169977,1977.892931548488,0.85,0.8500000252129585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.37343990242,4632.441516551485,5.683000252543449,4.963993841470889,-2.6424189779658085,7.606412819436697,3.3612599465731785,3.5,0.9603599847351939,0.6,0.00022384946860391463,1.000081373953102,0.0002238312545699025,199.2554200850819,0.0,3.639335306724115e-06,10.313876259256142,0.0019078375459200198,7.485000818834692e-05,0.0001489994604155677,0.000600176702089617,0.09271976871889312,0.09271976871889312,0.09271976871889312,0.09271976871932992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.4571041581,595.645396230734,0.0,0.09271976871889312,0.09271976871866594,0.09271976871866594,0.3749995899312857,0.3749995899312857,0.5,9.999982704437292,0.0,0.0,0.0,0.0,0.0,0.0,26659.19547715259,20190.551875031095,0.7573578839742092,1.0343501853791968,0.6441835482913174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539079828276709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.773281016445,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16586.493105459875,1476.8581579453382,0.3749995899312857,6.17534620354742,3.3612599465731785,-3.0,-33.0,,,,
454.0,-30.40364268332252,4.964451265559148,35.038934961797615,23.904543625563406,4.712591917452464,-26.892098205049937,-40.46044283369554,1.2009961655447916,-5.345723460651186,-5.345723460664659,40.07704131946024,42423.007199630316,25695.109109413617,25695.109109413617,68118.11630904394,77701.01036329432,77701.01036329432,25695.109109413617,103396.11947270794,103396.11947270794,103396.11947270794,130054.33299358534,125534.19045232036,4520.142541264987,0.0,91918.14377365101,56640.140609418624,39197.78129359154,26658.2135208774,65855.99481446894,20190.086554567253,1476.8136812765526,0.0,0.8848665624919212,2.848147785210366,0.0014947054983599872,1.0,1.0,-4.802019070717563,349902.0738679695,1557857.7100263783,4.452267723952426,1557857.7100263783,4.452267723952426,0.757368326229189,0.0927193531671593,4.028046144702076,101325.0,128543.23803577657,1.2686231239652264,1.0,0.0,4.028046144701489,1.2861413028318327,1.2864291964404562,3.1318846038402643,22819.535941649323,2326.945077233237,19396.60139848097,1977.9028922701402,0.85,0.8499998180541022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.436048246807,4632.441516551485,5.682953122686967,4.964451265559148,-2.641828255978033,7.606279521537181,3.3613375203069324,3.5,0.9603821486591235,0.6,0.0002238312545699025,1.0000810208633362,0.0002238131210376101,199.25606273344667,0.0,3.6292449985298173e-06,10.285280325833503,0.0019114667909185495,7.48443596333852e-05,0.0001489868949365173,0.0006001260877601717,0.09271935316571571,0.09271935316571571,0.09271935316571571,0.09271935317387259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.1298299959,595.6454993268272,0.0,0.09271935316571571,0.0927193531671593,0.0927193531671593,0.3749995891097924,0.3749995891097924,0.5,9.99998270450447,0.0,0.0,0.0,0.0,0.0,0.0,26658.2135208774,20190.086554567253,0.757368326229189,1.0343495151952058,0.6441783670438115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453912666019153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.744685083024,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16586.56409199709,1476.8136812765526,0.3749995891097924,6.17534620354742,3.3613375203069324,-3.0,-33.0,,,,
455.0,-30.40441607457609,4.964906394366135,35.0389043961153,23.90506382742899,4.713120452239463,-26.892741798660026,-40.461119113583095,1.201395068645969,-5.3451851879062815,-5.345185187950275,40.07698802513838,42422.47153653982,25695.384543164873,25695.384543164873,68117.8560797047,77700.97391292632,77700.97391292632,25695.384543164873,103396.3584560912,103396.3584560912,103396.3584560912,130053.68993463235,125533.56570186623,4520.124232766112,0.0,91918.63167623122,56640.12929992596,39198.33597367251,26657.331478541146,65855.66745221366,20189.670364618352,1476.7735477994888,0.0,0.8848695373507487,2.8482044063257095,0.0014947054983599872,1.0,1.0,-4.799151742114134,349909.4363681371,1557855.4084172056,4.452167465350085,1557855.4084172056,4.452167465350085,0.757377773573128,0.0927189883846283,4.028046144702076,101325.0,128543.35985506872,1.268624326228164,1.0,0.0,4.028046144702522,1.2861394702857265,1.2864273401606818,3.131889066282378,22819.657068012497,2326.957428684872,19396.712029830316,1977.9141735281994,0.85,0.8500001543414821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.498983362662,4632.441516551485,5.682934937664208,4.964906394366135,-2.6412782060907705,7.606184600456906,3.3614154996426757,3.5,0.9604044284693359,0.6,0.0002238131210376101,1.0000807653900166,0.00022379504614342452,199.25670335509315,0.0,3.6132162480361307e-06,10.239854846934394,0.0019150800071665857,7.483860932229031e-05,0.00014897451171531976,0.000600076207573768,0.09271898838471916,0.09271898838471916,0.09271898838471916,0.09271898838081519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.8721342744,595.6455805046911,0.0,0.09271898838471916,0.0927189883846283,0.0927189883846283,0.3749995882881475,0.3749995882881475,0.5,9.999982704552423,0.0,0.0,0.0,0.0,0.0,0.0,26657.331478541146,20189.670364618352,0.757377773573128,1.0343507053380414,0.6441734352980708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539173288895444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.699259604124,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16586.63512039216,1476.7735477994888,0.3749995882881475,6.17534620354742,3.3614154996426757,-3.0,-33.0,,,,
456.0,-30.405194157503946,4.96535992230007,35.03887388807061,23.90552476225423,4.713583952829557,-26.89339572440386,-40.46180066708473,1.2017341071205079,-5.344614912158249,-5.344614912153616,40.07692855677197,42421.937485700204,25695.57664794565,25695.57664794565,68117.51413364586,77700.96095356629,77700.96095356629,25695.57664794565,103396.53760151194,103396.53760151194,103396.53760151194,130052.93124467134,125532.82666339944,4520.104581271908,0.0,91919.12214167837,56640.09867905075,39198.91495847513,26656.39364315941,65855.30860163453,20189.2271171813,1476.7309381803552,0.0,0.8848727000138656,2.8482643948188673,0.0014947054983599872,1.0,1.0,-4.796404087818985,349917.2367383738,1557852.8401747511,4.452060877868463,1557852.8401747511,4.452060877868463,0.7573877917413739,0.09271859729967748,4.028046144702076,101325.0,128543.47967002158,1.2686255087098108,1.0,0.0,4.028046144702335,1.2861379182640238,1.2864257645435813,3.1318928456280704,22819.77883063128,2326.9698450165224,19396.81094275698,1977.9242598396986,0.85,0.84999995340535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.561974359583,4632.441516551485,5.682898253669316,4.96535992230007,-2.640704937232896,7.6060648595329665,3.3614935489420485,3.5,0.9604267282691568,0.6,0.00022379504614342452,1.0000812558795635,0.00022377686295759895,199.25734786666976,0.0,3.6015438289078405e-06,10.20677521112482,0.0019186815509954936,7.483281458370589e-05,0.00014896223155971865,0.0006000267425403426,0.09271859729600938,0.09271859729600938,0.09271859729600938,0.09271859731081196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.5845840597,595.645671087148,0.0,0.09271859729600938,0.09271859729967748,0.09271859729967748,0.37499958746630485,0.37499958746630485,0.5,9.999982704807127,0.0,0.0,0.0,0.0,0.0,0.0,26656.39364315941,20189.2271171813,0.7573877917413739,1.0343511492094835,0.64416883599035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539219770565945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.66617996831,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16586.706172031267,1476.7309381803552,0.37499958746630485,6.17534620354742,3.3614935489420485,-3.0,-33.0,,,,
457.0,-30.40596226255434,4.965812468324518,35.03884299266607,23.90620062304663,4.714286738427068,-26.894016783388974,-40.46244719121603,1.202290508209758,-5.34401513794819,-5.34401513795954,40.07685636438424,42421.301362356106,25695.694477059136,25695.694477059136,68116.99583941523,77700.84936007646,77700.84936007646,25695.694477059136,103396.5438371356,103396.5438371356,103396.5438371356,130051.94006845285,125531.85697444827,4520.083094004582,0.0,91919.602725645,56640.054726975955,39199.497776298944,26655.39623131725,65854.8940076162,20188.753473342906,1476.6858301934765,0.0,0.884876061521661,2.8483274873934104,0.0014947054983599872,1.0,1.0,-4.7942162804334885,349925.4407430403,1557849.7224277463,4.451947589520127,1557849.7224277463,4.451947589520127,0.7573983630985486,0.09271817113308518,4.028046144702076,101325.0,128543.57604533913,1.268626459860243,1.0,0.0,4.028046144702552,1.2861353474956065,1.2864231698125532,3.131899105755536,22819.89814008042,2326.9820111944873,19396.91603803621,1977.9349765757124,0.85,0.8500001147668511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.625187210489,4632.441516551485,5.682844865102917,4.965812468324518,-2.6401100466385783,7.605922514963097,3.361571873859396,3.5,0.9604491068169703,0.6,0.00022377686295759895,1.000080214348186,0.00022375891428213902,199.257984116869,0.0,3.623133383369977e-06,10.267960008470515,0.0019223046843788636,7.482731805704035e-05,0.0001489495449005586,0.0005999756400918238,0.09271817113345068,0.09271817113345068,0.09271817113345068,0.09271817113414373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.23551080964,595.645781050206,0.0,0.09271817113345068,0.09271817113308518,0.09271817113308518,0.37499958664513344,0.37499958664513344,0.5,9.999982704705033,0.0,0.0,0.0,0.0,0.0,0.0,26655.39623131725,20188.753473342906,0.7573983630985486,1.0343497907921229,0.6441632319300374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539266534498163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.72736476566,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16586.777103900797,1476.6858301934765,0.37499958664513344,6.17534620354742,3.361571873859396,-3.0,-33.0,,,,
458.0,-30.40672836327296,4.966261569279769,35.038812958836985,23.906620975490682,4.714702888753794,-26.89466456319548,-40.46312776682896,1.2025884740100738,-5.343536266539047,-5.343536266510639,40.076819432138706,42420.8151143318,25696.10788536931,25696.10788536931,68116.92299970111,77700.86374918513,77700.86374918513,25696.10788536931,103396.97163455444,103396.97163455444,103396.97163455444,130051.59559830773,125531.52790464996,4520.067693657766,0.0,91920.09512721235,56640.04649231255,39200.054038777555,26654.623963753293,65854.67800253085,20188.3913325896,1476.650449781472,0.0,0.884878669523844,2.8483778625259415,0.0014947054983599872,1.0,1.0,-4.790831071452374,349931.9910885289,1557848.1274501956,4.451859695948969,1557848.1274501956,4.451859695948969,0.7574067208767642,0.09271786269749577,4.028046144702076,101325.0,128543.7037106211,1.2686277198186144,1.0,0.0,4.028046144702816,1.2861339877671865,1.2864217866942382,3.131902416866403,22820.020383359086,2326.994476539806,19397.02029249387,1977.9456075717878,0.85,0.8500001300015775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.688770448418,4632.441516551485,5.682856381736556,4.966261569279769,-2.639605057092445,7.605866626372214,3.3616506584472714,3.5,0.9604716166992204,0.6,0.00022375891428213902,1.0000800055280996,0.00022374101376417528,199.25861871039308,0.0,3.576416889714651e-06,10.135565465451322,0.0019258811012685783,7.482153243965384e-05,0.00014893738184248518,0.0005999266467326433,0.09271786269755522,0.09271786269755522,0.09271786269755522,0.09271786269728273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.05693141255,595.645837305261,0.0,0.09271786269755522,0.09271786269749577,0.09271786269749577,0.37499958582307086,0.37499958582307086,0.5,9.99998270469674,0.0,0.0,0.0,0.0,0.0,0.0,26654.623963753293,20188.3913325896,0.7574067208767642,1.0343520774193644,0.6441579611504825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539312699027487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.59497022264,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16586.848209724365,1476.650449781472,0.37499958582307086,6.17534620354742,3.3616506584472714,-3.0,-33.0,,,,
459.0,-30.40749175082191,4.966710201498169,35.03878235637181,23.9072672900744,4.715372300926037,-26.895284617851363,-40.46377030955625,1.2031147358136582,-5.342915276828478,-5.342915276829579,40.07674295793269,42420.18263455556,25696.16413378431,25696.16413378431,68116.34676833986,77700.76767766388,77700.76767766388,25696.16413378431,103396.93181144819,103396.93181144819,103396.93181144819,130050.52133392458,125530.4760344864,4520.045299438181,0.0,91920.57814669512,56639.993101777836,39200.65004990809,26653.5895224764,65854.23957238448,20187.899609590622,1476.6036964364864,0.0,0.8848821561087981,2.8484431889167166,0.0014947054983599872,1.0,1.0,-4.788747928092448,349940.4855731077,1557844.824793326,4.451742193367533,1557844.824793326,4.451742193367533,0.7574176676115838,0.09271741879220093,4.028046144702076,101325.0,128543.79941782553,1.2686286643752829,1.0,0.0,4.028046144701857,1.286131557719445,1.2864193330791038,3.1319083343577736,22820.140297447804,2327.006704373849,19397.115252489875,1977.9552907965387,0.85,0.8499998247013074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.752123068306,4632.441516551485,5.682789200825935,4.966710201498169,-2.6389954694096827,7.605705670907852,3.36172915801598,3.5,0.9604940451474228,0.6,0.00022374101376417528,1.0000797226750195,0.00022372317795396493,199.25925106004868,0.0,3.5668324836559267e-06,10.108403258680896,0.0019294479337522343,7.481607052189813e-05,0.00014892494324227713,0.0005998765434770298,0.09271741879346691,0.09271741879346691,0.09271741879346691,0.09271741878852617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.687154292,595.645953790301,0.0,0.09271741879346691,0.09271741879220093,0.09271741879220093,0.37499958500067043,0.37499958500067043,0.5,9.999982704586113,0.0,0.0,0.0,0.0,0.0,0.0,26653.5895224764,20187.899609590622,0.7574176676115838,1.034350213602709,0.6441526454485729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539358743372128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.56780801587,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16586.919330097884,1476.6036964364864,0.37499958500067043,6.17534620354742,3.36172915801598,-3.0,-33.0,,,,
460.0,-30.40825206364167,4.967155739203885,35.03875249622784,23.907668224442773,4.715766216583653,-26.89592914331318,-40.46445036130024,1.2033930724405058,-5.342422298929648,-5.3424222989083505,40.07670317080007,42419.71923090458,25696.535475324705,25696.535475324705,68116.25470622929,77700.79358720654,77700.79358720654,25696.535475324705,103397.32906253125,103397.32906253125,103397.32906253125,130050.12172637528,125530.092430964,4520.029295411288,0.0,91921.07152292746,56639.997170987415,39201.19372437783,26652.792663844022,65853.98638822185,20187.525444814997,1476.5672223235817,0.0,0.884884847283923,2.8484950496633745,0.0014947054983599872,1.0,1.0,-4.785431899101695,349947.2291063136,1557843.1065273818,4.451651497586543,1557843.1065273818,4.451651497586543,0.7574262742155529,0.0927170985489733,4.028046144702076,101325.0,128543.93187125152,1.2686299715889615,1.0,0.0,4.0280461447009985,1.2861302897847282,1.2864180419203135,3.131911421957326,22820.262782696143,2327.0191943932073,19397.221267694025,1977.9661013387881,0.85,0.8499999080817905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.815965045541,4632.441516551485,5.68279108967804,4.967155739203885,-2.638480871262319,7.605636610466204,3.3618082646839964,3.5,0.9605166470525704,0.6,0.00022372317795396493,1.0000794020561823,0.00022370541528401224,199.25988086629866,0.0,3.553950184562623e-06,10.071894823050473,0.001933001883936797,7.481029016130061e-05,0.00014891288779266432,0.0005998279835696944,0.09271709854689783,0.09271709854689783,0.09271709854689783,0.09271709855687725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.4947698651,595.6460143941275,0.0,0.09271709854689783,0.0927170985489733,0.0927170985489733,0.37499958417758933,0.37499958417758933,0.5,9.999982704736007,0.0,0.0,0.0,0.0,0.0,0.0,26652.792663844022,20187.525444814997,0.7574262742155529,1.0343527923225624,0.6441480851414555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539404624926795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.53129958024,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16586.990479288546,1476.5672223235817,0.37499958417758933,6.17534620354742,3.3618082646839964,-3.0,-33.0,,,,
461.0,-30.40901023054541,4.9676010336442,35.0387220048562,23.90829693702983,4.716414779759614,-26.89654698540442,-40.4650962567888,1.2039014553090006,-5.341792758985775,-5.341792759044126,40.0766252380388,42419.12341001361,25696.564667160063,25696.564667160063,68115.68807717368,77700.71059237006,77700.71059237006,25696.564667160063,103397.27525953011,103397.27525953011,103397.27525953011,130049.01902897583,125529.01247110659,4520.006557869241,0.0,91921.555597989,56639.968416333395,39201.7635351729,26651.743769445722,65853.50730461862,20187.02664765176,1476.519815886905,0.0,0.884888383196811,2.8485612776750315,0.0014947054983599872,1.0,1.0,-4.783373327574509,349955.84084457887,1557839.740889179,4.4515323337067585,1557839.740889179,4.4515323337067585,0.7574373677865953,0.09271664789502572,4.028046144702076,101325.0,128544.03425958718,1.2686309820832684,1.0,0.0,4.0280461447026745,1.2861279432798864,1.2864156720442212,3.1319171360430467,22820.382958842132,2327.031448949655,19397.32521652531,1977.9767011696463,0.85,0.8499999869200047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.8796564838785,4632.441516551485,5.682717502292219,4.9676010336442,-2.6378656731702814,7.605466706814481,3.361887185561051,3.5,0.9605391958745859,0.6,0.00022370541528401224,1.000079178435304,0.0002236877040416095,199.26050889849046,0.0,3.539387498639928e-06,10.030624171145556,0.0019365412714354368,7.480480050724854e-05,0.00014890061477676372,0.0005997785472953121,0.09271664789435972,0.09271664789435972,0.09271664789435972,0.09271664790098448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.11793985346,595.6461331008958,0.0,0.09271664789435972,0.09271664789502572,0.09271664789502572,0.3749995833550072,0.3749995833550072,0.5,9.999982704704966,0.0,0.0,0.0,0.0,0.0,0.0,26651.743769445722,20187.02664765176,0.7574373677865953,1.0343517128418216,0.6441437236409512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539450321957674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.49002892833,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16587.06166463003,1476.519815886905,0.3749995833550072,6.17534620354742,3.361887185561051,-3.0,-33.0,,,,
