time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
462.0,-30.409765889141834,4.968043411425381,35.03869209775296,23.908797196950786,4.716918888536452,-26.897176985202186,-40.46575524900106,1.2042800744078048,-5.341293187186864,-5.341293187195937,40.07658111286935,42418.59273883278,25696.914666256864,25696.914666256864,68115.50740508964,77700.69247784877,77700.69247784877,25696.914666256864,103397.60714410564,103397.60714410564,103397.60714410564,130048.53918249797,125528.54916645496,4519.990016043017,0.0,91922.04507785199,56639.94533875946,39202.33304343614,26650.932038392333,65853.26508182847,20186.644535735213,1476.482739476112,0.0,0.8848911241768036,2.8486138338186744,0.0014947054983599872,1.0,1.0,-4.780284863433451,349962.674813017,1557837.8352822002,4.451439960317321,1557837.8352822002,4.451439960317321,0.7574461000709127,0.09271631749824831,4.028046144702076,101325.0,128544.14822855026,1.268632106869482,1.0,0.0,4.028046144703564,1.286126204987629,1.2864139105829993,3.131921369054774,22820.50447678046,2327.043840330843,19397.42929149481,1977.9873138630226,0.85,0.8500000213067778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.943887362415,4632.441516551485,5.6827141836219255,4.968043411425381,-2.637346833686284,7.605390245111664,3.3619667756158855,3.5,0.960561935890253,0.6,0.0002236877040416095,1.0000789169624626,0.00022367005268045806,199.26113485640283,0.0,3.5291511743968995e-06,10.001614428240813,0.0019400704226098337,7.479919992420957e-05,0.0001488885041173999,0.0005997297650005519,0.09271631749820898,0.09271631749820898,0.09271631749820898,0.09271631750050288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.90458047495,595.6462003120982,0.0,0.09271631749820898,0.09271631749824831,0.09271631749824831,0.3749995825321003,0.3749995825321003,0.5,9.999982704685314,0.0,0.0,0.0,0.0,0.0,0.0,26650.932038392333,20186.644535735213,0.7574461000709127,1.0343527738594303,0.6441380345549146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539495890286342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.46101918543,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16587.132867617605,1476.482739476112,0.3749995825321003,6.17534620354742,3.3619667756158855,-3.0,-33.0,,,,
463.0,-30.410518226000846,4.968484380611793,35.038662053353015,23.909403837192826,4.717542460215526,-26.897791618544225,-40.46639684876425,1.2047661655635016,-5.340722768249805,-5.340722768273122,40.076517337322805,42418.00430308795,25697.083697636506,25697.083697636506,68115.08800072446,77700.62148982394,77700.62148982394,25697.083697636506,103397.70518746045,103397.70518746045,103397.70518746045,130047.69498499724,125527.7249921483,4519.969992848947,0.0,91922.53023217262,56639.913045348934,39202.90798535965,26649.98979753679,65852.89778289644,20186.197880405125,1476.4399969135272,0.0,0.8848943028414725,2.8486738441865005,0.0014947054983599872,1.0,1.0,-4.777848816543383,349970.4780737682,1557835.081050281,4.451332837056942,1557835.081050281,4.451332837056942,0.7574561203873669,0.0927159196599988,4.028046144702076,101325.0,128544.2550152972,1.2686331607727332,1.0,0.0,4.028046144702359,1.2861239627672358,1.2864116451580025,3.131926829226707,22820.624920862578,2327.0561222091724,19397.52869078695,1977.997449769998,0.85,0.8499998908028921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.00800650629,4632.441516551485,5.682670986133463,4.968484380611793,-2.636776159047774,7.605260539659566,3.3620462279692824,3.5,0.9605846365626521,0.6,0.00022367005268045806,1.0000785705303996,0.0002236524801864646,199.26175806618195,0.0,3.517230254793641e-06,9.967830542085178,0.0019435876528646275,7.479374752703413e-05,0.00014887630515342395,0.0005996806270107391,0.09271591965845213,0.09271591965845213,0.09271591965845213,0.092715919666201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.5962046912,595.6462974547966,0.0,0.09271591965845213,0.0927159196599988,0.0927159196599988,0.37499958170897885,0.37499958170897885,0.5,9.999982704770591,0.0,0.0,0.0,0.0,0.0,0.0,26649.98979753679,20186.197880405125,0.7574561203873669,1.0343521742245267,0.6441326916688078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539541308129371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.42723529927,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16587.204095582703,1476.4399969135272,0.37499958170897885,6.17534620354742,3.3620462279692824,-3.0,-33.0,,,,
464.0,-30.41126831584749,4.96892270704581,35.03863248563105,23.909899207670264,4.718040479400739,-26.898417107177263,-40.46705133570356,1.2051397356434914,-5.34021363626141,-5.340213636269989,40.07647100184786,42417.479053185205,25697.40082792061,25697.40082792061,68114.87988110582,77700.60811996432,77700.60811996432,25697.40082792061,103398.00894788493,103398.00894788493,103398.00894788493,130047.17009538104,125527.21707722724,4519.953018153804,0.0,91923.02024739314,56639.891181057304,39203.47674037315,26649.161147496117,65852.63788786926,20185.807405505093,1476.4021714385158,0.0,0.8848971011520331,2.848727407764049,0.0014947054983599872,1.0,1.0,-4.774836407265468,349977.4430519889,1557833.0799933958,4.451238532427305,1557833.0799933958,4.451238532427305,0.7574650208981042,0.09271558082996136,4.028046144702076,101325.0,128544.37304861506,1.2686343256710098,1.0,0.0,4.028046144701049,1.2861222478679335,1.2864099072735564,3.1319310052987275,22820.7465717084,2327.068527143153,19397.6378455351,1978.0085804566393,0.85,0.8500001428341947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.072377127546,4632.441516551485,5.68266022408155,4.96892270704581,-2.6362512567435887,7.605173963789399,3.362125992692892,3.5,0.9606074264836835,0.6,0.0002236524801864646,1.0000783363366859,0.00022363496144283028,199.26237941805442,0.0,3.5015260467425884e-06,9.923324816468496,0.00194708917891137,7.478818599162425e-05,0.00014886429419484038,0.0005996322463153224,0.09271558082999688,0.09271558082999688,0.09271558082999688,0.0927155808280761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.3721575318,595.6463680327836,0.0,0.09271558082999688,0.09271558082996136,0.09271558082996136,0.37499958088610635,0.37499958088610635,0.5,9.999982704810378,0.0,0.0,0.0,0.0,0.0,0.0,26649.161147496117,20185.807405505093,0.7574650208981042,1.034353096030695,0.6441272576720718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539586526593506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.382729573656,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16587.275364904654,1476.4021714385158,0.37499958088610635,6.17534620354742,3.362125992692892,-3.0,-33.0,,,,
465.0,-30.41201564650766,4.969359704029986,35.03860279680149,23.910458909254544,4.7186107110318956,-26.899032618410438,-40.46769681209696,1.2055783338172166,-5.33964276993828,-5.339642769939645,40.076408372154155,42416.928234906656,25697.560361903124,25697.560361903124,68114.48859680978,77700.56305081699,77700.56305081699,25697.560361903124,103398.1234127201,103398.1234127201,103398.1234127201,130046.34318997813,125526.41010989247,4519.933080085653,0.0,91923.50765144367,56639.87283680563,39204.03868293115,26648.219777258033,65852.25846018919,20185.36133294915,1476.3594345346803,0.0,0.8849002777893169,2.848787467090215,0.0014947054983599872,1.0,1.0,-4.772337066708417,349985.2526916904,1557830.3752527465,4.45113147845996,1557830.3752527465,4.45113147845996,0.7574750396713412,0.09271518450628653,4.028046144702076,101325.0,128544.48451215393,1.2686354257306087,1.0,0.0,4.02804614470442,1.2861202280243356,1.2864078644458083,3.1319359239763536,22820.867574306936,2327.080865974307,19397.740053322814,1978.0190027504616,0.85,0.8500001145952015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.1366968769735,4632.441516551485,5.682614676298947,4.969359704029986,-2.6356811891814025,7.605040893211388,3.3622056951348402,3.5,0.9606301986099544,0.6,0.00022363496144283028,1.000078048646742,0.00022361750839891193,199.26299848771637,0.0,3.4908265409924205e-06,9.89300241717252,0.0019505800054523625,7.47827013983004e-05,0.00014885226004452987,0.0005995837722025594,0.0927151845057408,0.0927151845057408,0.0927151845057408,0.09271518450666859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.06932249526,595.6464634300402,0.0,0.0927151845057408,0.09271518450628653,0.09271518450628653,0.3749995800632514,0.3749995800632514,0.5,9.99998270487129,0.0,0.0,0.0,0.0,0.0,0.0,26648.219777258033,20185.36133294915,0.7574750396713412,1.0343531139176982,0.6441226045504529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539631610271044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.35240717436,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16587.346654163863,1476.3594345346803,0.3749995800632514,6.17534620354742,3.3622056951348402,-3.0,-33.0,,,,
466.0,-30.412761552246906,4.969794620242447,35.03857337714683,23.910934407636546,4.719086319792838,-26.899656286032958,-40.4683509847149,1.2059318019629872,-5.339109340714003,-5.339109340744783,40.076356760846686,42416.41976563122,25697.81005450379,25697.81005450379,68114.229820135,77700.56006565498,77700.56006565498,25697.81005450379,103398.37012015877,103398.37012015877,103398.37012015877,130045.7183699025,125525.80333479522,4519.915035107283,0.0,91923.99870823353,56639.85840897205,39204.600332512746,26647.34824974374,65851.94858225649,20184.949862941292,1476.3197128468225,0.0,0.8849032207316216,2.848843588662662,0.0014947054983599872,1.0,1.0,-4.769460357298385,349992.5503031661,1557828.1463575237,4.4510323005678885,1557828.1463575237,4.4510323005678885,0.7574843723196887,0.09271482478852801,4.028046144702076,101325.0,128544.60332493704,1.268636598321609,1.0,0.0,4.028046144702069,1.2861186071215955,1.2864062207327058,3.1319398711733637,22820.989483732057,2327.093297276038,19397.837964674618,1978.0289869297485,0.85,0.8499998643136122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.201281913362,4632.441516551485,5.6825887333415945,4.969794620242447,-2.635139144717191,7.604933764959638,3.3622857270701436,3.5,0.9606530648771839,0.6,0.00022361750839891193,1.000077900304388,0.00022360008988384878,199.26361638041067,0.0,3.4777458639080572e-06,9.855931778315433,0.0019540577513162704,7.477714329287449e-05,0.00014884036510603744,0.0005995358588414234,0.0927148247886536,0.0927148247886536,0.0927148247886536,0.09271482478842384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.8197652892,595.6465420440223,0.0,0.0927148247886536,0.09271482478852801,0.09271482478852801,0.3749995792404956,0.3749995792404956,0.5,9.999982704858118,0.0,0.0,0.0,0.0,0.0,0.0,26647.34824974374,20184.949862941292,0.7574843723196887,1.0343540515745357,0.6441179141821193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539676528375418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.3153365355,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16587.417973695774,1476.3197128468225,0.3749995792404956,6.17534620354742,3.3622857270701436,-3.0,-33.0,,,,
467.0,-30.413503713605152,4.970228415088615,35.038543708384964,23.911549744103127,4.719717812175837,-26.90026147337547,-40.46898353900758,1.2064265711236069,-5.338530604187156,-5.338530604194865,40.076290734189136,42415.8378352487,25697.94461846567,25697.94461846567,68113.78245371438,77700.49216933103,77700.49216933103,25697.94461846567,103398.4367877967,103398.4367877967,103398.4367877967,130044.82798849796,125524.93338186569,4519.89460663227,0.0,91924.48389421732,56639.82956109905,39205.17148124252,26646.39120070125,65851.56268194377,20184.495688382765,1476.2763119349918,0.0,0.8849064502921394,2.848904477960153,0.0014947054983599872,1.0,1.0,-4.767117168888149,350000.4678790989,1557825.2949216936,4.450923464078954,1557825.2949216936,4.450923464078954,0.7574945341135565,0.09271441909142218,4.028046144702076,101325.0,128544.70961059922,1.2686376472795384,1.0,0.0,4.028046144701994,1.2861163237664617,1.2864039144635444,3.1319454315809656,22821.109935674853,2327.1055799559335,19397.942129517214,1978.0396087876304,0.85,0.849999942342576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.265947540219,4632.441516551485,5.682537231682154,4.970228415088615,-2.634563929105665,7.60479234419428,3.3623658596342856,3.5,0.9606759598955101,0.6,0.00022360008988384878,1.0000775097098238,0.0002235827600489958,199.26423117471,0.0,3.470876303460112e-06,9.836463444005958,0.0019575286276197305,7.477176922840528e-05,0.0001488283206554435,0.0005994873432386435,0.09271441909065316,0.09271441909065316,0.09271441909065316,0.09271441909214423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.5005048036,595.6466426154958,0.0,0.09271441909065316,0.09271441909142218,0.09271441909142218,0.3749995784175226,0.3749995784175226,0.5,9.999982704940837,0.0,0.0,0.0,0.0,0.0,0.0,26646.39120070125,20184.495688382765,0.7574945341135565,1.0343533194906382,0.6441128518105607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539721361100058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.295868201196,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16587.48929686258,1476.2763119349918,0.3749995784175226,6.17534620354742,3.3623658596342856,-3.0,-33.0,,,,
468.0,-30.41424424215581,4.970659478505317,35.03851460747398,23.911994927935325,4.720158789314763,-26.900883716432396,-40.46963746715335,1.2067493739448427,-5.338031150273878,-5.338031150259957,40.07624778055094,42415.35153000599,25698.27238999476,25698.27238999476,68113.62392000074,77700.50674096144,77700.50674096144,25698.27238999476,103398.7791309562,103398.7791309562,103398.7791309562,130044.36072865172,125524.48256304202,4519.878165609704,0.0,91924.97645293445,56639.8212424855,39205.72801160995,26645.581597695513,65851.30960930546,20184.114586476815,1476.2392866996843,0.0,0.8849091860038709,2.848957026701532,0.0014947054983599872,1.0,1.0,-4.763991606701381,350007.30091885856,1557823.439922672,4.450831270756318,1557823.439922672,4.450831270756318,0.7575032473009511,0.09271409052506029,4.028046144702076,101325.0,128544.82870176283,1.2686388226179406,1.0,0.0,4.028046144700858,1.2861148463703223,1.2864024144477237,3.1319490293343875,22821.232217967416,2327.118049279562,19398.048401330463,1978.0504454967256,0.85,0.8500000445224933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.330924510926,4632.441516551485,5.682528063284962,4.970659478505317,-2.6340477518981986,7.604707230403515,3.36244637877995,3.5,0.9606989653657,0.6,0.0002235827600489958,1.0000773396468707,0.00022356546957452643,199.26484461977057,0.0,3.453216218362953e-06,9.786414762840609,0.0019609818438380937,7.476621395104955e-05,0.00014881654609794623,0.000599439914777711,0.0927140905252069,0.0927140905252069,0.0927140905252069,0.09271409052483244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.2928102613,595.6467080421398,0.0,0.0927140905252069,0.09271409052506029,0.09271409052506029,0.37499957759476027,0.37499957759476027,0.5,9.999982704927326,0.0,0.0,0.0,0.0,0.0,0.0,26645.581597695513,20184.114586476815,0.7575032473009511,1.0343548871558903,0.6441079422969026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453976596903089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.24581952003,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16587.560670178296,1476.2392866996843,0.37499957759476027,6.17534620354742,3.36244637877995,-3.0,-33.0,,,,
469.0,-30.414981467558096,4.971089802110486,35.03848519561158,23.912519041355722,4.720687635698808,-26.901494423522877,-40.470278333500005,1.2071519244149211,-5.337436821717631,-5.3374368217027826,40.07618060703843,42414.82540992706,25698.361167404528,25698.361167404528,68113.1865773316,77700.48512776181,77700.48512776181,25698.361167404528,103398.84629516634,103398.84629516634,103398.84629516634,130043.44603404359,125523.58879374241,4519.857240301185,0.0,91925.4657091062,56639.80599529117,39206.288570905584,26644.599738877256,65850.88830978284,20183.648676980196,1476.1947388495335,0.0,0.8849125001111524,2.8490195584286573,0.0014947054983599872,1.0,1.0,-4.7615938888318965,350015.4320771174,1557820.5389652525,4.450719586049637,1557820.5389652525,4.450719586049637,0.7575136753707785,0.0927136748656732,4.028046144702076,101325.0,128544.94450803693,1.268639965537004,1.0,0.0,4.028046144702451,1.2861129950605268,1.286400540485324,3.131953537653594,22821.353680372307,2327.1304349979155,19398.150903657963,1978.0608978252476,0.85,0.8500000120650819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.39581936412,4632.441516551485,5.682466151540423,4.971089802110486,-2.633461824834155,7.604551626944641,3.362526796935803,3.5,0.9607219419816581,0.6,0.00022356546957452643,1.0000769951247779,0.0002235482574485503,199.26545533186854,0.0,3.445383708541368e-06,9.764217430006237,0.001964427227546635,7.476077000710643e-05,0.00014880469956742,0.0005993921964060967,0.09271367486153369,0.09271367486153369,0.09271367486153369,0.09271367487423798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.968003116,595.646810360871,0.0,0.09271367486153369,0.0927136748656732,0.0927136748656732,0.37499957677178136,0.37499957677178136,0.5,9.999982705282285,0.0,0.0,0.0,0.0,0.0,0.0,26644.599738877256,20183.648676980196,0.7575136753707785,1.0343548633225146,0.6441040735911515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539810479082096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.22362218719,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16587.632051465876,1476.1947388495335,0.37499957677178136,6.17534620354742,3.362526796935803,-3.0,-33.0,,,,
470.0,-30.415716980769265,4.971518408314766,35.03845575690777,23.913160745892696,4.7213481442312375,-26.902090570471145,-40.47090191217137,1.2076731817455149,-5.3368900455226935,-5.33689004545202,40.07612100884709,42414.23503781255,25698.567255479087,25698.567255479087,68112.80229329164,77700.40638980232,77700.40638980232,25698.567255479087,103398.9736452814,103398.9736452814,103398.9736452814,130042.6727299507,125522.83455566705,4519.8381742836455,0.0,91925.95029361917,56639.77893995725,39206.85705962436,26643.69908466931,65850.55614429367,20183.221743068814,1476.153823290606,0.0,0.8849155409263602,2.8490770879355836,0.0014947054983599872,1.0,1.0,-4.759128507115577,350022.9127905435,1557817.96515984,4.450617111720485,1557817.96515984,4.450617111720485,0.757523258273179,0.09271329581828504,4.028046144702076,101325.0,128545.04839962708,1.2686409908672793,1.0,0.0,4.02804614470093,1.2861105871300342,1.2863981098786235,3.131959401477825,22821.47398299436,2327.1427024513328,19398.250918330803,1978.0710964835907,0.85,0.8499999137998534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.461113251635,4632.441516551485,5.682429679755035,4.971518408314766,-2.6329112158444983,7.604429624159264,3.3626077103542045,3.5,0.9607450601012013,0.6,0.0002235482574485503,1.0000768167624792,0.00022353108651417084,199.2660646289074,0.0,3.4297821198617487e-06,9.720002527688196,0.0019678570096664967,7.47554732679695e-05,0.0001487927841805808,0.0005993442006780765,0.09271329581948151,0.09271329581948151,0.09271329581948151,0.09271329581721531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.6798273311,595.6469011401833,0.0,0.09271329581948151,0.09271329581828504,0.09271329581828504,0.37499957595010647,0.37499957595010647,0.5,9.999982705176613,0.0,0.0,0.0,0.0,0.0,0.0,26643.69908466931,20183.221743068814,0.757523258273179,1.034354245149287,0.6440983572693484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539854790853939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.17940728488,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16587.703474242247,1476.153823290606,0.37499957595010647,6.17534620354742,3.3626077103542045,-3.0,-33.0,,,,
471.0,-30.41644999744044,4.971943958702615,35.03842699848358,23.913627652823948,4.721812918364412,-26.902703351152123,-40.47154682977123,1.208017888423358,-5.336410260516232,-5.336410260517397,40.0760817591803,42413.74383920824,25698.933953455085,25698.933953455085,68112.67779266332,77700.41259397638,77700.41259397638,25698.933953455085,103399.34654743146,103399.34654743146,103399.34654743146,130042.2705254658,125522.44797502649,4519.822550439326,0.0,91926.44215356714,56639.77339843081,39207.40972792926,26642.92397803435,65850.33370596361,20182.857216320037,1476.118320997288,0.0,0.8849181613582618,2.849127569665254,0.0014947054983599872,1.0,1.0,-4.755954409188234,350029.47706803237,1557816.2701255798,4.450528804529225,1557816.2701255798,4.450528804529225,0.7575316145089672,0.09271298326583492,4.028046144702076,101325.0,128545.16793619945,1.2686421706015243,1.0,0.0,4.028046144703885,1.286109006740103,1.2863965070505374,3.1319632500762538,22821.59609181097,2327.155154085337,19398.357646001103,1978.0819796771684,0.85,0.8500000424142893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.526567192984,4632.441516551485,5.682428521233819,4.971943958702615,-2.6324107429701726,7.604354701672787,3.362688822896013,3.5,0.9607682351131466,0.6,0.00022353108651417084,1.0000765564759682,0.00022351397507190972,199.26667186110637,0.0,3.4215845197977236e-06,9.696770529106749,0.0019712785941862943,7.47499956388616e-05,0.00014878109087530924,0.0005992970995048586,0.09271298326590201,0.09271298326590201,0.09271298326590201,0.0927129832682084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.4900428856,595.6469609248717,0.0,0.09271298326590201,0.09271298326583492,0.09271298326583492,0.37499957512763127,0.37499957512763127,0.5,9.999982705131817,0.0,0.0,0.0,0.0,0.0,0.0,26642.92397803435,20182.857216320037,0.7575316145089672,1.0343558484730173,0.6440930736751471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539898999970078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.1561752863,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16587.77490674533,1476.118320997288,0.37499957512763127,6.17534620354742,3.362688822896013,-3.0,-33.0,,,,
472.0,-30.417180581204782,4.9723685041923416,35.038397990898595,23.914198320731543,4.722393284250967,-26.903302921820885,-40.47217466924337,1.2084674048096475,-5.335833281112286,-5.335833281102242,40.07601705342847,42413.192349635385,25699.05454122684,25699.05454122684,68112.24689086222,77700.37093247255,77700.37093247255,25699.05454122684,103399.42547369939,103399.42547369939,103399.42547369939,130041.39717078485,125521.594893466,4519.802277318858,0.0,91926.9298018004,56639.751217045814,39207.97620528288,26641.97169708546,65849.94790236834,20182.405306286568,1476.0750926111405,0.0,0.8849213766529636,2.849188278872124,0.0014947054983599872,1.0,1.0,-4.753572416701616,350037.37125870853,1557813.4757515448,4.4504204512499985,1557813.4757515448,4.4504204512499985,0.757541729109128,0.09271258048946406,4.028046144702076,101325.0,128545.27995649922,1.268643276155926,1.0,0.0,4.028046144703772,1.286106934915751,1.286394412754754,3.1319682954403327,22821.717155030146,2327.167499098076,19398.462373929917,1978.0926589538647,0.85,0.8500001223463718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.5918530672625,4632.441516551485,5.682373155958682,4.9723685041923416,-2.631838925176358,7.604207429368699,3.362769727943539,3.5,0.9607913508410111,0.6,0.00022351397507190972,1.0000763028309794,0.0002234969216240746,199.2672770811463,0.0,3.4097401501175312e-06,9.663203585433083,0.001974688334336412,7.474466341991162e-05,0.00014876931165199808,0.0005992496522498125,0.09271258049034531,0.09271258049034531,0.09271258049034531,0.09271258048650569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.17717037513,595.6470594839662,0.0,0.09271258049034531,0.09271258048946406,0.09271258048946406,0.3749995743047589,0.3749995743047589,0.5,9.99998270504633,0.0,0.0,0.0,0.0,0.0,0.0,26641.97169708546,20182.405306286568,0.757541729109128,1.0343553648948676,0.6440884723632403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539943059283846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.12260834262,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16587.846364745328,1476.0750926111405,0.3749995743047589,6.17534620354742,3.362769727943539,-3.0,-33.0,,,,
473.0,-30.41790873055962,4.972790837805672,35.038369331017826,23.914664599020057,4.722856142605108,-26.903912031303264,-40.47281899312509,1.2088113878578328,-5.335315607816028,-5.335315607807641,40.07596907038391,42412.719758188,25699.319966399526,25699.319966399526,68112.03972458752,77700.38219880615,77700.38219880615,25699.319966399526,103399.70216520567,103399.70216520567,103399.70216520567,130040.83122818024,125521.0462864879,4519.7849416923345,0.0,91927.42190037518,56639.7594599588,39208.513822684865,26641.12906297456,65849.64288565943,20182.00764323819,1476.036616865325,0.0,0.8849242245182524,2.849242748817993,0.0014947054983599872,1.0,1.0,-4.7506372652935625,350044.45414643525,1557811.4035639714,4.450324480536655,1557811.4035639714,4.450324480536655,0.7575507627898114,0.0927122345884208,4.028046144702076,101325.0,128545.40060659347,1.2686444668797776,1.0,0.0,4.0280461447013955,1.2861053576842687,1.2863928132370475,3.1319721363690465,22821.839323088083,2327.1799567730145,19398.56084676263,1978.1027003882703,0.85,0.8499998870440632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.657466013784,4632.441516551485,5.6823494061889654,4.972790837805672,-2.631311263605571,7.604102101411243,3.362851039097444,3.5,0.9608145825992697,0.6,0.0002234969216240746,1.0000760490245701,0.00022347992619367656,199.26788028774982,0.0,3.39819411494633e-06,9.6304821217579,0.001978086528451358,7.473919156512024e-05,0.00014875773005895438,0.0005992030010586033,0.09271223458836177,0.09271223458836177,0.09271223458836177,0.09271223458944815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.9451571551,595.6471325712771,0.0,0.09271223458836177,0.0927122345884208,0.0927122345884208,0.37499957348140517,0.37499957348140517,0.5,9.999982705033391,0.0,0.0,0.0,0.0,0.0,0.0,26641.12906297456,20182.00764323819,0.7575507627898114,1.0343570099971005,0.6440842789661436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539986972617462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.089886878945,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16587.917847050667,1476.036616865325,0.37499957348140517,6.17534620354742,3.362851039097444,-3.0,-33.0,,,,
474.0,-30.418634382556828,4.973212172370564,35.03834043922149,23.91522255437451,4.723421724738749,-26.904508582292873,-40.473442571796454,1.2092480370018013,-5.334740463192929,-5.334740463204112,40.07590505928787,42412.17188129559,25699.43985221144,25699.43985221144,68111.61173350703,77700.34902516438,77700.34902516438,25699.43985221144,103399.78887737582,103399.78887737582,103399.78887737582,130039.96948586956,125520.20471194384,4519.764773925717,0.0,91927.91028023227,56639.73313597764,39209.085715838475,26640.180608493745,65849.26632433222,20181.55755823512,1475.9935436756252,0.0,0.8849274276539486,2.8493032669014795,0.0014947054983599872,1.0,1.0,-4.7482320849848065,350052.3234978644,1557808.6391948028,4.450216537997945,1557808.6391948028,4.450216537997945,0.757560838450194,0.09271183383192891,4.028046144702076,101325.0,128545.51106796262,1.2686455570487305,1.0,0.0,4.028046144705479,1.2861033459493567,1.2863907791934777,3.131977035429227,22821.960567939692,2327.1923203071074,19398.665032262335,1978.113324352591,0.85,0.849999936443392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.723110866125,4632.441516551485,5.682293437435275,4.973212172370564,-2.630741452788545,7.603953625159109,3.362932390577786,3.5,0.9608378258793674,0.6,0.00022347992619367656,1.000075788638943,0.0002234629902377923,199.26848142873726,0.0,3.386643389998794e-06,9.597747367256583,0.0019814731718413568,7.473389623960792e-05,0.00014874602995406863,0.0005991558724962256,0.09271183383184929,0.09271183383184929,0.09271183383184929,0.09271183383419544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.63564328314,595.6472300723278,0.0,0.09271183383184929,0.09271183383192891,0.09271183383192891,0.37499957265795647,0.37499957265795647,0.5,9.99998270501211,0.0,0.0,0.0,0.0,0.0,0.0,26640.180608493745,20181.55755823512,0.757560838450194,1.034356425446442,0.644079642017571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540030739878074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.05715212444,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16587.98935377255,1475.9935436756252,0.37499957265795647,6.17534620354742,3.362932390577786,-3.0,-33.0,,,,
475.0,-30.419356998926386,4.973631429865467,35.03831183784524,23.91569857662546,4.723894993230851,-26.90511151009342,-40.47407837407661,1.2096018218762854,-5.334218289963644,-5.334218289973414,40.07585565504231,42411.68790360545,25699.689100627198,25699.689100627198,68111.37700423265,77700.35763274084,77700.35763274084,25699.689100627198,103400.04673336804,103400.04673336804,103400.04673336804,130039.37642672371,125519.62922467194,4519.747202051768,0.0,91928.40218590565,56639.73246166791,39209.633026930824,26639.329693355674,65848.9627202865,20181.15566827188,1475.9547051220238,0.0,0.8849303038204097,2.8493582120883225,0.0014947054983599872,1.0,1.0,-4.745353810595645,350059.4681944557,1557806.5056356322,4.450119614448711,1557806.5056356322,4.450119614448711,0.75756995016678,0.0927114833697139,4.028046144702076,101325.0,128545.62937966094,1.2686467246944084,1.0,0.0,4.028046144700244,1.2861017225364642,1.28638913363527,3.1319809888427166,22822.082688108057,2327.2047730986687,19398.767136955357,1978.1237361336805,0.85,0.8499998620662043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.789079875256,4632.441516551485,5.682265665445541,4.973631429865467,-2.630211091040335,7.603842520905802,3.363014144567871,3.5,0.9608611841622489,0.6,0.0002234629902377923,1.0000754720280653,0.00022344612630547669,199.2690800581609,0.0,3.374802210599718e-06,9.5641894648396,0.0019848479740519564,7.472849747043386e-05,0.00014873449276735844,0.000599109400175777,0.09271148336742614,0.09271148336742614,0.09271148336742614,0.09271148337147905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.39675702597,595.6473053247257,0.0,0.09271148336742614,0.0927114833697139,0.0927114833697139,0.37499957183439825,0.37499957183439825,0.5,9.999982705233467,0.0,0.0,0.0,0.0,0.0,0.0,26639.329693355674,20181.15566827188,0.75756995016678,1.0343576298013448,0.6440752618042292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540074357279462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.023594222024,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16588.060886253188,1475.9547051220238,0.37499957183439825,6.17534620354742,3.363014144567871,-3.0,-33.0,,,,
476.0,-30.420077861421895,4.974049550934043,35.03828303030744,23.916295018885307,4.724502950820208,-26.905699736449513,-40.47469688868148,1.2100772609475459,-5.333651797944242,-5.333651797944032,40.075792504007765,42411.13977805292,25699.825471768658,25699.825471768658,68110.96524982157,77700.3086378128,77700.3086378128,25699.825471768658,103400.13410958147,103400.13410958147,103400.13410958147,130038.52971820622,125518.80239018783,4519.727328018386,0.0,91928.8892643232,56639.72040374449,39210.187622865225,26638.395608624753,65848.58323148997,20180.712279943702,1475.912279193537,0.0,0.8849334590017376,2.849417821624443,0.0014947054983599872,1.0,1.0,-4.742975996288635,350067.2194175569,1557803.778416536,4.450013288900388,1557803.778416536,4.450013288900388,0.7575798699156553,0.09271108846448288,4.028046144702076,101325.0,128545.74000805836,1.2686478165118023,1.0,0.0,4.028046144701341,1.28609952870832,1.2863869176270364,3.1319863313748355,22822.20360986517,2327.2171036862915,19398.877270925906,1978.1349666732174,0.85,0.8500001841426263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.855109278732,4632.441516551485,5.682212861306331,4.974049550934043,-2.6296483035817007,7.603697854515744,3.3630959741994513,3.5,0.9608845640569861,0.6,0.00022344612630547669,1.0000752892877003,0.0002234293044722916,199.26967723781866,0.0,3.3604602786955843e-06,9.523544429823286,0.001988208434330652,7.47232458416314e-05,0.00014872288046384528,0.0005990626252813797,0.09271108846558612,0.09271108846558612,0.09271108846558612,0.0927110884604092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.0914019322,595.6474015156786,0.0,0.09271108846558612,0.09271108846448288,0.09271108846448288,0.37499957101172504,0.37499957101172504,0.5,9.999982705203116,0.0,0.0,0.0,0.0,0.0,0.0,26638.395608624753,20180.712279943702,0.7575798699156553,1.0343573378090494,0.6440706496137817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540117792464502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.98294918701,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16588.132455359166,1475.912279193537,0.37499957101172504,6.17534620354742,3.3630959741994513,-3.0,-33.0,,,,
477.0,-30.42079562687684,4.974465120516597,35.03825463530211,23.9168455003761,4.725059051168573,-26.90629019727918,-40.475315717607714,1.210506264600209,-5.333155086364684,-5.333155086342207,40.07574679151362,42410.606317523474,25700.131650097315,25700.131650097315,68110.7379676208,77700.28351309184,77700.28351309184,25700.131650097315,103400.41516318916,103400.41516318916,103400.41516318916,130038.00302666401,125518.29230591266,4519.7107207513445,0.0,91929.37826311523,56639.70106795662,39210.752439065116,26637.58786347485,65848.34030253996,20180.33098577332,1475.875375930627,0.0,0.8849361901060051,2.849470089273402,0.0014947054983599872,1.0,1.0,-4.740096828765672,350074.0159565218,1557801.804292736,4.449921254613226,1557801.804292736,4.449921254613226,0.7575885282557566,0.09271075704414686,4.028046144702076,101325.0,128545.85347593657,1.2686489363526925,1.0,0.0,4.028046144702919,1.2860975524722762,1.2863849193137424,3.1319911440301933,22822.325008373147,2327.229482888973,19398.975667633033,1978.1450003449734,0.85,0.8499999741707235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.921425248471,4632.441516551485,5.682197242390842,4.974465120516597,-2.629137508831204,7.603602629347801,3.363178159771581,3.5,0.9609080456490231,0.6,0.0002234293044722916,1.000074966252835,0.00022341255607012675,199.27027185496732,0.0,3.3520812693414235e-06,9.499798317313594,0.0019915605155999935,7.471799188553192e-05,0.0001487113125867597,0.0005990160293386827,0.09271075704324719,0.09271075704324719,0.09271075704324719,0.09271075704818585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.87036732037,595.6474711445403,0.0,0.09271075704324719,0.09271075704414686,0.09271075704414686,0.3749995701887527,0.3749995701887527,0.5,9.999982705256183,0.0,0.0,0.0,0.0,0.0,0.0,26637.58786347485,20180.33098577332,0.7575885282557566,1.034357702178768,0.6440649243802972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540161122474655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.959203074504,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16588.204035513878,1475.875375930627,0.3749995701887527,6.17534620354742,3.363178159771581,-3.0,-33.0,,,,
478.0,-30.421511957125773,4.974878716503261,35.038226490607364,23.917317191977077,4.725526958155396,-26.906887874223326,-40.47594690984113,1.210855616089488,-5.33263272104233,-5.332632721028171,40.07569722357582,42410.13033556106,25700.368481599406,25700.368481599406,68110.49881716046,77700.29644584644,77700.29644584644,25700.368481599406,103400.66492744585,103400.66492744585,103400.66492744585,130037.40168999386,125517.70856103669,4519.69312895716,0.0,91929.87074120512,56639.70463075314,39211.29567827997,26636.736762548004,65848.03244082797,20179.9288436836,1475.8365219559323,0.0,0.8849390676745913,2.849525057214759,0.0014947054983599872,1.0,1.0,-4.737250361653764,350081.1636291607,1557799.6636734451,4.449824285100968,1557799.6636734451,4.449824285100968,0.757597637562614,0.09271040620827802,4.028046144702076,101325.0,128545.9701173521,1.268650087513961,1.0,0.0,4.028046144701604,1.286095949468578,1.286383294410694,3.131995047777335,22822.44727064925,2327.2419501714908,19399.077741887635,1978.155409022208,0.85,0.8499998931681516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.987681804075,4632.441516551485,5.682166366490821,4.974878716503261,-2.6286083406331144,7.603487057136375,3.3632602725138745,3.5,0.9609315064325356,0.6,0.00022341255607012675,1.0000748167889026,0.00022339584231055088,199.27086528628797,0.0,3.337458652525432e-06,9.458357821257074,0.001994897974252519,7.471263331487061e-05,0.00014869992275525612,0.0005989701505718059,0.0927104062088073,0.0927104062088073,0.0927104062088073,0.09271040620504614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.63069076696,595.6475466458528,0.0,0.0927104062088073,0.09271040620827802,0.09271040620827802,0.37499956936587525,0.37499956936587525,0.5,9.999982705242147,0.0,0.0,0.0,0.0,0.0,0.0,26636.736762548004,20179.9288436836,0.757597637562614,1.0343589062948173,0.6440607071087726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540204266571617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.91776257844,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16588.27565368388,1475.8365219559323,0.37499956936587525,6.17534620354742,3.3632602725138745,-3.0,-33.0,,,,
479.0,-30.42222558751358,4.975291231569279,35.038198108949274,23.9179219812155,4.726143520759015,-26.90746856831688,-40.47655292144043,1.2113394235234316,-5.3320682393773495,-5.332068239346973,40.07563409720528,42409.56162279994,25700.49819207067,25700.49819207067,68110.05981487062,77700.2463097412,77700.2463097412,25700.49819207067,103400.74450181186,103400.74450181186,103400.74450181186,130036.55058805361,125516.87728046015,4519.673307593464,0.0,91930.35764041492,56639.6729523722,39211.87187560302,26635.806086241748,65847.67796184478,20179.486885528953,1475.7942442261065,0.0,0.8849422121837057,2.8495844579551486,0.0014947054983599872,1.0,1.0,-4.734910725096711,350088.8877204496,1557796.9375275178,4.449718320598163,1557796.9375275178,4.449718320598163,0.7576075159952568,0.09271001237877748,4.028046144702076,101325.0,128546.07595760548,1.2686511320760472,1.0,0.0,4.0280461447019205,1.286093716122583,1.2863810390691353,3.1320004865945137,22822.56814791637,2327.254276222397,19399.18396330373,1978.1662405922239,0.85,0.850000045462667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.054016180537,4632.441516551485,5.682111710391045,4.975291231569279,-2.62804834803447,7.603339579603748,3.363342482504046,3.5,0.960954995001156,0.6,0.00022339584231055088,1.000074535229955,0.0002233791926910565,199.2714564840718,0.0,3.330565332869665e-06,9.438822153352632,0.001998228539585389,7.470748885212741e-05,0.00014868835345842346,0.0005989235489103022,0.09271001238159454,0.09271001238159454,0.09271001238159454,0.09271001236708035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.3254553654,595.6476427990568,0.0,0.09271001238159454,0.09271001237877748,0.09271001237877748,0.37499956854280514,0.37499956854280514,0.5,9.999982705140146,0.0,0.0,0.0,0.0,0.0,0.0,26635.806086241748,20179.486885528953,0.7576075159952568,1.034357807641095,0.6440555374993485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540247324644138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.89822691054,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16588.34727668033,1475.7942442261065,0.37499956854280514,6.17534620354742,3.363342482504046,-3.0,-33.0,,,,
480.0,-30.422936965314136,4.975701129961101,35.03817027284141,23.918365488667064,4.7265789531676035,-26.90806522181569,-40.477183904126264,1.2116602836060522,-5.331579389876083,-5.331579389871902,40.07559307436242,42409.106252257036,25700.812192980247,25700.812192980247,68109.91844523729,77700.27664408449,77700.27664408449,25700.812192980247,103401.08883706473,103401.08883706473,103401.08883706473,130036.10483564141,125516.44753673392,4519.657298907494,0.0,91930.85139628002,56639.68100400083,39212.41154697688,26635.015998576677,65847.42754555355,20179.114706255106,1475.758049734864,0.0,0.8849448853656492,2.8496359006682153,0.0014947054983599872,1.0,1.0,-4.731817863425931,350095.57700625714,1557795.1659362023,4.449628239400352,1557795.1659362023,4.449628239400352,0.7576160159743639,0.09270969228958802,4.028046144702076,101325.0,128546.19822230641,1.2686523387348276,1.0,0.0,4.028046144703173,1.2860922464801818,1.2863795476843438,3.132004065591843,22822.690727412075,2327.266775852312,19399.287718935033,1978.1768207221664,0.85,0.8500000263174389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.1206430058655,4632.441516551485,5.68209743260366,4.975701129961101,-2.6275446780688054,7.603245808029907,3.3634250557431336,3.5,0.960978587355181,0.6,0.0002233791926910565,1.000074300383854,0.00022336259676437832,199.2720458188248,0.0,3.317793926550986e-06,9.402627987845495,0.0020015463335119397,7.470213275664372e-05,0.0001486770599344128,0.0005988780580744509,0.09270969228951755,0.09270969228951755,0.09270969228951755,0.09270969229081778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.12709708745,595.6477052845426,0.0,0.09270969228951755,0.09270969228958802,0.09270969228958802,0.3749995677192281,0.3749995677192281,0.5,9.999982705125445,0.0,0.0,0.0,0.0,0.0,0.0,26635.015998576677,20179.114706255106,0.7576160159743639,1.034359594353455,0.6440510712877617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454029022067263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.86203274503,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16588.418929886324,1475.758049734864,0.3749995677192281,6.17534620354742,3.3634250557431336,-3.0,-33.0,,,,
481.0,-30.42364507852312,4.976110305883672,35.03814214615418,23.918881045561307,4.727095019243681,-26.908650683041056,-40.47780566671861,1.212053917658948,-5.331000361593624,-5.3310003615940635,40.075529018235365,42408.62675534589,25700.898889314856,25700.898889314856,68109.52564466075,77700.27223565872,77700.27223565872,25700.898889314856,103401.17112497357,103401.17112497357,103401.17112497357,130035.23350342047,125515.59647740558,4519.637026014902,0.0,91931.34223169852,56639.696756706784,39212.939416657486,26634.062378446903,65847.00179510438,20178.661911158575,1475.7147067985784,0.0,0.8849481082160724,2.8496968340425735,0.0014947054983599872,1.0,1.0,-4.729418781139998,350103.50040419557,1557792.399643955,4.449519635894754,1557792.399643955,4.449519635894754,0.7576261414589074,0.0927092893817345,4.028046144702076,101325.0,128546.319651866,1.2686535371514038,1.0,0.0,4.028046144703916,1.2860904355972993,1.2863777150519529,3.1320084756180693,22822.812581879687,2327.2792015499367,19399.390221714217,1978.1872730967475,0.85,0.8499999792802261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.187187006695,4632.441516551485,5.682033006094297,4.976110305883672,-2.626974721972977,7.6030850278566495,3.3635075271439487,3.5,0.9610021506125568,0.6,0.00022336259676437832,1.0000739598293238,0.00022334607812655994,199.2726324521249,0.0,3.3071042614208426e-06,9.372333476866668,0.0020048534377733605,7.469685527323027e-05,0.00014866574149114805,0.0005988324668626943,0.0927092893782691,0.0927092893782691,0.0927092893782691,0.09270928938601936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.81736397656,595.6478028545787,0.0,0.0927092893782691,0.0927092893817345,0.0927092893817345,0.3749995668955946,0.3749995668955946,0.5,9.999982705460226,0.0,0.0,0.0,0.0,0.0,0.0,26634.062378446903,20178.661911158575,0.7576261414589074,1.0343603169146052,0.6440479535774232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540332981540027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.831738234054,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16588.49060443147,1475.7147067985784,0.3749995668955946,6.17534620354742,3.3635075271439487,-3.0,-33.0,,,,
482.0,-30.424350859225736,4.976517858127999,35.038113981747685,23.919516533520095,4.727745118726979,-26.909220938069648,-40.478402528073616,1.2125686472032478,-5.330465180643216,-5.330465180600581,40.075471676553846,42408.05395161848,25701.093730687513,25701.093730687513,68109.147682306,77700.21067646662,77700.21067646662,25701.093730687513,103401.30440715414,103401.30440715414,103401.30440715414,130034.48763395731,125514.86918887572,4519.618445081597,0.0,91931.82829907462,56639.671574361644,39213.50747190331,26633.183226803176,65846.69069870649,20178.244844433248,1475.6747038903422,0.0,0.8849510801228981,2.84975315410858,0.0014947054983599872,1.0,1.0,-4.726974524982097,350110.82392233267,1557789.9233216692,4.449419489147938,1557789.9233216692,4.449419489147938,0.7576354907559908,0.09270891982555855,4.028046144702076,101325.0,128546.42059262315,1.2686545333592218,1.0,0.0,4.028046144700476,1.2860880569185178,1.286375314596307,3.132014268411233,22822.93325263634,2327.291506542636,19399.49232915275,1978.197685157801,0.85,0.8499999590066654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.254105722381,4632.441516551485,5.681992019456301,4.976517858127999,-2.6264373375849295,7.602955195712928,3.3635904637638596,3.5,0.9610258467896742,0.6,0.00022334607812655994,1.0000737166262792,0.00022332961502079238,199.27321715611768,0.0,3.291712442592286e-06,9.328713062306537,0.0020081451502159528,7.469178947432866e-05,0.00014865428865223126,0.0005987863342990496,0.09270891982472362,0.09270891982472362,0.09270891982472362,0.09270891982559913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.5400985011,595.6478901968577,0.0,0.09270891982472362,0.09270891982555855,0.09270891982555855,0.374999566073317,0.374999566073317,0.5,9.99998270555633,0.0,0.0,0.0,0.0,0.0,0.0,26633.183226803176,20178.244844433248,0.7576354907559908,1.034359463772474,0.644042297367141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454037554641203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.788117819495,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16588.562320664674,1475.6747038903422,0.374999566073317,6.17534620354742,3.3635904637638596,-3.0,-33.0,,,,
