time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
483.0,-30.42505511763528,4.976922423022307,35.03808650179129,23.91997774774211,4.728199298610539,-26.909809530308785,-40.47902470976112,1.212907264357341,-5.3299981406763095,-5.329998140658572,40.075435095806384,42407.59279581406,25701.452212680106,25701.452212680106,68109.04500849417,77700.23665611504,77700.23665611504,25701.452212680106,103401.68886879514,103401.68886879514,103401.68886879514,130034.12053752215,125514.51716660651,4519.603370915639,0.0,91932.32171483617,56639.67785422273,39214.048734014934,26632.431668727007,65846.48040274194,20177.89129422262,1475.6402067849467,0.0,0.8849536243145621,2.8498023040383837,0.0014947054983599872,1.0,1.0,-4.723803814677979,350117.2150845196,1557788.3435702438,4.449333755822855,1557788.3435702438,4.449333755822855,0.7576435957936354,0.09270861800815289,4.028046144702076,101325.0,128546.54536274835,1.2686557647446173,1.0,0.0,4.0280461447001885,1.286086503666832,1.2863737398236101,3.132018051054491,22823.055747698167,2327.3039975626916,19399.600709600098,1978.2087368877342,0.85,0.8500001456446802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.321178815227,4632.441516551485,5.681987017205788,4.976922423022307,-2.6259509199758813,7.602873342998189,3.3636735925340373,3.5,0.9610495978668678,0.6,0.00022332961502079238,1.0000735580471833,0.0002233131885387332,199.27380060199948,0.0,3.2806560506821345e-06,9.297379247633168,0.002011425806266635,7.468650910989508e-05,0.0001486431059108973,0.0005987412897009323,0.09270861800880663,0.09270861800880663,0.09270861800880663,0.09270861800609582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.3632193338,595.6479459161142,0.0,0.09270861800880663,0.09270861800815289,0.09270861800815289,0.3749995652511704,0.3749995652511704,0.5,9.99998270551429,0.0,0.0,0.0,0.0,0.0,0.0,26632.431668727007,20177.89129422262,0.7576435957936354,1.0343612079478437,0.6440373507654958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540417971313697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.75678400482,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16588.63406002198,1475.6402067849467,0.3749995652511704,6.17534620354742,3.3636735925340373,-3.0,-33.0,,,,
484.0,-30.42575689838435,4.977326065193743,35.03805881744617,23.920494561921828,4.728715378888242,-26.91038989568848,-40.47963431859387,1.213302096024985,-5.329433223773549,-5.329433223842637,40.075374238775474,42407.09027564451,25701.56293942601,25701.56293942601,68108.65321507052,77700.23727558112,77700.23727558112,25701.56293942601,103401.80021500713,103401.80021500713,103401.80021500713,130033.30371814304,125513.71998847718,4519.583729665862,0.0,91932.81279132637,56639.66579199605,39214.60777703369,26631.50350313592,65846.11128016961,20177.450810366463,1475.5979738244248,0.0,0.8849567624219796,2.84986175514743,0.0014947054983599872,1.0,1.0,-4.721343213581633,350124.9457563465,1557785.7154408107,4.449228009377203,1557785.7154408107,4.449228009377203,0.757653461359796,0.09270822741341656,4.028046144702076,101325.0,128546.6558797936,1.2686568554630506,1.0,0.0,4.028046144701043,1.2860846868363172,1.2863719014603752,3.1320224756044657,22823.177662014084,2327.316429363145,19399.69752152892,1978.2186089570773,0.85,0.8499998470334367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.388072181592,4632.441516551485,5.681927468812191,4.977326065193743,-2.625392642848769,7.602718708042513,3.3637564993740336,3.5,0.9610732855354381,0.6,0.0002233131885387332,1.0000732996750918,0.00022329682095430822,199.27438199826634,0.0,3.2733675104525476e-06,9.27672352462252,0.0020146991737770873,7.468133578420647e-05,0.00014863185275452675,0.0005986959614677981,0.09270822741419275,0.09270822741419275,0.09270822741419275,0.0927082274096055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.0689566651,595.6480386127024,0.0,0.09270822741419275,0.09270822741341656,0.09270822741341656,0.3749995644285755,0.3749995644285755,0.5,9.999982705492338,0.0,0.0,0.0,0.0,0.0,0.0,26631.50350313592,20177.450810366463,0.757653461359796,1.0343610562706427,0.6440333293974786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540460304945502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.73612828181,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16588.70580634987,1475.5979738244248,0.3749995644285755,6.17534620354742,3.3637564993740336,-3.0,-33.0,,,,
485.0,-30.42645565105645,4.977728096851006,35.03803114539115,23.921074310224526,4.729302290478515,-26.91095992653463,-40.48023488195611,1.213760488322612,-5.328902040435651,-5.328902040424217,40.07531922469042,42406.56312057628,25701.75620113333,25701.75620113333,68108.3193217096,77700.20595069785,77700.20595069785,25701.75620113333,103401.96215183119,103401.96215183119,103401.96215183119,130032.595576034,125513.03012802474,4519.565448009261,0.0,91933.30136122473,56639.65853065483,39215.15870063322,26630.633424202806,65845.79212483602,20177.038342403805,1475.5583315641748,0.0,0.8849597049876814,2.84991765707411,0.0014947054983599872,1.0,1.0,-4.718804490687148,350132.21491946554,1557783.3396438034,4.449128852659592,1557783.3396438034,4.449128852659592,0.7576627270182106,0.09270786352578161,4.028046144702076,101325.0,128546.76706495193,1.2686579527752473,1.0,0.0,4.028046144703291,1.2860825719481968,1.2863697650487869,3.1320276260335835,22823.29895404521,2327.3287977082095,19399.806834375682,1978.2297557652903,0.85,0.8500001193270639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.45528433178,4632.441516551485,5.681885767757752,4.977728096851006,-2.6248595029128126,7.602587599763819,3.363839802134121,3.5,0.9610970863240346,0.6,0.00022329682095430822,1.0000729838060436,0.00022328052509177162,199.2749608888857,0.0,3.261640271092981e-06,9.243488528277508,0.0020179608140481805,7.46762395451302e-05,0.00014862058140917801,0.0005986505599686206,0.0927078635249125,0.0927078635249125,0.0927078635249125,0.09270786352885325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.8029460506,595.6481224095157,0.0,0.0927078635249125,0.09270786352578161,0.09270786352578161,0.37499956360570225,0.37499956360570225,0.5,9.999982705562603,0.0,0.0,0.0,0.0,0.0,0.0,26630.633424202806,20177.038342403805,0.7576627270182106,1.034360998992678,0.6440284451309861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454050248987741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.70289328547,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16588.777578838275,1475.5583315641748,0.37499956360570225,6.17534620354742,3.363839802134121,-3.0,-33.0,,,,
486.0,-30.427152352579895,4.978127793481891,35.03800386710578,23.921567166131013,4.729791101127156,-26.911538225453388,-40.48084787847472,1.2141310349475705,-5.32840759854156,-5.328407598545793,40.0752752418052,42406.09674263039,25702.036404296785,25702.036404296785,68108.13314692717,77700.21995384955,77700.21995384955,25702.036404296785,103402.25635814633,103402.25635814633,103402.25635814633,130032.0883283851,125512.53928525004,4519.54904313506,0.0,91933.79374132259,56639.67053063614,39215.69245631828,26629.831970238763,65845.52442655704,20176.659992488807,1475.5216529812255,0.0,0.884962417512695,2.849969693096251,0.0014947054983599872,1.0,1.0,-4.715886244191552,350138.98138799117,1557781.4402344343,4.449037448099065,1557781.4402344343,4.449037448099065,0.7576713219609512,0.09270753590689167,4.028046144702076,101325.0,128546.88526529807,1.2686591193219647,1.0,0.0,4.0280461447032945,1.2860808686950298,1.2863680404563809,3.1320317740122237,22823.42119199387,2327.3412625100186,19399.905594157404,1978.2398264603514,0.85,0.8499998940107459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.52264661148,4632.441516551485,5.6818630992264145,4.978127793481891,-2.6243539987784796,7.60248179226037,3.363923291792718,3.5,0.9611209405122052,0.6,0.00022328052509177162,1.0000727699751257,0.00022326427815580376,199.2755380831738,0.0,3.2473573696314977e-06,9.203010785535664,0.002021208171417812,7.467103813283706e-05,0.00014860948695893456,0.0005986058710110897,0.09270753590733885,0.09270753590733885,0.09270753590733885,0.09270753590109751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.5902748885,595.6481894036982,0.0,0.09270753590733885,0.09270753590689167,0.09270753590689167,0.37499956278297575,0.37499956278297575,0.5,9.999982705604356,0.0,0.0,0.0,0.0,0.0,0.0,26629.831970238763,20176.659992488807,0.7576713219609512,1.0343623767913612,0.64402398055056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540544493020433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.66241554273,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16588.84938859646,1475.5216529812255,0.37499956278297575,6.17534620354742,3.363923291792718,-3.0,-33.0,,,,
487.0,-30.427846652684146,4.978526181685059,35.03797651678665,23.922110523004108,4.73033642071604,-26.912108631992798,-40.48144844183696,1.2145526223333203,-5.3278651564060056,-5.327865156448113,40.07521860688346,42405.58885419405,25702.193415623748,25702.193415623748,68107.7822698178,77700.20976744284,77700.20976744284,25702.193415623748,103402.40318306658,103402.40318306658,103402.40318306658,130031.34631051448,125511.8159755194,4519.530334995069,0.0,91934.28407170517,56639.66315881301,39216.245458769066,26628.9431274479,65845.18858621697,20176.238438168068,1475.4811589851993,0.0,0.8849654239849066,2.8500267816198566,0.0014947054983599872,1.0,1.0,-4.7133678607368665,350146.4048609298,1557778.9944472536,4.4489361387730595,1557778.9944472536,4.4489361387730595,0.7576807814565995,0.09270716359845135,4.028046144702076,101325.0,128547.00196238972,1.2686602710327137,1.0,0.0,4.028046144702432,1.286078926092633,1.2863660765242866,3.1320365048979473,22823.54292108162,2327.353675422455,19400.011465588665,1978.250622341846,0.85,0.8499999992406652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.589980510636,4632.441516551485,5.68181323381621,4.978526181685059,-2.6238134475691703,7.602339629254229,3.3640067471044532,3.5,0.9611447848869866,0.6,0.00022326427815580376,1.0000725195534317,0.0002232480883041355,199.27611329091468,0.0,3.2376169071975236e-06,9.175406314997781,0.002024445788325009,7.46659425435221e-05,0.00014859833561228167,0.0005985609528721963,0.0927071635978206,0.0927071635978206,0.0927071635978206,0.09270716360026623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.3164271451,595.6482756692872,0.0,0.0927071635978206,0.09270716359845135,0.09270716359845135,0.374999561960253,0.374999561960253,0.5,9.999982705659788,0.0,0.0,0.0,0.0,0.0,0.0,26628.9431274479,20176.238438168068,0.7576807814565995,1.0343623236895771,0.6440195519930607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540586373096773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.63481107219,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16588.921216154242,1475.4811589851993,0.374999561960253,6.17534620354742,3.3640067471044532,-3.0,-33.0,,,,
488.0,-30.428539334481787,4.978922673586218,35.03794940692864,23.922579211089783,4.730797961407504,-26.912685759829895,-40.48205749187616,1.2148987185553939,-5.327352231959026,-5.327352231923123,40.07517084413863,42405.12328880547,25702.420971859756,25702.420971859756,68107.54426066522,77700.23634691574,77700.23634691574,25702.420971859756,103402.6573187755,103402.6573187755,103402.6573187755,130030.7667626984,125511.25362723778,4519.513135460628,0.0,91934.77761555358,56639.66455677228,39216.79228753478,26628.10944392291,65844.90173145769,20175.844303356273,1475.443046528914,0.0,0.884968245601331,2.8500807644285993,0.0014947054983599872,1.0,1.0,-4.710540286117748,350153.4244896656,1557776.9318073469,4.44884105896649,1557776.9318073469,4.44884105896649,0.7576897017734325,0.09270682044318079,4.028046144702076,101325.0,128547.11921624221,1.268661428238265,1.0,0.0,4.028046144702824,1.2860773372407062,1.286364466495122,3.1320403742937386,22823.665447942207,2327.366169685082,19400.116831726307,1978.2613666977315,0.85,0.850000052619744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.657532752855,4632.441516551485,5.681778690310944,4.978922673586218,-2.623295051937447,7.602217725523665,3.364090473868212,3.5,0.9611687068194891,0.6,0.0002232480883041355,1.000072350927183,0.00022323193726649744,199.27668716086916,0.0,3.2262507152103966e-06,9.143194526906264,0.0020276720390402197,7.466077527582139e-05,0.0001485873130283141,0.000598516553395341,0.09270682044292569,0.09270682044292569,0.09270682044292569,0.0927068204457797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.0854795042,595.6483484207738,0.0,0.09270682044292569,0.09270682044318079,0.09270682044318079,0.3749995611375886,0.3749995611375886,0.5,9.999982705643932,0.0,0.0,0.0,0.0,0.0,0.0,26628.10944392291,20175.844303356273,0.7576897017734325,1.034363215218021,0.6440152870415211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454062810904877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.602599284095,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16588.99306859707,1475.443046528914,0.3749995611375886,6.17534620354742,3.364090473868212,-3.0,-33.0,,,,
489.0,-30.429229642539497,4.979318116229081,35.037922071428824,23.92317719003188,4.731404070120133,-26.913246542537184,-40.4826490097679,1.2153754612199308,-5.32679937734855,-5.326799377359805,40.07511011409467,42404.59530630477,25702.546882850264,25702.546882850264,68107.14218915504,77700.20117274848,77700.20117274848,25702.546882850264,103402.74805559874,103402.74805559874,103402.74805559874,130029.94832161741,125510.45450934635,4519.493812271055,0.0,91935.26576994125,56639.659901930274,39217.33985334553,26627.200266018677,65844.54011936422,20175.412334401317,1475.4016854813297,0.0,0.8849713206596166,2.850138950597553,0.0014947054983599872,1.0,1.0,-4.708201111008634,350160.99070645747,1557774.30917688,4.448737439410473,1557774.30917688,4.448737439410473,0.7576993500194965,0.09270643634709104,4.028046144702076,101325.0,128547.22767327202,1.2686624986259267,1.0,0.0,4.028046144702231,1.2860751359130482,1.286362243903467,3.132045735292415,22823.78663681893,2327.3785275113246,19400.221187770883,1978.272008052789,0.85,0.8500001115710917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.725158491603,4632.441516551485,5.681721586158553,4.979318116229081,-2.6227474401911417,7.602065556420222,3.3641742925612035,3.5,0.9611926550174867,0.6,0.00022323193726649744,1.000072103389209,0.00022321584264771736,199.2772590671539,0.0,3.2185252747215587e-06,9.121300628560897,0.002030890564314941,7.46557570698845e-05,0.00014857618019661293,0.0005984717098355276,0.09270643634859754,0.09270643634859754,0.09270643634859754,0.09270643634484643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.79183132184,595.6484409237232,0.0,0.09270643634859754,0.09270643634709104,0.09270643634709104,0.37499956031468545,0.37499956031468545,0.5,9.999982705555798,0.0,0.0,0.0,0.0,0.0,0.0,26627.200266018677,20175.412334401317,0.7576993500194965,1.0343627894687872,0.6440108052912652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454066974794911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.58070538575,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16589.06493031663,1475.4016854813297,0.37499956031468545,6.17534620354742,3.3641742925612035,-3.0,-33.0,,,,
490.0,-30.42991719528449,4.979711023948098,35.037895305439044,23.923583432938926,4.731794483615585,-26.91382647029604,-40.483265987690515,1.2156584350603097,-5.326319696151245,-5.326319696137639,40.07507187488192,42404.18478044577,25702.8510737292,25702.8510737292,68107.03585417497,77700.26285187356,77700.26285187356,25702.8510737292,103403.11392560275,103403.11392560275,103403.11392560275,130029.54215861103,125510.06388641865,4519.478272192378,0.0,91935.76200744054,56639.683937222806,39217.86452246415,26626.42823300828,65844.29275547243,20175.04872339378,1475.366241845417,0.0,0.8849739357632644,2.8501894362603855,0.0014947054983599872,1.0,1.0,-4.705060526039347,350167.55559595034,1557772.6578160853,4.44864931922351,1557772.6578160853,4.44864931922351,0.757707663485377,0.09270612530537316,4.028046144702076,101325.0,128547.36146292428,1.2686638190271333,1.0,0.0,4.028046144702485,1.2860738427564202,1.2863609297582042,3.1320488845872436,22823.909832403457,2327.3910899648154,19400.322604383433,1978.2823496691974,0.85,0.8499999670012933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.793061331654,4632.441516551485,5.681703545069575,4.979711023948098,-2.622254321666584,7.601965345614682,3.3642584555477772,3.5,0.9612167015850792,0.6,0.00022321584264771736,1.0000718159896491,0.00022319981333223342,199.27782869361113,0.0,3.207291516224486e-06,9.089464156980194,0.002034097855831166,7.465052320332551e-05,0.00014856531944439186,0.000598427962224415,0.09270612530331866,0.09270612530331866,0.09270612530331866,0.09270612530858897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.60693210224,595.6484991693576,0.0,0.09270612530331866,0.09270612530537316,0.09270612530537316,0.3749995594913014,0.3749995594913014,0.5,9.999982705716661,0.0,0.0,0.0,0.0,0.0,0.0,26626.42823300828,20175.04872339378,0.757707663485377,1.0343650604177002,0.6440069899136625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540711244384774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.54886891417,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16589.136816500722,1475.366241845417,0.3749995594913014,6.17534620354742,3.3642584555477772,-3.0,-33.0,,,,
491.0,-30.430602133945037,4.980103607950477,35.03786795574653,23.92424811786043,4.732475157160038,-26.914374622260897,-40.48384049730373,1.2162024969287502,-5.325734212726502,-5.325734212759959,40.07500150163196,42403.60943879397,25702.889919721518,25702.889919721518,68106.49935851549,77700.19582099824,77700.19582099824,25702.889919721518,103403.08574071976,103403.08574071976,103403.08574071976,130028.54435455997,125509.08706021009,4519.457294349877,0.0,91936.24764306123,56639.66126093242,39218.42931347645,26625.4586138402,65843.88792731665,20174.586582601274,1475.322257159372,0.0,0.8849772143422643,2.850251058392038,0.0014947054983599872,1.0,1.0,-4.703065057708102,350175.568619626,1557769.618749544,4.448538842644538,1557769.618749544,4.448538842644538,0.7577178998191718,0.09270570921467634,4.028046144702076,101325.0,128547.45544416983,1.268664746549912,1.0,0.0,4.028046144704305,1.2860713256354466,1.2863583914594239,3.132055014687325,22824.0303959728,2327.403384027451,19400.426699458745,1978.292964412796,0.85,0.8500000378058498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.86087827027,4632.441516551485,5.681626957889384,4.980103607950477,-2.621683293176616,7.6017869011270935,3.3643425129033964,3.5,0.961240717972399,0.6,0.00022319981333223342,1.000071543337483,0.00022318384601501725,199.2783961572125,0.0,3.1942871850845416e-06,9.052609882529591,0.0020372921430162503,7.464564990343824e-05,0.0001485541634287952,0.0005983830252788006,0.09270570921388253,0.09270570921388253,0.09270570921388253,0.09270570921411865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.2666551799,595.6486063609414,0.0,0.09270570921388253,0.09270570921467634,0.09270570921467634,0.3749995586685302,0.3749995586685302,0.5,9.999982705817972,0.0,0.0,0.0,0.0,0.0,0.0,26625.4586138402,20174.586582601274,0.7577178998191718,1.0343632720123768,0.6440022114976292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540752575415778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.51201463972,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16589.20873487265,1475.322257159372,0.3749995586685302,6.17534620354742,3.3643425129033964,-3.0,-33.0,,,,
492.0,-30.4312877408595,4.980492858241069,35.037841506063515,23.92464552484455,4.732855727025057,-26.91495371362956,-40.48445730060337,1.216476509855486,-5.325295514142738,-5.325295514129008,40.07497276974069,42403.20661361935,25703.28996512762,25703.28996512762,68106.49657874697,77700.26172884477,77700.26172884477,25703.28996512762,103403.55169397239,103403.55169397239,103403.55169397239,130028.31160973155,125508.86799964771,4519.443610083828,0.0,91936.74453879576,56639.68942234933,39218.95012938492,26624.759915759165,65843.71004514408,20174.25886618342,1475.2900341360744,0.0,0.8849795830771029,2.850297232108458,0.0014947054983599872,1.0,1.0,-4.699682513009861,350181.57281585527,1557768.3779654873,4.448459024954599,1557768.3779654873,4.448459024954599,0.7577254754602425,0.09270543432090082,4.028046144702076,101325.0,128547.58600460869,1.2686660350812602,1.0,0.0,4.0280461447012,1.2860700742270446,1.2863571192355352,3.1320580623283822,22824.153754970357,2327.4159631444336,19400.528140949602,1978.3033085660857,0.85,0.849999888242288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.929144063072,4632.441516551485,5.681629651264332,4.980492858241069,-2.6212211726416843,7.6017140308827535,3.364427127450694,3.5,0.9612648935573411,0.6,0.00022318384601501725,1.000071613543303,0.00022316786417351243,199.27896417732435,0.0,3.181941365772621e-06,9.017621830599609,0.002040474084382023,7.464041817317494e-05,0.0001485434278418423,0.0005983397818391639,0.09270543432107649,0.09270543432107649,0.09270543432107649,0.09270543432017106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.1277277003,595.6486501248677,0.0,0.09270543432107649,0.09270543432090082,0.09270543432090082,0.3749995578460119,0.3749995578460119,0.5,9.999982705798896,0.0,0.0,0.0,0.0,0.0,0.0,26624.759915759165,20174.25886618342,0.7577254754602425,1.0343660242117503,0.6439978334232179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540793749529184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.47702658779,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16589.28068269497,1475.2900341360744,0.3749995578460119,6.17534620354742,3.364427127450694,-3.0,-33.0,,,,
493.0,-30.431969974041596,4.980881917901497,35.0378145414784,23.92518661161887,4.733397452119163,-26.915513235299645,-40.485048574022926,1.2168957501978903,-5.324706656950013,-5.324706656963289,40.07490501419261,42402.71247487398,25703.31284076988,25703.31284076988,68106.02531564386,77700.25684141881,77700.25684141881,25703.31284076988,103403.5696821887,103403.5696821887,103403.5696821887,130027.35812193753,125507.93535409222,4519.422767845317,0.0,91937.23512450983,56639.690762555525,39219.49373550478,26623.788439748834,65843.28217525361,20173.79641636194,1475.2458915366806,0.0,0.8849828693452665,2.850359211183463,0.0014947054983599872,1.0,1.0,-4.697499834377595,350189.63226715,1557765.4519504088,4.448348290225887,1557765.4519504088,4.448348290225887,0.7577357543242353,0.09270502048075603,4.028046144702076,101325.0,128547.70181088279,1.2686671780003236,1.0,0.0,4.028046144702549,1.286068142111419,1.286355166133863,3.1320627677542645,22824.275547446523,2327.42838252069,19400.631887710424,1978.313887791491,0.85,0.8499998980200218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.997125698776,4632.441516551485,5.6815493305159315,4.980881917901497,-2.620648495592237,7.601530413493734,3.3645113906349398,3.5,0.96128896875284,0.6,0.00022316786417351243,1.0000712615350205,0.0002231519620221559,199.27952940517497,0.0,3.1848448207266606e-06,9.025850221939356,0.0020436589292027497,7.463540330583841e-05,0.00014853246086767401,0.0005982956063611463,0.09270502047538576,0.09270502047538576,0.09270502047538576,0.09270502049938963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.80010725034,595.648753329484,0.0,0.09270502047538576,0.09270502048075603,0.09270502048075603,0.37499955702321436,0.37499955702321436,0.5,9.999982706104506,0.0,0.0,0.0,0.0,0.0,0.0,26623.788439748834,20173.79641636194,0.7577357543242353,1.0343655884949288,0.6439945135482709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540834964037141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.485254979125,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16589.352594298656,1475.2458915366806,0.37499955702321436,6.17534620354742,3.3645113906349398,-3.0,-33.0,,,,
494.0,-30.43264890775807,4.981269046027446,35.03778771940639,23.92578637171539,4.734004068323324,-26.916063806100393,-40.48562716981394,1.2173742222774655,-5.324202033516542,-5.324202033554515,40.07485519685629,42402.18000786126,25703.544624880433,25703.544624880433,68105.7246327417,77700.22684186234,77700.22684186234,25703.544624880433,103403.77146674278,103403.77146674278,103403.77146674278,130026.73700469742,125507.33140013723,4519.405604560185,0.0,91937.72351281172,56639.67667694142,39220.05203985589,26622.965537954642,65843.01757781053,20173.40648509799,1475.2083155298048,0.0,0.8849856552836278,2.850412325236794,0.0014947054983599872,1.0,1.0,-4.694902164299663,350196.53896075673,1557763.3005985548,4.448254415138919,1557763.3005985548,4.448254415138919,0.7577445291110814,0.09270467848427486,4.028046144702076,101325.0,128547.80742843183,1.2686682203644888,1.0,0.0,4.028046144702302,1.2860659321948678,1.286352935271824,3.13206814974688,22824.396794394634,2327.4407462685663,19400.734514411328,1978.3243528025705,0.85,0.8499998790406539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.065583648356,4632.441516551485,5.6815145911638725,4.981269046027446,-2.6201382048253836,7.60140725085283,3.3645962450629043,3.5,0.9613132128751155,0.6,0.0002231519620221559,1.0000709172786981,0.0002231361378144829,199.2800919022523,0.0,3.1689732388559e-06,8.98087015891762,0.0020468279024416056,7.463049626501699e-05,0.00014852146575713892,0.0005982513175485448,0.09270467848558674,0.09270467848558674,0.09270467848558674,0.09270467847963476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.55922547897,595.6488292102873,0.0,0.09270467848558674,0.09270467848427486,0.09270467848427486,0.37499955620149494,0.37499955620149494,0.5,9.999982706023664,0.0,0.0,0.0,0.0,0.0,0.0,26622.965537954642,20173.40648509799,0.7577445291110814,1.0343651785439085,0.6439890145944804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540875975958758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.44027491611,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16589.42455063588,1475.2083155298048,0.37499955620149494,6.17534620354742,3.3645962450629043,-3.0,-33.0,,,,
495.0,-30.433325178153016,4.981653599435049,35.037761421605,23.92626068266111,4.734469529471756,-26.916626090687842,-40.48622633619232,1.2177258764560142,-5.323730772464501,-5.323730772463666,40.07481667922507,42401.74438115564,25703.85359109055,25703.85359109055,68105.59797224618,77700.2603426355,77700.2603426355,25703.85359109055,103404.11393372605,103404.11393372605,103404.11393372605,130026.32032750954,125506.93007240756,4519.390255101982,0.0,91938.21735778192,56639.70139610712,39220.57329074977,26622.20639378349,65842.77968453326,20173.048535270846,1475.173469970932,0.0,0.8849882276826201,2.850461928444198,0.0014947054983599872,1.0,1.0,-4.691881586861712,350202.9891257827,1557761.6372221545,4.4481677358346365,1557761.6372221545,4.4481677358346365,0.7577526910009015,0.09270437140967193,4.028046144702076,101325.0,128547.92924772402,1.2686694226274269,1.0,0.0,4.028046144700269,1.2860643165676475,1.2863512989320462,3.132072084429223,22824.51939601151,2327.453248154213,19400.838800469435,1978.3349870209945,0.85,0.8499998823133884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.134093954204,4632.441516551485,5.681496847195514,4.981653599435049,-2.619653171223835,7.6013067706588835,3.3646811652440682,3.5,0.9613374757840195,0.6,0.0002231361378144829,1.0000706394673506,0.00022312037670991702,199.28065219556527,0.0,3.153449559360498e-06,8.936876051227651,0.002049981352000966,7.462541508052283e-05,0.00014851072273396005,0.0005982080441554467,0.0927043714097514,0.0927043714097514,0.0927043714097514,0.09270437140728147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.37298068614,595.6488878797475,0.0,0.0927043714097514,0.09270437140967193,0.09270437140967193,0.3749995553790915,0.3749995553790915,0.5,9.999982706064849,0.0,0.0,0.0,0.0,0.0,0.0,26622.20639378349,20173.048535270846,0.7577526910009015,1.0343669920764973,0.6439847251940364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454091678975528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.39628080842,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16589.496550331292,1475.173469970932,0.3749995553790915,6.17534620354742,3.3646811652440682,-3.0,-33.0,,,,
496.0,-30.433999860746944,4.982037068286249,35.03773501838097,23.926760733034484,4.7349638478408,-26.917184002154997,-40.48681726036591,1.218103531011896,-5.323189234758104,-5.3231892347569945,40.07476104191446,42401.28151664695,25703.98373785463,25703.98373785463,68105.26525450157,77700.28134805814,77700.28134805814,25703.98373785463,103404.26508591278,103404.26508591278,103404.26508591278,130025.58607721681,125506.21442508623,4519.371652130573,0.0,91938.71027530853,56639.71044286303,39221.11092493945,26621.32099130403,65842.43191624348,20172.62841318195,1475.1330816456407,0.0,0.8849912252583868,2.850518929555985,0.0014947054983599872,1.0,1.0,-4.689352722015428,350210.40128478315,1557759.2345394113,4.448066730241621,1557759.2345394113,4.448066730241621,0.7577621117964591,0.09270400105675308,4.028046144702076,101325.0,128548.04950808562,1.268670609504916,1.0,0.0,4.028046144701624,1.2860625789409441,1.2863495406467733,3.1320763162389187,22824.641767381876,2327.4657265612495,19400.943914696745,1978.3457056891748,0.85,0.8499999304445667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.202497486441,4632.441516551485,5.681439712774852,4.982037068286249,-2.6191166440121068,7.6011537122983555,3.364765953932074,3.5,0.9613617011234498,0.6,0.00022312037670991702,1.0000704739992752,0.00022310465363271863,199.28121117616146,0.0,3.140883197208222e-06,8.9012629808881,0.002053122235198174,7.462040410672755e-05,0.00014849997260318946,0.0005981647421326412,0.09270400105729681,0.09270400105729681,0.09270400105729681,0.09270400105491643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.10395729763,595.6489726254971,0.0,0.09270400105729681,0.09270400105675308,0.09270400105675308,0.37499955455662937,0.37499955455662937,0.5,9.999982706044847,0.0,0.0,0.0,0.0,0.0,0.0,26621.32099130403,20172.62841318195,0.7577621117964591,1.0343674021812648,0.6439810967277844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540957443665337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.360667738074,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16589.568580750787,1475.1330816456407,0.37499955455662937,6.17534620354742,3.364765953932074,-3.0,-33.0,,,,
497.0,-30.43467229005389,4.982419124423864,35.0377086182019,23.927287535648816,4.735488193860682,-26.917736569866566,-40.48740364434195,1.2185081669739013,-5.3226641271133985,-5.3226641271159485,40.07470832332096,42400.8094077805,25704.1532634849,25704.1532634849,68104.9626712654,77700.28890068168,77700.28890068168,25704.1532634849,103404.44216416658,103404.44216416658,103404.44216416658,130024.90613939638,125505.55242190986,4519.353717486517,0.0,91939.20207409572,56639.72258092683,39221.64388129877,26620.46397522979,65842.10785652856,20172.221992520215,1475.0939574577005,0.0,0.8849941273210599,2.850574202133937,0.0014947054983599872,1.0,1.0,-4.68678085318453,350217.5886791145,1557756.957902316,4.4479689434718965,1557756.957902316,4.4479689434718965,0.7577712398735937,0.09270364382309602,4.028046144702076,101325.0,128548.16665058595,1.268671765611507,1.0,0.0,4.0280461447035645,1.286060714769165,1.2863476558371532,3.1320808562487423,22824.763861014748,2327.4781766469437,19401.053363334002,1978.3568663441647,0.85,0.8500001788176864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.271153442386,4632.441516551485,5.681390967012965,4.982419124423864,-2.6185924732700387,7.601011597693903,3.364851056367911,3.5,0.9613860161051174,0.6,0.00022310465363271863,1.000070239012076,0.00022308898408287164,199.2817682926561,0.0,3.133313867512759e-06,8.87981150053116,0.002056255549065687,7.461543194087044e-05,0.00014848922169184817,0.0005981214369656609,0.09270364382320771,0.09270364382320771,0.09270364382320771,0.09270364382356246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.84904682025,595.6490529254909,0.0,0.09270364382320771,0.09270364382309602,0.09270364382309602,0.37499955373387533,0.37499955373387533,0.5,9.99998270602703,0.0,0.0,0.0,0.0,0.0,0.0,26620.46397522979,20172.221992520215,0.7577712398735937,1.034367897511235,0.6439770959364306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454099800234166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.33921625772,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16589.640620436883,1475.0939574577005,0.37499955373387533,6.17534620354742,3.364851056367911,-3.0,-33.0,,,,
498.0,-30.435342461789567,4.982799436056408,35.0376823217436,23.927850869391136,4.736053180806461,-26.91828320152638,-40.487981541641034,1.2189497652899677,-5.322156205219073,-5.322156205224301,40.07465851556217,42400.31201787174,25704.362604090846,25704.362604090846,68104.6746219626,77700.28012315725,77700.28012315725,25704.362604090846,103404.6427272481,103404.6427272481,103404.6427272481,130024.2791959429,125504.94272616939,4519.336469773503,0.0,91939.69243725341,56639.72433107169,39222.18678464636,26619.636468694807,65841.82325334116,20171.829791139306,1475.0561508971314,0.0,0.8849969300067649,2.850627666553434,0.0014947054983599872,1.0,1.0,-4.684178270005816,350224.54095420346,1557754.8069729034,4.447874505677775,1557754.8069729034,4.447874505677775,0.7577800626564437,0.09270330009227407,4.028046144702076,101325.0,128548.27794709653,1.268672864022665,1.0,0.0,4.02804614470086,1.2860586772373503,1.2863455976977223,3.132085818475197,22824.885598239216,2327.490590389095,19401.157115012313,1978.3674460710145,0.85,0.8500001908666294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.339980494384,4632.441516551485,5.681350808053573,4.982799436056408,-2.6180813466535104,7.600880782709918,3.364936371749902,3.5,0.9614103919285435,0.6,0.00022308898408287164,1.000070003573516,0.00022307336814994492,199.28232354147175,0.0,3.1226556018563664e-06,8.849605975660943,0.002059378204667543,7.461053203640254e-05,0.00014847845204646912,0.000598078056337112,0.09270330009308797,0.09270330009308797,0.09270330009308797,0.09270330009030128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.6082113251,595.6491287916779,0.0,0.09270330009308797,0.09270330009227407,0.09270330009227407,0.3749995529108963,0.3749995529108963,0.5,9.999982705971034,0.0,0.0,0.0,0.0,0.0,0.0,26619.636468694807,20171.829791139306,0.7577800626564437,1.0343679937281598,0.6439723252305308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541038425776585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.309010732846,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16589.71268277441,1475.0561508971314,0.3749995529108963,6.17534620354742,3.364936371749902,-3.0,-33.0,,,,
499.0,-30.436010455960243,4.9831776051362855,35.03765640321037,23.92830206025394,4.736491690712082,-26.91884075347445,-40.48857236104084,1.2192779794770463,-5.3216693076435035,-5.321669307613277,40.07461682672363,42399.87758878597,25704.619710413965,25704.619710413965,68104.49729919992,77700.32911023688,77700.32911023688,25704.619710413965,103404.94882065084,103404.94882065084,103404.94882065084,130023.79912859623,125504.47867901051,4519.32044958572,0.0,91940.18755818946,56639.73603666164,39222.72391280868,26618.850307945395,65841.57422075408,20171.458513519556,1475.0200955262528,0.0,0.8849995944607367,2.850678918673365,0.0014947054983599872,1.0,1.0,-4.681244624825069,350231.2055567372,1557753.006657071,4.447784726037829,1557753.006657071,4.447784726037829,0.757788495001177,0.09270297990021294,4.028046144702076,101325.0,128548.39709393623,1.2686740399105476,1.0,0.0,4.028046144700732,1.286057171068977,1.2863440711092937,3.1320894866236344,22825.00851662651,2327.5031245763344,19401.2535159707,1978.377276233036,0.85,0.8499998368823464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.408895992381,4632.441516551485,5.681321096592868,4.9831776051362855,-2.617586243779331,7.600763848915617,3.3650217976330925,3.5,0.9614347993237408,0.6,0.00022307336814994492,1.0000697764886202,0.00022305780395962528,199.2828769888679,0.0,3.111979397905423e-06,8.819349613663968,0.0020624901840654484,7.460552287496198e-05,0.00014846784527498293,0.0005980353317721193,0.09270297990022336,0.09270297990022336,0.09270297990022336,0.09270297990103638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.40663309145,595.6491922913322,0.0,0.09270297990022336,0.09270297990021294,0.09270297990021294,0.37499955208758406,0.37499955208758406,0.5,9.999982705961353,0.0,0.0,0.0,0.0,0.0,0.0,26618.850307945395,20171.458513519556,0.757788495001177,1.034369212845044,0.6439681628301803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541078713710396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.278754370855,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16589.784767924302,1475.0200955262528,0.37499955208758406,6.17534620354742,3.3650217976330925,-3.0,-33.0,,,,
500.0,-30.43667733661656,4.983554929993554,35.03763019665313,23.928893682919465,4.737087964970894,-26.919381384943037,-40.489141806587554,1.2197480803772545,-5.321120833135637,-5.321120833120714,40.074556679453416,42399.35926336576,25704.72101713133,25704.72101713133,68104.08028049709,77700.3080466338,77700.3080466338,25704.72101713133,103405.02906376513,103405.02906376513,103405.02906376513,130022.97864660074,125503.67736156099,4519.3012850397545,0.0,91940.67691229502,56639.72812753359,39223.2764275127,26617.949582835605,65841.2260103483,20171.030087041465,1474.9790785204139,0.0,0.8850026440708494,2.850736653414884,0.0014947054983599872,1.0,1.0,-4.678964313484016,350238.7131370553,1557750.4092240229,4.447681968881734,1557750.4092240229,4.447681968881734,0.757798042417535,0.09270259893816324,4.028046144702076,101325.0,128548.50749962928,1.26867512953002,1.0,0.0,4.028046144702179,1.2860549997304511,1.286341879268928,3.132094774754057,22825.130003344384,2327.515512773922,19401.364568703266,1978.3886004602252,0.85,0.850000178130882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.477800719528,4632.441516551485,5.681256964736019,4.983554929993554,-2.617045951046586,7.60060088104014,3.365107211032283,3.5,0.9614592031520808,0.6,0.00022305780395962528,1.0000696605520834,0.00022304226671218818,199.28342951641307,0.0,3.1016766249011543e-06,8.79015155496987,0.0020655918606903496,7.46006952223772e-05,0.00014845710873724808,0.000597992084502689,0.09270259893769135,0.09270259893769135,0.09270259893769135,0.09270259893983016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.1158024321,595.6492839066026,0.0,0.09270259893769135,0.09270259893816324,0.09270259893816324,0.37499955126419043,0.37499955126419043,0.5,9.999982706012162,0.0,0.0,0.0,0.0,0.0,0.0,26617.949582835605,20171.030087041465,0.757798042417535,1.034368349547336,0.643963696190922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454111887095062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.249556312156,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16589.856874359026,1474.9790785204139,0.37499955126419043,6.17534620354742,3.365107211032283,-3.0,-33.0,,,,
501.0,-30.437340952788286,4.983929772848706,35.037604519244304,23.929333418514602,4.737513285896302,-26.919936157774686,-40.48973597874863,1.220064776131342,-5.3206527039188245,-5.320652703942949,40.07451953358024,42398.95759879876,25705.018857380946,25705.018857380946,68103.9764561797,77700.36427389657,77700.36427389657,25705.018857380946,103405.38313127751,103405.38313127751,103405.38313127751,130022.58042091914,125503.29429024491,4519.286130674233,0.0,91941.17251202562,56639.76583671669,39223.7851947877,26617.197289641634,65840.98248442933,20170.675396117702,1474.9445045940934,0.0,0.8850051949664628,2.8507859314024837,0.0014947054983599872,1.0,1.0,-4.675911948494559,350245.12104199093,1557748.8050973665,4.44759601636423,1557748.8050973665,4.44759601636423,0.7578061347566197,0.09270229558830673,4.028046144702076,101325.0,128548.6318243457,1.2686763565195727,1.0,0.0,4.028046144701159,1.286053547398512,1.2863404066302455,3.1320983118083943,22825.253040596883,2327.52805908204,19401.46356337685,1978.3986951075901,0.85,0.8499999333575624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.54700775308,4632.441516551485,5.681235892418372,4.983929772848706,-2.6165654115653734,7.600495184414079,3.3651930000394525,3.5,0.9614837142969864,0.6,0.00022304226671218818,1.0000693199194803,0.0002230268065119188,199.28397934194706,0.0,3.096315954509487e-06,8.774959415079886,0.0020686881766448593,7.459565825013386e-05,0.00014844660846205434,0.0005979497889096765,0.09270229558828263,0.09270229558828263,0.09270229558828263,0.09270229558983978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.9361908655,595.6493404864673,0.0,0.09270229558828263,0.09270229558830673,0.09270229558830673,0.3749995504409741,0.3749995504409741,0.5,9.99998270600082,0.0,0.0,0.0,0.0,0.0,0.0,26617.197289641634,20170.675396117702,0.7578061347566197,1.034370598468599,0.6439599774931313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541158961462328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.23436417227,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16589.928980834677,1474.9445045940934,0.3749995504409741,6.17534620354742,3.3651930000394525,-3.0,-33.0,,,,
502.0,-30.43800163661977,4.984303925777829,35.037578587663454,23.92983961561697,4.73801227969004,-26.920481413864024,-40.49031363157553,1.2204485398690488,-5.3200993603958295,-5.320099360405828,40.07446084528923,42398.50001162181,25705.101648529704,25705.101648529704,68103.60166015151,77700.39122691943,77700.39122691943,25705.101648529704,103405.49287544913,103405.49287544913,103405.49287544913,130021.78395935062,125502.51699433726,4519.266965013361,0.0,91941.66558018138,56639.77437176898,39224.32356490266,26616.291083901495,65840.61464880416,20170.244719017144,1474.9031870501976,0.0,0.8850082642276843,2.850844180408115,0.0014947054983599872,1.0,1.0,-4.673502775295674,350252.6955067406,1557746.2706746403,4.447492597939654,1557746.2706746403,4.447492597939654,0.7578157548486102,0.09270191430566585,4.028046144702076,101325.0,128548.75102686152,1.2686775329569357,1.0,0.0,4.028046144703409,1.286051780544009,1.2863386194979858,3.1321026148715285,22825.37544936234,2327.540541302314,19401.567041167436,1978.4092469056648,0.85,0.8499999084006064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.616117387825,4632.441516551485,5.681167414346282,4.984303925777829,-2.6160222537113675,7.600326179489197,3.3652786691840797,3.5,0.9615081911954514,0.6,0.0002230268065119188,1.0000690139779804,0.00022301141560699273,199.28452674062356,0.0,3.0809702311049664e-06,8.731469634951475,0.0020717691468759643,7.459076161862017e-05,0.00014843604489329863,0.0005979072383672758,0.09270191430115086,0.09270191430115086,0.09270191430115086,0.09270191431805438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.65241342696,595.6494298798771,0.0,0.09270191430115086,0.09270191430566585,0.09270191430566585,0.3749995496176509,0.3749995496176509,0.5,9.99998270635072,0.0,0.0,0.0,0.0,0.0,0.0,26616.291083901495,20170.244719017144,0.7578157548486102,1.0343706847728897,0.6439566252195047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541198855934694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.19087439214,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16590.001130479483,1474.9031870501976,0.3749995496176509,6.17534620354742,3.3652786691840797,-3.0,-33.0,,,,
503.0,-30.43866847415691,4.984676582806583,35.03755270773053,23.930355871003144,4.7385241875890545,-26.921030611292476,-40.490895545203216,1.2208424059499923,-5.3195852590027926,-5.319585258959802,40.07441047229997,42398.03382895138,25705.2811565755,25705.2811565755,68103.31498552689,77700.40656289556,77700.40656289556,25705.2811565755,103405.68771947105,103405.68771947105,103405.68771947105,130021.1417524136,125501.89224251031,4519.249509903291,0.0,91942.15841684186,56639.78569313712,39224.85858189416,26615.45403294255,65840.3126148367,20169.847794206304,1474.864927308545,0.0,0.8850111005622783,2.850898299341074,0.0014947054983599872,1.0,1.0,-4.670902197466603,350259.73291926936,1557744.0953463907,4.447397028380171,1557744.0953463907,4.447397028380171,0.7578246746886838,0.09270156643044901,4.028046144702076,101325.0,128548.86315851349,1.2686786396102985,1.0,0.0,4.02804614470088,1.2860499661988103,1.2863367849536151,3.1321070336075736,22825.497800656933,2327.553017662192,19401.66935386062,1978.419679896868,0.85,0.8499998345403984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.685562394959,4632.441516551485,5.681119892664862,4.984676582806583,-2.615508255436906,7.600184838243489,3.365364754939113,3.5,0.9615327871254609,0.6,0.00022301141560699273,1.0000696571861007,0.00022299588234131677,199.2850792405556,0.0,3.0671692043016955e-06,8.692357524991005,0.002074836316080266,7.458582916977264e-05,0.0001484255864372201,0.0005978651112235891,0.0927015664267953,0.0927015664267953,0.0927015664267953,0.09270156643733814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.40884291846,595.649506607599,0.0,0.0927015664267953,0.09270156643044901,0.09270156643044901,0.3749995487956906,0.3749995487956906,0.5,9.999982706723067,0.0,0.0,0.0,0.0,0.0,0.0,26615.45403294255,20169.847794206304,0.7578246746886838,1.0343710757257285,0.6439524987825962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541238574332236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.15176228218,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16590.073316748298,1474.864927308545,0.3749995487956906,6.17534620354742,3.365364754939113,-3.0,-33.0,,,,
