time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
504.0,-30.43932438221204,4.985047581018646,35.0375268544346,23.930971102695935,4.739146047239066,-26.921558053739265,-40.491451719403244,1.2213365202377973,-5.319080233109048,-5.319080233143307,40.07435948096008,42397.507819375256,25705.480214557236,25705.480214557236,68102.98803393249,77700.37739476838,77700.37739476838,25705.480214557236,103405.85760932561,103405.85760932561,103405.85760932561,130020.48771596511,125501.25548164417,4519.232234320939,0.0,91942.64603156786,56639.77645681369,39225.41063861574,26614.6301066395,65840.04074525523,20169.45671244967,1474.827297888414,0.0,0.8850138922844829,2.8509514636954987,0.0014947054983599872,1.0,1.0,-4.668428469259538,350266.6462075154,1557741.8933172415,4.447302962424683,1557741.8933172415,4.447302962424683,0.7578334409170705,0.09270122236543164,4.028046144702076,101325.0,128548.97055769748,1.2686796995578336,1.0,0.0,4.028046144702079,1.2860476822642772,1.2863344805321517,3.1321125960198493,22825.618855557615,2327.5653618266806,19401.77873754639,1978.4308339286495,0.85,0.8500001187403694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.755145703183,4632.441516551485,5.681076519459354,4.985047581018646,-2.615001314165123,7.60004889518377,3.3654510130190833,3.5,0.9615574322911666,0.6,0.00022299588234131677,1.0000685158360627,0.00022298060463876417,199.28562268765197,0.0,3.0955480810996836e-06,8.772783261836503,0.002077931864161366,7.458111517677804e-05,0.00014841476716453874,0.0005978215306939765,0.09270122236432318,0.09270122236432318,0.09270122236432318,0.09270122236854975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.16228398104,595.6495842766873,0.0,0.09270122236432318,0.09270122236543164,0.09270122236543164,0.3749995479749138,0.3749995479749138,0.5,9.999982706792514,0.0,0.0,0.0,0.0,0.0,0.0,26614.6301066395,20169.45671244967,0.7578334409170705,1.0343703810487137,0.6439471686145735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454127866288324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.23218801902,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16590.145357715086,1474.827297888414,0.3749995479749138,6.17534620354742,3.3654510130190833,-3.0,-33.0,,,,
505.0,-30.439979032198124,4.985415824189405,35.03750169870824,23.93135813707488,4.739511135131828,-26.922110810227586,-40.49204170061273,1.221599800839762,-5.318630400215454,-5.318630400201029,40.07432790098749,42397.12756365912,25705.810819518276,25705.810819518276,68102.9383831774,77700.4640483378,77700.4640483378,25705.810819518276,103406.27486785607,103406.27486785607,103406.27486785607,130020.18716484227,125500.96914455116,4519.218020291118,0.0,91943.14446134448,56639.80797987066,39225.929423859794,26613.912296986193,65839.84172084599,20169.11907656656,1474.7942047293566,0.0,0.8850163282218297,2.850998818511663,0.0014947054983599872,1.0,1.0,-4.6651983431708,350272.8040502033,1557740.5295571564,4.447220884821795,1557740.5295571564,4.447220884821795,0.7578411941655999,0.09270093717811848,4.028046144702076,101325.0,128549.10028299496,1.2686809798469771,1.0,0.0,4.028046144701666,1.286046479782481,1.2863332581333347,3.1321155246141417,22825.74259539542,2327.5779797785603,19401.8775113174,1978.4409060502212,0.85,0.8499998381315005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.824825651885,4632.441516551485,5.681062098534362,4.985415824189405,-2.6145357543873713,7.599951578576777,3.3655373917844003,3.5,0.9615821119384,0.6,0.00022298060463876417,1.0000683847820435,0.00022296535720140871,199.28616509500685,0.0,3.04462646643085e-06,8.62847140586503,0.002080976490627797,7.457611494516471e-05,0.00014840448969359946,0.0005977801325667822,0.09270093717683155,0.09270093717683155,0.09270093717683155,0.09270093717806277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.00958459213,595.6496323788673,0.0,0.09270093717683155,0.09270093717811848,0.09270093717811848,0.37499954715387296,0.37499954715387296,0.5,9.999982706927257,0.0,0.0,0.0,0.0,0.0,0.0,26613.912296986193,20169.11907656656,0.7578411941655999,1.0343727536880587,0.6439433397093889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541318094588322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.08787616305,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16590.21759540791,1474.7942047293566,0.37499954715387296,6.17534620354742,3.3655373917844003,-3.0,-33.0,,,,
506.0,-30.440631904308482,4.9857839734990606,35.037475951808446,23.9319568843581,4.740114160661079,-26.9226377302136,-40.49260143712161,1.2220769930358781,-5.318053189508362,-5.318053189512712,40.07426053270276,42396.629558897475,25705.8220828396,25705.8220828396,68102.45164173708,77700.44457063232,77700.44457063232,25705.8220828396,103406.26665347192,103406.26665347192,103406.26665347192,130019.22696944722,125500.02946461942,4519.1975048277955,0.0,91943.634032894,56639.819020332754,39226.46112506805,26612.960315975306,65839.42144104335,20168.665079502363,1474.750921830652,0.0,0.885019552097918,2.8510595835571992,0.0014947054983599872,1.0,1.0,-4.663159917404073,350280.70571498026,1557737.6203050667,4.447112258511268,1557737.6203050667,4.447112258511268,0.7578512439067313,0.09270052996433756,4.028046144702076,101325.0,128549.20801623551,1.268682043091394,1.0,0.0,4.028046144702357,1.2860442745874012,1.286331032836613,3.132120895289072,22825.864136095784,2327.5903734808303,19401.985941052244,1978.45196280608,0.85,0.8500000624454268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.894333247711,4632.441516551485,5.680977320058086,4.9857839734990606,-2.6139763626325943,7.599760336131655,3.3656235577759435,3.5,0.9616067307931268,0.6,0.00022296535720140871,1.000068199424625,0.00022295015212931346,199.28670603191844,0.0,3.0386033180950104e-06,8.61140180348126,0.002084015093945892,7.457137133116037e-05,0.00014839398587024834,0.0005977378226816281,0.09270052996447949,0.09270052996447949,0.09270052996447949,0.09270052996527621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.68383867113,595.6497349927962,0.0,0.09270052996447949,0.09270052996433756,0.09270052996433756,0.3749995463328833,0.3749995463328833,0.5,9.999982706901509,0.0,0.0,0.0,0.0,0.0,0.0,26612.960315975306,20168.665079502363,0.7578512439067313,1.0343719636528121,0.6439398863318083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541357450865164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.07080656067,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16590.289836440446,1474.750921830652,0.3749995463328833,6.17534620354742,3.3656235577759435,-3.0,-33.0,,,,
507.0,-30.441282197205418,4.986149535088532,35.03745079087744,23.932397039048396,4.740538083791242,-26.923180900843104,-40.49318244270978,1.222393967151081,-5.3175970788535665,-5.317597078847878,40.07422594557118,42396.23084233317,25706.132609276283,25706.132609276283,68102.36345160945,77700.50816852812,77700.50816852812,25706.132609276283,103406.6407778044,103406.6407778044,103406.6407778044,130018.87047086348,125499.68759651353,4519.182874349949,0.0,91944.13022573997,56639.85290164375,39226.97480455135,26612.229693059075,65839.20449761042,20168.32075381253,1474.71729044308,0.0,0.8850220313155956,2.851107600688491,0.0014947054983599872,1.0,1.0,-4.660073513892598,350286.9496924027,1557736.1266862657,4.447028723320009,1557736.1266862657,4.447028723320009,0.7578591116351583,0.0927002368415965,4.028046144702076,101325.0,128549.34085939416,1.268683354151435,1.0,0.0,4.028046144702711,1.2860428202888214,1.2863295586583663,3.132124437192108,22825.987320594704,2327.602934803904,19402.089161013908,1978.4624883129213,0.85,0.8499999973060709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.964312368834,4632.441516551485,5.680958088223911,4.986149535088532,-2.613506719466099,7.599656254554631,3.3657103091913383,3.5,0.9616315169118109,0.6,0.00022295015212931346,1.0000679303524975,0.00022293500807563083,199.28724483441286,0.0,3.0301687328415157e-06,8.587498188872855,0.002087045262678734,7.45664477626174e-05,0.00014838370436669605,0.0005976964083108826,0.09270023683972733,0.09270023683972733,0.09270023683972733,0.09270023684399975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.51659855084,595.6497876754715,0.0,0.09270023683972733,0.0927002368415965,0.0927002368415965,0.37499954551129244,0.37499954551129244,0.5,9.999982707085596,0.0,0.0,0.0,0.0,0.0,0.0,26612.229693059075,20168.32075381253,0.7578591116351583,1.0343740324821387,0.6439359522314991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454139670046259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.04690294606,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16590.362091268096,1474.71729044308,0.37499954551129244,6.17534620354742,3.3657103091913383,-3.0,-33.0,,,,
508.0,-30.44193013156685,4.986514382734158,35.037425363544976,23.93293190924453,4.741068181340287,-26.923711184283345,-40.49374263323841,1.2228065725789266,-5.317051975766162,-5.317051975753016,40.074167937374845,42395.75603623724,25706.21828255042,25706.21828255042,68101.97431878766,77700.52527898474,77700.52527898474,25706.21828255042,103406.74356153517,103406.74356153517,103406.74356153517,130018.08091826901,125498.91694253484,4519.163975734176,0.0,91944.62261774056,56639.85338046008,39227.52137475609,26611.337356733846,65838.85873148993,20167.896360166713,1474.6765891646846,0.0,0.8850250551987803,2.8511649873519143,0.0014947054983599872,1.0,1.0,-4.657720867405828,350294.4120562159,1557733.6216485428,4.446926836499335,1557733.6216485428,4.446926836499335,0.7578685764570694,0.0926998608986053,4.028046144702076,101325.0,128549.44965048057,1.268684427835979,1.0,0.0,4.028046144701563,1.2860409176239886,1.2863276360924254,3.132129071090561,22826.109561498335,2327.615399907036,19402.190620205554,1978.472834271189,0.85,0.8499998901666522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.034156020202,4632.441516551485,5.680889336128063,4.986514382734158,-2.6129716998172374,7.599486082551396,3.3657968935599945,3.5,0.9616562553028556,0.6,0.00022293500807563083,1.0000676843293788,0.0002229199198903479,199.28778168530414,0.0,3.0180167340358385e-06,8.553059424257567,0.0020900632794127695,7.456170087007032e-05,0.0001483733072055605,0.0005976545280660547,0.09269986089465991,0.09269986089465991,0.09269986089465991,0.092699860909606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.23610965244,595.6498760328848,0.0,0.09269986089465991,0.0926998608986053,0.0926998608986053,0.3749995446900617,0.3749995446900617,0.5,9.99998270745146,0.0,0.0,0.0,0.0,0.0,0.0,26611.337356733846,20167.896360166713,0.7578685764570694,1.034373554324922,0.6439321223525379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454143579520348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.01246418145,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16590.434376003584,1474.6765891646846,0.3749995446900617,6.17534620354742,3.3657968935599945,-3.0,-33.0,,,,
509.0,-30.44257605326357,4.986877384784149,35.03740015816678,23.93343950333076,4.741567388673397,-26.92424278547475,-40.49431054210288,1.2231915946809757,-5.316562180543826,-5.316562180542988,40.07412348663975,42395.321972706544,25706.439754023104,25706.439754023104,68101.76172672964,77700.55701853553,77700.55701853553,25706.439754023104,103406.99677255863,103406.99677255863,103406.99677255863,130017.54127839167,125498.39363391187,4519.1476444798,0.0,91945.11625194665,56639.8812120178,39228.038933254276,26610.544505833033,65838.5834390873,20167.520957559755,1474.6402526624997,0.0,0.8850277441421509,2.8512165521629536,0.0014947054983599872,1.0,1.0,-4.654982121740375,350301.11737168627,1557731.7020799932,4.446836235544077,1557731.7020799932,4.446836235544077,0.7578770495710463,0.09269953488007387,4.028046144702076,101325.0,128549.5667929809,1.26868558394257,1.0,0.0,4.028046144701241,1.2860391441376597,1.2863258428056967,3.1321333903899484,22826.232110791057,2327.627896457104,19402.292846520748,1978.4832584542885,0.85,0.8499998051517381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.104316686076,4632.441516551485,5.680850198133998,4.986877384784149,-2.612477789956432,7.599355174740581,3.365883871824906,3.5,0.9616811062356874,0.6,0.0002229199198903479,1.0000674744341504,0.0002229048795097336,199.28831687114013,0.0,3.00689097469283e-06,8.521529022279479,0.002093070170387462,7.455688885979695e-05,0.00014836303103055095,0.0005976131351589252,0.09269953487669284,0.09269953487669284,0.09269953487669284,0.09269953488479721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.0211754445,595.6499437397654,0.0,0.09269953487669284,0.09269953488007387,0.09269953488007387,0.37499954386984957,0.37499954386984957,0.5,9.999982707765033,0.0,0.0,0.0,0.0,0.0,0.0,26610.544505833033,20167.520957559755,0.7578770495710463,1.0343746503862161,0.6439282219966039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541474748352394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.980933779465,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16590.50668631197,1474.6402526624997,0.37499954386984957,6.17534620354742,3.365883871824906,-3.0,-33.0,,,,
510.0,-30.443219862349682,4.9872388423815925,35.0373749401787,23.934052779246144,4.742185768609729,-26.92475987625317,-40.49485739143563,1.2236833968244998,-5.316059325539982,-5.3160593254850825,40.074072712043154,42394.809794286455,25706.625088312165,25706.625088312165,68101.43488259862,77700.53424594771,77700.53424594771,25706.625088312165,103407.15933425988,103407.15933425988,103407.15933425988,130016.88400537851,125497.75356391256,4519.13044146596,0.0,91945.60554799449,56639.88109734485,39228.58272294405,26609.724671118627,65838.30739406268,20167.13157684559,1474.6027914866406,0.0,0.8850305235270831,2.8512694926519933,0.0014947054983599872,1.0,1.0,-4.652545972746282,350308.0015809022,1557729.5094240247,4.446742587649039,1557729.5094240247,4.446742587649039,0.7578857664293825,0.09269919225928099,4.028046144702076,101325.0,128549.67797813927,1.268686681254767,1.0,0.0,4.028046144702871,1.286036870060794,1.2863235488783766,3.1321389288875214,22826.353583095562,2327.6402831849373,19402.404571819592,1978.4946512641518,0.85,0.8500001763833347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.174518026983,4632.441516551485,5.68080302448103,4.9872388423815925,-2.6119746328171884,7.5992134751987805,3.365970901414543,3.5,0.9617059718327265,0.6,0.0002229048795097336,1.0000672540946045,0.00022288988925203544,199.28885030908526,0.0,2.997372137723286e-06,8.494552638307793,0.0020960675425251854,7.455225556270823e-05,0.00014835262394702537,0.0005975712149462524,0.09269919225684088,0.09269919225684088,0.09269919225684088,0.09269919227079321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.77566463157,595.6500210786237,0.0,0.09269919225684088,0.09269919225928099,0.09269919225928099,0.37499954305024624,0.37499954305024624,0.5,9.999982707840447,0.0,0.0,0.0,0.0,0.0,0.0,26609.724671118627,20167.13157684559,0.7578857664293825,1.034374022937595,0.643923142503351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541513580700716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.9539573955,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16590.579015342926,1474.6027914866406,0.37499954305024624,6.17534620354742,3.365970901414543,-3.0,-33.0,,,,
511.0,-30.443854142153562,4.987597563768096,35.037350442543975,23.93441959228369,4.742526127125066,-26.925295945792072,-40.49543350758029,1.2239261803333459,-5.315616040148825,-5.315616040107813,40.074043059250265,42394.45987773586,25706.953066032554,25706.953066032554,68101.41294376842,77700.63921869059,77700.63921869059,25706.953066032554,103407.59228472314,103407.59228472314,103407.59228472314,130016.61187613536,125497.49532297776,4519.116553157593,0.0,91946.1051694726,56639.92585107508,39229.0881315528,26609.019591412212,65838.10772296501,20166.80006442711,1474.5702346326736,0.0,0.8850329183397169,2.8513161623061563,0.0014947054983599872,1.0,1.0,-4.649280123312053,350314.07035547815,1557728.228896258,4.446661897752399,1557728.228896258,4.446661897752399,0.7578933900644628,0.09269891342999545,4.028046144702076,101325.0,128549.80497530814,1.2686879346193747,1.0,0.0,4.028046144700889,1.2860357630787551,1.286322422370562,3.1321416249412684,22826.47761878437,2327.652931305224,19402.505984935175,1978.5049925239684,0.85,0.8500000003928972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.244830838212,4632.441516551485,5.680787234062397,4.987597563768096,-2.6115160713701244,7.59911363513822,3.3660580700977456,3.5,0.9617308771707844,0.6,0.00022288988925203544,1.0000662589537108,0.00022287512177965814,199.28937585387337,0.0,2.9873912225041723e-06,8.466266724576824,0.0020990549337476898,7.454737458433488e-05,0.00014834251466770056,0.0005975304943026424,0.09269891344783948,0.09269891344783948,0.09269891344783948,0.09269891372549931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.63231871754,595.6500662339575,0.0,0.09269891344783948,0.09269891342999545,0.09269891342999545,0.37499954223017795,0.37499954223017795,0.5,9.999982700735458,0.0,0.0,0.0,0.0,0.0,0.0,26609.019591412212,20166.80006442711,0.7578933900644628,1.0343768267205824,0.6439197805642315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541552286237875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.92567148177,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16590.65136516579,1474.5702346326736,0.37499954223017795,6.17534620354742,3.3660580700977456,-3.0,-33.0,,,,
512.0,-30.444494797910416,4.987956428393821,35.03732525484625,23.935041739046596,4.743152524102131,-26.92581108772268,-40.495979972742475,1.2244266408072852,-5.315034978417316,-5.315034978414651,40.073974154744214,42393.95969442269,25706.936244911692,25706.936244911692,68100.89593933438,77700.61986759356,77700.61986759356,25706.936244911692,103407.55611250525,103407.55611250525,103407.55611250525,130015.61663244528,125496.52082502235,4519.095807422931,0.0,91946.59529781558,56639.93512485951,39229.622414395635,26608.060519940027,65837.68293433567,20166.342157790783,1474.5266325570926,0.0,0.8850361672987423,2.8513773381437306,0.0014947054983599872,1.0,1.0,-4.647337480659189,350322.02547455713,1557725.2533213643,4.446552429043595,1557725.2533213643,4.446552429043595,0.757903498553687,0.09269850180244796,4.028046144702076,101325.0,128549.91560370557,1.2686890264367685,1.0,0.0,4.028046144700555,1.2860334478670603,1.2863200876503509,3.1321472636522456,22826.5992977139,2327.6653391029454,19402.60901747183,1978.5154989187777,0.85,0.8499999831080846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.314963050165,4632.441516551485,5.680695477510948,4.987956428393821,-2.610955953500543,7.5989123818943645,3.3661450157866435,3.5,0.9617557187961838,0.6,0.00022287512177965814,1.0000669253791592,0.0002228602067758202,199.2899066840761,0.0,2.9430003530100466e-06,8.340463000430471,0.0021019979341007,7.454274508844631e-05,0.00014833237669121185,0.000597489658065532,0.09269850180309804,0.09269850180309804,0.09269850180309804,0.09269850179864435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.29914485436,595.6501711877021,0.0,0.09269850180309804,0.09269850180244796,0.09269850180244796,0.3749995413809485,0.3749995413809485,0.5,9.999982700715117,0.0,0.0,0.0,0.0,0.0,0.0,26608.060519940027,20166.342157790783,0.757903498553687,1.034375647868045,0.6439163379535247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541590419071295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.79986775762,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16590.72388443164,1474.5266325570926,0.3749995413809485,6.17534620354742,3.3661450157866435,-3.0,-33.0,,,,
513.0,-30.445133164344576,4.988312427112243,35.03730074078062,23.935506725125038,4.743603532419395,-26.92634024725849,-40.49654369065536,1.2247685954303775,-5.3145997775916385,-5.314599777546391,40.07394321531253,42393.54083114736,25707.28015378805,25707.28015378805,68100.82098493542,77700.67428008401,77700.67428008401,25707.28015378805,103407.95443387207,103407.95443387207,103407.95443387207,130015.3206708105,125496.23865030598,4519.082020504516,0.0,91947.09083379363,56639.95738474461,39230.148276721135,26607.36623693842,65837.51451365955,20166.015225454274,1474.494611219309,0.0,0.8850385250216093,2.8514231580078,0.0014947054983599872,1.0,1.0,-4.644232065457857,350327.9837543334,1557723.917234024,4.446472989512519,1557723.917234024,4.446472989512519,0.7579109877270844,0.09269822524781264,4.028046144702076,101325.0,128550.0349175736,1.2686902039730925,1.0,0.0,4.028046144701368,1.2860318759068252,1.2863184961575778,3.1321510921817257,22826.722319139237,2327.6778837971415,19402.714098800912,1978.5262142322724,0.85,0.8500000055869853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.385611637617,4632.441516551485,5.680682788153664,4.988312427112243,-2.610503893003291,7.598816320115533,3.3662326025550176,3.5,0.9617807435871478,0.6,0.0002228602067758202,1.0000666865696843,0.00022284534598412638,199.29043561990193,0.0,2.972409723057051e-06,8.423809155143683,0.002104970343823757,7.453796971076813e-05,0.00014832223706505207,0.0005974488151834703,0.09269822524812435,0.09269822524812435,0.09269822524812435,0.09269822524649239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.1495435208,595.650218313901,0.0,0.09269822524812435,0.09269822524781264,0.09269822524781264,0.37499954053672846,0.37499954053672846,0.5,9.999982700696341,0.0,0.0,0.0,0.0,0.0,0.0,26607.36623693842,20166.015225454274,0.7579109877270844,1.0343771554560477,0.6439116230967652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454162893542057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.88321391233,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16590.796254823243,1474.494611219309,0.37499954053672846,6.17534620354742,3.3662326025550176,-3.0,-33.0,,,,
514.0,-30.445768741774057,4.988667401099895,35.03727604319505,23.93608601940798,4.744182195474917,-26.92685438907399,-40.497090051043756,1.2252260091378329,-5.314077719892509,-5.314077719939384,40.073888892178005,42393.06212298173,25707.403121485942,25707.403121485942,68100.46524446768,77700.67466097671,77700.67466097671,25707.403121485942,103408.07778246266,103408.07778246266,103408.07778246266,130014.59138649816,125495.52736341709,4519.064023081072,0.0,91947.58171511468,56639.96917749606,39230.68059735402,26606.513604035506,65837.19420138953,20165.609742546312,1474.455674559204,0.0,0.8850414161985981,2.851478123314119,0.0014947054983599872,1.0,1.0,-4.641882000758244,350335.1312855943,1557721.5713465689,4.4463755765239235,1557721.5713465689,4.4463755765239235,0.7579200357722825,0.09269786704835443,4.028046144702076,101325.0,128550.14766166259,1.2686913166707385,1.0,0.0,4.028046144703625,1.2860297626675765,1.2863163633349322,3.132156239017991,22826.84418500259,2327.6903106568084,19402.81546279748,1978.5365504833435,0.85,0.8499999082459799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.456044578484,4632.441516551485,5.680621548027967,4.988667401099895,-2.6099881573462573,7.598655558446152,3.3663199228823975,3.5,0.9618056922521135,0.6,0.00022284534598412638,1.0000663955554006,0.0002228305510259308,199.2909622472962,0.0,2.9616136503168605e-06,8.393213084997983,0.002107931957474074,7.4533341642415e-05,0.0001483120043417114,0.0005974075973016681,0.09269786704800974,0.09269786704800974,0.09269786704800974,0.0926978670471239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.8868746198,595.6503010577253,0.0,0.09269786704800974,0.09269786704835443,0.09269786704835443,0.37499953969652206,0.37499953969652206,0.5,9.999982700757123,0.0,0.0,0.0,0.0,0.0,0.0,26606.513604035506,20165.609742546312,0.7579200357722825,1.034376784590106,0.6439074847768498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541667314329494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.85261784219,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16590.868649722415,1474.455674559204,0.37499953969652206,6.17534620354742,3.3663199228823975,-3.0,-33.0,,,,
515.0,-30.446404363534587,4.989020037301787,35.037251864104476,23.936495405528717,4.74456980777178,-26.927388155939042,-40.49766194131223,1.2255117660796233,-5.313620451020768,-5.313620451036064,40.073854456882835,42392.68906148563,25707.683655780038,25707.683655780038,68100.37271726567,77700.76079499043,77700.76079499043,25707.683655780038,103408.44445077048,103408.44445077048,103408.44445077048,130014.22650386638,125495.17713010829,4519.04937375808,0.0,91948.07983241093,56640.008098886756,39231.190815026865,26605.782053095896,65836.97286812276,20165.264750561655,1474.4219726804195,0.0,0.8850439004272372,2.8515262679589384,0.0014947054983599872,1.0,1.0,-4.638823291782899,350341.3918821885,1557720.0842952137,4.446291875266163,1557720.0842952137,4.446291875266163,0.7579279086898778,0.09269757350865902,4.028046144702076,101325.0,128550.27271016818,1.268692550803535,1.0,0.0,4.028046144701291,1.286028453873092,1.286315035221046,3.1321594266214987,22826.967847264234,2327.7029206981215,19402.923114966983,1978.547527949604,0.85,0.8500000194853906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.526706025187,4632.441516551485,5.680594840276468,4.989020037301787,-2.6095206990214637,7.59854073632325,3.3664075274138594,3.5,0.9618307221182455,0.6,0.0002228305510259308,1.0000664005329782,0.00022281575594098037,199.29148891389107,0.0,2.948501455204623e-06,8.356053124049902,0.0021108804589292786,7.452849760210022e-05,0.00014830205342383058,0.0005973675145452621,0.09269757350673018,0.09269757350673018,0.09269757350673018,0.09269757351363374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.7203691996,595.6503535089058,0.0,0.09269757350673018,0.09269757350865902,0.09269757350865902,0.3749995388598454,0.3749995388598454,0.5,9.999982700856085,0.0,0.0,0.0,0.0,0.0,0.0,26605.782053095896,20165.264750561655,0.7579279086898778,1.0343788565989616,0.6439039830461512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541705525754625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.81545788124,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16590.941079215765,1474.4219726804195,0.3749995388598454,6.17534620354742,3.3664075274138594,-3.0,-33.0,,,,
516.0,-30.44703646397891,4.989372299667894,35.03722719145597,23.937121114600473,4.745200555015574,-26.92789357842688,-40.49819565899668,1.2260160696239635,-5.313069396287517,-5.313069396363633,40.073791858313236,42392.17296141395,25707.728516060324,25707.728516060324,68099.90147747427,77700.73815527114,77700.73815527114,25707.728516060324,103408.46667133147,103408.46667133147,103408.46667133147,130013.34285463799,125494.31292446148,4519.0299301765,0.0,91948.56872474086,56640.00353071509,39231.73910447308,26604.876183306522,65836.6152877796,20164.832685420606,1474.3807149073543,0.0,0.8850469713024809,2.851584287925102,0.0014947054983599872,1.0,1.0,-4.6367614081929105,350348.9366440549,1557717.3810463187,4.44618840852632,1557717.3810463187,4.44618840852632,0.7579374753141388,0.09269718731792523,4.028046144702076,101325.0,128550.37704716706,1.2686935805296526,1.0,0.0,4.028046144699719,1.2860261207323582,1.286312682532534,3.1321651090634215,22827.089219342,2327.715297205672,19403.022283792652,1978.5576403555397,0.85,0.8499998443670144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.597275101472,4632.441516551485,5.680516173521848,4.989372299667894,-2.6089842194673647,7.598356519135259,3.3664950183365967,3.5,0.9618557195247419,0.6,0.00022281575594098037,1.0000660330083506,0.0002228010437178,199.29201266522492,0.0,2.9485345083800586e-06,8.356146796749087,0.0021138289934376584,7.45239771548355e-05,0.0001482917787861449,0.000597326127830544,0.0926971873189694,0.0926971873189694,0.0926971873189694,0.0926971873166861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.4176869053,595.6504488573916,0.0,0.0926971873189694,0.09269718731792523,0.09269718731792523,0.37499953802614616,0.37499953802614616,0.5,9.99998270075897,0.0,0.0,0.0,0.0,0.0,0.0,26604.876183306522,20164.832685420606,0.7579374753141388,1.0343773169352888,0.6438996411968138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541743740037136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.81555155394,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16591.013486635104,1474.3807149073543,0.37499953802614616,6.17534620354742,3.3664950183365967,-3.0,-33.0,,,,
517.0,-30.447668095459036,4.989721655205221,35.03720324322694,23.937554808240407,4.745615303128875,-26.928420730341376,-40.49876279952002,1.2263263714829409,-5.3126418916058356,-5.312641891599728,40.073763414332106,42391.797312443974,25708.07733552207,25708.07733552207,68099.87464796605,77700.81283147419,77700.81283147419,25708.07733552207,103408.89016699627,103408.89016699627,103408.89016699627,130013.08689080362,125494.07033922597,4519.016551577641,0.0,91949.06587591894,56640.05035640861,39232.239466122584,26604.19672380735,65836.43618992993,20164.513049487097,1474.3493226982205,0.0,0.885049280015948,2.8516293000800825,0.0014947054983599872,1.0,1.0,-4.633587721707499,350354.7899091464,1557716.1527280258,4.446110621555855,1557716.1527280258,4.446110621555855,0.757944818211423,0.09269691863428355,4.028046144702076,101325.0,128550.50716219714,1.2686948646651581,1.0,0.0,4.028046144702807,1.2860246967303424,1.286311239291944,3.1321685772778665,22827.2126417558,2327.7278827893115,19403.13222772352,1978.568851516422,0.85,0.850000064932636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.668226529452,4632.441516551485,5.680504192689469,4.989721655205221,-2.608539422336315,7.598261077541537,3.3665829842125423,3.5,0.961880852632155,0.6,0.0002228010437178,1.0000659843581172,0.00022278634330393982,199.29253603041928,0.0,2.9320285683950214e-06,8.30936896283149,0.0021167610220060532,7.451917390282465e-05,0.00014828186981497536,0.0005972862140374266,0.09269691863547329,0.09269691863547329,0.09269691863547329,0.0926969186244014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.2801517026,595.6504921825983,0.0,0.09269691863547329,0.09269691863428355,0.09269691863428355,0.3749995371940436,0.3749995371940436,0.5,9.999982700775579,0.0,0.0,0.0,0.0,0.0,0.0,26604.19672380735,20164.513049487097,0.757944818211423,1.0343797232812904,0.6438956870348953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541781742804805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.76877372002,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16591.08594341075,1474.3493226982205,0.3749995371940436,6.17534620354742,3.3665829842125423,-3.0,-33.0,,,,
518.0,-30.448296182316152,4.990070368797795,35.03717898159868,23.93811255404728,4.746168818394069,-26.928930690059225,-40.49930468956006,1.2267619951250217,-5.3121068371002025,-5.312106837117729,40.073706475519,42391.332488037704,25708.154368886557,25708.154368886557,68099.48685692425,77700.82775815646,77700.82775815646,25708.154368886557,103408.98212704301,103408.98212704301,103408.98212704301,130012.30391530305,125493.30591723198,4518.997998071079,0.0,91949.55771301233,56640.062441397036,39232.77252401699,26603.321788260047,65836.09431227704,20164.09651082292,1474.3093826901145,0.0,0.8850522475520362,2.8516856369937753,0.0014947054983599872,1.0,1.0,-4.631314791606428,350362.1158221382,1557713.6938944855,4.446010637420802,1557713.6938944855,4.446010637420802,0.7579540882643184,0.09269654955736663,4.028046144702076,101325.0,128550.61929384913,1.2686959713185209,1.0,0.0,4.028046144702254,1.2860226853150865,1.2863092085224694,3.1321734761740774,22827.334744898544,2327.7403338447425,19403.237526089128,1978.579588961483,0.85,0.8500001311114679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.738943481488,4632.441516551485,5.680432453116749,4.990070368797795,-2.608015599342983,7.598085968140778,3.366670660299082,3.5,0.9619059029425949,0.6,0.00022278634330393982,1.000065614390641,0.00022277172627286837,199.2930564609826,0.0,2.929682758893584e-06,8.302720938704418,0.002119690704764947,7.45145847707649e-05,0.00014827175853317491,0.0005972454853277523,0.0926965495587883,0.0926965495587883,0.0926965495587883,0.09269654955380624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.00483590784,595.6505789102972,0.0,0.0926965495587883,0.09269654955736663,0.09269654955736663,0.3749995363636735,0.3749995363636735,0.5,9.999982700711348,0.0,0.0,0.0,0.0,0.0,0.0,26603.321788260047,20164.09651082292,0.7579540882643184,1.0343792044210791,0.6438919703675772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454181971756753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.762125695896,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16591.1583885113,1474.3093826901145,0.3749995363636735,6.17534620354742,3.366670660299082,-3.0,-33.0,,,,
519.0,-30.4489241822665,4.990416988405617,35.037155116071865,23.938548343163006,4.746585486480981,-26.929454394032696,-40.49986746450884,1.2270743755839097,-5.311642747961514,-5.3116427479614545,40.07366938078111,42390.95460622004,25708.405647060274,25708.405647060274,68099.36025328032,77700.90310974105,77700.90310974105,25708.405647060274,103409.30875680133,103409.30875680133,103409.30875680133,130011.88593102884,125492.9029836761,4518.982947352735,0.0,91950.05489981726,56640.106395347364,39233.276116077664,26602.577174227506,65835.85329030517,20163.744724846685,1474.2751163714765,0.0,0.8850547764779659,2.8517345025399137,0.0014947054983599872,1.0,1.0,-4.62838712222333,350368.4701817788,1557712.0920036533,4.445925431576302,1557712.0920036533,4.445925431576302,0.7579620798687602,0.09269624832211085,4.028046144702076,101325.0,128550.74595696144,1.2686972213862466,1.0,0.0,4.028046144701436,1.2860212513815497,1.2863077554706641,3.1321769685958283,22827.458176157044,2327.7529203302906,19403.33639785558,1978.5896710758088,0.85,0.8499998663067134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.809973130051,4632.441516551485,5.6803988235680025,4.990416988405617,-2.607544499454701,7.597961487860317,3.366758724991518,3.5,0.9619310642832908,0.6,0.00022277172627286837,1.0000656056496153,0.00022275711214781948,199.29357682194558,0.0,2.9130727986144363e-06,8.255648311273312,0.0021226037775635615,7.45098190462243e-05,0.00014826190722664408,0.0005972058038104605,0.09269624832215138,0.09269624832215138,0.09269624832215138,0.0926962483219911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.82547190646,595.6506354120497,0.0,0.09269624832215138,0.09269624832211085,0.09269624832211085,0.3749995355343654,0.3749995355343654,0.5,9.999982700694822,0.0,0.0,0.0,0.0,0.0,0.0,26602.577174227506,20163.744724846685,0.7579620798687602,1.0343810682151282,0.643888587868617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541857479409637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.71505306846,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16591.23088356808,1474.2751163714765,0.3749995355343654,6.17534620354742,3.366758724991518,-3.0,-33.0,,,,
520.0,-30.449548206886664,4.990762921199207,35.037130927194234,23.939139127638214,4.747175719371833,-26.929956947384735,-40.500400693248935,1.2275434013339643,-5.3111118116424905,-5.3111118116385585,40.073612320244784,42390.471348346895,25708.48806476298,25708.48806476298,68098.95941310987,77700.9033048212,77700.9033048212,25708.48806476298,103409.39136958418,103409.39136958418,103409.39136958418,130011.09988317336,125492.135394686,4518.964488487351,0.0,91950.54543079383,56640.11347369219,39233.8132856685,26601.708513589183,65835.52179925768,20163.330964131208,1474.2354687586155,0.0,0.8850577231012756,2.8517904074672815,0.0014947054983599872,1.0,1.0,-4.6261643537442865,350375.7399313324,1557709.6279191314,4.445826152873528,1557709.6279191314,4.445826152873528,0.7579712766881495,0.092695881211167,4.028046144702076,101325.0,128550.85341182153,1.2686982818832622,1.0,0.0,4.028046144701877,1.2860190832417875,1.2863055680528543,3.132182249230864,22827.579955044115,2327.7653383208453,19403.4440720427,1978.6006507872414,0.85,0.8500000486365705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.880961307857,4632.441516551485,5.680327937156774,4.990762921199207,-2.6070243024740654,7.597787223673272,3.3668467391878734,3.5,0.9619562111965353,0.6,0.00022275711214781948,1.00006519067781,0.0002227425914073085,199.29409389133605,0.0,2.9125012531158096e-06,8.254028551330205,0.0021255162788166772,7.450530378668832e-05,0.00014825180836113117,0.0005971651251141654,0.09269588121201607,0.09269588121201607,0.09269588121201607,0.09269588121142977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.54956771014,595.6507223250796,0.0,0.09269588121201607,0.092695881211167,0.092695881211167,0.3749995347060975,0.3749995347060975,0.5,9.999982700606312,0.0,0.0,0.0,0.0,0.0,0.0,26601.708513589183,20163.330964131208,0.7579712766881495,1.0343801879592258,0.6438844895556803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541895236214346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.71343330852,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16591.303359429665,1474.2354687586155,0.3749995347060975,6.17534620354742,3.3668467391878734,-3.0,-33.0,,,,
521.0,-30.450169931815275,4.991106356192816,35.03710727990638,23.939597512967907,4.747617014088301,-26.93047239054317,-40.50095466719938,1.2278785683929798,-5.310669546404654,-5.310669546377991,40.073579568714486,42390.084045717755,25708.787800769052,25708.787800769052,68098.87184648681,77700.97039606704,77700.97039606704,25708.787800769052,103409.7581968361,103409.7581968361,103409.7581968361,130010.76026567811,125491.80990039885,4518.950365279268,0.0,91951.04180932556,56640.15545977689,39234.31816616518,26601.002068842008,65835.3202350072,20162.997734245237,1474.2028949007765,0.0,0.8850601234992677,2.8518369764360547,0.0014947054983599872,1.0,1.0,-4.623158172359638,350381.7956585414,1557708.2135882608,4.445745278120268,1557708.2135882608,4.445745278120268,0.7579788792190778,0.09269559812355303,4.028046144702076,101325.0,128550.97957384902,1.2686995270056651,1.0,0.0,4.028046144703299,1.286017542315903,1.2863040081088006,3.132186002259531,22827.703185641258,2327.7779043446294,19403.547003354193,1978.6111468599568,0.85,0.8499999691409656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.952247575213,4632.441516551485,5.680304694894336,4.991106356192816,-2.6065700000595653,7.597676356252381,3.3669351238946157,3.5,0.9619814639698901,0.6,0.0002227425914073085,1.0000649507575952,0.00022272812504684896,199.2946090575592,0.0,2.893897822769195e-06,8.201306429727898,0.0021284101766394464,7.450061312939819e-05,0.0001482419782779103,0.0005971255290853455,0.0926955981230581,0.0926955981230581,0.0926955981230581,0.09269559812443823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.3912042062,595.6507722114225,0.0,0.0926955981230581,0.09269559812355303,0.09269559812355303,0.374999533878373,0.374999533878373,0.5,9.99998270063736,0.0,0.0,0.0,0.0,0.0,0.0,26601.002068842008,20162.997734245237,0.7579788792190778,1.0343820247763602,0.6438805779997908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454193275419886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.660711186916,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16591.375893997032,1474.2028949007765,0.374999533878373,6.17534620354742,3.3669351238946157,-3.0,-33.0,,,,
522.0,-30.45078957397881,4.991448857632634,35.03708346801473,23.940131754521303,4.748143029683573,-26.930977673021687,-40.50149201704187,1.2282903637523623,-5.3101534432187805,-5.310153443148684,40.07352752490904,42389.636799897096,25708.899827225396,25708.899827225396,68098.53662712249,77701.00167163389,77701.00167163389,25708.899827225396,103409.90149885928,103409.90149885928,103409.90149885928,130010.06330691028,125491.13059493083,4518.932711979444,0.0,91951.5351373355,56640.17026634731,39234.849856653535,26600.161808050998,65835.01166470454,20162.59818571026,1474.164461581455,0.0,0.8850629751673975,2.851891321039531,0.0014947054983599872,1.0,1.0,-4.6207549048857,350388.8625174786,1557705.9661483057,4.445649199453656,1557705.9661483057,4.445649199453656,0.7579878021496734,0.09269524652187378,4.028046144702076,101325.0,128551.09393254473,1.2687006556382405,1.0,0.0,4.028046144698857,1.286015642123154,1.2863020888878411,3.132190630319203,22827.82565891793,2327.790393143217,19403.65379418246,1978.622036493855,0.85,0.850000086915953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.023390379445,4632.441516551485,5.680240160020485,4.991448857632634,-2.606061564251421,7.5975104218840555,3.36702333165302,3.5,0.962006666186577,0.6,0.00022272812504684896,1.0000647334966823,0.00022271370800977042,199.29512250033707,0.0,2.883067652267967e-06,8.170613726527417,0.0021312932442917143,7.449606349412005e-05,0.0001482320615527289,0.0005970855840587105,0.09269524652148428,0.09269524652148428,0.09269524652148428,0.09269524652154518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.1395567547,595.6508514832838,0.0,0.09269524652148428,0.09269524652187378,0.09269524652187378,0.37499953305156175,0.37499953305156175,0.5,9.999982700689554,0.0,0.0,0.0,0.0,0.0,0.0,26600.161808050998,20162.59818571026,0.7579878021496734,1.0343817811401934,0.6438768024495244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541970134104145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.63001848372,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16591.448453834066,1474.164461581455,0.37499953305156175,6.17534620354742,3.36702333165302,-3.0,-33.0,,,,
523.0,-30.451407864735078,4.991789529657527,35.037059899950876,23.940619511436694,4.748616883051479,-26.931486811338228,-40.50203746939076,1.2286551556209089,-5.309681533905689,-5.309681533895601,40.07348693616188,42389.22899368492,25709.11935700995,25709.11935700995,68098.34835069487,77701.05583961513,77701.05583961513,25709.11935700995,103410.17519662509,103410.17519662509,103410.17519662509,130009.57685869478,125490.65969540863,4518.917163286159,0.0,91952.03047329091,56640.203626544266,39235.36316305183,26599.401662069693,65834.76482512153,20162.238263975138,1474.12953398964,0.0,0.885065556994061,2.851941012834963,0.0014947054983599872,1.0,1.0,-4.618004219136253,350395.3243397996,1557704.2133808786,4.445562212668906,1557704.2133808786,4.445562212668906,0.7579959323944552,0.09269493577771432,4.028046144702076,101325.0,128551.21263397565,1.2687018271302803,1.0,0.0,4.028046144702724,1.2860139621396895,1.2863003899887016,3.1321947220543014,22827.948630685787,2327.8029327737595,19403.753912174314,1978.6322456878052,0.85,0.8499998938183784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.094766950867,4632.441516551485,5.680199085696482,4.991789529657527,-2.605586079094347,7.597375608751874,3.36711183018102,3.5,0.9620319514802914,0.6,0.00022271370800977042,1.0000645926398766,0.00022269932327258153,199.2956348256619,0.0,2.873245170659438e-06,8.142776813648847,0.0021341664894623737,7.449144551926135e-05,0.00014822226249050908,0.0005970461129839143,0.09269493577786882,0.09269493577786882,0.09269493577786882,0.09269493577830404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.94329836604,595.6509133069367,0.0,0.09269493577786882,0.09269493577771432,0.09269493577771432,0.3749995322255662,0.3749995322255662,0.5,9.999982700648472,0.0,0.0,0.0,0.0,0.0,0.0,26599.401662069693,20162.238263975138,0.7579959323944552,1.0343827995981478,0.6438730221985975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45420073889705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.60218157084,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16591.521034671663,1474.12953398964,0.3749995322255662,6.17534620354742,3.36711183018102,-3.0,-33.0,,,,
524.0,-30.452024170647153,4.99212892601355,35.03703636611375,23.941092111077182,4.7490738207058545,-26.931995563378308,-40.50258285189045,1.2290046725578707,-5.30918423514629,-5.309184235161689,40.07344078756261,42388.829472389116,25709.272437276468,25709.272437276468,68098.10190966558,77701.11724945769,77701.11724945769,25709.272437276468,103410.38968673415,103410.38968673415,103410.38968673415,130008.98649600855,125490.08600420659,4518.900491801959,0.0,91952.52640903954,56640.23863187161,39235.875307964365,26598.596809274397,65834.47211723877,20161.856371627367,1474.0926252094787,0.0,0.885068290022215,2.8519933788653975,0.0014947054983599872,1.0,1.0,-4.6153934768621525,350402.1339193301,1557702.2205209362,4.445470131981422,1557702.2205209362,4.445470131981422,0.7580045111476457,0.0926946031250672,4.028046144702076,101325.0,128551.33796086174,1.2687030640104786,1.0,0.0,4.028046144702504,1.2860123536874168,1.2862987626782731,3.1321986395794363,22828.071751357897,2327.8154875883097,19403.864891079815,1978.643562386729,0.85,0.8500001709485429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.166158065225,4632.441516551485,5.680143313224337,4.99212892601355,-2.6050921977376222,7.597221123751172,3.3672003476712504,3.5,0.9620572421917858,0.6,0.00022269932327258153,1.0000643856033706,0.0002226849855654243,199.2961455086391,0.0,2.8668153298598585e-06,8.124554644822839,0.0021370333047922335,7.448682840041557e-05,0.00014821249487216597,0.0005970067685665044,0.0926946031250737,0.0926946031250737,0.0926946031250737,0.09269460312594616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.72015632194,595.6509835992455,0.0,0.0926946031250737,0.0926946031250672,0.0926946031250672,0.3749995313998497,0.3749995313998497,0.5,9.999982700637325,0.0,0.0,0.0,0.0,0.0,0.0,26598.596809274397,20161.856371627367,0.7580045111476457,1.0343836552436498,0.6438698163615957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454204456276798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.583959402014,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16591.59362192771,1474.0926252094787,0.3749995313998497,6.17534620354742,3.3672003476712504,-3.0,-33.0,,,,
