time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
525.0,-30.452637798685398,4.992467212330998,35.037012801408856,23.94156736498701,4.749533483121417,-26.93250149137987,-40.50312781529499,1.2293568146662839,-5.308679637916896,-5.308679637913727,40.07339282929176,42388.43972181033,25709.405641925114,25709.405641925114,68097.84536373545,77701.17820714538,77701.17820714538,25709.405641925114,103410.58384907049,103410.58384907049,103410.58384907049,130008.36277978541,125489.47930010768,4518.883479677733,0.0,91953.02229705107,56640.28381644131,39236.376089566395,26597.778930714914,65834.15502028131,20161.468003855418,1474.0551413424773,0.0,0.8850710672458036,2.8520465142078075,0.0014947054983599872,1.0,1.0,-4.61283550447024,350409.0435439851,1557700.1495145916,4.445376562660151,1557700.1495145916,4.445376562660151,0.7580132181854142,0.09269426384797073,4.028046144702076,101325.0,128551.45894501255,1.268704258031212,1.0,0.0,4.02804614470239,1.2860107328379053,1.2862971230283755,3.1322025873090356,22828.194860178828,2327.828041194376,19403.96424673665,1978.6536938441416,0.85,0.8499999393550229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.237695987382,4632.441516551485,5.680082967078179,4.992467212330998,-2.6045931485670377,7.597060360898036,3.367289048121413,3.5,0.9620825851775466,0.6,0.0002226849855654243,1.0000641061599425,0.00022267071100121036,199.29665397498468,0.0,2.857449771865238e-06,8.098012653466084,0.002139890754564099,7.448221509387084e-05,0.00014820277047155348,0.0005969675982321076,0.09269426384494381,0.09269426384494381,0.09269426384494381,0.09269426385287934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.4882626604,595.6510566484183,0.0,0.09269426384494381,0.09269426384797073,0.09269426384797073,0.37499953057447605,0.37499953057447605,0.5,9.999982700904752,0.0,0.0,0.0,0.0,0.0,0.0,26597.778930714914,20161.468003855418,0.7580132181854142,1.0343847406070112,0.643866997438516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542081617410678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.55741741065,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16591.666228337115,1474.0551413424773,0.37499953057447605,6.17534620354742,3.367289048121413,-3.0,-33.0,,,,
526.0,-30.453249492841998,4.9928043156938235,35.03698911250505,23.942178894672566,4.750144724992228,-26.932991646573768,-40.5036477377638,1.229846646052565,-5.308179166457933,-5.308179166478678,40.07334211642312,42387.95462381747,25709.547596467703,25709.547596467703,68097.50222028518,77701.17741887072,77701.17741887072,25709.547596467703,103410.72501533842,103410.72501533842,103410.72501533842,130007.68920478103,125488.82286588373,4518.866338897292,0.0,91953.51267673749,56640.289881974146,39236.91421640371,26596.96418944261,65833.87840584632,20161.080377735016,1474.017868613127,0.0,0.8850738332145935,2.8520992158686354,0.0014947054983599872,1.0,1.0,-4.61049439165123,350415.89677868685,1557697.9595583526,4.445283372923439,1557697.9595583526,4.445283372923439,0.7580218642298187,0.09269392248979227,4.028046144702076,101325.0,128551.56862691639,1.2687053405074402,1.0,0.0,4.028046144701993,1.2860084665170262,1.2862948378446282,3.1322081071608143,22828.316601506707,2327.840455354959,19404.073487083326,1978.6648332594032,0.85,0.8500001916831057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.309419294807,4632.441516551485,5.680024323320171,4.9928043156938235,-2.6040973556333613,7.596901671327185,3.367377979370532,3.5,0.9621079941058663,0.6,0.00022267071100121036,1.0000639044408248,0.0002226564822632153,199.29716084116174,0.0,2.8448728847916314e-06,8.062369755499484,0.0021427356274488904,7.44778140139038e-05,0.00014819289698730657,0.0005969278273819521,0.0926939224886323,0.0926939224886323,0.0926939224886323,0.09269392249199118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.24305055366,595.6511338930375,0.0,0.0926939224886323,0.09269392248979227,0.09269392248979227,0.37499952975049355,0.37499952975049355,0.5,9.999982701001114,0.0,0.0,0.0,0.0,0.0,0.0,26596.96418944261,20161.080377735016,0.7580218642298187,1.0343838745225413,0.6438623342606115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454211851122898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.52177451269,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16591.738867849726,1474.017868613127,0.37499952975049355,6.17534620354742,3.367377979370532,-3.0,-33.0,,,,
527.0,-30.453860074875543,4.993138684282869,35.036966117475,23.942584613710665,4.75052600789107,-26.933502721791964,-40.50419720644129,1.230128497500105,-5.307755535929175,-5.307755535902886,40.07331475860403,42387.59664932973,25709.87576931393,25709.87576931393,68097.47241864367,77701.27422711342,77701.27422711342,25709.87576931393,103411.14999642735,103411.14999642735,103411.14999642735,130007.44257986332,125488.58943012446,4518.853149738856,0.0,91954.01166945985,56640.33409138889,39237.41953118996,26596.292583435963,65833.71211462593,20160.764305831635,1473.986794893513,0.0,0.8850761175142704,2.852143826470923,0.0014947054983599872,1.0,1.0,-4.607331250690777,350421.6978699088,1557696.7781538293,4.445206411653515,1557696.7781538293,4.445206411653515,0.7580291216373389,0.09269365747235973,4.028046144702076,101325.0,128551.69534570481,1.2687065911246465,1.0,0.0,4.028046144700563,1.2860071749012871,1.2862935276420575,3.1322112530291797,22828.440481101043,2327.853087558039,19404.17609859991,1978.6752967221132,0.85,0.8500000740157447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.381308749742,4632.441516551485,5.680006613586737,4.993138684282869,-2.6036588630854136,7.596797547368283,3.367467117572203,3.5,0.9621334621634866,0.6,0.0002226564822632153,1.0000637885722103,0.00022264228023004577,199.29766678808448,0.0,2.835747084771042e-06,8.036507238241134,0.0021455713745336612,7.447316309024928e-05,0.00014818331917296603,0.000596889247503823,0.09269365747245739,0.09269365747245739,0.09269365747245739,0.09269365747331514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.1107675057,595.651175563702,0.0,0.09269365747245739,0.09269365747235973,0.09269365747235973,0.37499952892694066,0.37499952892694066,0.5,9.999982700991369,0.0,0.0,0.0,0.0,0.0,0.0,26596.292583435963,20160.764305831635,0.7580291216373389,1.034386034621232,0.6438585230546752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542155288952712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.49591199543,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16591.811525650166,1473.986794893513,0.37499952892694066,6.17534620354742,3.367467117572203,-3.0,-33.0,,,,
528.0,-30.45447031502807,4.993472724160446,35.036942714701375,23.943124093953543,4.751056970293345,-26.93399899997108,-40.5047293175943,1.2305455225475295,-5.307217212279397,-5.3072172122752885,40.07325700412016,42387.168449388075,25709.91521468892,25709.91521468892,68097.083664077,77701.30668249774,77701.30668249774,25709.91521468892,103411.22189718667,103411.22189718667,103411.22189718667,130006.63460471839,125487.80016405358,4518.834440664813,0.0,91954.50503883767,56640.366804543395,39237.931371438084,26595.412707531723,65833.3440789698,20160.344892959416,1473.9466075445537,0.0,0.8850791042934394,2.8522005156787644,0.0014947054983599872,1.0,1.0,-4.605126729389951,350429.0696490135,1557694.2841203688,4.445105783263188,1557694.2841203688,4.445105783263188,0.7580384299601443,0.09269328536789889,4.028046144702076,101325.0,128551.8105395419,1.2687077279994265,1.0,0.0,4.028046144701284,1.2860052496820935,1.286291583729339,3.1322159421182985,22828.562964647677,2327.8655774038716,19404.277642491794,1978.6856513174014,0.85,0.8499999615631202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.452985216955,4632.441516551485,5.679925384988094,4.993472724160446,-2.603135986960466,7.596608711120912,3.367555992622721,3.5,0.9621588550350632,0.6,0.00022264228023004577,1.0000637531735743,0.0002226280869829738,199.2981724539908,0.0,2.8304320743326495e-06,8.02144449865873,0.002148401806607994,7.446865934361904e-05,0.00014817362088642672,0.0005968501823581182,0.09269328536812384,0.09269328536812384,0.09269328536812384,0.09269328536805847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.8315077511,595.6512635336932,0.0,0.09269328536812384,0.09269328536789889,0.09269328536789889,0.3749995281033069,0.3749995281033069,0.5,9.999982700965253,0.0,0.0,0.0,0.0,0.0,0.0,26595.412707531723,20160.344892959416,0.7580384299601443,1.034385912135828,0.6438556181886025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454219199998826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.480849255844,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16591.884185340336,1473.9466075445537,0.3749995281033069,6.17534620354742,3.367555992622721,-3.0,-33.0,,,,
529.0,-30.455076199031975,4.993804853398897,35.036919635559315,23.943573992606275,4.7514873386833525,-26.93450080499368,-40.50526603879405,1.2308721024816738,-5.306755729563918,-5.306755729557397,40.07321953616753,42386.77806480654,25710.144491401068,25710.144491401068,68096.9225562076,77701.38377996757,77701.38377996757,25710.144491401068,103411.52827136863,103411.52827136863,103411.52827136863,130006.20068264549,125487.38125961296,4518.81942303253,0.0,91955.00196151657,56640.396252112274,39238.45078822699,26594.67241127686,65833.12319950385,20159.99466184748,1473.9125253673767,0.0,0.885081620636828,2.852249113712634,0.0014947054983599872,1.0,1.0,-4.602288076354739,350435.389268847,1557692.666127553,4.445021004806459,1557692.666127553,4.445021004806459,0.7580463616953257,0.09269298488396142,4.028046144702076,101325.0,128551.93241451016,1.2687089308118447,1.0,0.0,4.028046144704082,1.2860037483603042,1.2862900638197554,3.1322195987670822,22828.686330334425,2327.878157202962,19404.38472331786,1978.6965705228454,0.85,0.8500000588090606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.5250303886805,4632.441516551485,5.679885633857504,4.993804853398897,-2.602670086774239,7.596474940173136,3.3676453257929286,3.5,0.9621843787979796,0.6,0.0002226280869829738,1.0000632983783382,0.00022261399587803935,199.2986745124948,0.0,2.8286882026309497e-06,8.01650236625611,0.002151230494810625,7.446411683304314e-05,0.00014816397014993064,0.0005968113087461816,0.09269298488136675,0.09269298488136675,0.09269298488136675,0.09269298489089585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.65033817565,595.6513206041669,0.0,0.09269298488136675,0.09269298488396142,0.09269298488396142,0.3749995272795427,0.3749995272795427,0.5,9.999982701182205,0.0,0.0,0.0,0.0,0.0,0.0,26594.67241127686,20159.99466184748,0.7580463616953257,1.0343869354313242,0.643851848504219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454222869064553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.475907123444,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16591.956831526782,1473.9125253673767,0.3749995272795427,6.17534620354742,3.3676453257929286,-3.0,-33.0,,,,
530.0,-30.455680166004942,4.994136095604281,35.03689630871879,23.944191773794614,4.752104850831189,-26.934983185229143,-40.50578096704555,1.2313681553541984,-5.3062459787362855,-5.306245978744686,40.07316623115489,42386.30564832731,25710.25093536002,25710.25093536002,68096.55658368733,77701.38275342704,77701.38275342704,25710.25093536002,103411.63368878706,103411.63368878706,103411.63368878706,130005.47469463125,125486.67287125529,4518.801823375958,0.0,91955.49230521274,56640.415202171374,39238.97455893485,26593.84100584419,65832.81556477904,20159.598581748458,1473.8745150671286,0.0,0.8850844437087557,2.8523027955472067,0.0014947054983599872,1.0,1.0,-4.600053321824305,350442.36998409906,1557690.3642425337,4.44492589270302,1557690.3642425337,4.44492589270302,0.758055166883123,0.09269263463646779,4.028046144702076,101325.0,128552.0365844808,1.2687099588895219,1.0,0.0,4.028046144701396,1.2860014525256485,1.286287749351831,3.1322251905634912,22828.808062727392,2327.8905704524373,19404.483223796564,1978.7066147763574,0.85,0.849999841011335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.59705895457,4632.441516551485,5.679818769046317,4.994136095604281,-2.6021688330787907,7.596304928683072,3.367734639320129,3.5,0.9622098969486083,0.6,0.00022261399587803935,1.0000630984077756,0.00022259995017561235,199.2991749847073,0.0,2.808338535851442e-06,7.958831410602987,0.002154038833346476,7.445975900671291e-05,0.00014815423687132643,0.0005967721026508246,0.09269263463656778,0.09269263463656778,0.09269263463656778,0.092692634630094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.3925924184,595.6514017969918,0.0,0.09269263463656778,0.09269263463646779,0.09269263463646779,0.3749995264566485,0.3749995264566485,0.5,9.999982701269158,0.0,0.0,0.0,0.0,0.0,0.0,26593.84100584419,20159.598581748458,0.758055166883123,1.0343862099697192,0.6438476812011705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454226511956485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.41823616779,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16592.02954464007,1473.8745150671286,0.3749995264566485,6.17534620354742,3.367734639320129,-3.0,-33.0,,,,
531.0,-30.456283076795817,4.994464515134036,35.03687369191875,23.94462333703416,4.7525140066889024,-26.935484817639555,-40.50632519703356,1.2316761039304118,-5.305831407678568,-5.305831407739428,40.07314006391378,42385.95910104367,25710.589656426444,25710.589656426444,68096.54875747011,77701.47151164427,77701.47151164427,25710.589656426444,103412.06116807071,103412.06116807071,103412.06116807071,130005.2459150607,125486.45694835881,4518.78896670189,0.0,91955.99044230249,56640.47803111848,39239.4582346489,26593.18474699,65832.6429816389,20159.289748011048,1473.8441277421157,0.0,0.8850866767652079,2.85234645459317,0.0014947054983599872,1.0,1.0,-4.596912869972471,350448.0473530663,1557689.234256392,4.4448506590965975,1557689.234256392,4.4448506590965975,0.7580622606810121,0.09269237619874954,4.028046144702076,101325.0,128552.17054116134,1.2687112809391694,1.0,0.0,4.0280461447022295,1.2860000382312562,1.2862863166788663,3.13222863526675,22828.931729902954,2327.9031809948306,19404.591063704,1978.7176113865592,0.85,0.8499999602822628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.6693173708345,4632.441516551485,5.679802930990237,4.994464515134036,-2.601738392446365,7.5962029075804,3.367824238807751,3.5,0.9622354968022145,0.6,0.00022259995017561235,1.0000629883734615,0.00022258592984993568,199.29967458394694,0.0,2.79929690578342e-06,7.933207430990213,0.0021568381302522594,7.445515345676547e-05,0.00014814479671884688,0.0005967340772810239,0.09269237619928676,0.09269237619928676,0.09269237619928676,0.09269237619798441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.2660663677,595.6514416541188,0.0,0.09269237619928676,0.09269237619874954,0.09269237619874954,0.3749995256339312,0.3749995256339312,0.5,9.999982701226118,0.0,0.0,0.0,0.0,0.0,0.0,26593.18474699,20159.289748011048,0.7580622606810121,1.0343888027777135,0.6438441050113294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542301433396039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.39261218818,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16592.102275961744,1473.8441277421157,0.3749995256339312,6.17534620354742,3.367824238807751,-3.0,-33.0,,,,
532.0,-30.456883320234805,4.994792300979343,35.036850791097606,23.945165646169357,4.753047068174696,-26.935971617871907,-40.50684452578423,1.232095900352661,-5.305312983694876,-5.305312983692218,40.07308663559875,42385.52100406563,25710.665698567485,25710.665698567485,68096.18670263312,77701.50678281722,77701.50678281722,25710.665698567485,103412.17248138471,103412.17248138471,103412.17248138471,130004.51276512622,125485.74163113495,4518.771133991261,0.0,91956.48391031816,56640.498132898334,39239.98419713314,26592.340283741512,65832.32448087465,20158.887546574766,1473.8054970890219,0.0,0.8850895448951498,2.8524010512756837,0.0014947054983599872,1.0,1.0,-4.594627178285407,350455.14704394306,1557686.9270483798,4.444754029687752,1557686.9270483798,4.444754029687752,0.7580712089074709,0.09269202119567517,4.028046144702076,101325.0,128552.28122523488,1.2687123733060437,1.0,0.0,4.028046144703372,1.2859980996690674,1.2862843596540803,3.132233356906697,22829.05423793736,2327.915673337721,19404.694321748575,1978.7281407767766,0.85,0.8499999220073613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.741333538142,4632.441516551485,5.679729369133579,4.994792300979343,-2.601231659761487,7.59602396074083,3.3679135388585673,3.5,0.9622610111024478,0.6,0.00022258592984993568,1.0000627100060073,0.00022257197236021193,199.30017197510483,0.0,2.794246344920312e-06,7.918894141504165,0.0021596323765971795,7.445075887930837e-05,0.0001481351709706273,0.0005966953043230182,0.09269202119473156,0.09269202119473156,0.09269202119473156,0.09269202119927492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.00772455893,595.6515230346864,0.0,0.09269202119473156,0.09269202119567517,0.09269202119567517,0.3749995248108349,0.3749995248108349,0.5,9.999982701289795,0.0,0.0,0.0,0.0,0.0,0.0,26592.340283741512,20158.887546574766,0.7580712089074709,1.0343883075618294,0.6438405652283978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542337683896804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.37829889869,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16592.175008310034,1473.8054970890219,0.3749995248108349,6.17534620354742,3.3679135388585673,-3.0,-33.0,,,,
533.0,-30.457481942399195,4.995118162047351,35.03682827194402,23.945568326767557,4.753423067655958,-26.93647289651017,-40.50738484421743,1.2323746653760692,-5.304857678809185,-5.304857678853675,40.073051846026395,42385.176947579,25710.896671847953,25710.896671847953,68096.07361942696,77701.6129158794,77701.6129158794,25710.896671847953,103412.50958772736,103412.50958772736,103412.50958772736,130004.12230333389,125485.3658022802,4518.756501053698,0.0,91956.98334010145,56640.54737395056,39240.484406834315,26591.612715606538,65832.09712244086,20158.543696000437,1473.7719411191592,0.0,0.8850920193965787,2.8524490013899837,0.0014947054983599872,1.0,1.0,-4.591693696069626,350461.3824272045,1557685.4247260732,4.4446706622508545,1557685.4247260732,4.4446706622508545,0.7580790195612863,0.09269172806232316,4.028046144702076,101325.0,128552.41301054775,1.2687136739259586,1.0,0.0,4.028046144700503,1.2859968219796079,1.2862830637299885,3.1322364689062576,22829.17822603614,2327.928316605175,19404.804538333952,1978.7393797406814,0.85,0.8500001334346424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.8136361986835,4632.441516551485,5.679689675371361,4.995118162047351,-2.600771830025069,7.59588999207242,3.368003195113792,3.5,0.9622866271753692,0.6,0.00022257197236021193,1.0000625409268988,0.00022255805337326515,199.3006680249885,0.0,2.781730102284703e-06,7.883423109874848,0.002162414106699464,7.444618694102379e-05,0.00014812578541918814,0.0005966574988887277,0.09269172806091094,0.09269172806091094,0.09269172806091094,0.09269172806586876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.83950621885,595.6515760253512,0.0,0.09269172806091094,0.09269172806232316,0.09269172806232316,0.37499952398786296,0.37499952398786296,0.5,9.999982701417371,0.0,0.0,0.0,0.0,0.0,0.0,26591.612715606538,20158.543696000437,0.7580790195612863,1.034390162184494,0.6438375625304321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542373774192652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.34282786706,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16592.24777399725,1473.7719411191592,0.37499952398786296,6.17534620354742,3.368003195113792,-3.0,-33.0,,,,
534.0,-30.45807905917466,4.995443696985433,35.03680526208729,23.946197458449774,4.75405351273251,-26.936946959807923,-40.507887199614174,1.232882157087152,-5.304325942352762,-5.304325942344301,40.07299264969112,42384.681777711885,25710.93580742444,25710.93580742444,68095.61758513632,77701.6055244408,77701.6055244408,25710.93580742444,103412.54133186524,103412.54133186524,103412.54133186524,130003.28300822072,125484.54517148684,4518.737836733885,0.0,91957.47337233978,56640.54962323696,39241.026387892016,26590.74167635548,65831.7680642475,20158.127771681047,1473.7321862245553,0.0,0.8850949771356627,2.8525050016472386,0.0014947054983599872,1.0,1.0,-4.589666952472783,350468.6646481797,1557682.8684411612,4.444571014657905,1557682.8684411612,4.444571014657905,0.7580882104392628,0.09269135716717775,4.028046144702076,101325.0,128552.5121139939,1.2687146520009267,1.0,0.0,4.028046144699233,1.285994472202041,1.2862806955287276,3.1322421921493566,22829.299881106796,2327.940721969969,19404.900534073597,1978.7491685818907,0.85,0.8499998088041595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.8859104034655,4632.441516551485,5.679607641168256,4.995443696985433,-2.6002557369768327,7.595699433962265,3.3680928170376063,3.5,0.962312233439316,0.6,0.00022255805337326515,1.0000623839529141,0.00022254417018823083,199.30116282960955,0.0,2.7740633967237596e-06,7.861695666315135,0.0021651881700961878,7.444193646223633e-05,0.00014811611691102882,0.0005966185536917116,0.09269135716774034,0.09269135716774034,0.09269135716774034,0.09269135716823675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.5532751065,595.6516661913336,0.0,0.09269135716774034,0.09269135716717775,0.09269135716717775,0.3749995231652473,0.3749995231652473,0.5,9.999982701334433,0.0,0.0,0.0,0.0,0.0,0.0,26590.74167635548,20158.127771681047,0.7580882104392628,1.0343884052860233,0.6438332589874726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45424097671783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.321100423505,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16592.32055215588,1473.7321862245553,0.3749995231652473,6.17534620354742,3.3680928170376063,-3.0,-33.0,,,,
535.0,-30.458673936846573,4.9957662720586855,35.03678309924232,23.94656011546033,4.754383619885664,-26.93744990049014,-40.5084353062324,1.2331204775261508,-5.303922681014399,-5.303922681027606,40.07297106840364,42384.38611930391,25711.29099121808,25711.29099121808,68095.677110522,77701.73538529358,77701.73538529358,25711.29099121808,103413.02637651165,103413.02637651165,103413.02637651165,130003.13443774443,125484.40877912958,4518.725658614861,0.0,91957.97447601342,56640.62521101616,39241.49918333029,26590.108061232775,65831.60724456307,20157.830365241327,1473.702749252669,0.0,0.8850971349403501,2.852547472021894,0.0014947054983599872,1.0,1.0,-4.586346036051168,350474.18745981634,1557681.9364942114,4.444498317505359,1557681.9364942114,4.444498317505359,0.758095090054582,0.09269111172028463,4.028046144702076,101325.0,128552.65069179016,1.2687160196574405,1.0,0.0,4.028046144703038,1.2859933839241449,1.2862795891540002,3.132244842823914,22829.424284764456,2327.953407612636,19405.01096584516,1978.7604294886796,0.85,0.8500000141832473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.958542470174,4632.441516551485,5.679594975302886,4.9957662720586855,-2.5998349776745457,7.595601249733232,3.3681828836806735,3.5,0.9623379667659068,0.6,0.00022254417018823083,1.0000621503186682,0.00022253033985669538,199.30165578095034,0.0,2.7669349211180083e-06,7.8414935664484355,0.0021679551050173057,7.443729913381154e-05,0.0001481068710544193,0.0005965813109546412,0.09269111171954679,0.09269111171954679,0.09269111171954679,0.0926911117203663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.4489227271,595.6516990634979,0.0,0.09269111171954679,0.09269111172028463,0.09269111172028463,0.37499952234207384,0.37499952234207384,0.5,9.999982701454666,0.0,0.0,0.0,0.0,0.0,0.0,26590.108061232775,20157.830365241327,0.758095090054582,1.0343918363947573,0.6438303406727833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542445669820185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.300898323636,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16592.393340518396,1473.702749252669,0.37499952234207384,6.17534620354742,3.3681828836806735,-3.0,-33.0,,,,
536.0,-30.459267355773633,4.99608901518671,35.03676029259054,23.947144508734368,4.754963398964572,-26.937925721651887,-40.50894157318396,1.2335827567163693,-5.30336976552843,-5.303369765581378,40.07290816726278,42383.923511645255,25711.27082463492,25711.27082463492,68095.19433628017,77701.75202832696,77701.75202832696,25711.27082463492,103413.02285296188,103413.02285296188,103413.02285296188,130002.22381850827,125483.51768202487,4518.706136483398,0.0,91958.46646598644,56640.63794929752,39242.031685209906,26589.20096554639,65831.2326507563,20157.396841784815,1473.661372120992,0.0,0.8851002152931581,2.8526057043714927,0.0014947054983599872,1.0,1.0,-4.584382489268194,350481.7599508456,1557679.2202299465,4.444394539814021,1557679.2202299465,4.444394539814021,0.7581046481202747,0.09269072397693291,4.028046144702076,101325.0,128552.76020666576,1.2687171004852282,1.0,0.0,4.028046144702025,1.2859912458797798,1.2862774328471898,3.132250050385363,22829.546425860994,2327.965862538277,19405.1119695705,1978.7707290023095,0.85,0.8499998908251921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.030891245879,4632.441516551485,5.67949975211213,4.99608901518671,-2.5993039629361148,7.595392978122825,3.368272599989414,3.5,0.9623635999969754,0.6,0.00022253033985669538,1.0000619982127474,0.00022251654422864646,199.30214752564288,0.0,2.7564079750146717e-06,7.81166020119158,0.00217071151299232,7.443301603272018e-05,0.0001480973238239752,0.0005965428542698582,0.09269072397729868,0.09269072397729868,0.09269072397729868,0.09269072397609902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.14477759285,595.651794872579,0.0,0.09269072397729868,0.09269072397693291,0.09269072397693291,0.37499952151926796,0.37499952151926796,0.5,9.999982701424262,0.0,0.0,0.0,0.0,0.0,0.0,26589.20096554639,20157.396841784815,0.7581046481202747,1.0343903887921178,0.6438269770292434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542481438000912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.27106495838,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16592.46615383373,1473.661372120992,0.37499952151926796,6.17534620354742,3.368272599989414,-3.0,-33.0,,,,
537.0,-30.459858347552768,4.996409302310991,35.03673806908187,23.947571112681203,4.7553650815860955,-26.93841776368528,-40.50947295092044,1.233885652028378,-5.302943996527915,-5.302943996538988,40.0728793791147,42383.57519458547,25711.565545100442,25711.565545100442,68095.14073968591,77701.85097890675,77701.85097890675,25711.565545100442,103413.41652400719,103413.41652400719,103413.41652400719,130001.9417326851,125483.24896333566,4518.692769349437,0.0,91958.96500437087,56640.68922278335,39242.52864620835,26588.525208677904,65831.05385488625,20157.078202208904,1473.6301107061404,0.0,0.885102515393897,2.852650546456192,0.0014947054983599872,1.0,1.0,-4.58133440475558,350487.5911862061,1557677.9770714229,4.444317049284247,1557677.9770714229,4.444317049284247,0.7581119315196196,0.09269045559525517,4.028046144702076,101325.0,128552.88876276523,1.2687183692352848,1.0,0.0,4.028046144700571,1.2859898547751498,1.2862760236910193,3.1322534386605745,22829.670192661702,2327.978483239608,19405.220404317428,1978.781786269259,0.85,0.8500000324382689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.103713675867,4632.441516551485,5.679473493710497,4.996409302310991,-2.5988671073267606,7.595276409637751,3.368362904619799,3.5,0.9623894013199426,0.6,0.00022251654422864646,1.0000617449256117,0.00022250280580945333,199.3026372611854,0.0,2.7494982966145748e-06,7.792078172605705,0.002173461011288935,7.442852073540242e-05,0.00014808802349324405,0.0005965053921085121,0.09269045559305848,0.09269045559305848,0.09269045559305848,0.09269045559963185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.0055775714,595.6518387221328,0.0,0.09269045559305848,0.09269045559525517,0.09269045559525517,0.3749995206961533,0.3749995206961533,0.5,9.999982701627355,0.0,0.0,0.0,0.0,0.0,0.0,26588.525208677904,20157.078202208904,0.7581119315196196,1.0343923840227511,0.64382343457562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542517118639502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.251482929794,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16592.538976543332,1473.6301107061404,0.3749995206961533,6.17534620354742,3.368362904619799,-3.0,-33.0,,,,
538.0,-30.460452202477732,4.996728976129686,35.0367154860034,23.948186763469153,4.755979887383774,-26.93889082532052,-40.50997883370144,1.234379478102212,-5.302430775171558,-5.302430775172476,40.072824557599034,42383.10889430284,25711.639141762356,25711.639141762356,68094.7480360652,77701.85235222554,77701.85235222554,25711.639141762356,103413.4914939879,103413.4914939879,103413.4914939879,130001.17901074755,125482.50406068897,4518.674950058591,0.0,91959.45581552005,56640.71235846697,39243.04828561453,26587.68751675966,65830.7358023742,20156.678559713946,1473.5918146957983,0.0,0.8851053614604101,2.8527045997822396,0.0014947054983599872,1.0,1.0,-4.579206857263841,350494.6202503695,1557675.6097138482,4.444221165509333,1557675.6097138482,4.444221165509333,0.7581207860596413,0.09269010114825987,4.028046144702076,101325.0,128552.99660735796,1.2687194335786622,1.0,0.0,4.02804614469851,1.2859875686984379,1.2862737194372351,3.1322590068105445,22829.792041104236,2327.990908322846,19405.325648764003,1978.7925182161089,0.85,0.8500001057313793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.176371635279,4632.441516551485,5.679398598838984,4.996728976129686,-2.5983660100597095,7.595094986189395,3.368453006260935,3.5,0.9624151446459814,0.6,0.00022250280580945333,1.0000620443688657,0.00022248900161976826,199.30312937147374,0.0,2.7381031769904053e-06,7.759784403590809,0.002176199114465925,7.442424135106777e-05,0.00014807856445838558,0.0005964672906796179,0.09269010114815784,0.09269010114815784,0.09269010114815784,0.09269010114496251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.74049927614,595.6519222247134,0.0,0.09269010114815784,0.09269010114825987,0.09269010114825987,0.3749995198737275,0.3749995198737275,0.5,9.99998270170845,0.0,0.0,0.0,0.0,0.0,0.0,26587.68751675966,20156.678559713946,0.7581207860596413,1.034391416199382,0.6438194618018273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542552653506902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.21918916078,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16592.61182809616,1473.5918146957983,0.3749995198737275,6.17534620354742,3.368453006260935,-3.0,-33.0,,,,
539.0,-30.46103940165096,4.9970458250220915,35.0366936289748,23.948612564150267,4.75638082044392,-26.939378865657975,-40.51050581093875,1.2346816919320125,-5.302025830590253,-5.302025830586813,40.07280033980226,42382.75886964663,25711.978132913846,25711.978132913846,68094.73700256048,77701.95112086908,77701.95112086908,25711.978132913846,103413.92925378293,103413.92925378293,103413.92925378293,130000.97784304927,125482.31533892348,4518.662504125796,0.0,91959.9538960728,56640.76164552309,39243.54694505523,26587.048589266342,65830.59553432156,20156.377952045503,1473.5621802360129,0.0,0.8851075374145847,2.852747249789306,0.0014947054983599872,1.0,1.0,-4.576062380810697,350500.1664371978,1557674.5639179356,4.444147858049699,1557674.5639179356,4.444147858049699,0.7581276983178564,0.09268985074102273,4.028046144702076,101325.0,128553.12204559626,1.2687206715578214,1.0,0.0,4.0280461447013876,1.285986180813576,1.2862723134906273,3.1322623872627795,22829.91569424396,2328.003517433982,19405.43027497911,1978.8031871208937,0.85,0.8500000847515939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.249310083482,4632.441516551485,5.679381976081128,4.9970458250220915,-2.597945355159427,7.594991180181518,3.3685434567000927,3.5,0.9624409876285979,0.6,0.00022248900161976826,1.0000613492698185,0.00022247535291931405,199.30361596845404,0.0,2.7512182026726523e-06,7.796952386374297,0.0021789503326685978,7.441978376558437e-05,0.00014806921785418388,0.0005964296421265971,0.09268985074090849,0.09268985074090849,0.09268985074090849,0.0926898507396383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.62339905294,595.6519591125684,0.0,0.09268985074090849,0.09268985074102273,0.09268985074102273,0.37499951905136564,0.37499951905136564,0.5,9.999982701744148,0.0,0.0,0.0,0.0,0.0,0.0,26587.048589266342,20156.377952045503,0.7581276983178564,1.0343934526167013,0.6438155165640249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542588360695528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.25635714356,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16592.684602590914,1473.5621802360129,0.37499951905136564,6.17534620354742,3.3685434567000927,-3.0,-33.0,,,,
540.0,-30.46162492114364,4.997362117574578,35.03667155908959,23.949065326619916,4.7568113578771,-26.939863002777667,-40.5110283876769,1.2350109599700132,-5.3015131973377265,-5.30151319732282,40.072750484304365,42382.39780570672,25712.044893713744,25712.044893713744,68094.44269942047,77702.03916704876,77702.03916704876,25712.044893713744,103414.0840607625,103414.0840607625,103414.0840607625,130000.30174831855,125481.65662716262,4518.645121155931,0.0,91960.45158287868,56640.81022388678,39244.045954435445,26586.217687556054,65830.2636419915,20155.982566484043,1473.524079962962,0.0,0.8851103621821611,2.85280124262032,0.0014947054983599872,1.0,1.0,-4.573632446616273,350507.187644392,1557672.4110118106,4.444052692557481,1557672.4110118106,4.444052692557481,0.7581365203339268,0.09268950423991895,4.028046144702076,101325.0,128553.24843032808,1.2687219188781453,1.0,0.0,4.028046144704297,1.2859846658130063,1.286270780600036,3.1322660773373405,22830.039249632355,2328.016116577257,19405.530180293972,1978.8133746278263,0.85,0.8499998606268918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.32199019395,4632.441516551485,5.679305547386578,4.997362117574578,-2.597445571051062,7.59480768862564,3.3686335877428517,3.5,0.9624667393551005,0.6,0.00022247535291931405,1.0000611740695502,0.00022246174402911257,199.3041011756246,0.0,2.720235353793954e-06,7.709146992652066,0.002181670568022392,7.441536364674908e-05,0.000148059989272565,0.0005963924689739861,0.0926895042397402,0.0926895042397402,0.0926895042397402,0.09268950423156012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.3823324816,595.6520350511826,0.0,0.0926895042397402,0.09268950423991895,0.09268950423991895,0.3749995182288736,0.3749995182288736,0.5,9.99998270191798,0.0,0.0,0.0,0.0,0.0,0.0,26586.217687556054,20155.982566484043,0.7581365203339268,1.0343941970176875,0.6438132776772297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542623667853434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.16855174984,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16592.75749062739,1473.524079962962,0.3749995182288736,6.17534620354742,3.3686335877428517,-3.0,-33.0,,,,
541.0,-30.462210821161875,4.99767749059952,35.036649325643516,23.949616925697796,4.757353294690024,-26.940336109266887,-40.511534235533304,1.2354400794323348,-5.301018058544514,-5.301018058539755,40.07270162538093,42381.965665522315,25712.155237005467,25712.155237005467,68094.12090252778,77702.07637552923,77702.07637552923,25712.155237005467,103414.2316125347,103414.2316125347,103414.2316125347,129999.64603292309,125481.01776204574,4518.628270877354,0.0,91960.94518623425,56640.83447460277,39244.56745736831,26585.414420388388,65829.9818777567,20155.600133598484,1473.4872595398172,0.0,0.8851130930706381,2.8528533936227434,0.0014947054983599872,1.0,1.0,-4.571289810430869,350513.9693460793,1557670.3011430223,4.443960690208781,1557670.3011430223,4.443960690208781,0.7581450420476097,0.09268916846612889,4.028046144702076,101325.0,128553.357555471,1.2687229958595707,1.0,0.0,4.028046144700293,1.2859826827525087,1.286268779596625,3.132270907474798,22830.16179126615,2328.0286123463316,19405.63756194471,1978.8243245088497,0.85,0.8500000017244066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.394960023094,4632.441516551485,5.679238384113567,4.99767749059952,-2.5969587771410523,7.594636267740572,3.3687240790378885,3.5,0.9624925940108253,0.6,0.00022246174402911257,1.000061214121707,0.00022244812706238908,199.30458670022614,0.0,2.7123076296046527e-06,7.686679822299586,0.0021843828756519966,7.441108525728966e-05,0.0001480506587718229,0.0005963548852864438,0.09268916846642601,0.09268916846642601,0.09268916846642601,0.09268916846518133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.14608560345,595.6521094715209,0.0,0.09268916846642601,0.09268916846612889,0.09268916846612889,0.37499951740683174,0.37499951740683174,0.5,9.999982701895336,0.0,0.0,0.0,0.0,0.0,0.0,26585.414420388388,20155.600133598484,0.7581450420476097,1.0343937361091105,0.6438094688256745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542658874178718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.146084579486,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16592.83039274017,1473.4872595398172,0.37499951740683174,6.17534620354742,3.3687240790378885,-3.0,-33.0,,,,
542.0,-30.4627931422651,4.997990778635366,35.03662747761894,23.950092459004395,4.757809248485725,-26.940814520040757,-40.51205593915654,1.235792360698456,-5.300580412225827,-5.300580412239678,40.0726682788683,42381.61488601087,25712.405435697427,25712.405435697427,68094.0203217083,77702.15350459567,77702.15350459567,25712.405435697427,103414.5589402931,103414.5589402931,103414.5589402931,129999.27478261142,125480.66057152726,4518.614211084165,0.0,91961.44168608627,56640.90306773554,39245.042909278585,26584.715842318332,65829.75875159692,20155.269712617537,1473.4550155222653,0.0,0.8851154708382323,2.852899489798031,0.0014947054983599872,1.0,1.0,-4.568456466408179,350519.96368398704,1557668.8611463797,4.4438805846468235,1557668.8611463797,4.4438805846468235,0.7581525351696176,0.09268888679876486,4.028046144702076,101325.0,128553.48728076847,1.2687242761487143,1.0,0.0,4.028046144704167,1.2859810598371901,1.2862671388081781,3.132274860418272,22830.285051982184,2328.041181441388,19405.74129669992,1978.8349025100235,0.85,0.8499999563086955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.468130467694,4632.441516551485,5.679201861779047,4.997990778635366,-2.59651482255484,7.594505601190205,3.36881482009637,3.5,0.9625185200275342,0.6,0.00022244812706238908,1.0000608404813258,0.00022243459403462447,199.30506926112574,0.0,2.7139239249365626e-06,7.691260403270219,0.0021870967995769332,7.440667300025384e-05,0.00014804145406213524,0.0005963178082910734,0.0926888867990574,0.0926888867990574,0.0926888867990574,0.09268888679731706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.9848456793,595.6521602638484,0.0,0.0926888867990574,0.09268888679876486,0.09268888679876486,0.37499951658436376,0.37499951658436376,0.5,9.999982701880631,0.0,0.0,0.0,0.0,0.0,0.0,26584.715842318332,20155.269712617537,0.7581525351696176,1.0343957142339741,0.643806322394927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542694103547649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.15066516046,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16592.90326771243,1473.4550155222653,0.37499951658436376,6.17534620354742,3.36881482009637,-3.0,-33.0,,,,
543.0,-30.46337313267328,4.9983029003508745,35.03660565804758,23.9505547908135,4.7582501383535725,-26.941292411735237,-40.51256999429313,1.2361313082071173,-5.300100041568271,-5.300100041579606,40.072625403780485,42381.242378510855,25712.545394155877,25712.545394155877,68093.78777266674,77702.23847462804,77702.23847462804,25712.545394155877,103414.78386878392,103414.78386878392,103414.78386878392,129998.72578672308,125480.12753950967,4518.598247213413,0.0,91961.9390243052,56640.942932753875,39245.55121283481,26583.94191793915,65829.49313077396,20154.902193081198,1473.4194335070904,0.0,0.8851181036213076,2.852950086696635,0.0014947054983599872,1.0,1.0,-4.5658692036350885,350526.54329968174,1557667.009680052,4.443791888103403,1557667.009680052,4.443791888103403,0.7581607819975125,0.09268856799618465,4.028046144702076,101325.0,128553.60726274962,1.268725460278802,1.0,0.0,4.028046144702071,1.2859794992445424,1.2862655604642592,3.1322786615714944,22830.408520830617,2328.0537717600423,19405.84495678194,1978.845472896651,0.85,0.8499998998737109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.541216787429,4632.441516551485,5.6791410973394765,4.9983029003508745,-2.596039714242082,7.594342614592957,3.3689054578048494,3.5,0.9625444165156712,0.6,0.00022243459403462447,1.0000605972536922,0.00022242111592583622,199.30554989267327,0.0,2.6972010359365366e-06,7.643867735844145,0.0021897940006128697,7.44023256661639e-05,0.00014803226836846057,0.0005962808078930807,0.09268856799305043,0.09268856799305043,0.09268856799305043,0.09268856800506933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.7775311277,595.6522255701881,0.0,0.09268856799305043,0.09268856799618465,0.09268856799618465,0.3749995157615866,0.3749995157615866,0.5,9.999982702123084,0.0,0.0,0.0,0.0,0.0,0.0,26583.94191793915,20154.902193081198,0.7581607819975125,1.0343963554055418,0.6438032614700245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454272911788313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.103272493034,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16592.976194852294,1473.4194335070904,0.3749995157615866,6.17534620354742,3.3689054578048494,-3.0,-33.0,,,,
544.0,-30.463950469470984,4.998613970486113,35.03658368642179,23.951154515985422,4.758845012683148,-26.94175241555262,-40.51306253587825,1.2366090248596016,-5.2996147953305695,-5.299614795415666,40.07257737746816,42380.792027688905,25712.671583767264,25712.671583767264,68093.46361145617,77702.25625065422,77702.25625065422,25712.671583767264,103414.92783442148,103414.92783442148,103414.92783442148,129998.08260527275,125479.50088488989,4518.581720382858,0.0,91962.43077089828,56640.96654775319,39246.0713590501,26583.15477085127,65829.22612990138,20154.527294521344,1473.3833469103272,0.0,0.8851207803186865,2.8530011978541037,0.0014947054983599872,1.0,1.0,-4.563575084097806,350533.18979441375,1557664.9357712404,4.443701712482074,1557664.9357712404,4.443701712482074,0.7581691288432406,0.09268823868911345,4.028046144702076,101325.0,128553.71416084877,1.2687265152810143,1.0,0.0,4.028046144700045,1.2859772881677236,1.2862633315621508,3.13228404713219,22830.53060150582,2328.0662205244216,19405.95292269942,1978.8564823563013,0.85,0.8500000837220785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.614439646408,4632.441516551485,5.679077122515614,4.998613970486113,-2.5955612157890364,7.594175186275149,3.368996265820087,3.5,0.962570361662882,0.6,0.00022242111592583622,1.000060320283262,0.00022240770023035868,199.3060283272459,0.0,2.686261883555835e-06,7.612866177997236,0.0021924802624964253,7.439816049124019e-05,0.00014802295543459604,0.0005962432949657317,0.09268823868888713,0.09268823868888713,0.09268823868888713,0.0926882386933157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.54531040427,595.6522987222194,0.0,0.09268823868888713,0.09268823868911345,0.09268823868911345,0.37499951493959294,0.37499951493959294,0.5,9.999982702062061,0.0,0.0,0.0,0.0,0.0,0.0,26583.15477085127,20154.527294521344,0.7581691288432406,1.034395626603399,0.6437990315131235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542763992236818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.07227093518,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16593.04914927304,1473.3833469103272,0.37499951493959294,6.17534620354742,3.368996265820087,-3.0,-33.0,,,,
545.0,-30.464527218763653,4.998922403522438,35.036562369357476,23.951586183998756,4.759250731772176,-26.942231256171844,-40.51358043272046,1.236916876123937,-5.299207893927758,-5.299207893929498,40.07255231996795,42380.44957208961,25712.98803564359,25712.98803564359,68093.4376077332,77702.35927036338,77702.35927036338,25712.98803564359,103415.34730600697,103415.34730600697,103415.34730600697,129997.85963277955,125479.29048088547,4518.569151894084,0.0,91962.92966563007,56641.01996776154,39246.56633096503,26582.512326772587,65829.07865773761,20154.224688969396,1473.353551886329,0.0,0.8851229691763868,2.853044057479947,0.0014947054983599872,1.0,1.0,-4.560495679643111,350538.7632637724,1557663.8537196661,4.4436279720298995,1557663.8537196661,4.4436279720298995,0.758176068582918,0.09268798593728192,4.028046144702076,101325.0,128553.83932070654,1.2687277505127712,1.0,0.0,4.028046144702889,1.285975873081377,1.2862618989078838,3.132287493893892,22830.65445677308,2328.078850246831,19406.056389788584,1978.8670330631342,0.85,0.8500000044471553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.687825382683,4632.441516551485,5.679054967414923,4.998922403522438,-2.595141097927527,7.5940635014499644,3.3690872768114684,3.5,0.9625963648032767,0.6,0.00022240770023035868,1.0000602591841583,0.0002223942989313436,199.30650627699225,0.0,2.6738289828762594e-06,7.57763133747132,0.0021951540914793015,7.439378113227932e-05,0.00014801391909807936,0.0005962068961852635,0.09268798593643769,0.09268798593643769,0.09268798593643769,0.0926879859414302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.4241500192,595.6523368890457,0.0,0.09268798593643769,0.09268798593728192,0.09268798593728192,0.3749995141170117,0.3749995141170117,0.5,9.999982702099446,0.0,0.0,0.0,0.0,0.0,0.0,26582.512326772587,20154.224688969396,0.758176068582918,1.0343975488669463,0.6437952715765097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454279870719001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.03703609466,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16593.122137521437,1473.353551886329,0.3749995141170117,6.17534620354742,3.3690872768114684,-3.0,-33.0,,,,
